;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9862;2019-08-29 13:23:45.137;950;962;278;277;210;42;187;37;-6;41;678;301;-4;45;273;138;271;896;328;183;187;14;866;363;368;138;366;266;864;-1.0;0.0;1263.0;259.0;150.0;0;100;76;1;0;0;1;1;0;0;1;0;0;0;0;42707.4296875;14004.88671875;25374.34375;1205.35229492188;611.0;351156;661.0;0.0;Calculated values ==>;1567077825.137;368.16;369.36;300.96000000000004;300.86;294.16;277.36;274.69669130483857;291.86;276.86;272.56;277.26000000000005;340.96000000000004;303.26000000000005;272.76000000000005;277.66;300.46000000000004;286.96000000000004;300.26000000000005;362.76;291.46000000000004;291.86;339.26;334.26000000000005;274.56;242.14157278889297;263.299902668528;274.69669130483857;305.96000000000004;8660000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2660000.0;8640000.0;0.0;0.0;0.21050000000000002;0.043166666666666666;0.025;0.025;0.0;14004.88671875;25374.34375;1205.35229492188;42707.4296875;507767.4078663322;509642.3961496743;270104.83167122636;269741.4971484392;248252.72742268463;429947.3805835815;456521.675545363;448099.0294597537;473045.8727645816;524080.7750943029;484344.54776270204;448362.4803057478;454651.3550658584;468379.0567313847;450335.05977705074;267504.77345061646;500079.1143576454;455958.32650772657;456521.675545363;277239.5186164033;256311.7953858065;470396.5654319022;203351.10971989488;270104.83167122636;274.52255119134657;5523965.321331106;2488876.621996102;328706.47233269666;2045491.7787334337;0;269;255;6;60;58;55;21;176;188;2119419908159.9932;816373412180.2415;1609851258485.209;51519.437105240286;11527.462171568315;-0.0;4660.421096853416;7460643.611930012;1448722.350237457;0.0;1230374.3890021916;1.668301501777869;0.2170816636593558
9863;2019-08-29 13:24:45.158;950;961;295;293;217;35;196;38;-18;42;676;302;-15;42;273;140;271;898;329;179;195;14;910;357;362;140;360;270;908;-1.0;-1.0;1118.0;130.0;169.0;0;100;86;1;0;0;1;1;0;0;1;0;0;0;0;45816.140625;15580.013671875;26653.490234375;1217.14050292969;610.0;351157;659.0;0.0;Calculated values ==>;1567077885.158;368.16;369.26;302.66;302.46000000000004;294.86;276.66;274.0616903277293;292.76000000000005;276.96000000000004;271.36;277.36;340.76;303.36;271.66;277.36;300.46000000000004;287.16;300.26000000000005;362.96000000000004;291.06;292.66;339.06000000000006;334.16;274.56;242.56692532238324;263.82572766246335;274.0616903277293;306.06;9100000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2700000.0;9080000.0;0.0;0.0;0.18633333333333332;0.021666666666666667;0.028166666666666666;0.028166666666666666;0.0;15580.013671875;26653.490234375;1217.14050292969;45816.140625;504098.1175585443;505883.6993192428;274060.19976006745;273333.357080264;249206.78185626428;430346.717906069;458742.35651751276;445731.84810602316;472882.7909566239;523554.8335767613;483991.1699884802;446137.59781356604;453592.71452856576;469211.7246618552;451703.66768845107;265648.7702766425;496450.7301964567;456389.4750447876;458605.1351167978;276402.16793126165;255893.36323571714;470126.95240123506;201947.4164060356;274060.19976006745;273.94995101207905;5524703.275942998;2489123.2491216073;328726.6668382519;2045925.4957638243;0;269;255;6;60;58;55;21;176;188;2119638984809.659;816456841370.1143;1610012114764.9636;45425.165773431014;5810.556613229322;-0.0;5198.015679214572;7461451.766374527;1448866.8842963313;0.0;1230456.5713956407;1.2988009460672654;0.1579591381445363
9864;2019-08-29 13:25:45.138;961;972;300;300;225;38;200;37;-9;43;672;302;-12;39;274;143;271;904;335;181;199;14;878;358;363;142;362;268;876;-2.0;-1.0;1175.0;128.0;152.0;0;100;79;1;0;0;1;1;0;0;1;0;0;0;0;44253.56640625;14428.1357421875;25791.7890625;1199.29418945312;608.0;351158;657.0;0.0;Calculated values ==>;1567077945.138;369.26;370.36;303.16;303.16;295.66;276.96000000000004;274.1680685717883;293.16;276.86;272.26000000000005;277.46000000000004;340.36;303.36;271.96000000000004;277.06;300.56;287.46000000000004;300.26000000000005;363.56000000000006;291.26000000000005;293.06;338.86;333.96000000000004;274.56;242.98782864720522;263.56353331371673;274.1680685717883;306.66;8780000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;2680000.0;8760000.0;0.0;0.0;0.19583333333333333;0.021333333333333333;0.025333333333333333;0.025333333333333333;0.0;14428.1357421875;25791.7890625;1199.29418945312;44253.56640625;508356.04621458513;510090.55308384023;277811.1800081326;277811.1800081326;252349.86337134283;430280.9020939914;459131.61449609476;447324.9494910921;472719.4423773052;523303.49078840454;484222.9416686388;446924.76317059866;453554.9008109037;469063.3101005199;451960.18914405763;266968.99394601694;500206.2717786432;456504.1082933979;458994.64414827694;275564.83829863765;255056.51255035817;469856.40358979115;202215.17273935032;277811.1800081326;274.0587442185871;5525453.606641533;2489373.2336775;328746.7970817096;2046362.3940767725;0;269;255;6;60;58;55;21;176;188;2119856412309.728;816541413170.1411;1610173460965.015;48000.66461388277;5709.6795914760705;-0.0;4589.981091550323;7462230.055445139;1448962.8542640782;0.0;1230538.1108465432;1.40756698732433;0.17542376519677555
9865;2019-08-29 13:26:45.079;963;973;295;294;227;37;201;37;9;43;665;303;3;40;274;147;271;896;337;182;201;15;867;357;362;144;360;267;865;-2.0;0.0;1146.0;120.0;150.0;0;100;72;1;0;0;1;1;0;0;1;0;0;0;0;42213.734375;13853.9677734375;25479.25;1185.12268066406;607.0;351159;655.0;0.0;Calculated values ==>;1567078005.079;369.46000000000004;370.46000000000004;302.66;302.56;295.86;276.86;274.0616903277293;293.26000000000005;276.86;274.06;277.46000000000004;339.66;303.46000000000004;273.46000000000004;277.16;300.56;287.86;300.26000000000005;362.76;291.36;293.26000000000005;338.66;333.86;274.66;243.40439225979637;263.43189868330234;274.0616903277293;306.86;8670000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;2670000.0;8650000.0;0.0;0.0;0.191;0.02;0.025;0.025;0.0;13853.9677734375;25479.25;1185.12268066406;42213.734375;509540.21596612263;511118.8852883266;276515.462633421;276118.1399784216;253258.37970378937;430346.717906069;459426.34033382544;449879.6288246074;472457.08239583095;522663.5825453762;484448.29245279444;449096.2979346238;453852.4841310001;469339.4365814483;452711.3097642865;267459.1847781326;499990.55220770696;456807.87835961964;459426.34033382544;274727.5295995403;254638.09398592086;469684.23962315626;201971.65422339021;276515.462633421;273.95939347326356;5526173.458929701;2489608.6861172775;328766.6476833173;2046789.2325978368;0;269;255;6;60;58;55;21;176;188;2120073698434.6726;816627128800.1193;1610333803139.974;47350.42314883249;5354.251707995321;-0.0;4572.771942510111;7463023.866493768;1449054.96302878;0.0;1230614.392038137;1.41361778783168;0.17644219251408585
9866;2019-08-29 13:27:45.129;959;969;295;294;226;39;205;37;18;43;657;305;15;46;274;150;272;894;333;185;205;15;870;360;365;145;364;265;867;-1.0;-2.0;1400.0;216.0;154.0;0;100;60;1;0;0;1;1;0;0;1;0;0;0;0;41227.62890625;12809.23828125;25498.07421875;1164.03210449219;606.0;351160;653.0;0.0;Calculated values ==>;1567078065.129;369.06000000000006;370.06000000000006;302.66;302.56;295.76000000000005;277.06;274.38016830617;293.66;276.86;274.96000000000004;277.46000000000004;338.86;303.66;274.66;277.76000000000005;300.56;288.16;300.36;362.56000000000006;291.66;293.66;338.46000000000004;333.76000000000005;274.66;243.61107973660833;263.1675429290057;274.38016830617;306.46000000000004;8700000.0;3600000.0;3650000.0;1450000.0;3640000.0;2650000.0;8670000.0;0.0;0.0;0.23333333333333334;0.036000000000000004;0.025666666666666667;0.025666666666666667;0.0;12809.23828125;25498.07421875;1164.03210449219;41227.62890625;508725.218228158;510391.8841187079;276389.65789059596;275994.18012550444;252899.60334355707;430148.3826014536;459499.9958173634;451401.0518682116;472325.57890635525;522002.4825612747;484897.63638083753;451015.81387425447;454944.76933570666;468786.216530776;452617.9766110549;267673.6264123976;499516.2467675858;456734.413091994;459499.9958173634;273890.2417152289;254219.67992080047;469548.2990009042;202648.23949649275;276389.65789059596;274.2362236690246;5526869.38307707;2489831.064662043;328786.24028675293;2047214.3976418513;0;269;255;6;60;58;55;21;176;188;2120291980184.4993;816713901050.0504;1610493536139.8472;58042.3228867344;9608.402142158811;-0.0;4699.832006787031;7463902.871270769;1449179.7557180838;0.0;1230691.728130736;1.8329894195559306;0.23584194133064493
9867;2019-08-29 13:28:45.120;954;964;307;306;237;42;208;38;36;44;647;306;30;55;275;156;272;892;339;189;207;15;852;362;367;146;365;267;849;-1.0;-1.0;1442.0;161.0;141.0;0;100;59;1;0;0;1;1;0;0;1;0;0;0;0;40760.8125;12417.880859375;24976.224609375;1179.07629394531;605.0;351161;652.0;0.0;Calculated values ==>;1567078125.12;368.56000000000006;369.56000000000006;303.86;303.76000000000005;296.86;277.36;274.5913991737795;293.96000000000004;276.96000000000004;276.76000000000005;277.56;337.86;303.76000000000005;276.16;278.66;300.66;288.76000000000005;300.36;362.36;292.06;293.86;338.36;333.66;274.66;243.81672145450628;263.43189868330234;274.5913991737795;307.06;8520000.0;3620000.0000000005;3670000.0000000005;1460000.0;3650000.0;2670000.0;8490000.0;0.0;0.0;0.24033333333333334;0.026833333333333334;0.0235;0.0235;0.0;12417.880859375;24976.224609375;1179.07629394531;40760.8125;509488.28860364266;511141.17856423423;282783.2799016405;282329.41948261345;256844.8500205145;430014.67791919125;459595.91619260935;453346.4092352501;472292.90834925044;520809.4792999191;484777.1431972673;452583.806937409;455734.45731961867;468776.0646351771;453132.35556440166;268522.8170377196;500816.63968977187;456966.0945285834;459458.8182496499;273471.60554148915;253801.27034056993;469412.11918731505;203252.05250462957;282783.2799016405;274.47954459830686;5527552.51760252;2490041.259120762;328805.7632611673;2047634.9537054375;0;269;255;6;60;58;55;21;176;188;2120511547244.2688;816801187954.9589;1610653112199.6797;60106.0104009258;7141.961789318728;-0.0;4151.875151178221;7464887.2930283835;1449319.3211460782;0.0;1230765.481292341;1.8510230185489802;0.23750988723607433
9868;2019-08-29 13:29:48.100;946;953;311;310;249;39;208;39;49;43;637;307;44;72;275;160;272;867;342;189;207;14;828;359;364;137;362;271;825;-2.0;0.0;668.0;0.0;135.0;0;0;66;1;0;0;1;1;0;0;1;0;1;0;0;41324.80859375;12763.69921875;24276.310546875;2066.04272460938;605.0;351162;651.0;0.0;Calculated values ==>;1567078188.1;367.76;368.46000000000004;304.26000000000005;304.16;298.06;277.06;274.27422755570615;293.96000000000004;277.06;278.06;277.46000000000004;336.86;303.86;277.56;280.36;300.66;289.16;300.36;359.86;292.06;293.86;338.26;333.66;274.56;241.92719264551067;263.95629194202945;274.27422755570615;307.36;8280000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;2710000.0;8250000.0;0.0;0.0;0.11133333333333333;0.0;0.022500000000000003;0.022500000000000003;0.0;12763.69921875;24276.310546875;2066.04272460938;41324.80859375;510327.9430902357;511547.43645839405;287084.55615365395;286560.13862344157;261664.20870345956;430214.79039162316;460066.2838712648;454309.9641204512;473371.616014766;519446.7594557056;484425.90498215746;453675.6233879279;457192.60694647784;469191.38263189426;454218.98018392763;269759.56151450274;499297.84032569925;457454.86558595806;459930.11272889783;273052.9745269728;253801.27034056993;470531.02399546513;202758.08115945454;287084.55615365395;274.27422755570615;5528270.538771694;2490261.5279976786;328834.1490383687;2048065.7765755875;0;269;255;6;60;58;55;21;176;189;2120741739144.3386;816890304654.9858;1610822528399.731;28006.10963632429;0.0;-0.0;3889.025022942988;7465658.029323054;1449381.7934729708;0.0;1230835.8168330519;0.8156060923621011;0.09242273652241931
9869;2019-08-29 13:30:45.121;931;935;304;302;254;41;210;39;56;43;630;308;52;87;274;165;272;804;341;192;210;12;807;362;366;132;365;273;803;-2.0;-2.0;1317.0;99.0;130.0;0;0;71;1;0;0;1;1;0;0;1;0;1;0;0;40215.58984375;13182.6298828125;23531.95703125;2096.42236328125;604.0;351163;649.0;0.0;Calculated values ==>;1567078245.121;366.26;366.66;303.56;303.36;298.56;277.26000000000005;274.5913991737795;294.16;277.06;278.76000000000005;277.46000000000004;336.16;303.96000000000004;278.36;281.86;300.56;289.66;300.36;353.56000000000006;292.36;294.16;338.06000000000006;333.56;274.36;240.83765695389522;264.2163659402789;274.5913991737795;307.26000000000005;8070000.0;3620000.0000000005;3660000.0;1320000.0;3650000.0;2730000.0;8030000.0;0.0;0.0;0.2195;0.0165;0.021666666666666667;0.021666666666666667;0.0;13182.6298828125;23531.95703125;2096.42236328125;40215.58984375;509965.9322643155;510849.0786445673;285877.95634165226;284806.9870569742;264384.61176101834;430014.67791919125;460026.21490959387;454857.80791772855;474018.5663130017;518555.22136729787;484304.98259037244;454351.14320836676;458726.6848281122;468647.30412562937;454417.6614094304;270960.58667651715;492015.90023826173;457547.2421668356;460026.21490959387;272215.72791638016;253382.8652305231;471004.98279486166;203330.69394952065;285877.95634165226;274.50996777063466;5528916.304753816;2490467.0121137216;328867.11402758927;2048444.39813567;0;269;255;6;60;58;55;21;176;189;2120949865794.8748;816966997900.1833;1610977625520.1304;55210.20151602163;4416.625765948127;-0.0;3773.212268972068;7466317.067835615;1449416.7713088666;0.0;1230896.4985599613;1.6335581251671323;0.20570128214292033
9870;2019-08-29 13:31:45.071;917;924;313;313;257;39;213;39;60;43;645;311;58;93;274;168;272;798;336;193;213;10;813;360;365;128;363;274;809;-2.0;-1.0;1189.0;0.0;134.0;0;100;78;1;0;0;1;1;0;0;1;0;0;0;0;40316.87109375;13543.4609375;23687.77734375;878.519165039062;603.0;351164;648.0;0.0;Calculated values ==>;1567078305.071;364.86;365.56000000000006;304.46000000000004;304.46000000000004;298.86;277.06;274.38016830617;294.46000000000004;277.06;279.16;277.46000000000004;337.66;304.26000000000005;278.96000000000004;282.46000000000004;300.56;289.96000000000004;300.36;352.96000000000004;292.46000000000004;294.46000000000004;337.96000000000004;333.46000000000004;274.16;239.943914813709;264.3458800820626;274.38016830617;306.76000000000005;8130000.0;3600000.0;3650000.0;1280000.0;3629999.9999999995;2740000.0;8090000.000000001;0.0;0.0;0.19816666666666669;0.0;0.022333333333333334;0.022333333333333334;0.0;13543.4609375;23687.77734375;878.519165039062;40316.87109375;507510.5901625113;508825.85376686836;290235.72097394563;290235.72097394563;265182.1509771318;430148.3826014536;460590.1911729151;455195.55455716455;474532.44719515945;520026.81325742434;484520.49640659965;454942.7025509455;459307.13215696387;468924.88479177706;455179.82818666805;270604.59293879353;490519.65054654825;457847.79545119463;460590.1911729151;271797.11229066993;252964.46457616048;471343.5045025567;203019.46007791444;290235.72097394563;274.38016830617;5529586.849342294;2490689.543939548;328891.88454769546;2048837.5680076191;0;269;255;6;60;58;55;21;176;189;2121168983045.049;817044932900.2454;1611141588770.2607;49972.8960559714;0.0;-0.0;3804.5831677769847;7467192.863211234;1449453.5458526;0.0;1230959.5942317382;1.4111210048907032;0.16388837070856407
9871;2019-08-29 13:32:45.142;910;913;308;308;257;27;213;35;62;44;666;312;60;83;273;155;272;762;316;183;213;11;792;344;348;132;347;280;791;-1.0;-1.0;353.0;22.0;194.0;0;100;95;1;0;0;1;1;0;0;1;0;0;0;0;57204.484375;14855.6376953125;23228.53515625;1297.95971679688;602.0;351165;646.0;0.0;Calculated values ==>;1567078365.142;364.16;364.46000000000004;303.96000000000004;303.96000000000004;298.86;275.86;272.6583383277491;294.46000000000004;276.66;279.36;277.56;339.76;304.36;279.16;281.46000000000004;300.46000000000004;288.66;300.36;349.36;291.46000000000004;294.46000000000004;337.76;333.36;274.26000000000005;240.83765695389522;265.11578078379944;272.6583383277491;304.76000000000005;7920000.0;3440000.0;3479999.9999999995;1320000.0;3470000.0000000005;2800000.0;7909999.999999999;0.0;0.0;0.05883333333333333;0.0036666666666666666;0.03233333333333333;0.03233333333333333;0.0;14855.6376953125;23228.53515625;1297.95971679688;57204.484375;508301.1527631799;508801.3017430959;289823.13060904975;289823.13060904975;266083.7251337447;431175.4696738307;463179.37781268614;454439.8120370909;474115.52784487547;521712.84185032215;483936.84230526764;454183.5177084397;457103.31513209606;470986.44884657604;456043.782298594;271901.8206554688;486825.4956668187;459199.23715447425;463179.37781268614;270959.89632461156;252546.06836287308;470907.506429493;198614.3126831154;289823.13060904975;272.58382698360026;5530400.48897157;2490926.4831409394;328910.04333416873;2049228.9999245156;0;269;255;6;60;58;55;21;176;189;2121383136159.5527;817123025200.0643;1611307985439.875;15051.06687865889;998.4083770700512;-0.0;5605.185326250909;7467735.370776288;1449461.8757678054;0.0;1231038.1017597793;0.5498600296566408;0.052308041333986095
9872;2019-08-29 13:33:45.082;910;920;289;298;234;38;209;26;61;42;685;310;60;77;273;122;272;790;301;183;209;12;845;344;349;132;348;275;843;160.0;-1.0;1175.0;1.0;228.0;0;99;96;1;0;0;1;1;0;0;1;0;0;0;0;59518.546875;15684.09765625;24899.05078125;1264.15197753906;601.0;351166;644.0;0.0;Calculated values ==>;1567078425.082;364.16;365.16;302.06;302.96000000000004;296.56;276.96000000000004;272.6583383277491;294.06;275.76000000000005;279.26000000000005;277.36;341.66;304.16;279.16;280.86;300.46000000000004;285.36;300.36;352.16;291.46000000000004;294.06;337.56000000000006;333.26000000000005;274.36;240.83765695389522;264.4750485637546;272.6583383277491;303.26000000000005;8450000.0;3440000.0;3490000.0;1320000.0;3479999.9999999995;2750000.0;8430000.0;0.02666666666666667;0.0;0.19583333333333333;0.00016666666666666666;0.038;0.06466666666666666;0.0;15684.09765625;24899.05078125;1264.15197753906;59518.546875;503786.57400025596;505397.3110549911;275514.34825592296;279273.2056719583;256094.02463963302;431175.4696738307;462504.0309556943;455154.56847608514;473921.58982693544;524083.129800526;484294.5444045335;455027.99073138676;457165.05062176666;470851.31888650474;451429.8184564015;268870.296090232;485863.49567342206;459040.8020849825;462504.0309556943;270122.7006405761;252127.67657613798;471004.98279486166;198800.3335170553;243879.70300278167;272.65747451273046;5531372.208207654;2491180.726437984;328931.3729140444;2049629.6620778278;0;269;255;6;60;58;55;21;176;189;2121592027059.7522;817202146000.1399;1611474318940.0337;50202.70434614335;45.367441546301066;-0.0;14137.706540955018;7468278.608422253;1449470.5652015037;0.0;1231202.4613347307;1.5385885753697446;0.13710844430384542
9873;2019-08-29 13:34:45.143;926;940;272;275;198;38;194;26;50;40;695;307;52;73;273;117;272;836;302;188;194;12;875;350;355;132;354;270;873;-2.0;-1.0;1242.0;244.0;214.0;0;89;85;1;0;0;1;1;0;0;1;0;0;0;0;47254.6328125;15033.7333984375;25683.09375;1170.0029296875;600.0;351167;643.0;0.0;Calculated values ==>;1567078485.143;365.76;367.16;300.36;300.66;292.96000000000004;276.96000000000004;273.3108153835814;292.56;275.76000000000005;278.16;277.16;342.66;303.86;278.36;280.46000000000004;300.46000000000004;284.86;300.36;356.76;291.96000000000004;292.56;337.46000000000004;333.16;274.36;240.83765695389522;263.82572766246335;273.3108153835814;303.36;8750000.0;3500000.0;3550000.0;1320000.0;3540000.0;2700000.0;8730000.0;0.0;0.0;0.207;0.04066666666666666;0.035666666666666666;0.035666666666666666;0.0;15033.7333984375;25683.09375;1170.0029296875;47254.6328125;503537.2916613738;505744.4081832648;267537.842106653;268592.4571560304;244624.31216353754;430799.1582183253;459578.3138943328;454605.4929423079;473727.59171134117;525510.8603671081;484541.3183951849;454857.56176989106;457478.62230173027;470035.7298321475;449622.8706441287;267448.1773641876;490122.00083853165;458764.45873459685;459578.3138943328;269704.110367413;251709.28920128586;471004.98279486166;199945.76127252384;267537.842106653;273.13507317939565;5532262.889309232;2491436.9686111775;328951.6781609288;2050051.6084911793;0;269;255;6;60;58;55;21;176;189;2121803441779.2957;817281426519.9688;1611637985164.6802;52714.5644556453;11023.07500857507;-0.0;6849.443493760578;7469137.124265052;1449562.895996026;0.0;1231377.5320591074;1.6851856019260905;0.19619692369387506
9874;2019-08-29 13:35:45.093;941;954;265;265;192;40;177;27;32;39;696;304;36;72;271;123;272;866;311;186;177;13;874;355;360;134;358;265;873;-2.0;-1.0;1166.0;121.0;168.0;0;87;66;1;0;0;1;1;0;0;1;0;0;0;0;42433.92578125;13317.81640625;25743.26953125;1119.14697265625;599.0;351168;642.0;0.0;Calculated values ==>;1567078545.093;367.26;368.56000000000006;299.66;299.66;292.36;277.16;273.8482719121499;290.86;275.86;276.36;277.06;342.76;303.56;276.76000000000005;280.36;300.26000000000005;285.46000000000004;300.36;359.76;291.76000000000005;290.86;337.36;333.06;274.46000000000004;241.2770596917726;263.1675429290057;273.8482719121499;304.26000000000005;8740000.0;3550000.0;3600000.0;1340000.0;3579999.9999999995;2650000.0;8730000.0;0.0;0.0;0.19433333333333333;0.020166666666666666;0.028;0.028;0.0;13317.81640625;25743.26953125;1119.14697265625;42433.92578125;505805.2870243876;507762.6947390176;265127.6841681348;265127.6841681348;242951.88313586963;430477.46260093397;456440.2180442986;453184.2309635813;473371.24222306634;526007.5974766328;484788.2920707644;453689.4726371599;458160.0575274389;469232.5458497044;449584.8738826683;267492.92480050115;494755.9963300062;457687.92273860215;456440.2180442986;269285.52512055053;251290.9062238717;470835.2695607642;201471.32337989224;265127.6841681348;273.75522897283196;5533009.6711275615;2491673.034640642;328970.7385132558;2050479.8043913408;0;269;255;6;60;58;55;21;176;189;2122017763029.466;817361160020.0322;1611798351414.8076;48916.20837376357;5432.172914647584;-0.0;5356.750948532585;7469983.341603382;1449699.9087896068;0.0;1231479.1655809681;1.4859329554023624;0.16952280343914464
9875;2019-08-29 13:36:45.124;945;956;272;271;204;41;184;30;13;39;690;302;18;70;272;135;272;876;309;184;183;14;868;358;363;136;362;265;866;-1.0;-1.0;970.0;107.0;159.0;0;89;61;1;0;0;1;1;0;0;1;0;0;0;0;41335.7578125;12761.4755859375;25433.62109375;1130.19506835938;598.0;351169;640.0;0.0;Calculated values ==>;1567078605.124;367.66;368.76;300.36;300.26000000000005;293.56;277.26000000000005;274.1680685717883;291.56;276.16;274.46000000000004;277.06;342.16;303.36;274.96000000000004;280.16;300.36;286.66;300.36;360.76;291.56;291.46000000000004;337.16;332.96000000000004;274.56;241.71165711629368;263.1675429290057;274.1680685717883;304.06;8680000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;2650000.0;8660000.0;0.0;0.0;0.16166666666666665;0.017833333333333333;0.026500000000000003;0.026500000000000003;0.0;12761.4755859375;25433.62109375;1130.19506835938;41335.7578125;506883.9622466262;508624.9581108348;267857.1316161959;267504.77345061646;246478.97260999703;430280.9020939914;456922.6038781957;450758.35166519665;473111.07959547755;525392.2239282278;484569.5041651395;451401.0518682116;457915.0635832555;468806.88306923484;450798.3908447404;267765.0230630359;496914.29186220805;456922.6038781957;456783.2617081229;268448.3696465944;250872.52762923925;470665.25215363293;202253.42983430662;267857.1316161959;274.07362680483897;5533708.112500801;2491890.474360248;328989.4927149743;2050906.4988258043;0;269;255;6;60;58;55;21;176;189;2122234775094.9624;817442201870.2177;1611957433565.1716;40174.96236266055;4786.677498027986;-0.0;5006.542447436066;7470726.15161487;1449785.1098744022;0.0;1231565.570979201;1.2706372943973472;0.14333870998200737
9876;2019-08-29 13:37:45.134;942;952;290;289;220;40;195;33;-6;40;683;301;-1;67;272;143;272;877;322;186;195;14;855;358;363;137;362;267;853;-1.0;-1.0;999.0;106.0;142.0;0;92;58;1;0;0;1;1;0;0;1;0;0;0;0;40990.1171875;12537.15625;25070.98046875;1155.32763671875;597.0;351170;639.0;0.0;Calculated values ==>;1567078665.134;367.36;368.36;302.16;302.06;295.16;277.16;274.1680685717883;292.66;276.46000000000004;272.56;277.16;341.46000000000004;303.26000000000005;273.06;279.86;300.36;287.46000000000004;300.36;360.86;291.76000000000005;292.66;337.06;332.86;274.56;241.92719264551067;263.43189868330234;274.1680685717883;305.36;8550000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;2670000.0;8530000.0;0.0;0.0;0.1665;0.017666666666666667;0.023666666666666666;0.023666666666666666;0.0;12537.15625;25070.98046875;1155.32763671875;40990.1171875;507535.78830323083;509123.1879916372;275279.2087619861;274882.86112527025;251487.83097475136;430280.9020939914;458445.33754902834;447911.6908229998;473078.44118532055;524514.8335210555;484228.8895432153;448571.260001603;457223.07283723226;468806.88306923484;451960.18914405763;268376.9765326887;498243.3160199928;457200.82393779146;458445.33754902834;268029.79939014546;250454.15340279948;470531.02399546513;202252.05528236975;275279.2087619861;274.07309214727013;5534394.275800518;2492101.3314291695;329008.5419118506;2051327.4406507048;0;269;255;6;60;58;55;21;176;189;2122452611394.9277;817524115520.2046;1612117060165.1462;40902.32931751491;4739.595113931353;-0.0;4334.931714626666;7471401.908319447;1449864.5087104235;0.0;1231643.4295714756;1.2892773382630387;0.15314011432396343
9877;2019-08-29 13:38:45.115;937;945;301;301;233;36;201;35;0;41;678;302;-1;61;273;149;272;865;328;187;200;15;828;354;359;139;358;269;825;-2.0;-1.0;525.0;48.0;136.0;0;99;60;1;0;0;1;1;0;0;1;0;0;0;0;40761.265625;12322.8798828125;24283.771484375;1198.28515625;596.0;351171;638.0;0.0;Calculated values ==>;1567078725.115;366.86;367.66;303.26000000000005;303.26000000000005;296.46000000000004;276.76000000000005;273.7412296467126;293.26000000000005;276.66;273.16;277.26000000000005;340.96000000000004;303.36;273.06;279.26000000000005;300.46000000000004;288.06;300.36;359.66;291.86;293.16;336.96000000000004;332.76000000000005;274.66;242.35481222062532;263.6948088759802;273.7412296467126;305.96000000000004;8280000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;2690000.0;8250000.0;0.0;0.0;0.0875;0.008;0.02266666666666667;0.02266666666666667;0.0;12322.8798828125;24283.771484375;1198.28515625;40761.265625;509067.3762668952;510433.8764712066;282105.1704032193;282105.1704032193;256377.83187524864;430542.39183029096;459897.8941259199;448331.1505229825;472915.35137376806;523840.9221156362;484107.129171821;448198.86398655985;456151.60580436233;469487.34316061536;453516.83250081097;269759.56151450274;499004.89286228677;457987.06664988684;459762.3043333631;267611.2341011182;250035.78352995744;470360.39762778033;201232.9210023501;282105.1704032193;273.65760134524345;5535075.3215905335;2492308.4327938855;329028.1491408519;2051738.6000082416;0;269;255;6;60;58;55;21;176;189;2122669142804.7349;817606889300.1309;1612277809245.0032;21621.095083055334;2153.019813003442;-0.0;4026.895035749926;7471922.7718632845;1449921.9289792518;0.0;1231713.0893950684;0.7353804155860233;0.08354996929746654
9878;2019-08-29 13:39:45.135;929;936;297;297;234;32;205;33;18;41;674;303;13;57;273;149;272;837;332;187;205;16;822;351;355;140;354;271;820;-2.0;-1.0;0.0;50.0;152.0;0;99;62;1;0;0;1;1;0;0;1;0;0;0;0;40262.53125;12409.0634765625;24112.9765625;1206.26110839844;595.0;351172;636.0;0.0;Calculated values ==>;1567078785.135;366.06000000000006;366.76;302.86;302.86;296.56;276.36;273.4187578820637;293.66;276.46000000000004;274.96000000000004;277.26000000000005;340.56000000000006;303.46000000000004;274.46000000000004;278.86;300.46000000000004;288.06;300.36;356.86;291.86;293.66;336.76000000000005;332.66;274.76000000000005;242.56692532238324;263.95629194202945;273.4187578820637;306.36;8220000.0;3510000.0;3550000.0;1400000.0;3540000.0;2710000.0;8200000.0;0.0;0.0;0.0;0.008333333333333333;0.025333333333333333;0.025333333333333333;0.0;12409.0634765625;24112.9765625;1206.26110839844;40262.53125;508442.1384380684;509588.52507911937;280678.5161200578;280678.5161200578;256873.51618139105;430735.4089219946;461057.9863477555;450327.99480868643;472784.61766108364;523268.39475644025;483985.30210087745;449674.0832985314;455319.0445863537;470035.7298321475;454031.92599691753;270090.26177107973;495329.2237069643;458628.33589585364;461057.9863477555;266774.11836628895;249617.41799618208;470324.29699050833;198196.4707746947;280678.5161200578;272.44686001195504;5535750.744963713;2492514.601021657;329048.19370567944;2052142.0406772485;0;269;255;6;60;58;55;21;176;189;2122883414204.6667;817690617200.1042;1612439863244.9517;0.0;2267.7318851317805;-0.0;4569.613245768342;7472103.007714183;1449958.7808565903;0.0;1231784.7508432479;0.18122589469842232;0.016132394518240507
9879;2019-08-29 13:40:45.086;924;933;294;294;227;31;209;31;37;40;671;305;31;58;273;146;272;840;335;188;209;17;842;351;356;140;354;271;841;-1.0;-1.0;602.0;53.0;166.0;0;99;63;1;0;0;1;1;0;0;1;0;0;0;0;40710.01953125;12864.3291015625;24742.583984375;1205.89074707031;594.0;351173;634.0;0.0;Calculated values ==>;1567078845.086;365.56000000000006;366.46000000000004;302.56;302.56;295.86;276.26000000000005;273.4187578820637;294.06;276.26000000000005;276.86;277.16;340.26;303.66;276.26000000000005;278.96000000000004;300.46000000000004;287.76000000000005;300.36;357.16;291.96000000000004;294.06;336.56;332.56;274.86;242.56692532238324;263.95629194202945;273.4187578820637;306.66;8420000.0;3510000.0;3560000.0;1400000.0;3540000.0;2710000.0;8410000.0;0.0;0.0;0.10033333333333333;0.008833333333333334;0.027666666666666666;0.027666666666666666;0.0;12864.3291015625;24742.583984375;1205.89074707031;40710.01953125;506054.7677023746;507421.3189823039;277714.12937205605;277714.12937205605;253969.78103819228;430735.4089219946;461439.12787311134;452782.62450223195;472686.4266018815;522959.0112875272;484205.67349381204;452012.4634563648;455444.685413733;470035.7298321475;453609.25935500156;269022.41285334626;493800.4631298118;458605.02153109515;461439.12787311134;265937.0223246507;249199.05678690012;470422.9394058528;200473.63904620204;277714.12937205605;273.34691258133546;5536424.965156752;2492725.0406269105;329068.2785550999;2052548.8378590727;0;269;255;6;60;58;55;21;176;189;2123096540009.5786;817774548600.0696;1612602330454.8845;25315.001540755;2384.552153176915;-0.0;5083.05829186253;7472313.7937776195;1449997.5182288494;0.0;1231865.1240809024;0.8446339544765102;0.0968827072788224
9880;2019-08-29 13:41:45.146;928;939;300;299;226;33;209;31;51;40;668;307;46;63;274;144;272;859;334;192;209;17;857;352;357;140;356;273;855;-3.0;-1.0;1305.0;190.0;169.0;0;99;66;1;0;0;1;1;0;0;1;0;0;0;0;41580.6171875;13268.107421875;25142.04296875;1214.18115234375;593.0;351174;633.0;0.0;Calculated values ==>;1567078905.146;365.96000000000004;367.06000000000006;303.16;303.06;295.76000000000005;276.46000000000004;273.5264737036516;294.06;276.26000000000005;278.26000000000005;277.16;339.96000000000004;303.86;277.76000000000005;279.46000000000004;300.56;287.56;300.36;359.06000000000006;292.36;294.06;336.46000000000004;332.46000000000004;274.86;242.56692532238324;264.2163659402789;273.5264737036516;306.56;8570000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2730000.0;8550000.0;0.0;0.0;0.2175;0.03166666666666666;0.028166666666666666;0.028166666666666666;0.0;13268.107421875;25142.04296875;1214.18115234375;41580.6171875;505359.6475559432;507107.18165866676;279242.48812438105;278821.11779849225;253244.19431777144;430671.36484660726;461285.69911667117;454224.19252856105;472686.4266018815;522487.86675473396;484194.64231761155;453587.6991209416;455740.18800020067;469888.8255188759;453153.485844322;268280.74139973044;495362.3727855945;458990.84683623374;461285.69911667117;265518.4816520846;248780.69988749037;470422.9394058528;200632.80537106184;279242.48812438105;273.41374371381426;5537111.406217393;2492943.028701369;329088.46598817495;2052964.9587885102;0;269;255;6;60;58;55;21;176;189;2123310653909.3745;817858632599.9895;1612765693654.729;55156.12670675608;8543.354244435046;-0.0;5127.550442949505;7472985.057105111;1450088.675181296;0.0;1231950.2975753509;1.7369890850904164;0.22103190488519628
9881;2019-08-29 13:42:45.107;937;948;306;306;232;35;207;32;59;40;668;308;55;69;275;145;273;874;333;196;207;18;860;355;359;140;358;276;858;-2.0;0.0;1307.0;136.0;161.0;0;99;79;1;0;0;1;1;0;0;1;0;0;0;0;42787.47265625;14518.529296875;25246.650390625;1233.25500488281;592.0;351175;632.0;0.0;Calculated values ==>;1567078965.107;366.86;367.96000000000004;303.76000000000005;303.76000000000005;296.36;276.66;273.8482719121499;293.86;276.36;279.06;277.16;339.96000000000004;303.96000000000004;278.66;280.06;300.66;287.66;300.46000000000004;360.56000000000006;292.76000000000005;293.86;336.36;332.36;274.96000000000004;242.56692532238324;264.60387354146746;273.8482719121499;306.46000000000004;8600000.0;3550000.0;3590000.0;1400000.0;3579999.9999999995;2760000.0;8580000.0;0.0;0.0;0.21783333333333335;0.02266666666666667;0.026833333333333334;0.026833333333333334;0.0;14518.529296875;25246.650390625;1233.25500488281;42787.47265625;506402.291349706;508142.96417913615;281599.77325003786;281599.77325003786;254994.36738499618;430477.46260093397;460708.6424910782;454732.9756511011;472686.4266018815;522244.9768455874;483957.4102511916;454223.7768936869;455998.05715364416;469741.7770699598;452774.1632197742;268495.2374339877;497342.2733835487;459218.5880301819;460708.6424910782;265099.94585879904;248362.34728340767;470521.56202125014;201505.71379907898;281599.77325003786;273.7686582510991;5537814.016641329;2493174.4334971975;329108.8480326087;2053384.5916291776;0;269;255;6;60;58;55;21;176;189;2123525314290.1052;817942578000.2753;1612930286600.2893;55161.33854009882;6097.692559702547;-0.0;4806.087991301249;7473903.771765691;1450210.6045994086;0.0;1232033.0240887096;1.611405888707673;0.19969330320702616
9882;2019-08-29 13:43:45.117;942;953;307;306;240;37;205;33;64;40;670;308;61;72;274;151;273;880;336;198;205;18;856;356;361;139;360;278;853;-2.0;-1.0;1444.0;132.0;154.0;0;99;89;1;0;0;1;1;0;0;1;0;0;0;0;43702.671875;15269.357421875;25085.2109375;1244.96423339844;592.0;351176;630.0;0.0;Calculated values ==>;1567079025.117;367.36;368.46000000000004;303.86;303.76000000000005;297.16;276.86;273.955091788801;293.66;276.46000000000004;279.56;277.16;340.16;303.96000000000004;279.26000000000005;280.36;300.56;288.26000000000005;300.46000000000004;361.16;292.96000000000004;293.66;336.16;332.36;274.96000000000004;242.35481222062532;264.86050150153983;273.955091788801;306.76000000000005;8560000.0;3560000.0;3610000.0;1390000.0;3600000.0;2780000.0;8530000.0;0.0;0.0;0.24066666666666667;0.022000000000000002;0.025666666666666667;0.025666666666666667;0.0;15269.357421875;25085.2109375;1244.96423339844;43702.671875;507452.6283070007;509264.85217290284;282447.36014817894;281999.69561909616;257663.46301201207;430412.23801567365;460127.33862395975;455032.147585316;472817.310826017;522290.0753061686;483724.96049303055;454650.1987343439;456045.70649317815;469339.4365814483;453455.83774682117;268688.5676916577;498689.0956979169;459174.84848194243;460127.33862395975;264262.8888514036;248362.34728340767;470655.8473927239;201791.2225345655;282447.36014817894;273.884552643739;5538534.887970842;2493422.707258546;329129.5033015622;2053804.0937122083;0;269;255;6;60;58;55;21;176;189;2123741350290.0708;818026291950.262;1613096514300.263;60946.649295547286;5915.021746879485;-0.0;4560.452780878374;7474871.499591929;1450310.727236273;0.0;1232111.0916042165;1.7168972671513238;0.21454479110248736
9883;2019-08-29 13:44:45.138;946;957;309;308;241;37;207;34;69;40;674;308;67;76;275;154;273;887;337;200;207;18;870;358;363;139;361;281;866;-2.0;0.0;1775.0;204.0;159.0;0;100;98;1;0;0;1;1;0;0;1;0;0;0;0;45111.8203125;16330.6767578125;25506.072265625;1274.09216308594;590.0;351177;629.0;0.0;Calculated values ==>;1567079085.138;367.76;368.86;304.06;303.96000000000004;297.26000000000005;276.86;274.1680685717883;293.86;276.56;280.06;277.16;340.56000000000006;303.96000000000004;279.86;280.76000000000005;300.66;288.56;300.46000000000004;361.86;293.16;293.86;336.06;332.16;274.96000000000004;242.35481222062532;265.2429198363724;274.1680685717883;306.86;8700000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2810000.0;8660000.0;0.0;0.0;0.29583333333333334;0.034;0.026500000000000003;0.026500000000000003;0.0;16330.6767578125;25506.072265625;1274.09216308594;45111.8203125;506861.34871809586;508767.58760500234;282284.76484628057;281848.54377550347;257547.2788277976;430280.9020939914;460086.50895382016;455165.8459305233;472817.310826017;522462.1031421429;483375.1731575845;454910.54114744224;456055.8180146661;469329.3392245732;453537.8608862984;268025.2939999045;498562.9012837145;459131.61449609476;460086.50895382016;263844.3676079864;247525.65490268572;470655.8473927239;202273.61414200306;282284.76484628057;274.0814773189498;5539275.267780211;2493686.1330430745;329150.5027854154;2054225.835296167;0;269;255;6;60;58;55;21;176;189;2123958626309.7393;818109721140.1348;1613264272995.007;74813.9519041039;9124.995930524508;-0.0;4711.746218849799;7476003.233901953;1450436.104583445;0.0;1232188.3869730101;2.056343407216806;0.2639355119365444
9884;2019-08-29 13:45:45.128;953;965;314;313;244;35;208;35;74;41;679;310;72;81;275;153;273;898;338;200;208;19;909;355;360;139;358;288;905;84.0;-2.0;1479.0;134.0;186.0;0;100;98;1;0;0;1;1;0;0;1;0;0;0;0;51991.93359375;16978.517578125;26580.619140625;1313.81481933594;590.0;351178;627.0;0.0;Calculated values ==>;1567079145.128;368.46000000000004;369.66;304.56;304.46000000000004;297.56;276.66;273.8482719121499;293.96000000000004;276.66;280.56;277.26000000000005;341.06000000000006;304.16;280.36;281.26000000000005;300.66;288.46000000000004;300.46000000000004;362.96000000000004;293.16;293.96000000000004;335.86;332.16;275.06;242.35481222062532;266.1237361191953;273.8482719121499;306.96000000000004;9090000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;2880000.0;9050000.0;0.014;0.0;0.2465;0.022333333333333334;0.031000000000000003;0.045000000000000005;0.0;16978.517578125;26580.619140625;1313.81481933594;51991.93359375;504624.79794806935;506716.243953025;281543.59715658915;281138.13694209774;257249.37399417636;430477.46260093397;460688.5861845942;454630.02169333375;472915.35137376806;522416.01864240674;482778.58036870544;454371.3120180624;455531.6866304518;469741.7770699598;453911.42381166504;266352.19375677203;496720.76064917835;459605.1665242781;460688.5861845942;263007.33956846996;247525.65490268572;470754.2918620804;201539.1046865871;256653.31061036626;273.78169439718715;5540084.330863234;2493963.663399815;329172.06508262374;2054659.818715328;0;269;255;6;60;58;55;21;176;189;2124175490159.7737;818193107240.1481;1613434944545.0342;62386.911042163054;6012.472513586018;-0.0;9181.587400840259;7477146.383869933;1450562.229129571;0.0;1232304.145456896;1.7289027865872038;0.2072054685357228
9885;2019-08-29 13:46:45.139;965;975;305;309;224;30;205;32;74;41;688;311;73;86;275;135;273;895;322;198;205;19;893;350;355;140;353;292;891;126.0;-2.0;1744.0;132.0;198.0;0;100;98;1;0;0;1;1;0;0;1;0;0;0;0;61978.52734375;16902.33984375;26211.203125;1327.19177246094;589.0;351179;626.0;0.0;Calculated values ==>;1567079205.139;369.66;370.66;303.66;304.06;295.56;276.16;273.3108153835814;293.66;276.36;280.56;277.26000000000005;341.96000000000004;304.26000000000005;280.46000000000004;281.76000000000005;300.66;286.66;300.46000000000004;362.66;292.96000000000004;293.66;335.76000000000005;332.06;275.06;242.56692532238324;266.62003547228215;273.3108153835814;305.36;8930000.0;3500000.0;3550000.0;1400000.0;3529999.9999999995;2920000.0;8910000.0;0.021;0.0;0.2906666666666667;0.022000000000000002;0.033;0.054000000000000006;0.0;16902.33984375;26211.203125;1327.19177246094;61978.52734375;507702.46421109245;509306.17116603034;278844.94406113384;280457.5756160885;251653.4852206869;430799.1582183253;461057.9863477555;453950.4924126282;472784.61766108364;523032.1638321883;482419.95132522297;453819.8460992018;455508.41135621775;470424.46853803104;452222.2342453953;267010.3029410551;497522.3198292185;460118.19716840395;461057.9863477555;262588.8327430989;247107.31509690773;470620.16492588987;200250.1002886489;248280.28259405633;273.2547665578748;5541034.2588246185;2494246.055640366;329194.0775057298;2055099.831221113;0;269;255;6;60;58;55;21;176;189;2124390029484.4805;818276822585.0337;1613608976444.7964;73742.24731070333;5948.141422019302;-0.0;11489.996002699754;7478281.001496426;1450661.9191853916;0.0;1232476.4402332758;2.051729911001419;0.22992722137007202
9886;2019-08-29 13:47:45.149;969;982;280;280;211;41;202;33;50;40;696;309;54;80;272;134;273;906;317;199;202;20;909;363;368;140;367;270;903;-1.0;0.0;2172.0;351.0;168.0;0;100;0;1;1;0;1;1;0;0;1;0;0;0;0;65373.0234375;29196.568359375;26629.744140625;1215.62036132812;588.0;351180;625.0;0.0;Calculated values ==>;1567079265.149;370.06000000000006;371.36;301.16;301.16;294.26000000000005;277.26000000000005;274.69669130483857;293.36;276.46000000000004;278.16;277.16;342.76;304.06;278.56;281.16;300.36;286.56;300.46000000000004;363.76;293.06;293.36;335.66;331.96000000000004;275.16;242.56692532238324;263.82572766246335;274.69669130483857;304.86;9090000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;2700000.0;9030000.0;0.0;0.0;0.362;0.058499999999999996;0.028;0.028;0.0;29196.568359375;26629.744140625;1215.62036132812;65373.0234375;506970.79229488707;509343.68594747584;268977.9306511651;268977.9306511651;247618.95492981217;429947.3805835815;458611.7995580637;454605.4929423079;472686.4266018815;525613.7261046858;484761.1362882522;455109.19043650426;458342.4516849156;468109.9962351786;449743.0750631276;266352.19375677203;498117.5463221272;458196.5170259769;458611.7995580637;262170.3306944222;246688.97952812296;470718.74820856744;203528.20093669445;268977.9306511651;274.5910169456615;5542095.69862478;2494630.2772349254;329215.27113852487;2055540.245838461;0;270;255;6;60;58;55;21;176;189;2124606965634.446;818360836585.0204;1613777604544.7695;90889.97970603207;15630.64701540457;-0.0;5309.748329393161;7479653.165377218;1450841.772392881;0.0;1232616.4614356658;1.960494138981847;0.24535431444208064
9887;2019-08-29 13:48:45.120;969;979;271;269;218;51;201;37;21;41;689;305;24;55;265;147;273;911;316;200;200;20;893;370;375;140;373;259;887;-2.0;-1.0;2086.0;163.0;145.0;0;100;0;1;1;0;1;1;0;0;1;0;0;0;0;59435.23046875;28509.626953125;26185.322265625;1154.43249511719;587.0;351181;623.0;0.0;Calculated values ==>;1567079325.12;370.06000000000006;371.06000000000006;300.26000000000005;300.06;294.96000000000004;278.26000000000005;275.4277932560699;293.26000000000005;276.86;275.26000000000005;277.26000000000005;342.06000000000006;303.66;275.56;278.66;299.66;287.86;300.46000000000004;364.26;293.16;293.16;335.46000000000004;331.86;275.16;242.56692532238324;262.3656120759269;275.4277932560699;304.76000000000005;8930000.0;3700000.0;3750000.0;1400000.0;3729999.9999999995;2590000.0;8870000.0;0.0;0.0;0.3476666666666667;0.027166666666666665;0.024166666666666666;0.024166666666666666;0.0;28509.626953125;26185.322265625;1154.43249511719;59435.23046875;508280.20846892986;510201.6916590549;266582.5280003232;265903.5370888499;250003.80800412068;429467.9694778635;457344.94878049195;452833.31703712314;472784.61766108364;525763.4801533523;485584.44633694587;453210.14481060026;457048.2817727584;466346.48323256394;450399.16066730564;267010.3029410551;500282.0923884833;457204.18955206627;457204.18955206627;261333.34086894934;246270.64818160105;470718.74820856744;205468.67630776696;266582.5280003232;275.37058402431563;5543135.26470666;2495110.92976778;329235.0120329346;2055980.1586641737;0;270;255;6;60;58;55;21;176;189;2124829757899.283;818444795984.959;1613936227839.6536;86000.44009357283;7205.960286638412;-0.0;4606.690154167123;7481126.539732502;1451031.985472813;0.0;1232699.0584817578;1.751372844832976;0.20728737997333785
9888;2019-08-29 13:49:45.110;979;989;277;276;226;51;203;43;8;43;670;303;10;40;265;155;273;914;318;201;203;21;879;371;376;141;375;254;873;-1.0;0.0;1814.0;128.0;136.0;0;100;0;1;1;0;1;1;0;0;1;0;0;0;0;57200.26953125;28092.40234375;25754.93359375;1118.4951171875;586.0;351182;622.0;0.0;Calculated values ==>;1567079385.11;371.06000000000006;372.06000000000006;300.86;300.76000000000005;295.76000000000005;278.26000000000005;275.5313989812953;293.46000000000004;277.46000000000004;273.96000000000004;277.46000000000004;340.16;303.46000000000004;274.16;277.16;299.66;288.66;300.46000000000004;364.56000000000006;293.26000000000005;293.46000000000004;335.36;331.76000000000005;275.26000000000005;242.77792619122317;261.6868853414304;275.5313989812953;304.96000000000004;8790000.0;3710000.0;3760000.0;1410000.0;3750000.0;2540000.0;8730000.0;0.0;0.0;0.30233333333333334;0.021333333333333333;0.02266666666666667;0.02266666666666667;0.0;28092.40234375;25754.93359375;1118.4951171875;57200.26953125;510844.35324854206;512736.0345368761;269303.2493544569;268947.0642859883;252731.39515204524;429398.2889081932;457463.9087315346;452070.60404684715;472850.300935316;524219.9977879215;485937.1368694813;452321.4886820454;456033.4258377083;466059.4421313921;451404.3514982998;267617.7157425758;501948.1251386878;457182.18766726565;457463.9087315346;260914.8530628454;245852.32104278926;470683.2724168255;205734.03249165323;269303.2493544569;275.47690362278877;5544107.065213065;2495582.5347313993;329253.9499395296;2056412.921990493;0;270;255;6;60;58;55;21;176;189;2125055020349.3188;818529081934.9724;1614090102189.678;74475.75680018697;5652.250451737009;-0.0;4264.974945880428;7482463.6184898885;1451139.1193703571;0.0;1232772.976702513;1.5353717132710822;0.1813310773039198
9889;2019-08-29 13:50:45.151;977;985;285;284;232;49;206;46;0;46;654;303;1;42;265;160;273;885;319;202;206;21;827;369;374;142;373;273;822;-1.0;-1.0;1756.0;80.0;125.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43319.28515625;15763.5439453125;24086.310546875;1221.79907226562;585.0;351183;621.0;0.0;Calculated values ==>;1567079445.151;370.86;371.66;301.66;301.56;296.36;278.06;275.3239800832674;293.76000000000005;277.76000000000005;273.16;277.76000000000005;338.56000000000006;303.46000000000004;273.26000000000005;277.36;299.66;289.16;300.46000000000004;361.66;293.36;293.76000000000005;335.26000000000005;331.66;275.26000000000005;242.98782864720522;264.2163659402789;275.3239800832674;305.06;8270000.0;3690000.0;3740000.0;1420000.0;3729999.9999999995;2730000.0;8220000.0;0.0;0.0;0.29266666666666663;0.013333333333333334;0.020833333333333332;0.020833333333333332;0.0;15763.5439453125;24086.310546875;1221.79907226562;43319.28515625;514702.38877911563;516189.73475550336;275271.3421299279;274856.73691163684;256159.4645310682;429537.3511455088;458207.06857637584;447580.73330594384;473014.70512905536;521040.6742614303;483752.92580703815;447714.533299518;453076.37563387153;466346.48323256394;452490.6768276049;270193.877586717;502180.8687752185;457647.5818152967;458207.06857637584;260496.36997498586;245433.99809710225;470549.00337383006;205252.25104976693;275271.3421299279;275.282876663541;5544945.300573598;2495948.250686503;329273.46571782517;2056828.5495107453;0;270;255;6;60;58;55;21;176;189;2125280174099.798;818614039950.1532;1614248310225.0146;70921.46914030777;3537.290030987508;-0.0;3811.1609676343323;7483676.089998399;1451215.7512038706;0.0;1232840.323824376;1.9056919638285765;0.2220457938796747
