;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9890;2019-08-29 13:51:45.121;952;957;296;295;239;45;209;46;-6;47;652;303;-5;45;266;163;273;838;321;203;209;21;824;366;371;142;370;277;820;-2.0;0.0;942.0;0.0;128.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43489.5859375;15744.521484375;24043.4609375;1234.98828125;584.0;351184;620.0;0.0;Calculated values ==>;1567079505.121;368.36;368.86;302.76000000000005;302.66;297.06;277.66;275.0112864084945;294.06;277.76000000000005;272.56;277.86;338.36;303.46000000000004;272.66;277.66;299.76000000000005;289.46000000000004;300.46000000000004;356.96000000000004;293.46000000000004;294.06;335.16;331.56;275.26000000000005;242.98782864720522;264.73235714968143;275.0112864084945;305.26000000000005;8240000.000000001;3660000.0;3710000.0;1420000.0;3700000.0;2770000.0;8200000.0;0.0;0.0;0.157;0.0;0.021333333333333333;0.021333333333333333;0.0;15744.521484375;24043.4609375;1234.98828125;43489.5859375;511489.65602008766;512505.49353276496;280218.21059692604;279762.15955012303;258507.64151619055;429743.705733735;459102.0076133136;446003.6164256449;473113.08983516775;520505.39710470324;483286.39013468125;446140.1655926128;452769.0138386148;466905.902519901;453446.6530995133;270361.2048884099;495478.1151519288;458270.4941942976;459102.0076133136;260077.89159075968;245015.67932991832;470549.00337383006;204581.99993955647;280218.21059692604;275.0112864084945;5545668.346129428;2496210.686614936;329293.92870916694;2057229.4303992586;0;270;255;6;60;58;55;21;176;189;2125503562349.9048;818699197350.1938;1614413227725.0933;37903.19378831588;0.0;-0.0;3816.187669682935;7484582.508753807;1451245.2138821012;0.0;1232903.8532824314;1.016976117110426;0.11051450344948442
9891;2019-08-29 13:52:45.132;932;939;301;301;242;42;211;44;6;48;657;303;3;42;267;162;273;832;328;202;211;22;825;363;367;143;366;277;822;-2.0;-1.0;641.0;88.0;140.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43840.54296875;15795.2431640625;24071.75390625;1235.5244140625;583.0;351185;619.0;0.0;Calculated values ==>;1567079565.132;366.36;367.06000000000006;303.26000000000005;303.26000000000005;297.36;277.36;274.69669130483857;294.26000000000005;277.56;273.76000000000005;277.96000000000004;338.86;303.46000000000004;273.46000000000004;277.36;299.86;289.36;300.46000000000004;356.36;293.36;294.26000000000005;335.06;331.46000000000004;275.36;243.1966462407574;264.73235714968143;274.69669130483857;305.96000000000004;8250000.0;3629999.9999999995;3670000.0000000005;1430000.0;3660000.0;2770000.0;8220000.0;0.0;0.0;0.10683333333333334;0.014666666666666666;0.02333333333333333;0.02333333333333333;0.0;15795.2431640625;24071.75390625;1235.5244140625;43840.54296875;508613.8687533305;509842.6661944061;282379.0241225228;282379.0241225228;259426.19552882577;429947.3805835815;460006.3717091514;447631.0376204087;473081.1387057701;521023.9619164162;483286.39013468125;447226.42572468595;452381.1917525838;467602.4462039227;453819.4738760611;270305.162709549;494393.8146726821;458771.19548852823;460006.3717091514;259659.41789560125;244597.3647265701;470513.52464679367;203491.99936061693;282379.0241225228;274.57702748376204;5546396.230623682;2496473.5661723986;329314.5200893275;2057630.4640317645;0;270;255;6;60;58;55;21;176;189;2125725002939.602;818784713025.077;1614579458194.866;26082.187254087756;3916.315704197258;-0.0;4144.638110354667;7485115.818017208;1451277.8558295183;0.0;1232970.2056595471;0.8306823969818761;0.09931142977952828
9892;2019-08-29 13:53:45.092;923;933;300;299;241;40;213;42;22;48;659;303;18;41;267;161;273;839;325;203;213;22;834;361;366;143;365;275;831;-2.0;-1.0;1248.0;36.0;151.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43973.72265625;15859.1455078125;24418.169921875;1223.33264160156;582.0;351186;618.0;0.0;Calculated values ==>;1567079625.092;365.46000000000004;366.46000000000004;303.16;303.06;297.26000000000005;277.16;274.4858918419099;294.46000000000004;277.36;275.36;277.96000000000004;339.06000000000006;303.46000000000004;274.96000000000004;277.26000000000005;299.86;289.26000000000005;300.46000000000004;357.06000000000006;293.46000000000004;294.46000000000004;334.96000000000004;331.36;275.36;243.1966462407574;264.4750485637546;274.4858918419099;305.66;8340000.000000001;3610000.0;3660000.0;1430000.0;3650000.0;2750000.0;8309999.999999999;0.0;0.0;0.20800000000000002;0.006;0.025166666666666667;0.025166666666666667;0.0;15859.1455078125;24418.169921875;1223.33264160156;43973.72265625;506588.01143258385;508255.4992759028;281117.14688390784;280662.5345143278;258759.72285974486;430081.6785162784;460434.9255865822;450128.5616412365;473081.1387057701;521394.631986013;483519.95655765344;449601.7818749238;452600.93354861334;467743.25174396584;454019.4663252484;269812.5002261543;494593.70520093816;459067.71765648585;460434.9255865822;259240.94887492666;244179.05427248686;470513.52464679367;203208.57285888653;281117.14688390784;274.45804312427623;5547127.528313991;2496737.1768871173;329334.9969044874;2058034.2773421234;0;270;255;6;60;58;55;21;176;189;2125944756339.742;818870455825.1316;1614744947794.9712;51359.35766672879;1603.829710727443;-0.0;4512.830764017305;7485760.733994487;1451323.826373864;0.0;1233042.3031364968;1.3849426650577186;0.15804660077118207
9893;2019-08-29 13:54:45.093;923;934;300;299;237;41;213;41;32;48;660;303;29;44;268;160;273;853;332;205;213;22;841;363;368;142;366;273;838;-1.0;-1.0;1348.0;82.0;159.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43883.96484375;15960.78515625;24664.5234375;1220.15478515625;581.0;351187;616.0;0.0;Calculated values ==>;1567079685.093;365.46000000000004;366.56000000000006;303.16;303.06;296.86;277.26000000000005;274.69669130483857;294.46000000000004;277.26000000000005;276.36;277.96000000000004;339.16;303.46000000000004;276.06;277.56;299.96000000000004;289.16;300.46000000000004;358.46000000000004;293.66;294.46000000000004;334.76000000000005;331.26000000000005;275.36;242.98782864720522;264.2163659402789;274.69669130483857;306.36;8410000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;2730000.0;8380000.0;0.0;0.0;0.22466666666666668;0.013666666666666666;0.026500000000000003;0.026500000000000003;0.0;15960.78515625;24664.5234375;1220.15478515625;43883.96484375;505996.44216397573;507813.6503595815;280539.3653453222;280095.5482645246;257215.5657586974;429947.3805835815;460123.36692421185;451789.4743745533;473211.45657138317;521661.1301431516;483752.92580703815;451400.9283492026;453332.2771288013;467732.1305133992;453533.268337165;269443.1225430153;496037.2979861977;459025.7599915035;460123.36692421185;258404.02479325983;243760.74795305103;470647.8646651888;203654.94136970412;280539.3653453222;274.6399670407638;5547859.687911396;2497002.3473950992;329355.359639059;2058443.3066033316;0;270;255;6;60;58;55;21;176;189;2126164960009.4758;818955957250.0283;1614909350534.7727;55747.55841508946;3648.903285038291;-0.0;4758.976041840577;7486653.306503384;1451367.599878322;0.0;1233119.56948087;1.5331515667791182;0.18388391201133644
9894;2019-08-29 13:55:45.123;926;938;303;302;239;44;212;42;41;48;659;304;38;49;269;160;274;864;330;207;212;22;849;365;370;141;368;273;846;-1.0;-1.0;1463.0;150.0;160.0;12;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44655.07421875;16061.025390625;25371.306640625;1217.23156738281;580.0;351188;616.0;0.0;Calculated values ==>;1567079745.123;365.76;366.96000000000004;303.46000000000004;303.36;297.06;277.56;274.9066339382667;294.36;277.36;277.26000000000005;277.96000000000004;339.06000000000006;303.56;276.96000000000004;278.06;300.06;289.16;300.56;359.56000000000006;293.86;294.36;334.76000000000005;331.16;275.36;242.77792619122317;264.2163659402789;274.9066339382667;306.16;8490000.0;3650000.0;3700000.0;1410000.0;3679999.9999999995;2730000.0;8460000.0;0.0;0.0;0.24383333333333335;0.025;0.02666666666666667;0.02666666666666667;0.0;16061.025390625;25371.306640625;1217.23156738281;44655.07421875;505749.1017109722;507714.76544524526;281230.44844305556;280787.25856343977;257582.1477662029;429811.8947417682;459673.0960018505;452948.24331024045;473341.5640613463;521557.7451184299;483863.4085227562;452563.1114302958;453969.9451753486;467580.2945537932;453187.6366209583;269400.7006896552;496943.14867993596;458984.31781305023;459673.0960018505;258404.02479325983;243342.44575359824;470781.97481897497;204084.21996053713;281230.44844305556;274.81501391729614;5548597.882149228;2497269.3292404064;329375.68134776363;2058860.480336409;0;270;255;6;60;58;55;21;176;189;2126386470709.3704;819040899699.9878;1615073232434.6946;60681.34436010266;6667.443871460946;-0.0;4758.470601567866;7487624.03247981;1451453.6124226984;0.0;1233198.9211922216;1.6906915979661505;0.20879916187119532
9895;2019-08-29 13:56:45.104;931;943;310;309;243;44;209;43;48;48;659;304;45;55;269;162;274;875;337;208;209;22;855;364;369;141;368;273;851;-1.0;-1.0;1324.0;87.0;158.0;27;100;100;1;0;0;1;1;0;0;1;0;0;0;0;45788.109375;16145.529296875;26197.591796875;1217.06079101562;579.0;351189;613.0;0.0;Calculated values ==>;1567079805.104;366.26;367.46000000000004;304.16;304.06;297.46000000000004;277.56;274.8017692304317;294.06;277.46000000000004;277.96000000000004;277.96000000000004;339.06000000000006;303.56;277.66;278.66;300.06;289.36;300.56;360.66;293.96000000000004;294.06;334.46000000000004;331.06;275.36;242.77792619122317;264.2163659402789;274.8017692304317;306.86;8550000.0;3640000.0;3690000.0;1410000.0;3679999.9999999995;2730000.0;8510000.0;0.0;0.0;0.22066666666666668;0.0145;0.026333333333333334;0.026333333333333334;0.0;16145.529296875;26197.591796875;1217.06079101562;45788.109375;505960.42001628096;508010.3841262774;283990.28446546063;283527.457496208;258693.12989572485;429879.7862731237;459418.15383522364;453842.64716872294;473341.5640613463;521557.7451184299;483863.4085227562;453460.0477131432;454731.31114620477;467580.2945537932;453647.6657075979;269099.52832996624;498126.74458235904;459280.5708841072;459418.15383522364;257148.6733736563;242924.1476594651;470781.97481897497;203904.4096143695;283990.28446546063;274.740953565793;5549351.336678654;2497537.632207444;329395.96069365245;2059290.0850734536;0;270;255;6;60;58;55;21;176;189;2126608100505.054;819125472910.2487;1615236980565.1997;55153.03775366066;3869.7246954667794;-0.0;4619.600560070426;7488589.013326337;1451541.3943546098;0.0;1233277.0470377884;1.4610215167961826;0.17869510169433592
9896;2019-08-29 13:57:45.154;936;948;312;311;247;42;208;42;54;49;661;305;51;61;270;162;274;882;342;208;207;21;854;363;368;139;366;274;850;-2.0;-1.0;1428.0;39.0;161.0;34;100;100;1;0;0;1;1;0;0;1;0;0;0;0;46141.35546875;16149.60546875;26538.623046875;1230.38598632812;579.0;351190;611.0;0.0;Calculated values ==>;1567079865.154;366.76;367.96000000000004;304.36;304.26000000000005;297.86;277.36;274.69669130483857;293.96000000000004;277.36;278.56;278.06;339.26;303.66;278.26000000000005;279.26000000000005;300.16;289.36;300.56;361.36;293.96000000000004;293.86;334.26000000000005;331.06;275.26000000000005;242.35481222062532;264.3458800820626;274.69669130483857;307.36;8540000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;2740000.0;8500000.0;0.0;0.0;0.238;0.006500000000000001;0.026833333333333334;0.026833333333333334;0.0;16149.60546875;26538.623046875;1230.38598632812;46141.35546875;506761.5465558091;508802.969723137;285021.84389760206;284548.45589611924;260027.7425532706;429947.3805835815;459438.4217246144;454435.6487264574;473699.0552649324;521683.1122257653;483857.7258763201;454054.15687377716;455321.8140548362;467991.1985704127;453819.4738760611;269149.194198535;499254.83863572584;459438.4217246144;459301.0106943719;256311.7953858065;242924.1476594651;470951.1231468757;203728.89113185593;285021.84389760206;274.6685090701923;5550118.053950804;2497806.9826020463;329416.37307960563;2059729.9197538497;0;270;255;6;60;58;55;21;176;189;2126829384754.8782;819209542910.1819;1615401217315.0693;59668.208307515146;1736.9445080976286;-0.0;4676.490975713324;7489546.654412517;1451588.1555331384;0.0;1233354.5790233829;1.5046386262569227;0.1819294183022734
9897;2019-08-29 13:58:45.115;941;952;310;309;245;42;207;42;57;49;664;306;55;66;270;162;274;886;341;208;207;21;858;362;367;141;366;275;854;-2.0;-1.0;1284.0;152.0;169.0;43;100;100;1;0;0;1;1;0;0;1;0;0;0;0;46610.12109375;16239.046875;27103.23046875;1232.67517089844;578.0;351191;611.0;0.0;Calculated values ==>;1567079925.115;367.26;368.36;304.16;304.06;297.66;277.36;274.5913991737795;293.86;277.36;278.86;278.06;339.56000000000006;303.76000000000005;278.66;279.76000000000005;300.16;289.36;300.56;361.76;293.96000000000004;293.86;334.26000000000005;330.96000000000004;275.26000000000005;242.77792619122317;264.4750485637546;274.5913991737795;307.26000000000005;8580000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;2750000.0;8540000.0;0.0;0.0;0.214;0.025333333333333333;0.028166666666666666;0.028166666666666666;0.0;16239.046875;27103.23046875;1232.67517089844;46610.12109375;507143.11629785446;509041.10399242234;283726.35583680717;283268.55658080266;259232.87404009668;430014.67791919125;459458.8182496499;454647.5815120362;473439.7637257255;521912.15002533764;483852.1400135934;454393.4055857452;455785.79566519;467991.1985704127;453990.82321361953;268951.7689343454;499488.4821688996;459595.91619260935;459458.8182496499;256311.7953858065;242505.85365607988;470683.2724168255;203249.61595404695;283726.35583680717;274.47860174354634;5550890.480517885;2498076.7125995564;329436.8852476562;2060176.6446395176;0;270;255;6;60;58;55;21;176;189;2127049741429.752;819293488310.1338;1615565810259.975;53799.1646294097;6774.985963723723;-0.0;4949.79769129507;7490491.601238181;1451659.0421807396;0.0;1233434.745953165;1.4699723631314177;0.18768507240797735
9898;2019-08-29 13:59:45.125;945;956;308;307;242;42;207;41;59;48;664;306;57;75;271;160;274;891;336;208;207;21;862;363;368;140;366;277;858;-1.0;-1.0;1401.0;269.0;171.0;57;1;100;1;0;0;1;1;0;0;1;1;0;0;0;48046.28515625;16324.6884765625;27810.37109375;2118.53247070312;577.0;351192;610.0;0.0;Calculated values ==>;1567079985.125;367.66;368.76;303.96000000000004;303.86;297.36;277.36;274.69669130483857;293.86;277.26000000000005;279.06;277.96000000000004;339.56000000000006;303.76000000000005;278.86;280.66;300.26000000000005;289.16;300.56;362.26;293.96000000000004;293.86;334.16;330.86;275.26000000000005;242.56692532238324;264.73235714968143;274.69669130483857;306.76000000000005;8620000.0;3629999.9999999995;3679999.9999999995;1400000.0;3660000.0;2770000.0;8580000.0;0.0;0.0;0.23349999999999999;0.04483333333333333;0.0285;0.0285;0.0;16324.6884765625;27810.37109375;2118.53247070312;48046.28515625;507382.9614744475;509280.60328450485;282484.098829625;282040.14726896945;258131.10606245874;429947.3805835815;459301.0106943719;454564.20559267775;473471.4621678974;521749.5257882493;483619.4226389025;454309.18364073464;456588.13183887437;468120.5833189232;453533.268337165;268757.5808161053;499871.5490160348;459438.4217246144;459301.0106943719;255893.36323571714;242087.5637286956;470817.3119576869;203374.41974760813;282484.098829625;274.5315677391952;5551679.415370407;2498348.1222881866;329464.8166324535;2060634.3342546902;0;270;255;6;60;58;55;21;177;189;2127270278179.7168;819377802360.1204;1615731437859.9487;58652.814994823755;11990.356334085198;-0.0;5039.281988145286;7491428.857251539;1451815.4460961719;0.0;1233518.0021575356;1.6362502884087884;0.21620172301897633
9899;2019-08-29 14:00:45.086;949;960;310;309;241;43;205;41;56;47;641;305;56;90;272;160;274;898;338;208;205;18;878;364;370;134;368;277;873;-1.0;-1.0;1627.0;233.0;175.0;79;1;100;1;0;0;1;1;0;0;1;1;0;0;0;49863.15625;16491.84375;29406.6796875;2129.31567382812;576.0;351193;609.0;0.0;Calculated values ==>;1567080045.086;368.06000000000006;369.16;304.16;304.06;297.26000000000005;277.46000000000004;274.8017692304317;293.66;277.26000000000005;278.76000000000005;277.86;337.26;303.66;278.76000000000005;282.16;300.36;289.16;300.56;362.96000000000004;293.96000000000004;293.66;334.06;330.76000000000005;274.96000000000004;241.2770596917726;264.73235714968143;274.8017692304317;306.96000000000004;8780000.0;3640000.0;3700000.0;1340000.0;3679999.9999999995;2770000.0;8730000.0;0.0;0.0;0.27116666666666667;0.03883333333333334;0.029166666666666667;0.029166666666666667;0.0;16491.84375;29406.6796875;2129.31567382812;49863.15625;506628.3880888893;508622.43606901204;282175.66717233654;281745.37555082364;257319.91368897515;429879.7862731237;458707.79275968665;454181.4972186479;474149.3184965571;519363.6340159157;483508.44896888366;454181.4972186479;458460.8829368198;467969.8729891896;453360.68676331674;268011.14175750804;499578.66328221693;459122.36138453893;458707.79275968665;255474.93562877487;241669.27786274583;471323.8536851003;203708.2871523741;282175.66717233654;274.66528860287656;5552494.797038851;2498621.4156337017;329500.19235779357;2061110.8330852361;0;270;255;6;60;58;55;21;177;189;2127491534269.59;819459948930.0734;1615897529829.8535;67919.98546297125;10392.404500354201;-0.0;5148.853662964379;7492482.944985415;1452001.8478630644;0.0;1233602.8481021782;1.737768035593427;0.22592750094195072
9900;2019-08-29 14:01:45.106;955;966;314;313;248;44;202;42;27;47;646;305;32;90;272;163;274;905;350;208;202;17;818;363;368;127;366;277;812;-2.0;-1.0;403.0;116.0;144.0;95;100;100;1;0;0;1;1;0;0;1;0;0;0;0;63099.14453125;15554.88671875;27845.904296875;1135.96752929688;575.0;351194;608.0;0.0;Calculated values ==>;1567080105.106;368.66;369.76;304.56;304.46000000000004;297.96000000000004;277.56;274.69669130483857;293.36;277.36;275.86;277.86;337.76;303.66;276.36;282.16;300.36;289.46000000000004;300.56;363.66;293.96000000000004;293.36;333.96000000000004;330.66;274.86;239.71726792356844;264.73235714968143;274.69669130483857;308.16;8180000.0;3629999.9999999995;3679999.9999999995;1270000.0;3660000.0;2770000.0;8120000.0;0.0;0.0;0.06716666666666667;0.01933333333333333;0.024;0.024;0.0;15554.88671875;27845.904296875;1135.96752929688;63099.14453125;512390.4728575129;514382.37717661646;290408.5290964686;289815.43763417134;261862.83577497583;429947.3805835815;458611.7995580637;450424.372875344;475045.32660676836;519882.77630177804;483508.44896888366;451080.0124670535;458460.8829368198;468249.8692087399;453962.3084892643;271092.7308026087;505904.29292494914;459438.4217246144;458611.7995580637;255056.51255035817;241250.99604349316;472153.07077982114;203155.50586000932;290408.5290964686;274.44683500207924;5553436.463329231;2498888.560739552;329527.41212137544;2061588.0969865764;0;270;255;6;60;58;55;21;177;189;2127713008069.5198;819538275030.0485;1616063785229.8008;16608.225567863312;5200.619588449694;-0.0;4036.8784910782824;7493187.581544368;1452131.8330443855;0.0;1233679.4213860268;0.5803234113080338;0.07703305896067102
9901;2019-08-29 14:02:45.087;939;936;290;290;241;34;201;41;7;48;669;307;11;69;272;158;274;786;312;207;201;19;775;352;357;129;356;277;770;364.0;-1.0;8.0;420.0;185.0;43;85;100;1;0;0;1;1;0;0;1;0;0;0;0;57981.34765625;14992.494140625;24223.02734375;1196.01818847656;575.0;351195;607.0;0.0;Calculated values ==>;1567080165.087;367.06000000000006;366.76;302.16;302.16;297.26000000000005;276.56;273.5264737036516;293.26000000000005;277.26000000000005;273.86;277.96000000000004;340.06000000000006;303.86;274.26000000000005;280.06;300.36;288.96000000000004;300.56;351.76;293.86;293.26000000000005;333.86;330.66;275.06;240.16925963744896;264.73235714968143;273.5264737036516;304.36;7750000.0;3520000.0000000005;3570000.0000000005;1290000.0;3560000.0;2770000.0;7700000.0;0.06066666666666667;0.0;0.0013333333333333333;0.07;0.030833333333333334;0.0915;0.0;14992.494140625;24223.02734375;1196.01818847656;57981.34765625;513674.9574070858;513673.838381877;282126.22839231964;282126.22839231964;261251.4789595486;430671.36484660726;460210.5064603235;447765.5855029603;474886.79839167325;522267.4872317554;483730.35933604493;448302.1916187471;455832.46872283914;469635.1023199616;455123.01521695126;273942.6586305486;492557.29302304314;461017.6682793448;460210.5064603235;254638.09398592086;241250.99604349316;472083.1644897155;199433.69708605384;227299.12202532374;272.94166176536385;5554445.14791193;2499143.041635343;329546.83918182174;2062021.8673457368;0;270;255;6;60;58;55;21;177;189;2127930439194.3262;819615050709.9801;1616229932599.6528;331.1091845558753;19085.462718256316;-0.0;21311.39167580248;7493328.6979661565;1452334.1529751553;0.0;1233890.5900792943;1.0078300383584662;0.1101799495417102
9902;2019-08-29 14:03:45.087;914;918;274;275;212;32;204;33;3;47;689;306;4;53;272;137;274;781;312;206;204;20;826;353;358;130;356;277;823;141.0;-1.0;2068.0;56.0;233.0;25;66;100;1;0;0;1;1;0;0;1;0;0;0;0;47919.55859375;15794.654296875;25300.111328125;1078.06469726562;574.0;351196;605.0;0.0;Calculated values ==>;1567080225.087;364.56000000000006;364.96000000000004;300.56;300.66;294.36;276.36;273.6339639331285;293.56;276.46000000000004;273.46000000000004;277.86;342.06000000000006;303.76000000000005;273.56;278.46000000000004;300.36;286.86;300.56;351.26;293.76000000000005;293.56;333.66;330.56;275.16;240.39332010688793;264.73235714968143;273.6339639331285;304.36;8259999.999999999;3529999.9999999995;3579999.9999999995;1300000.0;3560000.0;2770000.0;8230000.0;0.0235;0.0;0.3446666666666667;0.009333333333333334;0.03883333333333334;0.06233333333333334;0.0;15794.654296875;25300.111328125;1078.06469726562;47919.55859375;505986.42334522825;506807.8335639437;270802.7688972172;271190.2960196926;249914.59296703484;430607.02586249536;460459.43622653774;447226.42572468595;474662.52256942244;524336.9439388091;483619.4226389025;447361.45881215285;453797.7280035201;469635.1023199616;451979.5866110756;270632.1835139872;486490.31562129385;460728.8237906335;460459.43622653774;253801.27034056993;240832.718256323;472048.3120729887;201119.22361603967;244531.69968693366;273.60868714672426;5555327.655464014;2499399.6012056554;329565.78987253626;2062434.5601680025;0;270;255;6;60;58;55;21;177;189;2128144939194.3262;819692750709.9801;1616396132599.6528;84824.94899344676;2528.671492264858;-0.0;13459.495577635322;7494038.331784306;1452514.270760243;0.0;1234180.3474730728;2.3904754623528675;0.24807940135221035
9903;2019-08-29 14:04:48.088;911;921;273;272;198;39;185;35;5;46;700;303;4;41;272;131;274;822;330;204;186;22;853;357;362;133;361;269;850;-1.0;-1.0;1286.0;161.0;201.0;48;59;100;1;0;0;1;1;0;0;1;0;0;0;0;47299.78515625;16162.9970703125;27240.20703125;996.639892578125;573.0;351197;603.0;0.0;Calculated values ==>;1567080288.088;364.26;365.26;300.46000000000004;300.36;292.96000000000004;277.06;274.0616903277293;291.66;276.66;273.66;277.76000000000005;343.16;303.46000000000004;273.56;277.26000000000005;300.36;286.26000000000005;300.56;355.36;293.56;291.76000000000005;333.46000000000004;330.46000000000004;275.36;241.05796691057077;263.6948088759802;274.0616903277293;306.16;8530000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2690000.0;8500000.0;0.0;0.0;0.21433333333333332;0.026833333333333334;0.033499999999999995;0.033499999999999995;0.0;16162.9970703125;27240.20703125;996.639892578125;47299.78515625;503241.1757022145;504945.3138592459;268984.6251951675;268621.0556853427;245136.27541947513;430346.717906069;457224.88438570796;448990.3751309664;474180.86133098433;526103.7159260476;484217.089608801;448858.8214843579;453637.1052473653;468945.52311177674;450394.21882050455;269199.06941632845;490178.5123915046;459835.06171152263;457363.58031028823;252964.46457616048;240414.4444865203;471846.71735943656;201974.7751271845;268984.6251951675;273.96060919401185;5556160.8379489295;2499679.2350944174;329583.94382589863;2062894.2952521243;0;270;255;6;60;58;55;21;177;189;2128371742794.9236;819775597025.1984;1616568125330.106;52943.67693414392;7241.563783232098;-0.0;6310.694996356544;7495243.826398879;1452599.761676106;0.0;1234353.3393869107;1.4976614720202155;0.1831588713135556
9904;2019-08-29 14:05:45.108;918;931;280;279;205;39;172;36;16;47;699;301;13;35;272;134;274;850;344;198;172;24;868;358;363;134;362;263;865;-1.0;-2.0;1314.0;174.0;179.0;53;58;100;1;0;0;1;1;0;0;1;0;0;0;0;47446.79296875;16239.8037109375;27874.634765625;963.7243041992191;571.0;351198;603.0;0.0;Calculated values ==>;1567080345.108;364.96000000000004;366.26;301.16;301.06;293.66;277.06;274.1680685717883;290.36;276.76000000000005;274.76000000000005;277.86;343.06000000000006;303.26000000000005;274.46000000000004;276.66;300.36;286.56;300.56;358.16;292.96000000000004;290.36;333.46000000000004;330.26000000000005;275.56;241.2770596917726;262.9017227912062;274.1680685717883;307.56;8680000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2630000.0;8650000.0;0.0;0.0;0.219;0.029;0.029833333333333333;0.029833333333333333;0.0;16239.8037109375;27874.634765625;963.7243041992191;47446.79296875;502967.7110727243;505115.79294950864;270785.3311712023;270419.132000322;246788.21587926382;430280.9020939914;455239.982138536;451499.28253493103;474149.3184965571;526472.0286755683;484690.6504454117;451115.4560550067;453905.18964537716;468806.88306923484;450652.27371114545;268472.13585173903;493056.24059434864;458857.5321226224;455239.982138536;252964.46457616048;239577.9089402584;471909.57779161324;202234.51774112394;270785.3311712023;274.0662701763539;5556911.178210441;2499935.847274963;329599.4688212407;2063330.774179653;0;270;255;6;60;58;55;21;177;189;2128578440294.8545;819851718725.1729;1616719798530.0552;54588.983489843755;7820.576741464189;-0.0;5502.897087192122;7496095.425328786;1452719.0454611657;0.0;1234446.8964730743;1.5065489170176092;0.1949522800133286
9905;2019-08-29 14:06:45.119;930;943;286;285;215;38;182;37;34;47;691;300;29;35;273;140;274;867;358;196;181;25;851;360;366;135;364;258;842;-1.0;-1.0;1791.0;344.0;167.0;62;57;100;1;0;0;1;1;0;0;1;0;0;0;0;46630.2421875;15910.13671875;27478.341796875;937.7334594726559;571.0;351199;600.0;0.0;Calculated values ==>;1567080405.119;366.16;367.46000000000004;301.76000000000005;301.66;294.66;276.96000000000004;274.38016830617;291.36;276.86;276.56;277.86;342.26;303.16;276.06;276.66;300.46000000000004;287.16;300.56;359.86;292.76000000000005;291.26000000000005;333.16;330.26000000000005;275.66;241.49495122638035;262.23063862743834;274.38016830617;308.96000000000004;8510000.0;3600000.0;3660000.0;1350000.0;3640000.0;2580000.0;8420000.0;0.0;0.0;0.2985;0.05733333333333333;0.02783333333333333;0.02783333333333333;0.0;15910.13671875;27478.341796875;937.7334594726559;46630.2421875;506153.97385854536;508755.2066946405;274373.7895467364;273977.0004599353;250292.66914731442;430148.3826014536;456148.98637023335;454627.8331398351;474020.51154441346;526046.5635001237;485156.0820062237;454006.31235741987;454751.82338565396;468657.5909490478;451169.0687444768;269299.45522955415;497755.4125907609;458102.21622996335;456008.28398936946;251709.28920128586;239577.9089402584;471875.0639052514;202673.7767112298;274373.7895467364;274.24613719522046;5557695.2972311415;2500203.8125628084;329615.3172075879;2063792.1335507575;0;270;255;6;60;58;55;21;177;189;2128797180389.5557;819932433520.0625;1616876127184.8416;75208.28584393868;15434.20713245724;-0.0;5055.493428653286;7497177.267539806;1452912.8708546588;0.0;1234534.8991914606;2.1589479935441376;0.30632583898296095
9906;2019-08-29 14:07:45.089;934;944;294;293;225;37;191;38;48;47;680;301;43;42;272;145;274;861;362;197;190;26;860;357;362;135;360;260;857;-1.0;-1.0;806.0;0.0;181.0;55;55;100;1;0;0;1;1;0;0;1;0;0;0;0;46775.40234375;16062.2138671875;27686.76953125;932.897705078125;571.0;351200;601.0;0.0;Calculated values ==>;1567080465.089;366.56000000000006;367.56000000000006;302.56;302.46000000000004;295.66;276.86;274.0616903277293;292.26000000000005;276.96000000000004;277.96000000000004;277.86;341.16;303.26000000000005;277.46000000000004;277.36;300.36;287.66;300.56;359.26;292.86;292.16;333.26000000000005;330.26000000000005;275.76000000000005;241.49495122638035;262.5002047102346;274.0616903277293;309.36;8600000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;2600000.0;8570000.0;0.0;0.0;0.13433333333333333;0.0;0.030166666666666668;0.030166666666666668;0.0;16062.2138671875;27686.76953125;932.897705078125;46775.40234375;505970.8182433323;507655.15583783557;276627.04136244033;276224.54192184;252882.51322650356;430346.717906069;458054.80583079654;456025.1943148685;474020.51154441346;524763.8886353977;485035.4557492374;455407.7469629331;455283.95530262263;469083.92018553516;452424.34740285604;268854.2770518987;495479.124887646;458879.43525809655;457916.85825212236;252127.67657613798;239577.9089402584;471972.7596631712;202234.48292222194;276627.04136244033;274.0616903277293;5558473.288412421;2500470.115599691;329630.8980063367;2064251.612957414;0;270;255;6;60;58;55;21;177;189;2129015471189.66;820013393020.1011;1617031449484.9158;34092.552230412184;0.0;-0.0;5468.909476172074;7498087.6524373675;1453041.424938294;0.0;1234622.5586973638;0.8854027791473514;0.10532495383238054
9907;2019-08-29 14:08:45.130;938;948;302;302;231;36;195;37;56;47;672;303;52;49;273;148;274;869;360;198;195;28;845;355;360;136;359;259;841;-1.0;-1.0;780.0;54.0;173.0;47;52;100;1;0;0;1;1;0;0;1;0;0;0;0;46058.953125;15838.462890625;26868.990234375;911.6948852539059;569.0;351201;599.0;0.0;Calculated values ==>;1567080525.13;366.96000000000004;367.96000000000004;303.36;303.36;296.26000000000005;276.76000000000005;273.8482719121499;292.66;276.86;278.76000000000005;277.86;340.36;303.46000000000004;278.36;278.06;300.46000000000004;287.96000000000004;300.56;360.06000000000006;292.96000000000004;292.66;333.06;330.06;275.96000000000004;241.71165711629368;262.3656120759269;273.8482719121499;309.16;8450000.0;3550000.0;3600000.0;1360000.0;3590000.0;2590000.0;8410000.0;0.0;0.0;0.13;0.009000000000000001;0.028833333333333332;0.028833333333333332;0.0;15838.462890625;26868.990234375;911.6948852539059;46058.953125;507797.99825939484;509542.98143471323;281190.0732371087;281190.0732371087;255215.26969218132;430477.46260093397;458923.6217875544;457170.5059952601;473891.5003369823;524024.91061622015;485367.33800329035;456681.044036732;456312.94800647016;469349.65363169165;453201.96316929616;269605.8323859545;498142.9845732881;459332.9633764908;458923.6217875544;251290.9062238717;238741.38928724395;472036.2627623985;201589.6248639126;281190.0732371087;273.80141270771634;5559247.436683055;2500736.1362298704;329646.2801152189;2064706.5549545055;0;270;255;6;60;58;55;21;177;189;2129232219200.1213;820094748575.2743;1617187255880.2473;33225.514547075174;2434.019741086373;-0.0;5124.650649871184;7498649.0196673665;1453061.72229657;0.0;1234710.8986897084;0.9350064546984105;0.11723931543369981
9908;2019-08-29 14:09:45.110;939;949;301;300;232;34;197;35;61;47;666;304;58;55;273;148;275;870;357;200;197;29;842;355;360;134;358;258;838;-2.0;-1.0;1157.0;-1.0;182.0;37;41;93;1;0;0;1;1;0;0;1;0;0;0;0;44380.12890625;15167.4150390625;26253.16796875;842.301635742188;569.0;351202;597.0;0.0;Calculated values ==>;1567080585.11;367.06000000000006;368.06000000000006;303.26000000000005;303.16;296.36;276.56;273.8482719121499;292.86;276.66;279.26000000000005;277.86;339.76;303.56;278.96000000000004;278.66;300.46000000000004;287.96000000000004;300.66;360.16;293.16;292.86;332.86;330.06;276.06;241.2770596917726;262.23063862743834;273.8482719121499;308.86;8420000.0;3550000.0;3600000.0;1340000.0;3579999.9999999995;2580000.0;8380000.0;0.0;0.0;0.19283333333333333;0.0;0.030333333333333334;0.030333333333333334;0.0;15167.4150390625;26253.16796875;842.301635742188;44380.12890625;508189.1998329097;509929.56522348477;280986.95648684265;280539.3653453222;255626.21036855713;430477.46260093397;459196.6552382944;457940.91570641217;474149.3184965571;523491.08636306616;485590.0150487742;457576.2050488785;457210.67377449246;469487.34316061536;453201.96316929616;270134.75027684803;498562.9643102849;459605.1665242781;459196.6552382944;250454.15340279948;238741.38928724395;472397.21216106473;201709.7481601087;280986.95648684265;273.8482719121499;5560000.844477555;2500994.432417568;329660.89188062784;2065149.0920430294;0;270;255;6;60;58;55;21;177;189;2129448147199.3318;820175721574.9781;1617342304179.6804;49409.91014184552;0.0;-0.0;5405.694195460703;7499337.4186610775;1453081.9990331721;0.0;1234798.622312141;1.2970152132212747;0.15699397048617134
9909;2019-08-29 14:10:45.081;939;949;303;302;232;36;198;35;64;47;662;305;62;62;274;149;275;874;362;201;198;31;841;356;361;142;359;262;837;212.0;-1.0;1603.0;35.0;181.0;37;65;77;1;0;0;1;1;0;0;1;0;0;0;0;43007.67578125;13780.564453125;26218.453125;985.505249023438;568.0;351203;596.0;0.0;Calculated values ==>;1567080645.081;367.06000000000006;368.06000000000006;303.46000000000004;303.36;296.36;276.76000000000005;273.955091788801;292.96000000000004;276.66;279.56;277.86;339.36;303.66;279.36;279.36;300.56;288.06;300.66;360.56000000000006;293.26000000000005;292.96000000000004;332.76000000000005;329.96000000000004;276.26000000000005;242.98782864720522;262.7682575881327;273.955091788801;309.36;8410000.0;3560000.0;3610000.0;1420000.0;3590000.0;2620000.0;8370000.0;0.035333333333333335;0.0;0.26716666666666666;0.005833333333333333;0.030166666666666668;0.0655;0.0;13780.564453125;26218.453125;985.505249023438;43007.67578125;508272.19504573714;510011.42918962735;281979.51079738553;281522.38665719394;255658.7860046675;430412.23801567365;459174.84848194243;457663.1597208959;473113.08983516775;522759.15079669264;485241.6788243834;457418.38492534845;457418.38492534845;469477.1400903877;453171.10944888456;270188.007365574;499242.7903188595;459583.8792856106;459174.84848194243;250035.78352995744;238323.1353838712;471536.72207099956;201942.4356380566;238804.29468090276;273.9434771152112;5560728.724206988;2501235.548984756;329676.11624271696;2065586.1442095323;0;270;255;6;60;58;55;21;177;189;2129664342655.0332;820258481555.2466;1617498228780.1863;68320.05345079857;1572.6333375255003;-0.0;14434.2712739681;7500318.027504066;1453095.0979768098;0.0;1234963.8754472835;2.057531776518169;0.24189504237600878
9910;2019-08-29 14:11:45.131;937;947;308;307;236;36;198;35;67;46;656;306;65;74;274;150;275;876;375;202;197;32;839;356;361;147;360;268;835;172.0;-2.0;1305.0;156.0;181.0;38;99;82;1;0;0;1;1;0;0;1;0;0;0;0;43713.33984375;14300.0634765625;26213.70703125;1168.2255859375;567.0;351204;596.0;0.0;Calculated values ==>;1567080705.131;366.86;367.86;303.96000000000004;303.86;296.76000000000005;276.76000000000005;273.955091788801;292.96000000000004;276.66;279.86;277.76000000000005;338.76;303.76000000000005;279.66;280.56;300.56;288.16;300.66;360.76;293.36;292.86;332.76000000000005;329.86;276.36;244.02132995426717;263.56353331371673;273.955091788801;310.66;8390000.0;3560000.0;3610000.0;1470000.0;3600000.0;2680000.0;8350000.0;0.028666666666666667;0.0;0.2175;0.026000000000000002;0.030166666666666668;0.058833333333333335;0.0;14300.0634765625;26213.70703125;1168.2255859375;43713.33984375;508155.1964945208;509894.5694918778;284522.4828380984;284038.9783003699;256997.80659008655;430412.23801567365;459174.84848194243;457060.57793600933;472359.47346155246;521655.4653029957;484662.0257371628;456812.8855534163;457924.41966874636;469339.4365814483;453313.5623644761;270295.2482600636;499716.3018262457;459719.9477182808;459038.22702066065;250035.78352995744;237904.88540968279;470969.3238023553;201839.45823216022;244235.00342670648;273.90335527476316;5561452.001565897;2501469.7492216784;329694.07895612484;2066023.442989377;0;270;255;6;60;58;55;21;177;189;2129881123154.861;820345253805.1777;1617657361280.0598;55510.593535587184;6997.376504825074;-0.0;12637.589654777637;7501350.8094965145;1453166.5742393965;0.0;1235189.6622872113;1.802830160200931;0.23432646754127487
9911;2019-08-29 14:12:45.102;935;945;309;308;240;37;197;36;67;45;648;307;66;84;275;152;275;876;380;203;197;32;840;357;362;156;361;272;837;96.0;-1.0;1403.0;239.0;185.0;40;99;90;1;0;0;1;1;0;0;1;0;0;0;0;44646.7421875;15079.44140625;26364.90625;1154.23901367188;566.0;351205;594.0;0.0;Calculated values ==>;1567080765.102;366.66;367.66;304.06;303.96000000000004;297.16;276.86;274.0616903277293;292.86;276.76000000000005;279.86;277.66;337.96000000000004;303.86;279.76000000000005;281.56;300.66;288.36;300.66;360.76;293.46000000000004;292.86;332.56;329.76000000000005;276.36;245.81826849250206;264.08650396036035;274.0616903277293;311.16;8400000.0;3570000.0000000005;3620000.0000000005;1560000.0;3610000.0;2720000.0;8370000.0;0.016;0.0;0.2338333333333333;0.03983333333333334;0.030833333333333334;0.04683333333333334;0.0;15079.44140625;26364.90625;1154.23901367188;44646.7421875;507788.6458437902;509449.3472676893;284815.23220469564;284330.8002800819;258217.4830233771;430346.717906069;458879.43525809655;456406.55620663636;471065.71578928886;520502.1097931759;484310.3464586405;456281.56124963466;458516.0327417996;469329.3392245732;453425.5286898729;270241.50592852966;499536.80972065154;459698.9584401166;458879.43525809655;249199.05678690012;237486.63934987856;469755.9700961783;202054.374049579;256541.06002358816;273.99160799398965;5562187.979687511;2501714.460094739;329713.4234734028;2066461.3863247635;0;270;255;6;60;58;55;21;177;189;2130097918319.7024;820436109870.1113;1617819282979.9414;59476.018594391906;10663.44690918954;-0.0;9476.18057348281;7502308.568123043;1453313.676633867;0.0;1235373.8546362931;1.868973886245843;0.26303029204347383
9912;2019-08-29 14:13:45.132;934;945;312;311;242;38;197;37;67;44;625;309;66;100;276;153;275;880;383;203;196;30;847;359;364;152;362;276;843;85.0;-1.0;1475.0;340.0;193.0;53;28;98;1;0;0;1;1;0;0;1;0;1;0;0;47167.8203125;15942.6162109375;27147.380859375;2175.8857421875;566.0;351206;594.0;0.0;Calculated values ==>;1567080825.132;366.56000000000006;367.66;304.36;304.26000000000005;297.36;276.96000000000004;274.27422755570615;292.86;276.86;279.86;277.56;335.66;304.06;279.76000000000005;283.16;300.76000000000005;288.46000000000004;300.66;361.16;293.46000000000004;292.76000000000005;332.56;329.76000000000005;276.16;245.02929689885198;264.60387354146746;274.27422755570615;311.46000000000004;8470000.0;3590000.0;3640000.0;1520000.0;3620000.0000000005;2760000.0;8430000.0;0.014166666666666666;0.0;0.24583333333333332;0.056666666666666664;0.03216666666666666;0.04633333333333333;0.0;15942.6162109375;27147.380859375;2175.8857421875;47167.8203125;507061.7854170473;508955.2968893638;285693.05083069904;285205.8773015945;258652.56755230852;430214.79039162316;458560.75158959633;455745.92513786;471498.90608827857;517784.6491585194;484068.1330978449;455619.69550148444;459853.63458953885;469319.3617850966;453222.3871060954;269872.00901850045;499586.977876235;459384.05359044083;458423.03231300757;249199.05678690012;237486.63934987856;470097.02831791865;202507.21882160066;260258.5338494999;274.1768579819947;5562953.48360199;2501973.1064999993;329741.1883885415;2066907.5450183253;0;270;255;6;60;58;55;21;177;190;2130315827219.5986;820528556070.0673;1617983765179.863;62254.51530274709;15163.422538124685;-0.0;9181.621762142522;7503323.496448927;1453529.0081577813;0.0;1235529.4140631922;1.9131309105740042;0.28167915003432875
9913;2019-08-29 14:14:45.083;937;948;313;312;242;39;195;38;48;43;611;312;52;115;276;152;275;885;383;203;195;26;839;360;365;148;363;280;834;-2.0;-2.0;1321.0;210.0;182.0;64;72;98;1;0;0;1;1;0;0;1;0;1;0;0;63056.8125;15909.9423828125;27213.79296875;2504.28686523438;565.0;351207;593.0;0.0;Calculated values ==>;1567080885.083;366.86;367.96000000000004;304.46000000000004;304.36;297.36;277.06;274.38016830617;292.66;276.96000000000004;277.96000000000004;277.46000000000004;334.26000000000005;304.36;278.36;284.66;300.76000000000005;288.36;300.66;361.66;293.46000000000004;292.66;332.46000000000004;329.66;275.76000000000005;244.22491754036054;265.11578078379944;274.38016830617;311.46000000000004;8390000.0;3600000.0;3650000.0;1480000.0;3629999.9999999995;2800000.0;8340000.000000001;0.0;0.0;0.22016666666666668;0.035;0.030333333333333334;0.030333333333333334;0.0;15909.9423828125;27213.79296875;2504.28686523438;63056.8125;508155.1964945208;510116.71786516777;287128.7295767037;286615.35278758395;258977.57588121196;430148.3826014536;458124.62172241724;452635.49126588914;471929.76187575347;515987.1119543198;483936.84230526764;453153.49301004433;461074.3615914951;469181.3918642221;452905.4805194307;270295.2482600636;501120.8314227468;459226.0656583914;458124.62172241724;248780.69988749037;237068.3971897606;470237.43843570043;202787.33210769162;287128.7295767037;274.2901992893727;5563871.272068519;2502238.3277138136;329780.1579757459;2067360.1848420505;0;270;255;6;60;58;55;21;177;190;2130534348614.5083;820618482570.03;1618150428959.7942;55008.23637466316;9360.753721480309;-0.0;5186.875395086645;7504299.888007663;1453733.2093925497;0.0;1235649.0537538473;1.5244111428004161;0.22302821385909125
9914;2019-08-29 14:15:45.123;932;939;301;304;236;31;192;36;24;41;626;314;29;114;276;139;275;845;356;203;192;22;827;351;355;141;354;288;823;-1.0;-1.0;514.0;38.0;226.0;13;61;98;1;0;0;1;1;0;0;1;0;1;0;0;60611.62109375;15788.3603515625;24752.30078125;2552.34692382812;564.0;351208;591.0;0.0;Calculated values ==>;1567080945.123;366.36;367.06000000000006;303.26000000000005;303.56;296.76000000000005;276.26000000000005;273.4187578820637;292.36;276.76000000000005;275.56;277.26000000000005;335.76000000000005;304.56;276.06;284.56;300.76000000000005;287.06;300.66;357.66;293.46000000000004;292.36;332.26000000000005;329.56;275.36;242.77792619122317;266.1237361191953;273.4187578820637;308.76000000000005;8270000.0;3510000.0;3550000.0;1410000.0;3540000.0;2880000.0;8230000.0;0.0;0.0;0.08566666666666665;0.006333333333333333;0.03766666666666666;0.03766666666666666;0.0;15788.3603515625;24752.30078125;2552.34692382812;60611.62109375;508447.52511303657;509760.3148738418;282287.02571115637;283735.58893744217;257416.42805934369;430735.4089219946;459307.5724470408;447998.7868583683;472653.6706096803;516876.4474507794;483227.7850281596;448678.6685479294;459708.40397914406;470414.5981067386;452616.9789617375;270960.0557373284;496238.437789657;460790.1143214629;459307.5724470408;247943.99896000302;236650.15891445865;470781.97481897497;200527.9428219968;282287.02571115637;273.3682229583094;5564902.529394665;2502502.656338114;329822.32468303794;2067793.524323546;0;270;255;6;60;58;55;21;177;190;2130750492614.371;820705240369.9749;1618320942559.6858;21200.00230578249;1711.6088693141949;-0.0;6667.773927051647;7504935.380042033;1453825.5405938732;0.0;1235747.9083572985;0.6864079913676427;0.07821722340762106
9915;2019-08-29 14:16:45.114;927;937;283;287;208;35;187;33;14;39;651;312;17;105;276;120;275;854;346;202;187;21;876;354;359;137;358;291;873;-2.0;-1.0;2056.0;237.0;249.0;14;49;98;1;0;0;1;1;0;0;1;0;1;0;0;53733.37109375;16505.19140625;26265.970703125;2512.54858398438;564.0;351209;590.0;0.0;Calculated values ==>;1567081005.114;365.86;366.86;301.46000000000004;301.86;293.96000000000004;276.66;273.7412296467126;291.86;276.46000000000004;274.56;277.06;338.26;304.36;274.86;283.66;300.76000000000005;285.16;300.66;358.56000000000006;293.36;291.86;332.16;329.56;275.26000000000005;241.92719264551067;266.49643012054327;273.7412296467126;307.76000000000005;8760000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2910000.0;8730000.0;0.0;0.0;0.3426666666666666;0.0395;0.0415;0.0415;0.0;16505.19140625;26265.970703125;2512.54858398438;53733.37109375;503598.1194288532;505309.6291001666;271475.0794541781;272958.29867141315;247459.2858500652;430542.39183029096;457987.06664988684;446046.53085677867;472980.6827117325;519244.76778526866;482650.68885698065;446464.21943767974;458100.8908794311;469868.8588437585;449327.1499780266;268453.3099778331;492916.3012963586;460033.3497692248;457987.06664988684;247525.65490268572;236650.15891445865;471218.06502558704;201264.76782099472;271475.0794541781;273.67005226144306;5565855.261401108;2502771.7289032764;329864.5258146071;2068218.61281432;0;270;255;6;60;58;55;21;177;190;2130964660484.9976;820788627860.2188;1618494616505.1938;83878.55080026196;10663.155239581396;-0.0;7740.247468621913;7505810.90330562;1453928.6481599605;0.0;1235867.9571925867;2.2586919654414355;0.2926941969147007
9916;2019-08-29 14:17:45.124;932;947;277;277;197;40;160;35;14;39;676;310;13;84;275;121;275;876;353;194;161;21;963;361;367;136;365;270;957;-2.0;-1.0;1847.0;395.0;208.0;48;41;0;1;0;1;1;1;0;0;1;0;1;0;0;67370.9453125;30502.888671875;30693.744140625;2281.736328125;563.0;351210;589.0;0.0;Calculated values ==>;1567081065.124;366.36;367.86;300.86;300.86;292.86;277.16;274.4858918419099;289.16;276.66;274.56;277.06;340.76;304.16;274.46000000000004;281.56;300.66;285.26000000000005;300.66;360.76;292.56;289.26000000000005;332.06;329.46000000000004;275.26000000000005;241.71165711629368;263.82572766246335;274.4858918419099;308.46000000000004;9630000.0;3610000.0;3670000.0000000005;1360000.0;3650000.0;2700000.0;9570000.0;0.0;0.0;0.3078333333333333;0.06583333333333334;0.034666666666666665;0.034666666666666665;0.0;30502.888671875;30693.744140625;2281.736328125;67370.9453125;496811.3971184246;499651.4509501618;265841.1217629148;265841.1217629148;242688.07627368084;430081.6785162784;452840.1160176844;449986.8462479572;473111.07959547755;523554.8335767613;484870.9940201153;449856.17207114253;458833.9803656495;468776.0646351771;448172.1041664017;264996.2965266224;488443.5874347907;457663.3959569731;452984.87860704365;247107.31509690773;236231.924509345;471351.1979698544;202970.5026080829;265841.1217629148;274.36585236226404;5566864.632238105;2503163.528192865;329904.48484759737;2068693.3562153243;0;270;256;6;60;58;55;21;177;190;2131182496784.963;820870541510.2057;1618662944555.167;76039.86445047463;17668.395777983293;-0.0;6487.650237263132;7507143.778874741;1454164.7837677791;0.0;1235986.5427677527;1.5784260342882297;0.22154488110772816
9917;2019-08-29 14:18:45.125;957;972;277;276;222;49;161;39;29;40;688;309;25;59;272;140;275;896;369;185;161;21;922;369;374;138;372;253;913;-2.0;-1.0;2029.0;297.0;151.0;98;45;0;1;0;1;1;1;0;0;1;0;1;0;0;65602.296875;29058.91796875;32000.162109375;2132.30419921875;563.0;351211;586.0;0.0;Calculated values ==>;1567081125.125;368.86;370.36;300.86;300.76000000000005;295.36;278.06;275.3239800832674;289.26000000000005;277.06;276.06;277.16;341.96000000000004;304.06;275.66;279.06;300.36;287.16;300.66;362.76;291.66;289.26000000000005;331.76000000000005;329.46000000000004;275.26000000000005;242.14157278889297;261.54996906429363;275.3239800832674;310.06;9220000.0;3690000.0;3740000.0;1380000.0;3720000.0000000005;2530000.0;9130000.0;0.0;0.0;0.33816666666666667;0.0495;0.025166666666666667;0.025166666666666667;0.0;29058.91796875;32000.162109375;2132.30419921875;65602.296875;504127.8498445149;507080.70638593927;267529.3022107938;267193.47440719337;250518.6784771855;429537.3511455088;451756.1201451815;454851.20649812283;472947.9820155742;526133.8513622876;486696.9205761919;454358.44449939404;458498.2948140416;467406.8520820927;449536.6775960815;266501.30093319534;495691.9492967079;455241.00177628326;451756.1201451815;245852.32104278926;236231.924509345;471084.70712553355;205121.77302341902;267529.3022107938;275.232917746538;5567972.761056835;2503659.8848534105;329941.2691316753;2069215.81414093;0;270;256;6;60;58;55;21;177;190;2131404800489.6943;820952742880.1064;1618819847169.9775;84450.17008669567;13165.16523805467;-0.0;4636.374918015425;7508481.218117884;1454421.7343917082;0.0;1236079.2445222714;1.6181273984122304;0.23213037661747973
