;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9918;2019-08-29 14:19:45.125;980;991;285;284;231;45;179;44;45;43;682;312;41;70;271;151;276;880;379;185;179;20;856;365;370;138;368;267;849;-1.0;-1.0;1836.0;127.0;149.0;98;49;100;1;0;0;1;1;0;0;1;0;1;0;0;50293.48046875;16155.5859375;29637.87109375;2306.4541015625;562.0;351212;586.0;0.0;Calculated values ==>;1567081185.125;371.16;372.26;301.66;301.56;296.26000000000005;277.66;274.9066339382667;291.06;277.56;277.66;277.46000000000004;341.36;304.36;277.26000000000005;280.16;300.26000000000005;288.26000000000005;300.76000000000005;361.16;291.66;291.06;331.76000000000005;329.36;275.16;242.14157278889297;263.43189868330234;274.9066339382667;311.06;8560000.0;3650000.0;3700000.0;1380000.0;3679999.9999999995;2670000.0;8490000.0;0.0;0.0;0.306;0.021166666666666667;0.024833333333333332;0.024833333333333332;0.0;16155.5859375;29637.87109375;2306.4541015625;50293.48046875;512821.6741570102;514903.6219202927;273555.3746334904;273167.1819693349;254962.94295880152;429811.8947417682;455056.5794157761;454482.53466479125;473241.6031071014;524412.0576883834;485433.94441177056;453978.718135384;457592.9974695591;467840.11440763494;451883.41264742217;269778.28625584004;499048.7703127721;455908.8904892743;455056.5794157761;245852.32104278926;235813.6939595721;470986.4579689568;204176.3465958263;273555.3746334904;274.8504921384522;5568938.559201366;2504036.6723859627;329978.2587841818;2069729.464417623;0;270;256;6;60;58;55;21;177;190;2131628000489.6943;821035542880.1064;1618975847169.9775;76593.69354910328;5647.480690731261;-0.0;4507.279918760096;7509823.250314849;1454578.5064411147;0.0;1236155.4416459112;1.8035054975271483;0.25274297230735665
9919;2019-08-29 14:20:45.086;966;970;295;295;236;42;194;43;50;44;679;317;48;95;272;154;275;830;388;190;193;19;835;362;367;138;365;276;829;-2.0;-2.0;1115.0;83.0;147.0;98;48;100;1;0;0;1;1;0;0;1;0;1;0;0;49565.03125;16001.9677734375;28925.068359375;2366.77807617188;560.0;351213;586.0;0.0;Calculated values ==>;1567081245.086;369.76;370.16;302.66;302.66;296.76000000000005;277.36;274.5913991737795;292.56;277.46000000000004;278.16;277.56;341.06000000000006;304.86;277.96000000000004;282.66;300.36;288.56;300.66;356.16;292.16;292.46000000000004;331.76000000000005;329.16;275.06;242.14157278889297;264.60387354146746;274.5913991737795;311.96000000000004;8350000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2760000.0;8290000.000000001;0.0;0.0;0.18583333333333335;0.013833333333333333;0.0245;0.0245;0.0;16001.9677734375;28925.068359375;2366.77807617188;49565.03125;512546.88204806834;513579.98063619644;279038.11013893125;279038.11013893125;257205.12891455964;430014.67791919125;457663.3959569731;453584.6404893664;473339.4428557924;523382.9997252824;484952.6247049383;453328.14760807337;459238.10528345325;468389.4931519048;452844.7452549252;270512.70240694063;493428.02627293253;457105.86544280197;457524.2444007144;245852.32104278926;234977.24436692704;470888.190022284;203371.56137298176;279038.11013893125;274.52577146321437;5569770.172564941;2504304.477813318;330017.17707229964;2070217.1716968643;0;270;256;6;60;58;55;21;177;190;2131848956774.5679;821118289060.0591;1619138641284.8843;46497.93053579481;3700.6466963153475;-0.0;4372.910289413688;7510848.347102006;1454656.3568669388;0.0;1236229.3951299067;1.1538821394354133;0.162597326282365
9920;2019-08-29 14:21:45.086;947;951;301;301;242;38;200;40;42;44;685;321;43;102;273;157;275;821;391;194;200;17;830;359;364;137;362;278;823;-2.0;-1.0;1231.0;85.0;152.0;98;47;100;1;0;0;1;1;0;0;1;0;1;0;0;49606.1796875;15947.1357421875;28704.673828125;2389.00122070312;560.0;351214;583.0;0.0;Calculated values ==>;1567081305.086;367.86;368.26;303.26000000000005;303.26000000000005;297.36;276.96000000000004;274.27422755570615;293.16;277.16;277.36;277.56;341.66;305.26000000000005;277.46000000000004;283.36;300.46000000000004;288.86;300.66;355.26;292.56;293.16;331.46000000000004;329.16;274.86;241.92719264551067;264.86050150153983;274.27422755570615;312.26000000000005;8300000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;2780000.0;8230000.0;0.0;0.0;0.20516666666666666;0.014166666666666666;0.025333333333333333;0.025333333333333333;0.0;15947.1357421875;28704.673828125;2389.00122070312;49606.1796875;510304.0543765443;511431.96070749493;282287.02571115637;282287.02571115637;259388.114035706;430214.79039162316;458973.0432833828;452206.16739280807;473469.3076824459;523843.38945808297;485165.1747089473;452335.923195116;459786.8078037514;468935.14373327745;453792.92581969226;270790.2954351266;492642.82613716676;458147.1555003571;458973.0432833828;244597.3647265701;234977.24436692704;470825.5820460267;202587.32380451864;282287.02571115637;274.2079672174087;5570596.599322754;2504570.7203426147;330056.80856644025;2070697.4195484268;0;270;256;6;60;58;55;21;177;190;2132068256774.5679;821200789060.0591;1619304841284.8843;51213.46607619738;3800.041991754697;-0.0;4476.045778496402;7511662.60874044;1454718.862606006;0.0;1236303.1364304726;1.2646370852479112;0.17970786845756365
9921;2019-08-29 14:22:48.087;937;944;303;302;240;35;204;37;27;43;691;322;29;100;273;155;275;831;387;198;203;15;832;356;361;134;359;277;827;163.0;-1.0;895.0;135.0;161.0;98;35;100;1;0;0;1;1;0;0;1;0;1;0;0;49495.25;15952.2548828125;28853.70703125;2308.95703125;559.0;351215;583.0;0.0;Calculated values ==>;1567081368.087;366.86;367.56000000000006;303.46000000000004;303.36;297.16;276.66;273.955091788801;293.56;276.86;275.86;277.46000000000004;342.26;305.36;276.06;283.16;300.46000000000004;288.66;300.66;356.26;292.96000000000004;293.46000000000004;331.46000000000004;329.06;274.66;241.2770596917726;264.73235714968143;273.955091788801;311.86;8320000.0;3560000.0;3610000.0;1340000.0;3590000.0;2770000.0;8270000.0;0.027166666666666665;0.0;0.14916666666666664;0.022500000000000003;0.026833333333333334;0.054;0.0;15952.2548828125;28853.70703125;2308.95703125;49495.25;508736.1528477704;510130.3878810633;282871.17250935966;282396.28855593485;258578.33409339038;430412.23801567365;459991.67660371546;450424.372875344;473760.40514917683;524543.686470274;485390.06869124534;450687.04355959815;459697.0714688479;469349.65363169165;454023.1870881385;270678.47041201685;493769.2204630601;459174.84848194243;459855.8798952964;244597.3647265701;234559.02529450474;471030.75637644227;201663.37148228413;242016.63063462725;273.8346871998787;5571463.75059561;2504849.844440733;330097.9163535917;2071201.0633745864;0;270;256;6;60;58;55;21;177;190;2132296635399.3052;821286155414.9608;1619479669059.683;37106.84937446476;6060.766160118558;-0.0;11763.319460076134;7512435.423766455;1454805.1460467924;0.0;1236445.233131614;1.165892592501734;0.15331698801938473
9922;2019-08-29 14:23:45.087;935;943;301;300;238;35;206;35;25;42;698;321;25;93;273;154;275;845;382;202;206;13;840;355;360;133;359;274;835;-1.0;-1.0;1136.0;206.0;171.0;96;22;100;1;0;0;1;1;0;0;1;0;1;0;0;49281.7109375;16051.8388671875;29005.501953125;2220.36206054688;558.0;351216;581.0;0.0;Calculated values ==>;1567081425.087;366.66;367.46000000000004;303.26000000000005;303.16;296.96000000000004;276.66;273.8482719121499;293.76000000000005;276.66;275.66;277.36;342.96000000000004;305.26000000000005;275.66;282.46000000000004;300.46000000000004;288.56;300.66;357.66;293.36;293.76000000000005;331.26000000000005;328.96000000000004;274.46000000000004;241.05796691057077;264.3458800820626;273.8482719121499;311.36;8400000.0;3550000.0;3600000.0;1330000.0;3590000.0;2740000.0;8350000.0;0.0;0.0;0.18933333333333333;0.034333333333333334;0.0285;0.0285;0.0;16051.8388671875;29005.501953125;2220.36206054688;49281.7109375;507788.6458437902;509332.6475682062;281235.7945929652;280783.5521204014;257641.03576238043;430477.46260093397;460418.5278520168;450701.864587524;473792.46676502546;525504.0340251214;485622.3112892237;450701.864587524;459307.13215696387;469349.65363169165;454052.7954130459;270241.50592852966;495118.6802601808;459876.824148246;460418.5278520168;243760.74795305103;234140.81001818314;470968.9690187135;201276.33494420687;281235.7945929652;273.67903137226466;5572245.734869698;2505103.2101829206;330133.7734630685;2071659.1154457128;0;270;256;6;60;58;55;21;177;190;2132502120399.3052;821362250414.9608;1619636704059.683;47224.56694580137;9259.447103224727;-0.0;5106.70789788297;7513103.04747899;1454926.4310684605;0.0;1236578.7875148645;1.302743538579248;0.19109108199550165
9923;2019-08-29 14:24:45.128;936;947;305;304;239;36;206;35;34;41;703;318;31;86;274;155;276;862;375;204;205;11;844;357;362;133;360;272;839;-1.0;-2.0;1156.0;274.0;176.0;98;12;100;1;0;0;1;1;0;0;1;0;1;0;0;49308.4296875;15964.146484375;29226.533203125;2154.51293945312;557.0;351217;582.0;0.0;Calculated values ==>;1567081485.128;366.76;367.86;303.66;303.56;297.06;276.76000000000005;274.0616903277293;293.76000000000005;276.66;276.56;277.26000000000005;343.46000000000004;304.96000000000004;276.26000000000005;281.76000000000005;300.56;288.66;300.76000000000005;359.36;293.56;293.66;331.36;328.86;274.26000000000005;241.05796691057077;264.08650396036035;274.0616903277293;310.66;8440000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;2720000.0;8390000.0;0.0;0.0;0.19266666666666668;0.04566666666666667;0.029333333333333333;0.029333333333333333;0.0;15964.146484375;29226.533203125;2154.51293945312;49308.4296875;507597.12541237887;509566.3910815787;282729.0605741116;282266.9012367039;257823.81366589194;430346.717906069;460106.86065135186;452223.2298793964;473695.32993624324;526176.5977395504;485520.6663250114;451836.53000453924;458762.3571502131;469339.4365814483;453851.92248961725;270402.160852466;497286.7496575505;459835.06171152263;459971.0288534705;244179.05427248686;233722.59852315116;470773.7228275629;201674.67848321606;282729.0605741116;273.8435976016446;5573067.880792735;2505370.1923746685;330170.2556672954;2072144.714005471;0;270;256;6;60;58;55;21;177;190;2132718868409.7666;821442104945.1307;1619800615990.032;48272.354235664076;12288.85635839184;-0.0;5199.097736194529;7513899.39895911;1455106.1229699734;0.0;1236664.7279145024;1.388954288313821;0.20574058310681173
9924;2019-08-29 14:25:48.078;939;950;310;309;246;37;203;36;43;41;704;314;40;83;275;157;276;873;388;206;203;9;842;358;363;132;361;270;837;-1.0;-1.0;1231.0;292.0;176.0;98;2;100;1;0;0;1;1;0;0;1;0;1;0;0;49293.87890625;15975.9130859375;29132.76171875;2080.40185546875;557.0;351218;581.0;0.0;Calculated values ==>;1567081548.078;367.06000000000006;368.16;304.16;304.06;297.76000000000005;276.86;274.1680685717883;293.46000000000004;276.76000000000005;277.46000000000004;277.26000000000005;343.56000000000006;304.56;277.16;281.46000000000004;300.66;288.86;300.76000000000005;360.46000000000004;293.76000000000005;293.46000000000004;331.26000000000005;328.86;274.06;240.83765695389522;263.82572766246335;274.1680685717883;311.96000000000004;8420000.0;3579999.9999999995;3629999.9999999995;1320000.0;3610000.0;2700000.0;8370000.0;0.0;0.0;0.20516666666666666;0.048666666666666664;0.029333333333333333;0.029333333333333333;0.0;15975.9130859375;29132.76171875;2080.40185546875;49293.87890625;508189.1998329097;510151.75329227804;285304.77141694305;284815.23220469564;260183.72203492004;430280.9020939914;459541.6837574574;453719.71266233944;473824.5983165287;526436.3639880805;485310.08655797923;453338.36804366286;458711.2380596926;469329.3392245732;453964.3480236113;270509.4126663414;499095.62580532435;459950.50744786946;459541.6837574574;243760.74795305103;233722.59852315116;470712.50156274275;201899.75038148012;285304.77141694305;273.9359000076006;5573929.96625533;2505649.446090151;330207.2817626485;2072654.9525635424;0;270;256;6;60;58;55;21;177;190;2132947062159.9395;821525513695.194;1619971210490.1611;51665.06226128964;13082.220557488115;-0.0;5110.949428655088;7514773.157344283;1455327.9437051213;0.0;1236754.8692297132;1.4803898951135257;0.2273224958540596
9925;2019-08-29 14:26:45.119;940;950;313;312;249;37;200;36;47;41;705;313;45;84;275;158;276;877;385;206;200;8;839;357;362;134;360;271;834;189.0;-1.0;818.0;274.0;192.0;98;1;100;1;0;0;1;1;0;0;1;0;1;0;0;49085.6015625;15957.61328125;29005.26171875;2075.54077148438;556.0;351219;579.0;0.0;Calculated values ==>;1567081605.119;367.16;368.16;304.46000000000004;304.36;298.06;276.86;274.0616903277293;293.16;276.76000000000005;277.86;277.26000000000005;343.66;304.46000000000004;277.66;281.56;300.66;288.96000000000004;300.76000000000005;360.86;293.76000000000005;293.16;331.06;328.76000000000005;273.96000000000004;241.2770596917726;263.95629194202945;274.0616903277293;311.66;8390000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;2710000.0;8340000.000000001;0.0315;0.0;0.13633333333333333;0.04566666666666667;0.032;0.0635;0.0;15957.61328125;29005.26171875;2075.54077148438;49085.6015625;508579.4049514534;510396.85636875685;287128.7295767037;286615.35278758395;261301.6283089591;430346.717906069;459289.8238943861;454056.57264714385;473565.85517348704;526460.8266106884;485085.7707119642;453802.7222983125;458675.1938209749;469467.0563939442;454276.7513207329;270672.1382573022;499952.4766206564;460106.86065135186;459289.8238943861;242924.1476594651;233304.39079467155;470346.2376010807;201545.82155232393;244674.21614728693;273.7932855977223;5574709.364024015;2505902.4350170926;330240.2066408324;2073115.5429786074;0;270;256;6;60;58;55;21;177;190;2133153835784.5383;821601378225.0469;1620125506394.8618;34425.63239926045;12275.218999559891;-0.0;13628.091091940798;7515455.198914367;1455528.8344977559;0.0;1236903.3266753051;1.2825462231517955;0.17817111153607568
9926;2019-08-29 14:27:45.079;935;937;300;299;246;34;199;36;31;41;704;314;34;86;275;156;276;819;367;206;198;7;769;352;357;132;355;275;764;221.0;-1.0;0.0;105.0;201.0;78;1;100;1;0;0;1;1;0;0;1;0;1;0;0;60160.5859375;14894.484375;25472.041015625;2119.75561523438;554.0;351220;579.0;0.0;Calculated values ==>;1567081665.079;366.66;366.86;303.16;303.06;297.76000000000005;276.56;273.5264737036516;293.06;276.76000000000005;276.26000000000005;277.26000000000005;343.56000000000006;304.56;276.56;281.76000000000005;300.66;288.76000000000005;300.76000000000005;355.06000000000006;293.76000000000005;292.96000000000004;331.06;328.56;273.86;240.83765695389522;264.4750485637546;273.5264737036516;309.86;7690000.000000001;3520000.0000000005;3570000.0000000005;1320000.0;3550000.0;2750000.0;7640000.000000001;0.036833333333333336;0.0;0.0;0.0175;0.033499999999999995;0.07033333333333333;0.0;14894.484375;25472.041015625;2119.75561523438;60160.5859375;513619.8310902269;514292.6445243214;288968.80854076403;288294.9053050421;263362.7182521082;430671.36484660726;459940.4098768325;451305.66595513717;473824.5983165287;526043.9375961978;484736.37764121563;451695.6078583451;458284.3054159524;470152.0909681323;454843.65025127376;275309.250974897;497937.7753558258;460883.4628345854;459805.1627156728;242924.1476594651;232467.98657752166;470517.4266440292;199855.2793100228;242300.3489199256;273.1080342862289;5575619.141997163;2506159.3644305156;330275.14413687517;2073569.2178500006;0;270;256;6;60;58;55;21;177;190;2133369391984.6755;821681125025.0977;1620289197194.966;0.0;4736.587578345112;-0.0;15297.838570300886;7515741.887931029;1455670.5050426254;0.0;1237144.215389701;0.47155047875061135;0.0389521384795315
9927;2019-08-29 14:28:48.100;912;915;286;290;233;28;196;30;11;40;706;314;16;82;274;133;276;780;368;207;196;6;813;347;352;125;350;282;809;93.0;-2.0;103.0;65.0;273.0;27;1;100;1;0;0;1;1;0;0;1;0;1;0;0;52081.53515625;15679.8212890625;25038.41796875;2199.86376953125;553.0;351221;577.0;0.0;Calculated values ==>;1567081728.1;364.36;364.66;301.76000000000005;302.16;296.46000000000004;275.96000000000004;272.9856168485579;292.76000000000005;276.16;274.26000000000005;277.16;343.76;304.56;274.76000000000005;281.36;300.56;286.46000000000004;300.76000000000005;351.16;293.86;292.76000000000005;330.86;328.46000000000004;273.76000000000005;239.25999513918347;265.3697278774862;272.9856168485579;309.96000000000004;8130000.0;3470000.0000000005;3520000.0000000005;1250000.0;3500000.0;2820000.0;8090000.000000001;0.015500000000000002;0.0;0.017166666666666667;0.010833333333333334;0.0455;0.061;0.0;15679.8212890625;25038.41796875;2199.86376953125;52081.53515625;506807.12580745923;507566.9377202026;276630.16147498705;278403.2588393672;256939.19937722385;430988.63858405815;460317.26658201264;447361.2241519379;474627.7726321263;525699.7776608095;483927.14325541194;448038.99137791176;456650.6653515368;470705.88473258395;452464.4927311191;272185.6016987194;487761.12742378324;461784.41255085584;460317.26658201264;242087.5637286956;232049.79005350024;471355.43025911925;198784.10262574532;256849.60553788464;272.6636186327302;5576601.587928159;2506426.9787797458;330312.9534053268;2074011.3316876437;0;270;256;6;60;58;55;21;177;190;2133592801429.351;821762107009.98;1620464710679.7112;4267.2405861996385;2952.856049361551;-0.0;12411.527323691807;7515779.2387322225;1455737.8101018139;0.0;1237386.753159905;0.45742058885373854;0.03995998521144376
9928;2019-08-29 14:29:45.140;907;918;277;279;196;37;159;30;10;38;714;311;11;76;275;111;276;818;371;198;160;7;869;352;357;133;356;280;865;-3.0;-1.0;1465.0;413.0;228.0;36;1;100;1;0;0;1;1;0;0;1;0;1;0;0;50423.8203125;16505.2421875;27121.0859375;2153.74609375;553.0;351222;577.0;0.0;Calculated values ==>;1567081785.14;363.86;364.96000000000004;300.86;301.06;292.76000000000005;276.86;273.5264737036516;289.06;276.16;274.16;276.96000000000004;344.56000000000006;304.26000000000005;274.26000000000005;280.76000000000005;300.66;284.26000000000005;300.76000000000005;354.96000000000004;292.96000000000004;289.16;330.86;328.46000000000004;273.86;241.05796691057077;265.11578078379944;273.5264737036516;310.26000000000005;8690000.0;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;2800000.0;8650000.0;0.0;0.0;0.24416666666666667;0.06883333333333333;0.038;0.038;0.0;16505.2421875;27121.0859375;2153.74609375;50423.8203125;501264.8607581106;503226.04486486566;269691.9996445781;270419.132000322;244236.68009376287;430671.36484660726;454418.0184064888;447604.2792575994;473403.82665571757;526684.3866890023;483825.66738649434;447739.46359498234;456220.91083787166;470015.5537842264;448368.22464743926;269137.48613135435;488077.6089020742;459805.1627156728;454559.116067804;242087.5637286956;232049.79005350024;470383.01723186334;200256.1519308296;269691.9996445781;273.2658345978921;5577413.658136002;2506681.9560057386;330347.4436702537;2074424.5508700407;0;270;256;6;60;58;55;21;177;190;2133795008230.061;821835688610.2383;1620624993080.274;60394.16775561962;18593.732561554487;-0.0;7024.9504240825845;7516291.5007801065;1455908.5069655196;0.0;1237540.7332563808;1.8788272454575594;0.2805190897907214
9929;2019-08-29 14:30:45.131;920;934;277;277;197;39;142;32;28;38;719;308;23;73;274;120;276;850;377;183;142;8;883;357;362;136;361;275;879;-2.0;-1.0;1258.0;470.0;194.0;55;1;100;1;0;0;1;1;0;0;1;0;1;0;0;49910.05078125;16636.5234375;28356.80078125;2102.64184570312;553.0;351223;576.0;0.0;Calculated values ==>;1567081845.131;365.16;366.56000000000006;300.86;300.86;292.86;277.06;274.0616903277293;287.36;276.36;275.96000000000004;276.96000000000004;345.06000000000006;303.96000000000004;275.46000000000004;280.46000000000004;300.56;285.16;300.76000000000005;358.16;291.46000000000004;287.36;330.76000000000005;328.46000000000004;273.96000000000004;241.71165711629368;264.4750485637546;274.0616903277293;310.86;8830000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;2750000.0;8790000.0;0.0;0.0;0.20966666666666667;0.07833333333333334;0.03233333333333333;0.03233333333333333;0.0;16636.5234375;28356.80078125;2102.64184570312;49910.05078125;501966.87900973327;504365.8466644752;269019.7800926313;269019.7800926313;244215.93957379216;430346.717906069;451103.10828574025;450914.52589683863;473013.45329280203;527589.812026994;484073.4141551202;450259.9024812768;456664.9728122422;469201.49363940477;448771.1479744428;268483.91231334966;491729.0277638758;456947.03434989735;451103.10828574025;241669.27786274583;232049.79005350024;470076.5757111503;201435.6794133236;269019.7800926313;273.7502480073004;5578249.648310234;2506958.0959584503;330382.908249227;2074886.7972448536;0;270;256;6;60;58;55;21;177;190;2134010675874.8347;821916376505.1536;1620791468105.0994;52307.39814604365;21043.53687666309;-0.0;5887.360944910522;7517230.539618012;1456238.767997238;0.0;1237648.3197106202;1.6824858387908597;0.2644564408700222
9930;2019-08-29 14:31:45.081;934;947;281;280;212;40;160;35;47;39;716;309;41;77;274;133;276;869;387;179;159;11;909;354;359;140;357;277;908;-2.0;-1.0;161.0;87.0;210.0;46;0;100;1;0;0;1;1;0;0;1;0;1;0;0;50041.203125;16994.3125;28892.0625;2090.52734375;552.0;351224;574.0;0.0;Calculated values ==>;1567081905.081;366.56000000000006;367.86;301.26000000000005;301.16;294.36;277.16;273.7412296467126;289.16;276.66;277.86;277.06;344.76;304.06;277.26000000000005;280.86;300.56;286.46000000000004;300.76000000000005;360.06000000000006;291.06;289.06;330.56;328.36;274.26000000000005;242.56692532238324;264.73235714968143;273.7412296467126;311.86;9090000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;2770000.0;9080000.0;0.0;0.0;0.026833333333333334;0.0145;0.035;0.035;0.0;16994.3125;28892.0625;2090.52734375;50041.203125;501806.464242462;503823.0815288402;269102.4260870403;268759.1392250073;247788.26331662879;430542.39183029096;454218.98018392763;453026.932019493;472588.21769833704;527125.0340155481;483952.12238307996;452251.66274923744;456839.1663166335;469751.83341811056;451225.3723491666;267357.67912285286;491955.02864850964;456882.49295791436;454077.13592351135;240832.718256323;231631.59724164338;469830.78476507135;200479.62327840153;269102.4260870403;273.36235943586075;5579081.881320851;2507238.119377347;330417.8222066031;2075363.4735443592;0;270;256;6;60;58;55;21;177;190;2134226795625.0066;821999107505.2194;1620956930105.231;6776.686117885955;3905.591841556712;-0.0;6474.114844276488;7517722.496681129;1456446.50414555;0.0;1237751.2461653634;0.3575969261373987;0.04542871004765881
9931;2019-08-29 14:32:45.112;951;965;290;290;208;40;176;36;58;40;708;311;54;87;274;133;276;888;387;182;175;13;904;360;365;142;364;275;905;-2.0;-1.0;1176.0;340.0;182.0;75;0;100;1;0;0;1;1;0;0;1;0;1;0;0;51154.9453125;16893.56640625;29997.943359375;2063.32104492188;551.0;351225;573.0;0.0;Calculated values ==>;1567081965.112;368.26;369.66;302.16;302.16;293.96000000000004;277.16;274.38016830617;290.76000000000005;276.76000000000005;278.96000000000004;277.16;343.96000000000004;304.26000000000005;278.56;281.86;300.56;286.46000000000004;300.76000000000005;361.96000000000004;291.36;290.66;330.46000000000004;328.26000000000005;274.46000000000004;242.98782864720522;264.4750485637546;274.38016830617;311.86;9040000.0;3600000.0;3650000.0;1420000.0;3640000.0;2750000.0;9050000.0;0.0;0.0;0.196;0.056666666666666664;0.030333333333333334;0.030333333333333334;0.0;16893.56640625;29997.943359375;2063.32104492188;51154.9453125;504749.21193243336;506716.243953025;272402.2571600747;272402.2571600747;246729.91610264315;430148.3826014536;455469.771500397;454774.4978913346;472424.0149512065;526456.3491802773;484405.0559157866;454266.14472312725;458408.17369170516;468786.216530776;450143.0350842623;267566.1656962448;495186.36702748603;456314.320352256;455328.4357522933;240414.4444865203;231213.40812182956;469757.3781218893;202421.40168611507;272402.2571600747;274.1480930257745;5579925.618262049;2507520.6642739023;330452.45549440867;2075854.4771465524;0;270;256;6;60;58;55;21;177;190;2134444107844.6406;822083751215.0768;1621122615664.952;49461.20685622303;15149.038664693873;-0.0;5548.760750630631;7518191.387923829;1456605.3747736048;0.0;1237851.488560311;1.4331375496538823;0.222801140994571
9932;2019-08-29 14:33:45.112;962;974;293;293;226;43;174;38;63;41;698;313;60;95;273;143;276;896;392;183;174;15;889;364;369;144;367;272;884;-2.0;-1.0;1200.0;298.0;171.0;98;0;100;1;0;0;1;1;0;0;1;0;1;0;0;51364.01953125;16649.599609375;30840.796875;2033.4775390625;550.0;351226;572.0;0.0;Calculated values ==>;1567082025.112;369.36;370.56000000000006;302.46000000000004;302.46000000000004;295.76000000000005;277.46000000000004;274.8017692304317;290.56;276.96000000000004;279.46000000000004;277.26000000000005;342.96000000000004;304.46000000000004;279.16;282.66;300.46000000000004;287.46000000000004;300.76000000000005;362.76;291.46000000000004;290.56;330.36;328.16;274.66;243.40439225979637;264.08650396036035;274.8017692304317;312.36;8890000.0;3640000.0;3690000.0;1440000.0;3670000.0000000005;2720000.0;8840000.0;0.0;0.0;0.2;0.049666666666666665;0.0285;0.0285;0.0;16649.599609375;30840.796875;2033.4775390625;51364.01953125;507597.22438547795;509729.2140822047;274609.36100128206;274609.36100128206;252429.7593273779;429879.7862731237;454511.51868905674;455905.94749238197;472259.5391352755;525661.8248073705;484971.0354439496;455529.37811051385;459866.23335163214;468239.4185495704;450890.79610542645;268214.41720643855;498300.16805378965;455792.1050209973;454511.51868905674;239996.17471937067;230795.22267914342;469684.23962315626;203549.92053861832;274609.36100128206;274.6041178077499;5580779.94296908;2507800.190657366;330486.59548260854;2076361.4666485055;0;270;256;6;60;58;55;21;177;190;2134664307844.6406;822169551215.0768;1621286715664.952;50471.20539075273;13218.00451453205;-0.0;5127.211494101579;7519024.158025888;1456841.7668000984;0.0;1237940.4549956839;1.3895605454213562;0.21591409743476392
9933;2019-08-29 14:34:45.153;962;972;301;300;237;43;186;41;65;42;687;315;63;102;274;151;276;894;398;186;185;16;869;364;369;145;367;272;863;-3.0;-1.0;1341.0;275.0;160.0;98;0;100;1;0;0;1;1;0;0;1;0;1;0;0;50450.35546875;16332.34765625;30077.783203125;2029.16516113281;550.0;351227;571.0;0.0;Calculated values ==>;1567082085.153;369.36;370.36;303.26000000000005;303.16;296.86;277.46000000000004;274.8017692304317;291.76000000000005;277.26000000000005;279.66;277.36;341.86;304.66;279.46000000000004;283.36;300.56;288.26000000000005;300.76000000000005;362.56000000000006;291.76000000000005;291.66;330.26000000000005;328.16;274.76000000000005;243.61107973660833;264.08650396036035;274.8017692304317;312.96000000000004;8690000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;2720000.0;8630000.0;0.0;0.0;0.2235;0.04583333333333333;0.02666666666666667;0.02666666666666667;0.0;16332.34765625;30077.783203125;2029.16516113281;50450.35546875;509234.89161828184;511138.56369435287;279092.35356903815;278677.25145243807;256390.40108427007;429879.7862731237;456215.92260265833;456156.46186477825;472226.6633779048;524528.5960833458;485190.98964935646;455905.94749238197;460719.77796675405;468368.7420672733;452060.08278219687;269137.48613135435;499871.52849710564;456215.92260265833;456074.81529105705;239577.9089402584;230795.22267914342;469647.7713854179;203623.37131091344;279092.35356903815;274.63249696108176;5581628.975872189;2508075.2280323645;330520.47397300875;2076869.468381041;0;270;256;6;60;58;55;21;177;190;2134885859135.112;822256310460.2615;1621450027185.2996;56441.145738788786;12192.785003414785;-0.0;4719.532312587171;7519915.703093642;1457053.6680801949;0.0;1238022.5672659832;1.5143379256324243;0.23626639129501073
9934;2019-08-29 14:35:45.113;956;964;307;306;245;42;194;41;65;43;679;317;64;104;275;156;276;879;401;189;194;15;848;363;368;128;367;276;842;-2.0;-1.0;1471.0;39.0;160.0;98;0;100;1;0;0;1;1;0;0;1;0;1;0;0;49723.15625;16160.1455078125;29247.73828125;2148.07543945312;549.0;351228;570.0;0.0;Calculated values ==>;1567082145.113;368.76;369.56000000000006;303.86;303.76000000000005;297.66;277.36;274.69669130483857;292.56;277.26000000000005;279.66;277.46000000000004;341.06000000000006;304.86;279.56;283.56;300.66;288.76000000000005;300.76000000000005;361.06000000000006;292.06;292.56;330.16;328.06;274.66;239.943914813709;264.60387354146746;274.69669130483857;313.26000000000005;8480000.0;3629999.9999999995;3679999.9999999995;1280000.0;3670000.0000000005;2760000.0;8420000.0;0.0;0.0;0.24516666666666667;0.006500000000000001;0.02666666666666667;0.02666666666666667;0.0;16160.1455078125;29247.73828125;2148.07543945312;49723.15625;510097.323754973;511705.82326258085;283394.6637814631;282929.08388597803;259667.04317547413;429947.3805835815;457501.3759310873;455493.35596084286;474532.44719515945;523382.9997252824;484952.6247049383;455366.90589584416;460344.40931314987;468497.967278903;452958.6785604905;270190.53128343873;499529.3769948265;456802.38005965634;457501.3759310873;239159.6471344744;230377.04089860234;471827.73446709657;203732.08772314314;283394.6637814631;274.6697425254253;5582463.1986142155;2508345.818293977;330555.26110433857;2077363.5181388634;0;270;256;6;60;58;55;21;177;190;2135106811734.374;822338155859.9882;1621614317584.7507;61723.470929609386;1742.6217038356976;-0.0;4642.845657323312;7520899.751759166;1457169.7190501082;0.0;1238100.5350689278;1.432185143474695;0.2042554904596009
9935;2019-08-29 14:36:45.124;947;954;308;307;247;41;199;41;64;44;683;317;63;102;275;159;276;862;401;193;198;16;839;362;367;132;365;278;834;-2.0;-1.0;1339.0;228.0;164.0;98;0;100;1;0;0;1;1;0;0;1;0;1;0;0;49378.79296875;15965.1533203125;29045.080078125;2148.45581054688;548.0;351229;570.0;0.0;Calculated values ==>;1567082205.124;367.86;368.56000000000006;303.96000000000004;303.86;297.86;277.26000000000005;274.5913991737795;293.06;277.26000000000005;279.56;277.56;341.46000000000004;304.86;279.46000000000004;283.36;300.66;289.06;300.76000000000005;359.36;292.46000000000004;292.96000000000004;330.16;327.96000000000004;274.76000000000005;240.83765695389522;264.86050150153983;274.5913991737795;313.26000000000005;8390000.0;3620000.0000000005;3670000.0000000005;1320000.0;3650000.0;2780000.0;8340000.000000001;0.0;0.0;0.22316666666666668;0.038;0.02733333333333333;0.02733333333333333;0.0;15965.1533203125;29045.080078125;2148.45581054688;49378.79296875;509566.3910815787;510956.2087548515;284619.49820590916;284133.94064336363;260631.31394234553;430014.67791919125;458356.8847964573;455032.147585316;474115.52784487547;523636.40401435725;484722.6801764771;454904.9462215527;459786.8078037514;468776.0646351771;453562.39847631933;270672.1382573022;497744.21698145685;457524.2444007144;458218.4865142734;239159.6471344744;229958.8627652946;471394.71633190295;203145.50872774105;284619.49820590916;274.4383019418352;5583289.199598947;2508613.57819856;330591.0720956602;2077849.3806849304;0;270;256;6;60;58;55;21;177;190;2135327352159.9487;822416170160.1915;1621780548055.184;56212.70157171547;10193.469888958152;-0.0;4745.039013761955;7521882.733379503;1457269.204716003;0.0;1238178.7817839924;1.5087614110546628;0.233235627600893
9936;2019-08-29 14:37:45.064;940;948;309;308;245;39;201;40;62;44;692;317;62;103;275;158;276;859;399;197;201;17;841;361;366;136;364;279;836;-1.0;-1.0;1207.0;168.0;181.0;98;0;100;1;0;0;1;1;0;0;1;0;1;0;0;49401.67578125;16021.9638671875;29109.6328125;2122.4208984375;547.0;351230;569.0;0.0;Calculated values ==>;1567082265.064;367.16;367.96000000000004;304.06;303.96000000000004;297.66;277.06;274.4858918419099;293.26000000000005;277.16;279.36;277.56;342.36;304.86;279.36;283.46000000000004;300.66;288.96000000000004;300.76000000000005;359.06000000000006;292.86;293.26000000000005;330.06;327.86;274.86;241.71165711629368;264.9883086891361;274.4858918419099;313.06;8410000.0;3610000.0;3660000.0;1360000.0;3640000.0;2790000.0;8359999.999999999;0.0;0.0;0.20116666666666666;0.028;0.030166666666666668;0.030166666666666668;0.0;16021.9638671875;29109.6328125;2122.4208984375;49401.67578125;508413.71837824304;509952.9565001016;284912.7513013226;284426.2547667593;259890.59656591155;430081.6785162784;458792.58754311653;454608.9448693419;473598.9642825547;524488.0059403807;484607.4929627992;454608.9448693419;459753.5387055793;468914.74651439214;453591.65705251123;270563.4057933151;497116.112565342;458240.58495806623;458792.58754311653;238741.38928724395;229540.68826423294;470959.3386274875;202958.04777625468;284912.7513013226;274.361025353972;5584111.546998804;2508879.870948341;330626.62714415503;2078333.5186682814;0;270;256;6;60;58;55;21;177;190;2135547032259.2847;822496489759.9487;1621947480954.6794;50623.772131892714;7504.036143834519;-0.0;5245.375059960784;7522772.147020397;1457416.5364532806;0.0;1238261.9519809047;1.3411173606754858;0.200836708367024
9937;2019-08-29 14:38:45.105;936;945;309;308;245;40;201;40;43;45;696;316;47;102;276;158;276;863;396;200;201;17;843;362;367;138;365;278;837;-1.0;-2.0;1391.0;281.0;187.0;98;0;100;1;0;0;1;1;0;0;1;0;1;0;0;49139.95703125;16060.26171875;29065.244140625;2120.21020507812;546.0;351231;567.0;0.0;Calculated values ==>;1567082325.105;366.76;367.66;304.06;303.96000000000004;297.66;277.16;274.5913991737795;293.26000000000005;277.16;277.46000000000004;277.66;342.76;304.76000000000005;277.86;283.36;300.76000000000005;288.96000000000004;300.76000000000005;359.46000000000004;293.16;293.26000000000005;329.86;327.76000000000005;274.86;242.14157278889297;264.86050150153983;274.5913991737795;312.76000000000005;8430000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2780000.0;8370000.0;0.0;0.0;0.23183333333333334;0.04683333333333333;0.03116666666666667;0.03116666666666667;0.0;16060.26171875;29065.244140625;2120.21020507812;49139.95703125;507680.49482613505;509449.3472676893;284815.23220469564;284330.8002800819;259853.02704790494;430014.67791919125;458633.2384034343;452335.923195116;473437.2657590101;524981.1543214439;484611.96742449724;452853.6645019137;459786.8078037514;468904.7291277699;453419.23222524277;270455.66512545093;497618.20616126084;458495.1351315018;458633.2384034343;237904.88540968279;229122.51738040973;470691.5974162874;203079.94634258095;284815.23220469564;274.412908620094;5584933.288413844;2509147.4055192447;330662.0065628534;2078818.6405841948;0;270;256;6;60;58;55;21;177;190;2135767082524.753;822578745930.1238;1622114695140.0354;57785.84396697937;12533.145658618585;-0.0;5417.3278598606885;7523676.177822348;1457583.6270692754;0.0;1238350.8685569286;1.6030303653803941;0.24765472767213417
9938;2019-08-29 14:39:48.075;933;943;310;309;245;42;198;41;14;45;695;316;20;96;277;157;276;868;396;201;198;17;840;364;369;140;367;278;834;-2.0;0.0;1337.0;305.0;196.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;49073.6171875;16032.0947265625;29034.36328125;2096.66577148438;545.0;351232;567.0;0.0;Calculated values ==>;1567082388.075;366.46000000000004;367.46000000000004;304.16;304.06;297.66;277.36;274.8017692304317;292.96000000000004;277.26000000000005;274.56;277.66;342.66;304.76000000000005;275.16;282.76000000000005;300.86;288.86;300.76000000000005;359.96000000000004;293.26000000000005;292.96000000000004;329.86;327.66;274.86;242.56692532238324;264.86050150153983;274.8017692304317;312.76000000000005;8400000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;2780000.0;8340000.000000001;0.0;0.0;0.22283333333333333;0.05083333333333333;0.03266666666666666;0.03266666666666666;0.0;16032.0947265625;29034.36328125;2096.66577148438;49073.6171875;507504.8932522446;509415.005786696;285606.3139413499;285110.22740161984;259966.11496925095;429879.7862731237;457896.71826946054;448517.2867790811;473177.20506292465;524877.7662641354;484611.96742449724;449317.26101155125;459045.7052457623;468756.1247288724;452928.8433368577;270617.6468602126;498630.3362959942;458313.4302660672;457896.71826946054;237904.88540968279;228704.35009887922;470422.9394058528;203550.6274576336;285606.3139413499;274.60439100580464;5585792.247965422;2509428.079920117;330698.88665734854;2079326.7700676695;0;270;256;6;60;58;55;21;177;190;2135998812124.8582;822666274230.1636;1622289751740.115;54586.73725212921;13566.009190701141;-0.0;5628.153208051614;7524658.969689373;1457811.885927832;0.0;1238447.470493479;1.5643768635034614;0.24382781456499142
9939;2019-08-29 14:40:45.096;929;939;313;312;247;44;195;42;0;45;692;315;3;88;277;158;277;870;388;202;195;16;840;366;371;143;369;277;834;-1.0;-1.0;1283.0;303.0;203.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;49064.19921875;16017.662109375;29035.787109375;2088.62451171875;544.0;351233;565.0;0.0;Calculated values ==>;1567082445.096;366.06000000000006;367.06000000000006;304.46000000000004;304.36;297.86;277.56;275.0112864084945;292.66;277.36;273.16;277.66;342.36;304.66;273.46000000000004;281.96000000000004;300.86;288.96000000000004;300.86;360.16;293.36;292.66;329.66;327.56;274.76000000000005;243.1966462407574;264.73235714968143;275.0112864084945;311.96000000000004;8400000.0;3660000.0;3710000.0;1430000.0;3690000.0;2770000.0;8340000.000000001;0.0;0.0;0.21383333333333335;0.050499999999999996;0.03383333333333333;0.03383333333333333;0.0;16017.662109375;29035.787109375;2088.62451171875;49064.19921875;506936.3814594022;508852.213040229;287128.7295767037;286615.35278758395;260631.31394234553;429743.705733735;457153.3272778203;446820.33853057295;472785.5327691947;524647.0442891531;484616.5389083567;447226.42572468595;458212.4907801694;468477.97496338596;452724.82029402856;270995.8296282666;498924.86752285354;458131.38596755697;457153.3272778203;237068.3971897606;228286.1864045524;469919.0881636273;204034.37527657606;287128.7295767037;274.8005733506416;5586569.458579355;2509681.9006397845;330732.03241246735;2079786.6614621289;0;270;256;6;60;58;55;21;177;190;2136209789824.5195;822746958945.034;1622447985014.8608;51915.73180914634;13427.178000796088;-0.0;5752.49888888778;7525502.424866955;1458025.6607228841;0.0;1238537.6005160036;1.5081094884648658;0.23065913252046708
9940;2019-08-29 14:41:45.116;917;917;298;298;248;37;191;41;2;46;686;316;1;78;276;157;277;795;364;202;191;16;764;355;360;144;359;283;758;422.0;-1.0;-1.0;164.0;225.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;60807.359375;14868.4794921875;26220.06640625;2124.09790039062;543.0;351234;564.0;0.0;Calculated values ==>;1567082505.116;364.86;364.86;302.96000000000004;302.96000000000004;297.96000000000004;276.86;273.8482719121499;292.26000000000005;277.26000000000005;273.36;277.76000000000005;341.76;304.76000000000005;273.26000000000005;280.96000000000004;300.76000000000005;288.86;300.86;352.66;293.36;292.26000000000005;329.56;327.46000000000004;274.76000000000005;243.40439225979637;265.49620691782997;273.8482719121499;309.56;7640000.000000001;3550000.0;3600000.0;1440000.0;3590000.0;2830000.0;7580000.0;0.07033333333333333;0.0;0.0;0.02733333333333333;0.0375;0.10783333333333334;0.0;14868.4794921875;26220.06640625;2124.09790039062;60807.359375;511593.9701181361;512087.90299131174;288638.27609703183;288638.27609703183;264425.67339409504;430477.46260093397;458375.86308939266;445936.4899410325;472753.25497100636;523546.6853882367;484033.888831232;445798.4173351485;455978.8934337567;469731.8396837668;454475.8892962338;276194.3428446674;495040.22720566054;459876.824148246;458375.86308939266;236650.15891445865;227868.02628245065;469783.5483368761;200878.63572325313;231397.8305982148;273.5233263890537;5587485.360099453;2509939.3709478867;330767.1501345638;2080247.280396428;0;270;256;6;60;58;55;21;177;190;2136429162924.4497;822833087645.0067;1622616041014.8074;0.0;7350.067611439027;-0.0;24475.797836965347;7525935.200175593;1458198.8621508356;0.0;1238789.5869561299;0.7364942908044765;0.05926806838949807
9941;2019-08-29 14:42:45.137;900;904;282;284;218;35;182;35;25;44;680;313;19;52;275;131;277;783;360;202;182;14;843;357;362;140;360;261;835;-1.0;-1.0;2635.0;339.0;263.0;100;0;1;1;0;1;1;1;0;0;1;0;1;0;0;67069.78125;27428.732421875;29324.904296875;1949.09460449219;542.0;351235;564.0;0.0;Calculated values ==>;1567082565.137;363.16;363.56000000000006;301.36;301.56;294.96000000000004;276.66;274.0616903277293;291.36;276.66;275.66;277.56;341.16;304.46000000000004;275.06;278.36;300.66;286.26000000000005;300.86;351.46000000000004;293.36;291.36;329.56;327.36;274.56;242.56692532238324;262.63441904999945;274.0616903277293;309.16;8430000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2610000.0;8350000.0;0.0;0.0;0.4391666666666667;0.0565;0.04383333333333333;0.04383333333333333;0.0;27428.732421875;29324.904296875;1949.09460449219;67069.78125;502511.25422246946;503784.4378146047;273218.8348367157;274013.14759872976;251390.54122329282;430346.717906069;456807.87835961964;452990.8155749029;473079.08457772195;524684.4002720205;486225.3895625578;452232.76103068545;456353.2889422472;469467.0563939442;450394.21882050455;270831.5883606796;485574.81951511116;459562.71824716876;456807.87835961964;236650.15891445865;227449.86971758792;470126.95240123506;201897.97558939442;273218.8348367157;273.9306855122703;5588551.375915596;2510291.971081568;330801.1052856657;2080710.317159585;0;270;257;6;60;58;55;21;177;190;2136645838734.98;822918317465.2152;1622779298135.2068;110271.60556030249;15154.937189868999;-0.0;8047.319741087288;7526854.451849694;1458386.4694975696;0.0;1239060.7077957033;2.2737249099414973;0.31186090734094013
9942;2019-08-29 14:43:45.147;920;932;271;270;205;40;132;37;45;43;670;310;40;49;274;133;277;832;367;187;133;13;842;363;369;137;366;251;830;-2.0;-1.0;2664.0;512.0;195.0;100;0;1;1;0;1;1;1;0;0;1;0;1;0;0;61621.5;27261.001953125;29176.333984375;1882.1540527343802;541.0;351236;563.0;0.0;Calculated values ==>;1567082625.147;365.16;366.36;300.26000000000005;300.16;293.66;277.16;274.69669130483857;286.36;276.86;277.66;277.46000000000004;340.16;304.16;277.16;278.06;300.56;286.46000000000004;300.86;356.36;291.86;286.46000000000004;329.46000000000004;327.26000000000005;274.46000000000004;241.92719264551067;261.27494424493943;274.69669130483857;309.86;8420000.0;3629999.9999999995;3690000.0;1370000.0;3660000.0;2510000.0;8300000.0;0.0;0.0;0.444;0.08533333333333333;0.0325;0.0325;0.0;27261.001953125;29176.333984375;1882.1540527343802;61621.5;505482.3216788894;508197.74810711393;269275.8882990215;268902.4084587777;247644.62464256384;429947.3805835815;448330.69536619965;457131.95613493223;473371.616014766;524459.2860529337;487029.3911056083;456526.4074851547;457614.78646836826;468508.1463748558;449594.54175545095;270886.0824298215;493634.6598805035;456356.8660826276;448482.2562697608;236231.924509345;227031.71669481136;470432.8002255166;203328.18078750925;269275.8882990215;274.5136806992079;5589623.981997066;2510747.794825918;330833.0376789829;2081197.9087302377;0;270;257;6;60;58;55;21;177;190;2136865175284.945;823001431315.202;1622932923735.1824;112688.87625425581;22792.92752537663;-0.0;5824.206959049026;7528712.765531857;1458702.7544088473;0.0;1239176.3231175288;2.422963759839861;0.354624506250603
9943;2019-08-29 14:44:45.108;938;952;274;272;205;37;142;38;53;43;660;310;50;68;274;136;277;857;382;182;142;11;853;357;363;137;361;268;848;-2.0;-1.0;1797.0;214.0;217.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;50236.8203125;16118.0634765625;29678.70703125;2028.6071777343802;540.0;351237;562.0;0.0;Calculated values ==>;1567082685.108;366.96000000000004;368.36;300.56;300.36;293.66;276.86;274.0616903277293;287.36;276.96000000000004;278.46000000000004;277.46000000000004;339.16;304.16;278.16;279.96000000000004;300.56;286.76000000000005;300.86;358.86;291.36;287.36;329.36;327.16;274.26000000000005;241.92719264551067;263.56353331371673;274.0616903277293;311.36;8530000.0;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;2680000.0;8480000.0;0.0;0.0;0.2995;0.035666666666666666;0.036166666666666666;0.036166666666666666;0.0;16118.0634765625;29678.70703125;2028.6071777343802;50236.8203125;507131.18423202314;509533.12694817304;269451.6505662656;268720.1199609054;247195.14836362004;430346.717906069;450923.67993512104;455318.1939291041;473371.616014766;522067.6874189004;485100.5688376768;454942.16164491663;457184.2757992178;469201.49363940477;451123.67132472567;270300.0051442402;495710.0181645773;456643.7635023736;450923.67993512104;235813.6939595721;226613.5671989835;470236.29553865286;201900.83867463953;269451.6505662656;273.93180133180556;5590555.528766569;2511109.0520676877;330865.6061725948;2081688.0486069485;0;270;257;6;60;58;55;21;177;190;2137084632544.8193;823083577885.155;1623088522530.0933;75898.49789871213;9570.631294816476;-0.0;6563.238395506937;7530283.305467289;1458972.2754295843;0.0;1239279.4847300954;1.9243416788917127;0.275575349388658
9944;2019-08-29 14:45:45.088;939;951;286;285;211;38;153;37;54;42;658;310;53;87;274;137;277;871;391;179;153;10;861;358;363;138;361;274;856;12.0;-2.0;1393.0;240.0;198.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;50712.61328125;16353.0478515625;29992.01171875;2085.75073242188;539.0;351238;561.0;0.0;Calculated values ==>;1567082745.088;367.06000000000006;368.26;301.76000000000005;301.66;294.26000000000005;276.96000000000004;274.1680685717883;288.46000000000004;276.86;278.56;277.36;338.96000000000004;304.16;278.46000000000004;281.86;300.56;286.86;300.86;360.26;291.06;288.46000000000004;329.26000000000005;327.06;274.16;242.14157278889297;264.3458800820626;274.1680685717883;312.26000000000005;8610000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2740000.0;8560000.0;0.002;0.0;0.23216666666666666;0.04;0.033;0.035;0.0;16353.0478515625;29992.01171875;2085.75073242188;50712.61328125;506605.86088708456;508734.7945239404;273532.6851122229;273148.11163912795;248743.3212125512;430280.9020939914;452525.7912912428;454435.6487264574;473143.7464358393;521372.7499984233;484410.1234725964;454308.6002973701;458567.617407587;469201.49363940477;451090.0219290575;269891.23603002686;497075.25673873443;456224.3229510757;452525.7912912428;235395.46725036926;226195.42121513622;470002.91871598386;202038.18664112283;269447.28519958863;273.98984605460186;5591396.493631691;2511379.5544646434;330899.88105975173;2082185.1388446933;0;270;257;6;60;58;55;21;177;190;2137302359944.8887;823166050385.1813;1623251068330.145;58598.277447478504;10718.589282994442;-0.0;6407.7477132078975;7531403.73832671;1459141.2959088404;0.0;1239387.5402505188;1.5635628223095301;0.2328900257020513
9945;2019-08-29 14:46:45.109;940;950;293;293;220;36;157;37;50;42;662;311;50;95;275;140;277;879;400;180;157;9;852;356;361;138;360;279;847;185.0;-1.0;1196.0;113.0;196.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;50623.82421875;16260.6083984375;29660.82421875;2122.30493164062;538.0;351239;560.0;0.0;Calculated values ==>;1567082805.109;367.16;368.16;302.46000000000004;302.46000000000004;295.16;276.76000000000005;273.955091788801;288.86;276.86;278.16;277.36;339.36;304.26000000000005;278.16;282.66;300.66;287.16;300.86;361.06000000000006;291.16;288.86;329.16;326.96000000000004;274.06;242.14157278889297;264.9883086891361;273.955091788801;313.16;8520000.0;3560000.0;3610000.0;1380000.0;3600000.0;2790000.0;8470000.0;0.030833333333333334;0.0;0.19933333333333333;0.01883333333333333;0.03266666666666666;0.0635;0.0;16260.6083984375;29660.82421875;2122.30493164062;50623.82421875;507500.03125564585;509332.6374459009;276881.96367362473;276881.96367362473;251655.37124064192;430412.23801567365;453448.69786058774;453067.93596961396;473143.7464358393;521379.17022469174;483941.83827031875;453067.93596961396;458763.1769527339;469467.0563939442;451880.8460665091;270352.10417886806;499080.5923631458;456693.4984895324;453448.69786058774;234977.24436692704;225777.27872811773;469904.45810332865;201727.25239860403;240389.5185663312;273.8596076305213;5592241.259507512;2511651.4300561426;330934.96046372777;2082682.4197975188;0;270;257;6;60;58;55;21;177;190;2137519635964.5571;823248879365.0549;1623417026394.8918;50100.57625848798;5050.67070743898;-0.0;13529.25788518529;7532309.879144534;1459272.752402235;0.0;1239553.740113185;1.4295412545976556;0.19189161486833892
