;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9946;2019-08-29 14:47:45.109;940;949;292;291;220;36;173;36;19;42;668;313;26;94;276;140;277;881;394;182;173;7;856;357;362;138;360;282;851;86.0;-1.0;1543.0;214.0;208.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;50543.5546875;16343.8525390625;29791.28515625;2159.50122070312;537.0;351240;559.0;0.0;Calculated values ==>;1567082865.109;367.16;368.06000000000006;302.36;302.26000000000005;295.16;276.76000000000005;274.0616903277293;290.46000000000004;276.76000000000005;275.06;277.36;339.96000000000004;304.46000000000004;275.76000000000005;282.56;300.76000000000005;287.16;300.86;361.26;291.36;290.46000000000004;329.06;326.86;273.86;242.14157278889297;265.3697278774862;274.0616903277293;312.56;8560000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2820000.0;8510000.0;0.014333333333333333;0.0;0.25716666666666665;0.035666666666666666;0.034666666666666665;0.049;0.0;16343.8525390625;29791.28515625;2159.50122070312;50543.5546875;507166.7705100504;508862.37493296294;276208.7581485816;275805.46937477344;251543.38243186547;430346.717906069;455548.371065044;448443.70157146896;473143.7464358393;521757.8575122986;483815.76074496016;449382.5223664829;458159.80139665224;469594.5845458418;451703.66768845107;270145.0651427054;499017.1551413341;456807.87835961964;455548.371065044;234559.02529450474;225359.1397227605;469707.477533517;201835.48045608142;254453.30957186385;273.9063244030851;5593084.320998397;2511923.1338972882;330970.64218166395;2083177.8540423105;0;270;257;6;60;58;55;21;177;190;2137736535964.5571;823331679365.0549;1623585326394.8918;63419.414196840495;9554.101229095202;-0.0;9853.658013165828;7533255.879064995;1459394.4588350395;0.0;1239748.5977456712;1.7150386729909708;0.24698325928719622
9947;2019-08-29 14:48:48.080;940;950;293;292;220;36;178;36;-2;42;675;313;1;85;276;139;277;887;392;186;178;6;907;354;360;138;358;287;903;-1.0;-1.0;773.0;38.0;235.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;52887.83203125;17136.015625;31696.376953125;2188.16528320312;536.0;351241;558.0;0.0;Calculated values ==>;1567082928.08;367.16;368.16;302.46000000000004;302.36;295.16;276.76000000000005;273.7412296467126;290.96000000000004;276.76000000000005;272.96000000000004;277.36;340.66;304.46000000000004;273.26000000000005;281.66;300.76000000000005;287.06;300.86;361.86;291.76000000000005;290.96000000000004;328.96000000000004;326.76000000000005;273.76000000000005;242.14157278889297;265.9988726020314;273.7412296467126;312.36;9070000.0;3540000.0;3600000.0;1380000.0;3579999.9999999995;2870000.0;9030000.0;0.0;0.0;0.12883333333333333;0.006333333333333333;0.03916666666666667;0.03916666666666667;0.0;17136.015625;31696.376953125;2188.16528320312;52887.83203125;502870.6541139636;504686.0042003642;273588.487395662;273224.40870157536;250186.9187016863;430542.39183029096;456579.465419306;444592.10313940083;473143.7464358393;522080.1746454653;483232.62061084545;445013.1966159986;456209.52976755734;469868.8588437585;452090.2153152323;267779.18493382866;495214.87217347027;457687.92273860215;456579.465419306;234140.81001818314;224941.0041839467;469608.95739645907;201281.32340749993;273588.487395662;273.6765238821544;5593988.929032914;2512215.9478940507;331008.6667521121;2083715.6234267538;0;270;257;6;60;58;55;21;177;190;2137963861274.3987;823418579344.9944;1623764478889.767;31346.53878879323;1699.4083485967412;-0.0;7167.146639259391;7534084.699456843;1459492.8817171399;0.0;1239897.4612302575;0.7881743254542019;0.10251525149081309
9948;2019-08-29 14:49:45.140;952;964;300;299;221;42;166;37;0;42;682;311;0;75;276;138;277;899;400;186;166;5;888;363;368;142;366;282;883;-2.0;-1.0;1737.0;374.0;191.0;100;0;100;1;0;0;1;1;0;0;1;0;1;0;0;51856.203125;16800.830078125;30912.3515625;2131.80712890625;536.0;351242;557.0;0.0;Calculated values ==>;1567082985.14;368.36;369.56000000000006;303.16;303.06;295.26000000000005;277.36;274.69669130483857;289.76000000000005;276.86;273.16;277.36;341.36;304.26000000000005;273.16;280.66;300.76000000000005;286.96000000000004;300.86;363.06000000000006;291.76000000000005;289.76000000000005;328.86;326.76000000000005;273.66;242.98782864720522;265.3697278774862;274.69669130483857;313.16;8880000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;2820000.0;8830000.0;0.0;0.0;0.28950000000000004;0.06233333333333334;0.03183333333333333;0.03183333333333333;0.0;16800.830078125;30912.3515625;2131.80712890625;51856.203125;506231.2268864284;508377.3661942324;277368.9721781302;276976.23574995843;250980.98158088358;429947.3805835815;453533.7828092065;445855.2068093098;472620.9849758201;523211.7707296678;483592.882238183;445855.2068093098;455763.1900960567;468766.03395886085;450335.05977705074;268606.80558460875;498840.0548023976;456381.08230527566;453533.7828092065;233722.59852315116;224941.0041839467;468964.41255619563;203154.11977409353;277368.9721781302;274.4462981145971;5594819.025514164;2512484.897397102;331042.9025335868;2084211.7976018158;0;270;257;6;60;58;55;21;177;190;2138171559675.0583;823498463345.248;1623926814590.2827;70261.96469669511;16568.8415834177;-0.0;5607.913138422597;7534889.946849522;1459637.6575983108;0.0;1239998.703579317;1.8545238287833745;0.2938161599466464
9949;2019-08-29 14:50:45.161;955;965;301;300;234;45;163;40;-2;43;684;312;-1;70;274;147;277;896;404;181;162;3;867;366;371;147;369;282;861;-1.0;-1.0;1555.0;263.0;183.0;100;12;100;1;0;0;1;1;0;0;1;0;1;0;0;50793.171875;16509.4765625;30091.73828125;2165.45483398438;534.0;351243;556.0;0.0;Calculated values ==>;1567083045.161;368.66;369.66;303.26000000000005;303.16;296.56;277.66;275.0112864084945;289.46000000000004;277.16;272.96000000000004;277.46000000000004;341.56000000000006;304.36;273.06;280.16;300.56;287.86;300.86;362.76;291.26000000000005;289.36;328.76000000000005;326.56;273.46000000000004;244.02132995426717;265.3697278774862;275.0112864084945;313.56;8670000.0;3660000.0;3710000.0;1470000.0;3690000.0;2820000.0;8610000.0;0.0;0.0;0.25916666666666666;0.04383333333333333;0.030500000000000003;0.030500000000000003;0.0;16509.4765625;30091.73828125;2165.45483398438;50793.171875;508400.0471276196;510311.21408500546;279233.47264332965;278816.1159508625;255520.49881111647;429743.705733735;452577.8509024037;445579.08721754357;472061.919703908;523419.313400701;483704.3404547765;445717.2378926056;455125.90863566275;468089.1888877905;451119.8406210487;269593.61725839035;500344.55743972206;455173.57518871746;452431.86024224607;233304.39079467155;224104.74344509715;468076.26754362136;204005.41769634667;279233.47264332965;274.7894095287687;5595674.736365203;2512762.5804404113;331078.7255835703;2084720.342945;0;270;257;6;60;58;55;21;177;190;2138393337269.72;823585193690.1157;1624096073810.0244;62607.84268424352;11575.105584972207;-0.0;5282.550821766951;7535997.582779612;1459872.2725775354;0.0;1240089.4892093667;1.6295043236726212;0.2541302320021555
9950;2019-08-29 14:51:48.082;946;955;304;303;241;46;181;42;-20;44;679;313;-19;55;274;153;277;886;407;183;180;3;889;369;374;148;372;266;880;-2.0;-1.0;1775.0;251.0;188.0;100;48;0;1;1;0;1;1;0;0;1;0;1;0;0;63613.05859375;28525.001953125;30949.681640625;2225.09130859375;534.0;351244;555.0;0.0;Calculated values ==>;1567083108.082;367.76;368.66;303.56;303.46000000000004;297.26000000000005;277.76000000000005;275.3239800832674;291.26000000000005;277.36;271.16;277.56;341.06000000000006;304.46000000000004;271.26000000000005;278.66;300.56;288.46000000000004;300.86;361.76;291.46000000000004;291.16;328.66;326.56;273.46000000000004;244.22491754036054;263.299902668528;275.3239800832674;313.86;8890000.0;3690000.0;3740000.0;1480000.0;3720000.0000000005;2660000.0;8800000.0;0.0;0.0;0.29583333333333334;0.04183333333333333;0.03133333333333333;0.03133333333333333;0.0;28525.001953125;30949.681640625;2225.09130859375;63613.05859375;505274.1288303599;507328.6101210319;279162.4414133216;278757.2289285686;257097.12829981084;429537.3511455088;454667.61556492484;446237.8982442888;472029.1217495138;524183.5179191471;485657.32587720524;446371.8542309994;455900.14131549967;467667.97909288853;451466.1927043094;268561.7882886857;497151.8141800727;454954.6622213048;454523.8241779035;232886.18681767926;224104.74344509715;467937.5783006441;204852.79001911412;279162.4414133216;275.12978542834315;5596674.535591281;2513156.137999141;331117.0946882722;2085253.7856093245;0;271;257;6;60;58;55;21;177;190;2138627717994.7341;823678002165.1213;1624268477350.035;71409.76118328085;11005.71364311067;-0.0;5494.656659956899;7537168.766342593;1460069.6069840265;0.0;1240183.6715249221;1.424804735924718;0.22141179277190146
9951;2019-08-29 14:52:45.132;947;957;307;306;251;49;189;45;-9;46;668;315;-22;36;273;161;277;892;391;187;189;0;885;370;375;146;372;259;873;-1.0;-1.0;1701.0;216.0;184.0;0;72;0;1;1;0;1;0;0;1;1;0;1;0;0;69683.3125;28276.623046875;37248.1875;2308.8857421875;533.0;351245;554.0;0.0;Calculated values ==>;1567083165.132;367.86;368.86;303.86;303.76000000000005;298.26000000000005;278.06;275.4277932560699;292.06;277.66;272.26000000000005;277.76000000000005;339.96000000000004;304.66;270.96000000000004;276.76000000000005;300.46000000000004;289.26000000000005;300.86;362.36;291.86;292.06;328.56;326.46000000000004;273.16;243.81672145450628;262.3656120759269;275.4277932560699;312.26000000000005;8850000.0;3700000.0;3750000.0;1460000.0;3720000.0000000005;2590000.0;8730000.0;0.0;0.0;0.28350000000000003;0.036000000000000004;0.03066666666666667;0.03066666666666667;0.0;28276.623046875;37248.1875;2308.8857421875;69683.3125;505754.718490917;508192.9503284854;280894.1709145433;280473.10187374195;260495.69455502887;429467.9694778635;455645.0222020142;449005.83684160287;472490.94950669346;523615.51621591515;486668.1489962675;447310.57410540443;454707.5988438092;467537.46734818944;452461.202393055;268742.8839029509;498683.1652016242;455359.3431150184;455645.0222020142;232467.98657752166;223686.61821467688;467914.8273509555;205102.78422019084;280894.1709145433;275.23053162156083;5597730.724197468;2513606.211985744;331153.0201591793;2085794.1590025495;0;271;257;6;60;58;56;21;177;190;2138841370244.5557;823761865665.0513;1624418233599.9097;69146.51541817033;9461.23355270753;-0.0;5359.026106149108;7538282.479616678;1460231.7791141022;0.0;1240269.6718862122;1.237832812754533;0.18335229804203723
9952;2019-08-29 14:53:45.102;956;963;308;307;255;44;189;45;-8;47;654;316;-18;33;273;164;278;894;388;191;189;-5;863;366;372;144;369;253;850;-2.0;-1.0;1241.0;8.0;195.0;13;84;0;1;1;0;1;0;0;1;1;0;1;0;0;68615.3359375;27656.154296875;36829.98046875;2307.66357421875;532.0;351246;554.0;0.0;Calculated values ==>;1567083225.102;368.76;369.46000000000004;303.96000000000004;303.86;298.66;277.56;275.0112864084945;292.06;277.66;272.36;277.86;338.56000000000006;304.76000000000005;271.36;276.46000000000004;300.46000000000004;289.56;300.96000000000004;362.56000000000006;292.26000000000005;292.06;328.56;326.36;272.66;243.40439225979637;261.54996906429363;275.0112864084945;311.96000000000004;8630000.0;3660000.0;3720000.0000000005;1440000.0;3690000.0;2530000.0;8500000.0;0.0;0.0;0.20683333333333334;0.0013333333333333333;0.0325;0.0325;0.0;27656.154296875;36829.98046875;2307.66357421875;68615.3359375;508871.06109927036;510919.8967799146;283154.66756052704;282698.42047480686;262683.72300218133;429743.705733735;456143.4947249072;450227.26030813594;472851.94155074406;522667.5956009615;487449.56829087564;448949.9664027619;455342.3708884602;467959.39388258365;453590.46378911263;270155.1760826373;501021.6726495566;456426.3451327903;456143.4947249072;232467.98657752166;223268.49639005636;467693.41038221505;204548.95890725203;283154.66756052704;274.9985951010612;5598882.636690628;2514072.085410592;331191.4721678789;2086411.168410217;0;271;257;6;60;58;56;21;177;190;2139065358194.6626;823848822165.0928;1624571756799.983;50814.46200641616;350.859268633284;-0.0;5622.136882842356;7539281.654591621;1460313.505670599;0.0;1240361.1358229849;0.8501905801038571;0.11296821403594462
9953;2019-08-29 14:54:45.103;965;974;305;303;250;41;186;43;8;47;644;316;2;52;274;160;278;876;390;195;186;-9;825;362;367;140;365;266;817;-2.0;-1.0;661.0;0.0;205.0;11;84;100;1;0;0;1;0;0;1;1;0;1;0;0;55187.1640625;15622.1572265625;35210.8828125;2482.50830078125;531.0;351247;553.0;0.0;Calculated values ==>;1567083285.103;369.66;370.56000000000006;303.66;303.46000000000004;298.16;277.26000000000005;274.5913991737795;291.76000000000005;277.46000000000004;273.96000000000004;277.86;337.56000000000006;304.76000000000005;273.36;278.36;300.56;289.16;300.96000000000004;360.76;292.66;291.76000000000005;328.46000000000004;326.26000000000005;272.26000000000005;242.56692532238324;263.299902668528;274.5913991737795;312.16;8250000.0;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;2660000.0;8170000.0;0.0;0.0;0.11016666666666668;0.0;0.034166666666666665;0.034166666666666665;0.0;15622.1572265625;35210.8828125;2482.50830078125;55187.1640625;513208.91473180376;515080.26543806726;284844.79837574996;283836.119086337;262341.9650351102;430014.67791919125;456545.83446345694;449931.1978601972;473373.3937792042;520582.3846705564;485984.786157673;449149.36460266326;455526.61032282165;468647.30412562937;453705.38493801095;272246.0462029346;501323.7917345517;457802.39502634533;456545.83446345694;232049.79005350024;222850.3779558165;467851.532398639;203541.3894073567;284844.79837574996;274.5913991737795;5599914.341384173;2514432.744017062;331231.39093209064;2087011.518942511;0;271;257;6;60;58;56;21;177;190;2139287061889.3948;823934023584.9899;1624727459394.795;27143.943897887933;0.0;-0.0;5866.452066329988;7539931.318800928;1460316.4295465646;0.0;1240456.8756597496;0.6191513918942219;0.0774952531302095
9954;2019-08-29 14:55:45.103;950;956;313;313;255;39;181;40;14;45;645;318;14;73;274;156;277;853;402;196;181;-11;818;359;364;139;362;270;810;-2.0;-1.0;680.0;56.0;207.0;6;79;100;1;0;0;1;0;0;1;1;0;1;0;0;54870.15625;15593.0068359375;34620.703125;2490.78491210938;530.0;351248;553.0;0.0;Calculated values ==>;1567083345.103;368.16;368.76;304.46000000000004;304.46000000000004;298.66;277.06;274.27422755570615;291.26000000000005;277.16;274.56;277.66;337.66;304.96000000000004;274.56;280.46000000000004;300.56;288.76000000000005;300.86;358.46000000000004;292.76000000000005;291.26000000000005;328.46000000000004;326.16;272.06;242.35481222062532;263.82572766246335;274.27422755570615;313.36;8180000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;2700000.0;8100000.0;0.0;0.0;0.11333333333333333;0.009333333333333334;0.034499999999999996;0.034499999999999996;0.0;15593.0068359375;34620.703125;2490.78491210938;54870.15625;511699.1440057975;513172.0275707036;290093.8869493468;290093.8869493468;264414.3935559998;430214.79039162316;456339.24340671574;449986.8462479572;473307.3401624125;520356.5375594029;485748.64384968264;449986.8462479572;457478.62230173027;469063.3101005199;453650.55769495555;272275.77846191794;498614.23449874937;458423.03231300757;456339.24340671574;232049.79005350024;222432.26289678228;467792.18030986487;202338.4494315433;290093.8869493468;274.11126233856885;5600831.485720111;2514692.8703842494;331272.8350421981;2087593.4488253235;0;271;257;6;60;58;56;21;177;190;2139506361889.3948;824017723584.9899;1624888259394.795;28066.81830586024;2477.5681548643347;-0.0;5735.464797779227;7540391.408485959;1460337.0759478551;0.0;1240553.5583002837;0.6883635133188108;0.09520650719156602
9955;2019-08-29 14:56:45.124;930;928;298;296;249;30;176;35;23;43;652;318;28;82;274;151;278;772;371;200;176;-12;749;348;354;136;351;272;741;1318.0;-1.0;228.0;50.0;248.0;1;69;100;1;0;0;1;0;0;1;1;0;1;0;0;65971.2109375;14553.1748046875;31388.734375;2482.6435546875;530.0;351249;552.0;0.0;Calculated values ==>;1567083405.124;366.16;365.96000000000004;302.96000000000004;302.76000000000005;298.06;276.16;273.0942459734351;290.76000000000005;276.66;275.46000000000004;277.46000000000004;338.36;304.96000000000004;275.96000000000004;281.36;300.56;288.26000000000005;300.96000000000004;350.36;293.16;290.76000000000005;328.36;326.16;271.96000000000004;241.71165711629368;264.08650396036035;273.0942459734351;310.26000000000005;7490000.000000001;3479999.9999999995;3540000.0;1360000.0;3510000.0;2720000.0;7409999.999999999;0.21966666666666665;0.0;0.038;0.008333333333333333;0.04133333333333333;0.261;0.0;14553.1748046875;31388.734375;2482.6435546875;65971.2109375;514565.1799846989;514944.12492781586;292197.8738397548;290505.73266051506;265768.6967185413;430925.7729439634;457284.55774982076;450799.6524007807;473501.42000396166;520915.74344800285;485520.6663250114;451448.68046149536;458269.3293931512;470570.28523540555;454821.64417239546;278088.92328155175;493349.33029332;460542.747743898;457284.55774982076;231631.59724164338;222432.26289678228;468109.25262937037;199695.01759009235;214344.25663857016;273.02771959699436;5601838.849569793;2514944.176491566;331314.29478535586;2088143.7200000293;0;271;257;6;60;58;56;21;177;190;2139721837279.922;824100252460.1918;1625050916305.1929;9541.976122806158;2236.7852919939837;-0.0;63407.41859003641;7540704.924799282;1460376.3759768726;0.0;1241129.9506633359;1.5526458327298984;0.08627175948314922
9956;2019-08-29 14:57:45.094;901;902;282;284;223;25;164;27;36;39;661;315;39;87;274;123;277;749;359;201;165;-12;776;344;350;133;348;274;772;-1.0;0.0;965.0;81.0;284.0;98;53;100;1;0;0;1;0;1;0;1;0;1;0;0;53621.296875;15050.830078125;26748.8359375;2427.52709960938;529.0;351250;551.0;0.0;Calculated values ==>;1567083465.094;363.26;363.36;301.36;301.56;295.46000000000004;275.66;272.6583383277491;289.56;275.86;276.76000000000005;277.06;339.26;304.66;277.06;281.86;300.56;285.46000000000004;300.86;348.06000000000006;293.26000000000005;289.66;328.26000000000005;326.06;271.96000000000004;241.05796691057077;264.3458800820626;272.6583383277491;309.06;7759999.999999999;3440000.0;3500000.0;1330000.0;3479999.9999999995;2740000.0;7720000.0;0.0;0.0;0.16083333333333333;0.013500000000000002;0.04733333333333333;0.04733333333333333;0.0;15050.830078125;26748.8359375;2427.52709960938;53621.296875;508404.67258758226;508879.74202882743;277862.03013524174;278834.81220162456;254992.88650005634;431175.4696738307;456288.5185754411;452130.5761644936;473501.00995365425;521683.1122257653;484961.637390829;452517.50555498485;458567.617407587;470976.39994163334;451572.3782420665;275198.6999773211;486796.47642559547;461293.85537773714;456426.3261694534;231213.40812182956;222014.15119762826;468523.130788366;198417.04030367662;277862.03013524174;272.50563452602205;5602834.955499923;2515190.7531823535;331355.19241511676;2088627.9575129882;0;271;257;6;60;59;56;21;177;190;2139932931680.023;824180912110.2302;1625214634405.271;40805.5936842814;3646.432221543307;-0.0;8452.043345619351;7541124.278099667;1460425.3782761025;0.0;1241728.4800986606;1.1961887138892577;0.14663697589030614
9957;2019-08-29 14:58:45.085;901;909;278;281;203;29;101;24;49;36;670;311;46;90;273;97;277;796;357;186;102;-13;828;345;350;131;348;272;826;135.0;-1.0;1647.0;316.0;253.0;56;38;100;1;0;0;1;0;1;0;1;0;1;0;0;50878.12890625;15758.3076171875;26524.318359375;2313.46997070312;527.0;351251;551.0;0.0;Calculated values ==>;1567083525.085;363.26;364.06000000000006;300.96000000000004;301.26000000000005;293.46000000000004;276.06;272.7676641592781;283.26000000000005;275.56;278.06;276.76000000000005;340.16;304.26000000000005;277.76000000000005;282.16;300.46000000000004;282.86;300.86;352.76;291.76000000000005;283.36;328.26000000000005;325.86;271.86;240.61611355647437;264.08650396036035;272.7676641592781;308.86;8280000.0;3450000.0;3500000.0;1310000.0;3479999.9999999995;2720000.0;8259999.999999999;0.022500000000000003;0.0;0.27449999999999997;0.05266666666666667;0.042166666666666665;0.06466666666666666;0.0;15758.3076171875;26524.318359375;2313.46997070312;50878.12890625;503958.7838396326;505274.837038124;272186.0060702619;273376.6330751835;247158.7355622139;431113.4868728058;447256.3384609129;454140.1830550063;473469.2039465459;522775.18562947086;484750.9442158208;453758.9345247691;459253.88506585953;470851.31888650474;447612.84592505504;271676.6518927724;488522.5782828991;459286.8974823571;447405.9168056802;231213.40812182956;221177.93781777218;468700.0606696762;198350.01544164444;246495.64850618108;272.4831877495659;5603705.653422904;2515447.4574847897;331394.69479774823;2089071.8338735537;0;271;257;6;60;59;56;21;177;190;2140142900179.8027;824260100230.1471;1625378409835.099;70214.40100986783;14238.435715343008;-0.0;12992.197350034276;7542049.3059461545;1460574.396486002;0.0;1241907.1552989692;2.185057503474581;0.28865466069048445
9958;2019-08-29 14:59:45.085;922;936;275;276;180;30;104;25;54;34;676;307;51;92;273;97;278;839;368;164;103;-14;863;348;353;131;351;270;861;-2.0;-1.0;1468.0;269.0;241.0;35;28;100;1;0;0;1;0;1;0;1;0;1;0;0;48961.203125;16201.80859375;26738.93359375;2246.73999023438;527.0;351252;549.0;0.0;Calculated values ==>;1567083585.085;365.36;366.76;300.66;300.76000000000005;291.16;276.16;273.0942459734351;283.56;275.66;278.56;276.56;340.76;303.86;278.26000000000005;282.36;300.46000000000004;282.86;300.96000000000004;357.06000000000006;289.56;283.46000000000004;328.06;325.86;271.76000000000005;240.61611355647437;263.82572766246335;273.0942459734351;309.96000000000004;8630000.0;3479999.9999999995;3529999.9999999995;1310000.0;3510000.0;2700000.0;8610000.0;0.0;0.0;0.24466666666666667;0.04483333333333333;0.04016666666666667;0.04016666666666667;0.0;16201.80859375;26738.93359375;2246.73999023438;48961.203125;503980.3553300882;506174.60396960884;269165.9289915371;269527.72061156196;239892.6762682612;430925.7729439634;447132.82881141885;455109.19043650426;473275.31562819314;523554.8335767613;484541.3183951849;454731.5826876494;459812.6318007862;470444.56140782824;447040.4665023927;270155.1760826373;491743.8673803668;455791.0411039191;446982.2342974828;230377.04089860234;221177.93781777218;468602.2897285814;199140.25834207245;269165.9289915371;272.8087604146647;5604537.647856498;2515713.7917865473;331432.69654742273;2089515.6943064963;0;271;257;6;60;59;56;21;177;190;2140353800179.8027;824338700230.1471;1625541009835.099;62627.065385770984;12080.881073828483;-0.0;7142.288263122155;7543156.318166118;1460793.7241259117;0.0;1242074.9426790788;1.8113475409137179;0.2550856609344762
9959;2019-08-29 15:00:45.136;943;957;275;275;194;37;128;26;56;34;678;307;54;95;268;112;278;870;387;156;127;-15;869;355;360;137;359;268;865;-1.0;-1.0;1259.0;334.0;195.0;62;35;100;1;0;0;1;0;1;0;1;0;1;0;0;49120.86328125;16245.1708984375;28084.373046875;2226.29736328125;525.0;351253;550.0;0.0;Calculated values ==>;1567083645.136;367.46000000000004;368.86;300.66;300.66;292.56;276.86;273.8482719121499;285.96000000000004;275.76000000000005;278.76000000000005;276.56;340.96000000000004;303.86;278.56;282.66;299.96000000000004;284.36;300.96000000000004;360.16;288.76000000000005;285.86;328.16;325.66;271.66;241.92719264551067;263.56353331371673;273.8482719121499;311.86;8690000.0;3550000.0;3600000.0;1370000.0;3590000.0;2680000.0;8650000.0;0.0;0.0;0.20983333333333334;0.05566666666666666;0.0325;0.0325;0.0;16245.1708984375;28084.373046875;2226.29736328125;49120.86328125;506512.65719754674;508849.5534641861;268971.67973709654;268971.67973709654;243676.33963358437;430477.46260093397;449403.89151148876;455693.2667597771;472491.6353866644;523920.920780542;484771.7119035119;455443.32401979016;460488.66158711794;468710.8368602682;447952.83282031305;269856.24723544973;496101.11000953906;453478.29148776946;449255.41685757245;230795.22267914342;220341.7376933702;467674.4863581846;200699.74955652285;268971.67973709654;273.4531627150805;5605355.693156217;2515984.4131145454;331470.003542642;2089972.9435260086;0;271;257;6;60;59;56;21;177;190;2140567881994.3743;824419168569.9861;1625702547024.776;53506.13969314952;14861.593681959172;-0.0;5859.221456415467;7544124.917483374;1461018.4355909566;0.0;1242183.3806872184;1.5943639454287466;0.24538564124386392
9960;2019-08-29 15:01:45.096;954;965;282;281;215;39;151;29;58;35;676;310;56;102;265;129;278;884;391;158;150;-17;860;357;362;141;361;269;856;-2.0;-1.0;1128.0;249.0;192.0;76;51;100;1;0;0;1;0;1;0;1;0;1;0;0;49163.61328125;16198.5634765625;28625.66796875;2325.21264648438;524.0;351254;548.0;0.0;Calculated values ==>;1567083705.096;368.56000000000006;369.66;301.36;301.26000000000005;294.66;277.06;274.0616903277293;288.26000000000005;276.06;278.96000000000004;276.66;340.76;304.16;278.76000000000005;283.36;299.66;286.06;300.96000000000004;361.56000000000006;288.96000000000004;288.16;327.96000000000004;325.56;271.46000000000004;242.77792619122317;263.6948088759802;274.0616903277293;312.26000000000005;8600000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2690000.0;8560000.0;0.0;0.0;0.188;0.0415;0.032;0.032;0.0;16198.5634765625;28625.66796875;2325.21264648438;49163.61328125;508832.5698205189;510716.03227538604;272007.06145512045;271630.7924906398;249918.75195437158;430346.717906069;452411.93249857856;455777.18079776154;472063.34231996303;523635.0132923029;484985.85272168886;455527.0399303971;461181.5916382466;468046.64453070954;450101.01517322107;270307.49737337703;499013.224289541;453419.23222524277;452267.28390789893;229958.8627652946;219923.6425635755;466917.0415954002;201303.88823782388;272007.06145512045;273.6987115706803;5606174.184436556;2516254.5973248733;331507.90750658076;2090445.2121456559;0;271;257;6;60;59;56;21;177;190;2140784337594.512;824502512970.0391;1625863539624.8784;47840.97900126828;11022.94586433942;-0.0;5768.327118488912;7544968.913766815;1461233.9962843154;0.0;1242280.2123279122;1.3707956314026066;0.20752825314762474
9961;2019-08-29 15:02:45.077;960;971;294;293;206;35;169;31;55;36;671;314;55;111;265;127;278;895;386;167;169;-20;887;357;362;142;360;273;883;-1.0;-1.0;1119.0;297.0;203.0;63;62;100;1;0;0;1;0;1;0;1;0;1;0;0;50452.24609375;16604.048828125;28842.705078125;2429.90112304688;523.0;351255;547.0;0.0;Calculated values ==>;1567083765.077;369.16;370.26;302.56;302.46000000000004;293.76000000000005;276.66;274.0616903277293;290.06;276.26000000000005;278.66;276.76000000000005;340.26;304.56;278.66;284.26000000000005;299.66;285.86;300.96000000000004;362.66;289.86;290.06;327.86;325.46000000000004;271.16;242.98782864720522;264.2163659402789;274.0616903277293;311.76000000000005;8870000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;2730000.0;8830000.0;0.0;0.0;0.1865;0.0495;0.03383333333333333;0.03383333333333333;0.0;16604.048828125;28842.705078125;2429.90112304688;50452.24609375;507472.8243346759;509381.12785487855;275045.4175054612;274665.51914266363;246657.64238657907;430346.717906069;454984.3640256855;454731.31114620477;472029.85167895287;522797.73790078866;484966.2883139834;454731.31114620477;461658.70893287956;468186.6588226815;449806.98116407095;269001.8676136193;498239.09367493645;454701.3540030205;454984.3640256855;229540.68826423294;219505.55070137876;466477.20544378494;201069.83890255747;275045.4175054612;273.6070815227;5607004.053722091;2516527.8658647197;331547.520906408;2090923.9636013026;0;271;257;6;60;59;56;21;177;190;2141001468814.3186;824587386084.9635;1626026088134.7336;47307.86457344022;13137.664643790758;-0.0;6087.93435726759;7545761.569708672;1461435.2709478706;0.0;1242378.9832194322;1.3896848794842735;0.21125418756756548
9962;2019-08-29 15:03:45.137;968;979;292;291;218;39;167;32;26;37;668;315;33;115;260;135;278;903;384;172;167;-23;873;358;363;156;362;275;869;-1.0;0.0;1105.0;399.0;192.0;76;99;100;1;0;0;1;0;1;0;1;0;1;0;0;50361.96875;16396.68359375;29185.873046875;2538.54931640625;522.0;351256;547.0;0.0;Calculated values ==>;1567083825.137;369.96000000000004;371.06000000000006;302.36;302.26000000000005;294.96000000000004;277.06;274.1680685717883;289.86;276.36;275.76000000000005;276.86;339.96000000000004;304.66;276.46000000000004;284.66;299.16;286.66;300.96000000000004;363.46000000000004;290.36;289.86;327.86;325.36;270.86;245.81826849250206;264.4750485637546;274.1680685717883;311.56;8730000.0;3579999.9999999995;3629999.9999999995;1560000.0;3620000.0000000005;2750000.0;8690000.0;0.0;0.0;0.18416666666666667;0.0665;0.032;0.032;0.0;16396.68359375;29185.873046875;2538.54931640625;50361.96875;509764.0296501175;511645.11614085786;275090.99618335266;274704.09399064846;250463.28145185264;430280.9020939914;454531.8863664253;450653.089245065;470260.19968771597;522325.98958742886;484846.7477335492;451565.7590020939;461839.00261513353;467260.227616787;450798.3908447404;269661.0396101384;500673.9610163937;455239.982138536;454531.8863664253;229540.68826423294;219087.46209138638;464165.4915557296;200879.54222291044;275090.99618335266;273.5368734341628;5607845.012300116;2516803.1469751694;331588.9660639488;2091408.0186586224;0;271;257;6;60;59;56;21;177;190;2141219186314.9753;824676875485.2335;1626190652535.2302;45999.961576580135;17508.515630632475;-0.0;5742.108485858325;7546539.912494156;1461690.9111690975;0.0;1242477.6654937796;1.439089653402954;0.22688687394038282
9963;2019-08-29 15:04:45.108;966;976;292;291;223;41;175;32;0;38;651;317;7;119;259;141;278;902;382;175;175;-31;866;363;368;148;366;273;861;-2.0;-1.0;958.0;320.0;190.0;98;1;100;1;0;0;1;0;1;0;1;1;1;0;0;51426.484375;16283.2138671875;29901.3125;3429.40869140625;521.0;351257;547.0;0.0;Calculated values ==>;1567083885.108;369.76;370.76;302.36;302.26000000000005;295.46000000000004;277.26000000000005;274.69669130483857;290.66;276.36;273.16;276.96000000000004;338.26;304.86;273.86;285.06;299.06;287.26000000000005;300.96000000000004;363.36;290.66;290.66;327.86;325.26000000000005;270.06;244.22491754036054;264.2163659402789;274.69669130483857;311.36;8660000.0;3629999.9999999995;3679999.9999999995;1480000.0;3660000.0;2730000.0;8610000.0;0.0;0.0;0.15966666666666668;0.05333333333333334;0.03166666666666666;0.03166666666666666;0.0;16283.2138671875;29901.3125;3429.40869140625;51426.484375;510047.5244654116;511862.28197724884;275575.0782893659;275181.25205797463;252165.87154878245;429947.3805835815;454823.63574063446;447580.73330594384;471432.6538135293;520730.31381991;485296.47410613176;448514.082397922;462625.07642870094;466561.2974548907;450776.83510836185;270004.7757601765;501228.994769681;454823.63574063446;454823.63574063446;229540.68826423294;218669.37671819705;464513.6781873169;202069.49368092397;275575.0782893659;274.0246883587343;5608692.839427602;2517075.347826447;331638.6750097023;2091900.1738811;0;271;257;6;60;59;56;21;178;190;2141438380319.815;824768031405.1669;1626354973075.11;39199.96126012818;13997.02317367429;-0.0;5676.20431929017;7547249.568684253;1461953.330428299;0.0;1242572.772109993;1.1866260695420303;0.1828282908178664
9964;2019-08-29 15:05:45.128;961;970;299;298;233;44;183;34;3;39;635;320;3;120;258;147;278;901;382;180;182;-37;859;365;370;145;368;274;853;-2.0;-1.0;851.0;137.0;179.0;98;6;100;1;0;0;1;0;1;0;1;1;1;0;0;51308.19140625;16227.7548828125;29660.7890625;3486.5107421875;519.0;351258;546.0;0.0;Calculated values ==>;1567083945.128;369.26;370.16;303.06;302.96000000000004;296.46000000000004;277.56;274.9066339382667;291.46000000000004;276.56;273.46000000000004;277.06;336.66;305.16;273.46000000000004;285.16;298.96000000000004;287.86;300.96000000000004;363.26;291.16;291.36;327.76000000000005;325.06;269.46000000000004;243.61107973660833;264.3458800820626;274.9066339382667;311.36;8590000.0;3650000.0;3700000.0;1450000.0;3679999.9999999995;2740000.0;8530000.0;0.0;0.0;0.14183333333333334;0.022833333333333334;0.029833333333333333;0.029833333333333333;0.0;16227.7548828125;29660.7890625;3486.5107421875;51308.19140625;509907.60659028473;511660.92751563806;278964.23636111815;278543.5221092019;255459.82978325654;429811.8947417682;455625.4652126782;447793.7865627879;471929.7997510953;518990.2960572679;485512.2844485852;447793.7865627879;462595.1469617798;466143.89801963745;451298.6977195416;270358.70681825856;501783.2519457921;455199.057996161;455483.4997965675;229122.51738040973;217833.21561994078;464343.0576906417;203270.23972308027;278964.23636111815;274.500598056576;5609549.247099606;2517346.362874191;331696.3268825179;2092396.6901775785;0;271;257;6;60;59;56;21;178;190;2141659854119.7446;824855960705.1389;1626519127775.0579;34681.589726765196;5961.1626769259865;-0.0;5266.158025824238;7547865.453502146;1462119.704083073;0.0;1242663.988858291;0.9297996877183798;0.13155510809190554
9965;2019-08-29 15:06:45.129;954;961;305;305;241;42;186;35;22;40;639;321;17;117;258;151;278;893;389;183;185;-37;843;363;368;138;366;275;838;-1.0;-1.0;938.0;256.0;180.0;98;1;100;1;0;0;1;0;1;0;1;1;1;0;0;50909.37890625;16015.4052734375;29144.458984375;3566.49975585938;518.0;351259;546.0;0.0;Calculated values ==>;1567084005.129;368.56000000000006;369.26;303.66;303.66;297.26000000000005;277.36;274.69669130483857;291.76000000000005;276.66;275.36;277.16;337.06;305.26000000000005;274.86;284.86;298.96000000000004;288.26000000000005;300.96000000000004;362.46000000000004;291.46000000000004;291.66;327.76000000000005;324.96000000000004;269.46000000000004;242.14157278889297;264.4750485637546;274.69669130483857;312.06;8430000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2750000.0;8380000.0;0.0;0.0;0.15633333333333335;0.042666666666666665;0.030000000000000002;0.030000000000000002;0.0;16015.4052734375;29144.458984375;3566.49975585938;50909.37890625;510223.5389047325;511609.52639591054;282817.4343398687;282817.4343398687;258506.42405353117;429947.3805835815;456381.08230527566;450128.5616412365;472947.9820155742;519322.04010254674;485508.23761492426;449469.72833769734;462081.4367298381;466430.68673233996;452236.2547372325;271209.54297037574;501931.92115574563;455958.32650772657;456240.3270666567;229122.51738040973;217415.1398638553;465352.3880467145;202173.4084816224;282817.4343398687;274.06520962336083;5610401.0743814;2517615.060353385;331755.1029495154;2092886.742078106;0;271;257;6;60;59;56;21;178;190;2141881257809.4773;824940862120.0364;1626683830519.859;38763.65561061967;11228.969794777262;-0.0;5202.686781803641;7548477.507413279;1462262.9575743491;0.0;1242751.2306855887;1.1327607406067401;0.17382121940090792
9966;2019-08-29 15:07:45.139;945;952;304;304;241;41;189;36;39;41;654;324;34;118;259;153;278;878;395;187;189;-36;829;363;368;137;367;277;823;-3.0;-1.0;838.0;474.0;193.0;98;1;100;1;0;0;1;0;1;0;1;1;1;0;0;50196.3046875;15781.220703125;28593.8046875;3610.818359375;516.0;351260;546.0;0.0;Calculated values ==>;1567084065.139;367.66;368.36;303.56;303.56;297.26000000000005;277.26000000000005;274.69669130483857;292.06;276.76000000000005;277.06;277.26000000000005;338.56000000000006;305.56;276.56;284.96000000000004;299.06;288.46000000000004;300.96000000000004;360.96000000000004;291.86;292.06;327.76000000000005;324.76000000000005;269.56;241.92719264551067;264.73235714968143;274.69669130483857;312.66;8290000.000000001;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;2770000.0;8230000.0;0.0;0.0;0.1396666666666667;0.079;0.03216666666666666;0.03216666666666666;0.0;15781.220703125;28593.8046875;3610.818359375;50196.3046875;510106.2293924397;511570.7760597024;283735.58893744217;283735.58893744217;259056.44406776372;429947.3805835815;456802.38005965634;451992.21766540984;473176.1828425327;520712.8539029053;485610.76230885845;451341.3102384132;461899.1997212881;466418.2858072211;452525.7912912428;272007.70521722327;501079.8248929549;456521.675545363;456802.38005965634;229122.51738040973;216578.99785978085;465594.7435491699;201062.91845577824;283735.58893744217;273.630791271573;5611243.762169108;2517880.076398461;331814.92390229687;2093367.974467328;0;271;257;6;60;59;56;21;178;190;2142102094609.4421;825023375870.0233;1626849458119.8325;35046.45878961188;20898.014182377945;-0.0;5566.981781097888;7549092.694213898;1462530.727061594;0.0;1242840.9928814715;1.2818666912174013;0.21754204930747786
9967;2019-08-29 15:08:45.140;935;942;304;303;240;42;189;36;49;41;670;327;46;121;260;153;278;867;384;189;189;-41;830;365;370;137;368;277;824;-2.0;-1.0;965.0;516.0;205.0;98;1;100;1;0;0;1;0;1;0;1;1;1;0;0;50038.19140625;15808.3681640625;28620.8046875;3600.84521484375;515.0;351261;545.0;0.0;Calculated values ==>;1567084125.14;366.66;367.36;303.56;303.46000000000004;297.16;277.36;274.9066339382667;292.06;276.76000000000005;278.06;277.26000000000005;340.16;305.86;277.76000000000005;285.26000000000005;299.16;288.46000000000004;300.96000000000004;359.86;292.06;292.06;327.66;324.66;269.06;241.92719264551067;264.73235714968143;274.9066339382667;311.56;8300000.0;3650000.0;3700000.0;1370000.0;3679999.9999999995;2770000.0;8240000.000000001;0.0;0.0;0.16083333333333333;0.08600000000000001;0.034166666666666665;0.034166666666666665;0.0;15808.3681640625;28620.8046875;3600.84521484375;50038.19140625;508620.4402843502;510097.1632359268;283638.22647192044;283152.37769442546;258688.9148063682;429811.8947417682;456473.7484945126;453284.35323537514;473176.1828425327;522371.05015943054;485941.54431199847;452898.03541808366;462263.4947236363;466406.0084139577;452174.5837827361;271948.8673822632;499388.1584783758;456473.7484945126;456473.7484945126;228704.35009887922;216160.93158060662;465098.05864971253;201507.72210131976;283638.22647192044;273.8140432050166;5612079.063560324;2518143.3273605253;331875.0221005348;2093844.7708265786;0;271;257;6;60;59;56;21;178;190;2142323498300.0544;825105577240.2506;1627015660890.2922;40494.07484072724;22668.76894316178;-0.0;5905.213669105231;7549722.209154299;1462893.7896395863;0.0;1242936.5961038482;1.4380185607571672;0.23718077563164489
9968;2019-08-29 15:09:45.110;927;935;308;307;244;44;186;36;55;42;683;328;52;126;260;155;278;866;381;191;186;-51;828;366;371;139;369;279;822;-2.0;-1.0;913.0;513.0;202.0;98;1;100;1;0;0;1;0;1;0;1;1;1;0;0;50125.64453125;15812.2802734375;28527.69921875;3608.46606445312;514.0;351262;546.0;0.0;Calculated values ==>;1567084185.11;365.86;366.66;303.96000000000004;303.86;297.56;277.56;275.0112864084945;291.76000000000005;276.76000000000005;278.66;277.36;341.46000000000004;305.96000000000004;278.36;285.76000000000005;299.16;288.66;300.96000000000004;359.76;292.26000000000005;291.76000000000005;327.76000000000005;324.56;268.06;242.35481222062532;264.9883086891361;275.0112864084945;311.26000000000005;8280000.0;3660000.0;3710000.0;1390000.0;3690000.0;2790000.0;8220000.0;0.0;0.0;0.15216666666666667;0.08549999999999999;0.033666666666666664;0.033666666666666664;0.0;15812.2802734375;28527.69921875;3608.46606445312;50125.64453125;507659.20930287923;509283.3956513231;285850.65352969174;285337.52480255853;260094.23467508695;429743.705733735;455884.3690453659;453712.1449166427;473013.37450241524;523556.26156843017;485824.50252205477;453325.99044689833;462568.3961227373;466262.7106217463;452289.45172749745;272066.8388246735;499422.5993873808;456590.9731116423;455884.3690453659;229122.51738040973;215742.86842915416;463811.30063969846;201271.57645317938;285850.65352969174;273.7258739236627;5612913.344840901;2518406.701010548;331935.0696555219;2094320.7702386992;0;271;257;6;60;59;56;21;178;190;2142545687149.277;825188335839.961;1627182377489.709;38413.03983452367;22447.146417947377;-0.0;5724.468422361029;7550379.439661316;1463269.5676166336;0.0;1243033.4616639295;1.3886718099375472;0.2286542496595585
9969;2019-08-29 15:10:45.121;921;929;310;309;248;45;182;36;57;43;692;328;55;130;260;156;278;862;383;191;182;-64;819;367;372;139;370;280;813;-1.0;-2.0;753.0;308.0;210.0;100;1;100;1;0;0;1;0;1;0;1;1;1;0;0;49628.125;15693.3876953125;28188.994140625;3630.7041015625;512.0;351263;547.0;0.0;Calculated values ==>;1567084245.121;365.26;366.06000000000006;304.16;304.06;297.96000000000004;277.66;275.1157276137837;291.36;276.76000000000005;278.86;277.46000000000004;342.36;305.96000000000004;278.66;286.16;299.16;288.76000000000005;300.96000000000004;359.36;292.26000000000005;291.36;327.86;324.36;266.76000000000005;242.35481222062532;265.11578078379944;275.1157276137837;311.46000000000004;8190000.000000001;3670000.0000000005;3720000.0000000005;1390000.0;3700000.0;2800000.0;8130000.0;0.0;0.0;0.1255;0.051333333333333335;0.035;0.035;0.0;15693.3876953125;28188.994140625;3630.7041015625;49628.125;507568.28203145764;509190.72822104685;287967.09195181594;287413.5066872969;261820.4782437819;429675.2189834977;455148.22427575965;453798.1761961078;473111.3802909942;524408.4167162826;485710.6780732044;453540.67361991486;462903.52904850134;466119.14400904474;452259.156354661;272612.89187529945;499652.7834145086;456426.3451327903;455148.22427575965;229540.68826423294;214906.75144652807;462508.7637815252;201763.63285444144;287967.09195181594;273.92313576374477;5613744.778657421;2518669.296377965;331995.40713357256;2094793.496001763;0;271;257;6;60;59;56;21;178;190;2142768628014.8582;825271751130.1785;1627350108235.1462;31630.33518937913;13384.916720923633;-0.0;5851.339631338031;7550963.241465415;1463568.2228869991;0.0;1243129.9444165574;1.0705806734707166;0.1660850073856017
9970;2019-08-29 15:11:45.081;914;922;308;307;243;44;180;36;59;43;697;327;57;133;260;153;278;855;388;191;180;-73;820;366;371;138;369;285;814;-2.0;-2.0;1545.0;300.0;225.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;49980.44921875;15727.9833984375;28241.59375;3704.2158203125;511.0;351264;548.0;0.0;Calculated values ==>;1567084305.081;364.56000000000006;365.36;303.96000000000004;303.86;297.46000000000004;277.56;275.0112864084945;291.16;276.76000000000005;279.06;277.46000000000004;342.86;305.86;278.86;286.46000000000004;299.16;288.46000000000004;300.96000000000004;358.66;292.26000000000005;291.16;327.96000000000004;324.26000000000005;265.86;242.14157278889297;265.74818594083865;275.0112864084945;311.96000000000004;8200000.0;3660000.0;3710000.0;1380000.0;3690000.0;2850000.0;8140000.000000001;0.0;0.0;0.2575;0.05;0.0375;0.0375;0.0;15727.9833984375;28241.59375;3704.2158203125;49980.44921875;506495.98035387247;508128.2900716395;286750.22176973044;286215.0181622751;260072.5868887668;429743.705733735;455030.9017654733;453197.6068055969;473241.6031071014;524529.0728326533;485028.18259094603;452937.16122229607;462517.19134394056;466262.7106217463;451998.23903938825;272550.9470644435;498541.132529111;456590.9731116423;455030.9017654733;229958.8627652946;214488.6975840042;461754.41870950727;202714.16507815904;286750.22176973044;274.28942006777544;5614574.296728804;2518930.9665740733;332056.49071673857;2095263.4373978844;0;271;257;6;60;59;56;21;178;190;2142991379414.9998;825354795730.2313;1627519495235.254;64499.48624481525;12952.012681567412;-0.0;6310.525499840357;7551763.789256645;1463787.5509825516;0.0;1243231.2257267977;1.7569825937938002;0.2636780797907894
9971;2019-08-29 15:12:45.112;904;912;306;305;251;48;170;38;57;44;703;328;56;123;256;153;278;847;391;188;170;-80;840;369;375;138;372;270;828;-1.0;-1.0;1565.0;264.0;224.0;1;0;1;1;0;1;1;0;0;1;1;1;1;0;0;68295.0546875;27623.693359375;35410.02734375;3479.05590820312;508.0;351265;550.0;0.0;Calculated values ==>;1567084365.112;363.56000000000006;364.36;303.76000000000005;303.66;298.26000000000005;277.96000000000004;275.3239800832674;290.16;276.96000000000004;278.86;277.56;343.46000000000004;305.96000000000004;278.76000000000005;285.46000000000004;298.76000000000005;288.46000000000004;300.96000000000004;357.86;291.96000000000004;290.16;328.16;323.96000000000004;265.16;242.14157278889297;263.82572766246335;275.3239800832674;312.26000000000005;8400000.0;3690000.0;3750000.0;1380000.0;3720000.0000000005;2700000.0;8280000.0;0.0;0.0;0.26083333333333336;0.044000000000000004;0.037333333333333336;0.037333333333333336;0.0;27623.693359375;35410.02734375;3479.05590820312;68295.0546875;503351.60237968003;505531.46777396096;284227.19685321226;283739.3765525319;262223.3283968395;429537.3511455088;452901.9856157607;455485.8189051035;473339.4428557924;526333.5619567941;486842.7482567177;455360.3838755622;463553.3307091595;465302.48715872667;451466.1927043094;271376.0969436429;496070.73691622616;455502.269213232;452901.9856157607;230795.22267914342;213234.55432191002;461050.68122579856;203585.91480274935;284227.19685321226;274.6415193237002;5615560.4351681145;2519292.417199499;332116.38224235084;2095794.141628363;0;271;258;6;60;59;57;21;178;190;2143215295044.6228;825437638510.0918;1627686081259.9734;65703.89165336404;11328.449722614167;-0.0;6297.192113801811;7552849.378001845;1463989.992709792;0.0;1243336.3443232963;1.252834985024332;0.187031601627079
9972;2019-08-29 15:13:45.072;909;918;313;313;260;45;162;40;47;45;702;329;48;105;256;159;278;855;390;187;161;-84;846;368;373;137;370;264;833;141.0;-1.0;1627.0;378.0;227.0;26;0;1;1;0;1;1;0;0;1;1;1;1;0;0;69745.40625;27672.029296875;36675.40234375;3408.71801757812;504.0;351266;555.0;0.0;Calculated values ==>;1567084425.072;364.06000000000006;364.96000000000004;304.46000000000004;304.46000000000004;299.16;277.66;275.2199585193972;289.36;277.16;277.86;277.66;343.36;306.06;277.96000000000004;283.66;298.76000000000005;289.06;300.96000000000004;358.66;291.86;289.26000000000005;328.66;323.56;264.76000000000005;241.92719264551067;263.0348170998261;275.2199585193972;312.16;8460000.0;3679999.9999999995;3729999.9999999995;1370000.0;3700000.0;2640000.0;8330000.0;0.0235;0.0;0.27116666666666667;0.063;0.03783333333333334;0.06133333333333334;0.0;27672.029296875;36675.40234375;3408.71801757812;69745.40625;503555.68793252844;505960.9358890446;287238.3284726365;287238.3284726365;265132.69978872704;429606.4342157736;452080.1496557594;455237.00566835946;473566.98283907154;526700.9530928212;487623.9724041771;455361.52084696415;462302.9629212921;465592.4740536194;452520.2830702836;271045.29825775453;496797.76588297635;455693.5210280179;451933.13609446323;232886.18681767926;211562.405474017;460799.95833816804;202851.91354374375;254905.49014390318;274.35215784453635;5616710.005451876;2519752.907690135;332173.74209302483;2096394.453068198;0;271;258;6;60;59;57;21;178;190;2143439545444.7654;825520083510.1443;1627846174460.0752;68438.42414779162;16250.726822048731;-0.0;12084.362284967683;7553966.485399145;1464219.665963496;0.0;1243489.4218236369;1.4282616964361672;0.21027272081824327
9973;2019-08-29 15:14:48.123;925;932;300;300;249;35;151;36;18;44;695;329;23;95;257;153;278;826;357;191;151;-86;790;354;359;133;356;261;778;539.0;-1.0;589.0;0.0;257.0;1;0;1;1;0;1;1;0;0;1;1;1;1;0;0;80125.609375;26137.5234375;33238.6953125;3409.998046875;500.0;351267;562.0;0.0;Calculated values ==>;1567084488.123;365.66;366.36;303.16;303.16;298.06;276.66;273.7412296467126;288.26000000000005;276.76000000000005;274.96000000000004;277.56;342.66;306.06;275.46000000000004;282.66;298.86;288.46000000000004;300.96000000000004;355.76;292.26000000000005;288.26000000000005;329.36;323.16;264.56;241.05796691057077;262.63441904999945;273.7412296467126;308.86;7900000.0;3540000.0;3590000.0;1330000.0;3560000.0;2610000.0;7780000.0;0.08983333333333333;0.0;0.09816666666666667;0.0;0.04283333333333333;0.13266666666666665;0.0;26137.5234375;33238.6953125;3409.998046875;80125.609375;510541.14362839365;512482.8184752938;286800.3355885511;286800.3355885511;263773.686216755;430542.39183029096;452936.0397022327;452106.01007458626;473986.6944556456;526219.5909198662;487958.18927786115;452738.59310404025;461564.6329347695;467720.508243715;454082.5290026388;274570.388535929;497642.16178706865;458535.8290576415;452936.0397022327;235813.6939595721;209890.3038832737;461205.3725585615;201446.94854128102;229004.51194724636;273.7412296467126;5618022.438422454;2520224.122426661;332233.4541577138;2097006.6966463816;0;271;258;6;60;59;57;21;178;190;2143670312104.3257;825605202359.982;1628011683334.7598;24606.364540519466;0.0;-0.0;29708.249348828183;7554781.286365868;1464361.9749322329;0.0;1243855.4032057342;0.8650722508901189;0.06659388864856058
