;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9974;2019-08-29 15:15:45.124;929;936;280;279;216;31;143;30;4;39;690;324;5;80;258;136;278;826;353;190;144;-87;817;352;357;132;354;254;806;93.0;-1.0;1643.0;548.0;269.0;1;0;0;1;0;1;1;0;0;1;1;1;1;0;0;73489.703125;26655.78515625;34547.3671875;3305.79614257812;497.0;351268;571.0;0.0;Calculated values ==>;1567084545.124;366.06000000000006;366.76;301.16;301.06;294.76000000000005;276.26000000000005;273.5264737036516;287.46000000000004;276.16;273.56;277.06;342.16;305.56;273.66;281.16;298.96000000000004;286.76000000000005;300.96000000000004;355.76;292.16;287.56;330.26000000000005;322.86;264.46000000000004;240.83765695389522;261.6868853414304;273.5264737036516;308.46000000000004;8170000.0;3520000.0000000005;3570000.0000000005;1320000.0;3540000.0;2540000.0;8059999.999999999;0.015500000000000002;0.0;0.2738333333333333;0.09133333333333334;0.04483333333333333;0.06033333333333333;0.0;26655.78515625;34547.3671875;3305.79614257812;73489.703125;508858.37456763926;510741.0486740709;274282.2596241465;273864.4266312538;251629.89077088545;430671.36484660726;452136.64181641565;451567.4616795063;473630.5699406402;526258.9753353473;488197.20092923974;451693.4205797409;460851.09692979604;468129.3392673732;452012.7488201055;272737.7754020007;495013.9641643718;458718.309999043;452280.5881406855;239577.9089402584;208636.25808486674;461256.5825046052;197951.5824847164;254672.4447789338;272.3533941496954;5619238.580985412;2520642.076786649;332286.6217946176;2097543.3457241333;0;271;258;6;60;59;57;21;178;190;2143874375684.9197;825680728685.2019;1628158460910.187;69448.4815861733;24048.52333514984;-0.0;11922.357982825686;7555525.900296378;1464552.3624159298;0.0;1244184.984630098;1.634182006958169;0.22998765518372283
9975;2019-08-29 15:16:45.134;944;958;277;277;195;25;73;24;6;34;686;320;6;85;259;118;279;866;360;177;74;-88;866;345;350;129;348;267;863;-1.0;-1.0;1337.0;277.0;228.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;55951.62109375;16210.689453125;30046.435546875;3533.73046875;495.0;351269;580.0;0.0;Calculated values ==>;1567084605.134;367.56000000000006;368.96000000000004;300.86;300.86;292.66;275.66;272.7676641592781;280.46000000000004;275.56;273.76000000000005;276.56;341.76;305.16;273.76000000000005;281.66;299.06;284.96000000000004;301.06;359.76;290.86;280.56;331.16;322.66;264.36;240.16925963744896;263.43189868330234;272.7676641592781;309.16;8660000.0;3450000.0;3500000.0;1290000.0;3479999.9999999995;2670000.0;8630000.0;0.0;0.0;0.22283333333333333;0.04616666666666667;0.038;0.038;0.0;16210.689453125;30046.435546875;3533.73046875;55951.62109375;506906.7700853395;509155.63847770984;269791.2011907573;269791.2011907573;243999.35817192975;431113.4868728058;442966.85399663035;449488.58799934597;473534.8580475586;524823.1119794903;486307.85212776804;449488.58799934597;459429.94307753176;469091.31065466406;450677.6145178903;270368.56540119974;495680.5040887393;458068.5424962497;443123.6797860832;243342.44575359824;207800.24178383037;461608.6815379271;197021.53235123315;269791.2011907573;271.9538572321932;5620317.43846668;2520999.356945107;332343.6273490455;2098081.717127116;0;271;258;6;60;60;57;21;178;190;2144086511034.886;825759041735.1895;1628314786960.162;56258.075566921136;12215.106720785705;-0.0;6586.634186622384;7556573.629531594;1464854.6096991673;0.0;1244339.2519384192;1.5075020456605464;0.21004753254887992
9976;2019-08-29 15:17:45.114;960;972;272;272;190;28;96;22;15;32;691;320;12;99;258;116;279;886;367;156;95;-87;866;347;353;136;351;267;862;92.0;-1.0;1452.0;341.0;229.0;80;100;100;1;0;0;1;0;1;0;1;1;0;0;0;51388.97265625;16228.5302734375;28888.0234375;2627.35375976562;492.0;351270;585.0;0.0;Calculated values ==>;1567084665.114;369.16;370.36;300.36;300.36;292.16;275.96000000000004;272.9856168485579;282.76000000000005;275.36;274.66;276.36;342.26;305.16;274.36;283.06;298.96000000000004;284.76000000000005;301.06;361.76;288.76000000000005;282.66;331.66;322.36;264.46000000000004;241.71165711629368;263.43189868330234;272.9856168485579;309.86;8660000.0;3470000.0000000005;3529999.9999999995;1360000.0;3510000.0;2670000.0;8620000.0;0.015333333333333334;0.0;0.242;0.05683333333333333;0.03816666666666667;0.053500000000000006;0.0;16228.5302734375;28888.0234375;2627.35375976562;51388.97265625;509194.9754216615;511218.9738059373;268043.5301486654;268043.5301486654;242624.6742796814;430988.63858405815;445921.2918317545;450658.05481633596;472427.34351167246;525336.747893907;486307.85212776804;450269.4435799883;461126.39508584014;468548.2571702812;450026.0433329368;270368.56540119974;498772.5589245616;454674.5528138802;445768.7370365752;245433.99809710225;206546.2383541025;460650.50975246925;197468.60269759677;247816.44813776723;272.14051034805294;5621211.645246565;2521269.593667304;332394.9526035099;2098572.673911978;0;271;258;6;60;60;57;21;178;190;2144297340734.9531;825838515235.2147;1628474933560.2131;61271.84741273488;14957.505050951919;-0.0;10590.447456086227;7557552.719084728;1465080.9726511934;0.0;1244482.3465713717;1.8184477249384725;0.2536516494931111
9977;2019-08-29 15:18:45.135;966;977;273;272;198;33;131;24;23;32;700;319;20;99;254;123;279;897;375;152;130;-84;862;352;357;141;355;266;858;-1.0;-1.0;984.0;292.0;205.0;89;100;100;1;0;0;1;0;1;0;1;1;0;0;0;50470.92578125;16185.1083984375;29305.6640625;2574.34741210938;489.0;351271;587.0;0.0;Calculated values ==>;1567084725.135;369.76;370.86;300.46000000000004;300.36;292.96000000000004;276.46000000000004;273.5264737036516;286.26000000000005;275.56;275.46000000000004;276.36;343.16;305.06;275.16;283.06;298.56;285.46000000000004;301.06;362.86;288.36;286.16;331.86;322.06;264.76000000000005;242.77792619122317;263.299902668528;273.5264737036516;310.66;8620000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;2660000.0;8580000.0;0.0;0.0;0.164;0.048666666666666664;0.034166666666666665;0.034166666666666665;0.0;16185.1083984375;29305.6640625;2574.34741210938;50470.92578125;510371.6571729395;512242.36696114467;268591.50748971896;268232.9164454912;244955.17273310144;430671.36484660726;450394.21882050455;451864.8787172118;471767.92807864514;526339.2673071064;486311.9594103324;451480.44502878666;461279.75142594206;467476.37365174666;450133.4123169994;270572.1287966313;500756.9448097017;453425.5286898729;450247.72005458304;246270.64818160105;205292.2597576877;460189.7137364073;198270.9126182309;268591.50748971896;272.48057863903455;5622060.77482362;2521539.8018622706;332438.3152848378;2099057.79103866;0;271;258;6;60;60;57;21;178;190;2144510415284.6282;825921644320.0879;1628634889524.9692;41589.41044023287;12746.71498775125;-0.0;6206.5872626328555;7558410.196244196;1465311.9219551387;0.0;1244622.370851832;1.2595976635557515;0.1866291749176907
9978;2019-08-29 15:19:45.105;964;973;282;281;212;36;150;25;30;33;698;319;27;102;253;131;279;899;386;155;149;-82;852;355;360;145;358;266;847;-1.0;-1.0;1047.0;320.0;192.0;97;100;100;1;0;0;1;0;1;0;1;1;0;0;0;50178.4453125;16026.8994140625;29379.85546875;2552.45263671875;486.0;351272;586.0;0.0;Calculated values ==>;1567084785.105;369.56000000000006;370.46000000000004;301.36;301.26000000000005;294.36;276.76000000000005;273.8482719121499;288.16;275.66;276.16;276.46000000000004;342.96000000000004;305.06;275.86;283.36;298.46000000000004;286.26000000000005;301.06;363.06000000000006;288.66;288.06;331.76000000000005;321.76000000000005;264.96000000000004;243.61107973660833;263.299902668528;273.8482719121499;311.76000000000005;8520000.0;3550000.0;3600000.0;1450000.0;3579999.9999999995;2660000.0;8470000.0;0.0;0.0;0.17450000000000002;0.05333333333333334;0.032;0.032;0.0;16026.8994140625;29379.85546875;2552.45263671875;50178.4453125;510898.7293823289;512561.10837903566;272511.3707823203;272128.13707751094;249268.37149667653;430477.46260093397;452617.9766110549;452757.6066342687;471335.537891427;526134.105956788;486311.9594103324;452375.73325521755;461640.3697038872;466922.41498093086;450755.6405243873;271096.7697857733;502016.262763779;453335.3603122476;452473.9457314294;245852.32104278926;204038.30555042345;459778.42511788907;199004.352338944;272511.3707823203;272.78432405895956;5622899.100210755;2521808.101044137;332481.0172569315;2099546.5925119887;0;271;258;6;60;60;57;21;178;190;2144725407734.7307;826007401420.1288;1628794409725.0454;44279.942874534165;13907.950548210405;-0.0;5758.802398371492;7559125.416399855;1465533.933106938;0.0;1244722.0325765975;1.3333559733044789;0.2055530956440139
9979;2019-08-29 15:20:45.106;957;965;290;289;220;36;169;26;37;34;687;320;34;107;253;138;279;890;388;162;168;-83;836;356;361;146;359;268;831;-1.0;-1.0;954.0;359.0;182.0;97;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49449.52734375;15797.8388671875;28786.3671875;2575.07202148438;484.0;351273;584.0;0.0;Calculated values ==>;1567084845.106;368.86;369.66;302.16;302.06;295.16;276.76000000000005;273.955091788801;290.06;275.76000000000005;276.86;276.56;341.86;305.16;276.56;283.86;298.46000000000004;286.96000000000004;301.06;362.16;289.36;289.96000000000004;331.56;321.56;264.86;243.81672145450628;263.56353331371673;273.955091788801;311.96000000000004;8359999.999999999;3560000.0;3610000.0;1460000.0;3590000.0;2680000.0;8309999.999999999;0.0;0.0;0.15899999999999997;0.05983333333333333;0.030333333333333334;0.030333333333333334;0.0;15797.8388671875;28786.3671875;2575.07202148438;49449.52734375;511212.90773570194;512728.7095794549;276738.3515593492;276319.0572963185;252115.58787536365;430412.23801567365;455152.65811648633;453301.1964908744;471301.5102264595;524846.4967281502;486194.61355876754;452919.762561323;461936.79896554793;466780.0534477276;451592.06498555734;271987.53779597004;502111.7016671034;454161.71719194663;455011.60331462673;245015.67932991832;203202.34940748036;459521.6927525058;198751.42524521827;276738.3515593492;272.6880924020419;5623729.347152439;2522073.311616263;332523.7473411878;2100031.3191121807;0;271;258;6;60;60;57;21;178;190;2144941711339.4695;826094702875.0233;1628954612394.8518;40473.413628059316;15602.754339186038;-0.0;5407.621969910085;7559831.706141156;1465779.8597460783;0.0;1244815.0876637797;1.3037474797185515;0.20695791213104922
9980;2019-08-29 15:21:45.087;948;955;292;291;225;35;181;26;44;35;678;319;41;109;254;141;279;877;387;170;180;-88;834;355;361;139;359;270;829;-2.0;-1.0;1074.0;296.0;189.0;92;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49152.73828125;15823.11328125;28477.46484375;2647.435546875;481.0;351274;582.0;0.0;Calculated values ==>;1567084905.087;367.96000000000004;368.66;302.36;302.26000000000005;295.66;276.66;273.8482719121499;291.26000000000005;275.76000000000005;277.56;276.66;340.96000000000004;305.06;277.26000000000005;284.06;298.56;287.26000000000005;301.06;360.86;290.16;291.16;331.36;321.26000000000005;264.36;242.35481222062532;263.82572766246335;273.8482719121499;311.86;8340000.000000001;3550000.0;3610000.0;1390000.0;3590000.0;2700000.0;8290000.000000001;0.0;0.0;0.179;0.04933333333333333;0.0315;0.0315;0.0;15823.11328125;28477.46484375;2647.435546875;49152.73828125;510116.71786516777;511501.2979404932;277733.2766094132;277305.16815292893;253719.36691513835;430477.46260093397;456832.62271452433;453846.5949541808;472326.8440106818;523760.8756863007;485858.2004944427;453465.59988136275;461873.7104838807;466909.46258657274;452201.2192164777;272103.7461190579;500399.61630168965;455293.5464013049;456693.4984895324;244179.05427248686;201948.4348523538;460091.41252948507;199066.18048241947;277733.2766094132;272.80883673491644;5624550.77249816;2522336.7361064195;332567.25445593486;2100508.3665991263;0;271;258;6;60;60;57;21;178;190;2145158242749.2766;826180175799.9473;1629115961284.7083;45605.69419044528;12877.244780988569;-0.0;5637.246989223754;7560548.804885804;1466017.1179163153;0.0;1244907.0990921753;1.365769943086429;0.20906962609123497
9981;2019-08-29 15:22:45.127;941;949;295;295;227;35;185;26;50;35;680;317;47;110;254;142;279;874;381;177;185;-96;830;356;362;139;360;271;824;-2.0;-1.0;1177.0;313.0;197.0;93;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49038.16796875;15768.1015625;28269.76171875;2665.0283203125;480.0;351275;578.0;0.0;Calculated values ==>;1567084965.127;367.26;368.06000000000006;302.66;302.66;295.86;276.66;273.955091788801;291.66;275.76000000000005;278.16;276.66;341.16;304.86;277.86;284.16;298.56;287.36;301.06;360.56000000000006;290.86;291.66;330.96000000000004;321.16;263.56;242.35481222062532;263.95629194202945;273.955091788801;311.26000000000005;8300000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;2710000.0;8240000.000000001;0.0;0.0;0.19616666666666666;0.05216666666666667;0.03283333333333333;0.03283333333333333;0.0;15768.1015625;28269.76171875;2665.0283203125;49038.16796875;509463.663123792;511072.6989518034;279434.83936740155;279434.83936740155;254503.76892738589;430412.23801567365;457224.88438570796;454436.48941620206;472326.8440106818;523886.9219665192;485525.0011034966;454056.57264714385;461842.308832779;466767.0802831461;452168.8677412129;272339.6532978157;500409.449234848;456109.75032730796;457224.88438570796;242505.85365607988;201530.46850934727;459281.71779846883;199231.90679558227;279434.83936740155;272.8786940772752;5625369.575558009;2522600.1717377454;332611.55450199737;2100981.575417762;0;271;258;6;60;60;57;21;178;190;2145375287350.0005;826263631400.2256;1629278369485.25;50062.632290744914;13565.931807317249;-0.0;5837.439811434394;7561346.572433177;1466237.62462849;0.0;1245002.78523076;1.4874026324137175;0.2241386614746682
9982;2019-08-29 15:23:45.128;935;944;299;298;229;37;185;28;55;36;684;317;53;113;254;144;279;872;375;181;184;-102;834;358;363;139;361;275;829;-2.0;-1.0;1368.0;188.0;201.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49652.7890625;15896.7216796875;28799.353515625;2708.87280273438;478.0;351276;575.0;0.0;Calculated values ==>;1567085025.128;366.66;367.56000000000006;303.06;302.96000000000004;296.06;276.86;274.1680685717883;291.66;275.96000000000004;278.66;276.76000000000005;341.56000000000006;304.86;278.46000000000004;284.46000000000004;298.56;287.56;301.06;360.36;291.26000000000005;291.56;330.66;320.96000000000004;262.96000000000004;242.35481222062532;264.4750485637546;274.1680685717883;310.66;8340000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2750000.0;8290000.000000001;0.0;0.0;0.228;0.03133333333333333;0.033499999999999995;0.033499999999999995;0.0;15896.7216796875;28799.353515625;2708.87280273438;49652.7890625;508288.1358135021;509966.3018278072;280829.6412943171;280375.87412147905;254972.49017538084;430280.9020939914;457061.7909713768;454393.4055857452;472424.9728513876;523979.84191224456;485067.3830032277;454138.7677080995;461596.2338909147;466624.4334453391;452104.5419279228;272103.7461190579;499669.12795715657;456504.1082933979;456922.6038781957;241250.99604349316;200694.54348549087;458673.08712974;200834.88401238344;280829.6412943171;273.51934789784156;5626192.01390602;2522864.049662337;332656.33775767713;2101457.15930374;0;271;258;6;60;60;57;21;178;190;2145592790974.7378;826347032790.1249;1629442172215.0522;57811.34291872648;8078.930364343838;-0.0;5899.114246559932;7562245.537208;1466418.0014859335;0.0;1245100.5914778688;1.514385956769492;0.2126391822146146
9983;2019-08-29 15:24:45.098;931;941;302;301;233;39;182;29;57;37;688;317;55;116;254;146;279;874;384;184;182;-104;829;360;365;141;363;279;823;-2.0;-1.0;1561.0;219.0;202.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49620.453125;15905.9248046875;28676.763671875;2735.35864257812;476.0;351277;572.0;0.0;Calculated values ==>;1567085085.098;366.26;367.26;303.36;303.26000000000005;296.46000000000004;277.06;274.38016830617;291.36;276.06;278.86;276.86;341.96000000000004;304.86;278.66;284.76000000000005;298.56;287.76000000000005;301.06;360.56000000000006;291.56;291.36;330.36;320.76000000000005;262.76000000000005;242.77792619122317;264.9883086891361;274.38016830617;311.56;8290000.000000001;3600000.0;3650000.0;1410000.0;3629999.9999999995;2790000.0;8230000.0;0.0;0.0;0.26016666666666666;0.0365;0.033666666666666664;0.033666666666666664;0.0;15905.9248046875;28676.763671875;2735.35864257812;49620.453125;508140.0844107058;510039.68364090857;282764.83868860645;282287.02571115637;256446.44979940794;430148.3826014536;456314.320352256;453968.971486645;472260.1919623333;524073.9901141681;484607.4929627992;453712.1449166427;461350.2463411014;466338.3406344101;452040.7222059545;272399.3754070709;500498.8809108461;456594.54110271874;456314.320352256;239996.17471937067;199858.6285646581;458155.62905077194;201284.1234050875;282764.83868860645;273.704295475414;5627018.877286134;2523128.939205473;332701.6836687787;2101935.887463376;0;271;258;6;60;60;57;21;178;190;2145811081774.842;826430990790.1649;1629608289115.1316;65740.17464255186;9375.809956067482;-0.0;5842.832549342867;7563274.618390178;1466563.384927255;0.0;1245198.3921097696;1.7109500936105533;0.248148036367845
9984;2019-08-29 15:25:45.088;925;934;299;299;234;40;180;30;55;38;690;318;55;119;253;146;279;868;387;185;180;-102;822;362;368;149;365;282;816;-3.0;-1.0;1354.0;333.0;216.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49018.609375;15806.126953125;28418.18359375;2716.55590820312;474.0;351278;568.0;0.0;Calculated values ==>;1567085145.088;365.66;366.56000000000006;303.06;303.06;296.56;277.16;274.5913991737795;291.16;276.16;278.66;276.96000000000004;342.16;304.96000000000004;278.66;285.06;298.46000000000004;287.76000000000005;301.06;359.96000000000004;291.66;291.16;329.96000000000004;320.56;262.96000000000004;244.42749628697553;265.3697278774862;274.5913991737795;311.86;8220000.0;3620000.0000000005;3679999.9999999995;1490000.0;3650000.0;2820000.0;8159999.999999999;0.0;0.0;0.22566666666666665;0.0555;0.036000000000000004;0.036000000000000004;0.0;15806.126953125;28418.18359375;2716.55590820312;49018.609375;507879.7065752653;509639.75010658154;281977.9561193087;281977.9561193087;257014.9197865854;430014.67791919125;455534.08488986484;453196.31796603906;471299.48975746526;524041.7090854791;484372.2984088008;453196.31796603906;461257.9156884631;465920.2808716204;451686.7665824193;272826.1472483972;500254.2915955009;456240.3270666567;455534.08488986484;238323.1353838712;199022.72361097817;457091.1221394379;200736.77386686878;281977.9561193087;273.4982784776157;5627840.732475067;2523393.1622589803;332747.1087179389;2102411.5993921272;0;271;258;6;60;60;57;21;178;190;2146030945124.877;826517976290.1787;1629776561065.1584;56971.70378504609;14227.666329127585;-0.0;6248.020635740021;7564297.046944073;1466760.0477803904;0.0;1245299.1324268098;1.649892654283022;0.2509230470776585
9985;2019-08-29 15:26:45.159;917;926;299;298;232;44;177;31;30;39;682;320;35;126;250;147;279;863;383;185;177;-100;830;366;371;143;369;287;824;-1.0;-1.0;1602.0;506.0;228.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;50207.66796875;15966.7119140625;28574.458984375;3694.67138671875;472.0;351279;564.0;0.0;Calculated values ==>;1567085205.159;364.86;365.76;303.06;302.96000000000004;296.36;277.56;275.0112864084945;290.86;276.26000000000005;276.16;277.06;341.36;305.16;276.66;285.76000000000005;298.16;287.86;301.06;359.46000000000004;291.66;290.86;329.56;320.36;263.16;243.1966462407574;265.9988726020314;275.0112864084945;311.46000000000004;8300000.0;3660000.0;3710000.0;1430000.0;3690000.0;2870000.0;8240000.000000001;0.0;0.0;0.267;0.08433333333333333;0.038;0.038;0.0;15966.7119140625;28574.458984375;3694.67138671875;50207.66796875;506073.1655828661;507853.0817738767;281258.0782910911;280795.9678738013;256091.36599266395;429743.705733735;454601.832099955;448999.1743209421;472193.81962526246;522809.2781791366;484016.4724928141;449672.175819058;461353.08793271985;464945.2602709624;451119.8406210487;272339.6532978157;498802.34274195344;455742.5497251531;454601.832099955;236650.15891445865;198186.82848740023;458249.5099368314;201234.8364185194;281258.0782910911;273.7114543476081;5628668.596599025;2523658.249231087;332800.598833764;2102887.100089957;0;271;258;6;60;60;57;21;178;191;2146252907469.3625;826605679949.9755;1629947463059.7622;66153.07821994685;21674.904133377648;-0.0;6587.0626447368295;7565324.30093889;1467059.5899061202;0.0;1245406.2180220813;1.9573628348792396;0.3058744181187542
9986;2019-08-29 15:27:45.150;912;921;304;303;234;47;161;33;8;40;674;321;13;122;247;147;279;864;372;182;161;-96;848;369;374;144;372;282;838;-2.0;-1.0;1370.0;461.0;223.0;98;0;1;1;1;0;1;0;1;0;1;1;1;0;0;64575.046875;29850.419921875;29253.021484375;3609.40112304688;470.0;351280;561.0;0.0;Calculated values ==>;1567085265.15;364.36;365.26;303.56;303.46000000000004;296.56;277.86;275.3239800832674;289.26000000000005;276.46000000000004;273.96000000000004;277.16;340.56000000000006;305.26000000000005;274.46000000000004;285.36;297.86;287.86;301.06;359.56000000000006;291.36;289.26000000000005;329.26000000000005;320.16;263.56;243.40439225979637;265.3697278774862;275.3239800832674;310.36;8480000.0;3690000.0;3740000.0;1440000.0;3720000.0000000005;2820000.0;8380000.0;0.0;0.0;0.22833333333333333;0.07683333333333334;0.03716666666666667;0.03716666666666667;0.0;29850.419921875;29253.021484375;3609.40112304688;64575.046875;503817.3399882857;505964.8149213428;282353.5465366682;281893.9243576717;256258.8261745388;429537.3511455088;451756.1201451815;446952.5650707906;472160.7387857882;522381.2049925884;484705.775169708;447632.82512284874;461625.8051437737;464106.2147632996;450580.12721338694;271313.27328610595;497675.1379095314;454811.2278571383;451756.1201451815;235395.46725036926;197350.94305643384;458501.9317677722;201920.7430842769;282353.5465366682;273.9935373922316;5629624.975747126;2524040.001392755;332861.45697476604;2103368.9234775887;0;272;258;6;60;60;57;21;178;191;2146476373945.016;826691767035.2273;1630118137455.2615;55948.93268692062;19713.98799718189;-0.0;6296.128985783077;7566341.665071909;1467404.4456054352;0.0;1245513.56184866;1.306894192072344;0.1994055315821944
9987;2019-08-29 15:28:45.130;915;926;308;307;244;49;156;36;-7;42;672;322;-5;86;245;152;279;870;368;177;155;-91;886;370;375;144;372;268;874;-2.0;-1.0;1693.0;389.0;223.0;0;13;1;1;1;0;1;0;0;1;1;1;1;0;0;71783.4140625;28669.876953125;37436.34765625;3493.1064453125;468.0;351281;557.0;0.0;Calculated values ==>;1567085325.13;364.66;365.76;303.96000000000004;303.86;297.56;278.06;275.4277932560699;288.76000000000005;276.76000000000005;272.46000000000004;277.36;340.36;305.36;272.66;281.76000000000005;297.66;288.36;301.06;360.16;290.86;288.66;328.86;319.96000000000004;264.06;243.40439225979637;263.56353331371673;275.4277932560699;309.96000000000004;8860000.0;3700000.0;3750000.0;1440000.0;3720000.0000000005;2680000.0;8740000.0;0.0;0.0;0.2821666666666667;0.06483333333333334;0.03716666666666667;0.03716666666666667;0.0;28669.876953125;37436.34765625;3493.1064453125;71783.4140625;500965.23204842844;503622.8067272654;281244.30871679494;280821.44432805607;258229.00593503192;429467.9694778635;450836.186814913;447590.9630677198;472358.32031004626;523303.49078840454;486413.03397966555;447856.3642769757;459394.54653447325;463839.0881605574;451140.24005228723;269399.6691240831;495273.1207750643;453920.30942875793;450687.0648884799;233722.59852315116;196515.0671798046;459013.6026161584;203125.08220451308;281244.30871679494;274.4675117556691;5630760.917481797;2524527.507977155;332920.6248086668;2103924.4829723565;0;272;258;6;60;60;58;21;178;191;2146700999045.0876;826778138235.2548;1630283082455.314;68980.12271690149;16590.10574002167;-0.0;6297.622437714291;7567382.3935087845;1467706.8788753033;0.0;1245618.4747945797;1.3199530728600324;0.19264831966474794
9988;2019-08-29 15:29:45.141;935;947;304;303;248;46;152;39;-4;44;666;323;-6;70;246;155;279;883;377;176;152;-87;872;368;374;144;371;261;858;-2.0;-2.0;1237.0;243.0;224.0;24;23;1;1;1;0;1;0;0;1;1;1;1;0;0;71453.53125;28215.447265625;37852.19140625;3446.56030273438;466.0;351282;554.0;0.0;Calculated values ==>;1567085385.141;366.66;367.86;303.56;303.46000000000004;297.96000000000004;277.76000000000005;275.2199585193972;288.36;277.06;272.76000000000005;277.56;339.76;305.46000000000004;272.56;280.16;297.76000000000005;288.66;301.06;361.46000000000004;290.76000000000005;288.36;328.56;319.76000000000005;264.46000000000004;243.40439225979637;262.63441904999945;275.2199585193972;310.86;8720000.0;3679999.9999999995;3740000.0;1440000.0;3710000.0;2610000.0;8580000.0;0.0;0.0;0.20616666666666666;0.0405;0.037333333333333336;0.037333333333333336;0.0;28215.447265625;37852.19140625;3446.56030273438;71453.53125;505103.78544841503;508000.38368595554;280729.36924104806;280299.15476339165;260062.26060761596;429606.4342157736;450419.8278669498;449286.2025513791;472555.8254779879;523249.9974241765;487309.2794421442;449026.7350575672;458554.57631565107;464120.4795009538;451936.91700112884;270069.576152201;498685.1751029677;453946.8439432138;450419.8278669498;232467.98657752166;195679.20071851107;459422.3117561734;202944.3374493636;280729.36924104806;274.3880783281738;5631954.777525324;2525001.6392531306;332978.46596709016;2104552.0024878434;0;272;258;6;60;60;58;21;178;191;2146925740239.7805;826864554075.1367;1630441811550.097;50787.48118853219;10387.357959425795;-0.0;6335.110455366998;7568380.639851582;1467931.732288061;0.0;1245723.7668685534;0.9711677700261431;0.13995783634591386
9989;2019-08-29 15:30:45.141;954;966;307;306;252;43;147;40;15;44;656;324;10;70;247;155;279;893;378;176;147;-86;860;366;371;140;368;254;847;-1.0;0.0;1415.0;165.0;222.0;39;20;0;1;1;0;1;0;0;1;1;1;1;0;0;70876.125;27693.099609375;37995.5234375;3370.43090820312;463.0;351283;551.0;0.0;Calculated values ==>;1567085445.141;368.56000000000006;369.76;303.86;303.76000000000005;298.36;277.46000000000004;275.0112864084945;287.86;277.16;274.66;277.56;338.76;305.56;274.16;280.16;297.86;288.66;301.06;362.46000000000004;290.76000000000005;287.86;328.26000000000005;319.46000000000004;264.56;242.56692532238324;261.6868853414304;275.0112864084945;310.96000000000004;8600000.0;3660000.0;3710000.0;1400000.0;3679999.9999999995;2540000.0;8470000.0;0.0;0.0;0.23583333333333334;0.0275;0.037000000000000005;0.037000000000000005;0.0;27693.099609375;37995.5234375;3370.43090820312;70876.125;508832.5698205189;511582.8446321984;282954.81161794654;282497.72188169335;261795.47072234435;429743.705733735;450217.65557552484;452946.7398629683;473079.08457772195;522790.9915165041;488197.20092923974;452321.4886820454;459659.3354583398;464694.4733131785;452289.45172749745;270675.2267324498;501139.78206905077;454458.4552684664;450217.65557552484;231213.40812182956;194425.4183739577;460140.37922766;203230.8060264171;282954.81161794654;274.4899794704246;5633140.857994074;2525467.5438104225;333035.27422718133;2105184.066778208;0;272;258;6;60;60;58;21;178;191;2147149240239.7805;826949754075.1367;1630596311550.097;58891.34106311999;7065.01326303418;-0.0;6188.725226430398;7569294.6300370125;1468077.1687149147;0.0;1245828.1321659016;1.044686763295568;0.14594291814923924
9990;2019-08-29 15:31:45.111;958;967;307;306;252;40;141;36;31;43;648;325;27;91;249;156;279;882;385;180;141;-86;810;361;366;135;363;269;799;-2.0;-1.0;1119.0;191.0;213.0;31;6;100;1;0;0;1;0;0;1;1;1;1;0;0;56504.6640625;15400.1083984375;35242.71875;3538.77172851562;461.0;351284;548.0;0.0;Calculated values ==>;1567085505.111;368.96000000000004;369.86;303.86;303.76000000000005;298.36;277.16;274.4858918419099;287.26000000000005;276.76000000000005;276.26000000000005;277.46000000000004;337.96000000000004;305.66;275.86;282.26000000000005;298.06;288.76000000000005;301.06;361.36;291.16;287.26000000000005;327.96000000000004;319.26000000000005;264.56;241.49495122638035;263.6948088759802;274.4858918419099;311.66;8100000.0;3610000.0;3660000.0;1350000.0;3629999.9999999995;2690000.0;7990000.000000001;0.0;0.0;0.1865;0.03183333333333333;0.0355;0.0355;0.0;15400.1083984375;35242.71875;3538.77172851562;56504.6640625;513446.4179102324;515548.2547955519;288067.6627322409;287489.1675754463;263853.22166279284;430081.6785162784;450234.0644493307;452362.82391837507;473631.01605711324;520748.5369892795;486627.7085826981;451849.7183268412;459847.1156640873;465685.3213544199;453305.55865111935;273596.0407747192;503770.1808533481;455867.4181760276;450234.0644493307;229958.8627652946;193589.57483703562;460902.7397682947;201424.75992271752;288067.6627322409;273.7637970285758;5634201.833816813;2525826.474322292;333092.8221275038;2105794.0803040527;0;272;258;6;60;60;58;21;178;191;2147370229689.886;827032212825.176;1630753133100.1716;46799.948935190136;8260.049025084205;-0.0;5756.907260956686;7570174.950407043;1468204.8137129503;0.0;1245927.6293298753;1.122464203379209;0.16295079621235095
9991;2019-08-29 15:32:48.112;936;939;305;304;245;36;152;30;40;41;652;324;37;110;250;151;279;827;385;184;151;-87;799;357;362;132;359;271;791;-1.0;-1.0;1008.0;411.0;247.0;13;1;100;1;0;0;1;0;0;1;1;1;1;0;0;55231.7890625;15292.1875;34122.73828125;3576.880859375;458.0;351285;545.0;0.0;Calculated values ==>;1567085568.112;366.76;367.06000000000006;303.66;303.56;297.66;276.76000000000005;274.0616903277293;288.36;276.16;277.16;277.26000000000005;338.36;305.56;276.86;284.16;298.16;288.26000000000005;301.06;355.86;291.56;288.26000000000005;327.66;318.96000000000004;264.46000000000004;240.83765695389522;263.95629194202945;274.0616903277293;311.66;7990000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3590000.0;2710000.0;7909999.999999999;0.0;0.0;0.168;0.0685;0.04116666666666667;0.04116666666666667;0.0;15292.1875;34122.73828125;3576.880859375;55231.7890625;511314.78948465775;512378.7450929759;287981.50078083435;287389.6858276306;261726.3141773878;430346.717906069;452556.39140135556;453166.0537454821;473824.5983165287;520997.6583221372;486292.3731606251;452782.62450223195;461842.308832779;466391.21630984533;453283.0443037091;274349.6450668433;496573.4813671074;457086.03604400606;452411.93249857856;228704.35009887922;192335.8262164488;461256.5825046052;198594.27538261618;287981.50078083435;272.6297503422299;5635179.543299484;2526095.036173913;333155.0850758613;2106401.037686469;0;272;258;6;60;60;58;21;178;191;2147599553329.622;827116319160.0792;1630923235799.9758;42768.05876496148;17992.368037856246;-0.0;6769.052772380471;7570958.6829135185;1468434.526008156;0.0;1246037.2332197577;1.2743381261402063;0.20093012089420673
9992;2019-08-29 15:33:45.113;919;923;307;306;242;34;138;28;46;39;664;322;43;115;252;147;279;823;385;183;138;-89;804;354;359;131;356;272;796;122.0;-1.0;1114.0;350.0;254.0;1;1;100;1;0;0;1;0;0;1;1;1;1;0;0;55237.1328125;15393.505859375;33916.37109375;3598.68579101562;455.0;351286;543.0;0.0;Calculated values ==>;1567085625.113;365.06000000000006;365.46000000000004;303.86;303.76000000000005;297.36;276.56;273.7412296467126;286.96000000000004;275.96000000000004;277.76000000000005;277.06;339.56000000000006;305.36;277.46000000000004;284.66;298.36;287.86;301.06;355.46000000000004;291.46000000000004;286.96000000000004;327.46000000000004;318.66;264.26000000000005;240.61611355647437;264.08650396036035;273.7412296467126;311.66;8040000.000000001;3540000.0;3590000.0;1310000.0;3560000.0;2720000.0;7959999.999999999;0.02033333333333333;0.0;0.18566666666666667;0.058333333333333334;0.042333333333333334;0.06266666666666666;0.0;15393.505859375;33916.37109375;3598.68579101562;55237.1328125;508546.21818202134;509768.46586927417;288477.9410336206;287887.103056997;260464.86974757383;430542.39183029096;451056.49885298626;453758.9345247691;473759.9231585776;522155.7116679477;485959.7653266477;453376.6336760692;462293.83084617427;467077.56566689035;453232.9421065612;274000.990063727;495516.02144224214;457435.97357383126;451056.49885298626;227868.02628245065;191082.09718829524;461208.3637177502;198677.05837464193;259340.42059639882;272.6502775287794;5636054.104272788;2526337.9688412677;333211.89264171117;2106939.6900848793;0;272;258;6;60;60;58;21;178;191;2147805041934.3608;827191275474.9839;1631077993514.779;47360.20167187361;15314.326145014647;-0.0;12014.207570746144;7571672.21082555;1468698.2086293648;0.0;1246185.9366394044;1.4116568569216301;0.2054335090416127
9993;2019-08-29 15:34:45.113;910;917;303;302;244;36;130;28;51;37;677;320;48;117;252;143;279;829;386;177;129;-93;787;357;363;128;359;269;778;-2.0;-2.0;1286.0;416.0;248.0;6;1;100;1;0;0;1;0;0;1;1;1;1;0;0;54047.234375;15085.1533203125;33248.23828125;3569.85375976562;455.0;351287;541.0;0.0;Calculated values ==>;1567085685.113;364.16;364.86;303.46000000000004;303.36;297.56;276.76000000000005;274.0616903277293;286.16;275.96000000000004;278.26000000000005;276.86;340.86;305.16;277.96000000000004;284.86;298.36;287.46000000000004;301.06;356.06000000000006;290.86;286.06;327.26000000000005;318.66;263.86;239.943914813709;263.6948088759802;274.0616903277293;311.76000000000005;7870000.0;3570000.0000000005;3629999.9999999995;1280000.0;3590000.0;2690000.0;7780000.0;0.0;0.0;0.21433333333333332;0.06933333333333333;0.04133333333333333;0.04133333333333333;0.0;15085.1533203125;33248.23828125;3569.85375976562;54047.234375;508721.5361642472;510436.3214499111;288658.60667800304;288026.83460268873;261958.55634813593;430346.717906069;449147.6275590263;454899.8186926762;473953.8206284208;523737.97200429713;486081.23777619976;454522.18011340883;462985.2082288914;466650.54303335864;452136.64181641565;275232.437832932;498075.7016223841;455943.89776123053;448998.212695669;227031.71669481136;191082.09718829524;461263.9359376723;199132.8424807699;288658.60667800304;272.84362219791774;5636964.807332684;2526591.957667765;333271.63047130103;2107499.3951630043;0;272;258;6;60;60;58;21;178;191;2148021641934.3608;827268975474.9839;1631240293514.779;54819.38856808525;18174.422479678564;-0.0;6627.3703820635255;7572523.707410883;1468977.2815345707;0.0;1246341.2831223444;1.5340308852662072;0.23917894527755126
9994;2019-08-29 15:35:45.144;899;906;307;307;247;35;129;26;55;37;688;322;52;120;252;146;279;816;383;172;129;-96;791;355;360;133;357;269;783;-2.0;-1.0;1407.0;256.0;250.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;53505.1484375;15145.205078125;33369.91796875;2688.95141601562;454.0;351288;539.0;0.0;Calculated values ==>;1567085745.144;363.06000000000006;363.76;303.86;303.86;297.86;276.66;273.8482719121499;286.06;275.76000000000005;278.66;276.86;341.96000000000004;305.36;278.36;285.16;298.36;287.76000000000005;301.06;354.76;290.36;286.06;327.06;318.56;263.56;241.05796691057077;263.6948088759802;273.8482719121499;311.46000000000004;7909999.999999999;3550000.0;3600000.0;1330000.0;3570000.0000000005;2690000.0;7830000.0;0.0;0.0;0.23450000000000001;0.042666666666666665;0.041666666666666664;0.041666666666666664;0.0;15145.205078125;33369.91796875;2688.95141601562;53505.1484375;506854.0228953021;508504.68710393703;290458.3401786552;290458.3401786552;262804.46446626645;430477.46260093397;449552.1487710988;455401.81048351765;473306.6277234293;524869.9575770139;486299.92235373944;455025.47894782707;463343.8051314933;466935.48835395055;452916.94290649064;274930.51426306297;495717.7556297041;455741.6133297435;449552.1487710988;226195.42121513622;190664.19178205615;460205.92314087;199693.04318528296;290458.3401786552;273.05685045686164;5637861.540264266;2526844.0074801496;333323.814128852;2108054.833294531;0;272;258;6;60;60;58;21;178;191;2148238653999.8572;827347315930.1631;1631401776905.1484;59963.70593143604;11115.21621143838;-0.0;6628.908691351816;7573480.727405558;1469221.4879657219;0.0;1246451.8091905217;1.517610300534654;0.2217011443148455
9995;2019-08-29 15:36:45.124;895;902;309;309;244;30;127;26;58;37;697;322;56;118;253;140;279;822;383;175;127;-95;795;351;356;139;353;271;787;90.0;-1.0;1345.0;294.0;272.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54068.40625;15227.755859375;33582.55078125;2666.21044921875;454.0;351289;537.0;0.0;Calculated values ==>;1567085805.124;362.66;363.36;304.06;304.06;297.56;276.16;273.4187578820637;285.86;275.76000000000005;278.96000000000004;276.86;342.86;305.36;278.76000000000005;284.96000000000004;298.46000000000004;287.16;301.06;355.36;290.66;285.86;326.86;318.56;263.66;242.35481222062532;263.95629194202945;273.4187578820637;311.46000000000004;7950000.0;3510000.0;3560000.0;1390000.0;3529999.9999999995;2710000.0;7870000.0;0.015000000000000001;0.0;0.22416666666666665;0.049;0.04533333333333334;0.060333333333333336;0.0;15227.755859375;33582.55078125;2666.21044921875;54068.40625;505951.7132035653;507612.10891611694;291118.8858036864;291118.8858036864;261551.0975985117;430735.4089219946;449989.71597663057;455444.685413733;472523.0838727012;525637.7375460399;486073.2884860909;455193.29537137283;462805.3225414343;467630.302541127;452759.26288427605;274636.39223766763;496217.9014536864;456820.0577062831;449989.71597663057;225359.1397227605;190664.19178205615;459383.04172519856;198422.4522946825;268072.81117437605;272.53673291684555;5638757.687738183;2527097.031118707;333368.4256022935;2108612.5845552115;0;272;258;6;60;60;58;21;178;191;2148453382399.9255;827428888730.189;1631563722905.2;57615.81725752049;12787.068882095287;-0.0;10975.65325640269;7574460.230155991;1469420.6072796616;0.0;1246598.4649719053;1.5808866643791317;0.2254045967132908
9996;2019-08-29 15:37:45.155;896;905;306;306;233;26;112;25;60;35;697;319;59;119;254;129;279;833;380;176;112;-94;807;346;351;141;348;276;800;306.0;-1.0;1096.0;304.0;290.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54850.81640625;15402.3173828125;34236.29296875;2708.45263671875;454.0;351290;535.0;0.0;Calculated values ==>;1567085865.155;362.76;363.66;303.76000000000005;303.76000000000005;296.46000000000004;275.76000000000005;272.8767566201714;284.36;275.66;279.16;276.66;342.86;305.06;279.06;285.06;298.56;286.06;301.06;356.46000000000004;290.76000000000005;284.36;326.66;318.56;263.76000000000005;242.77792619122317;264.60387354146746;272.8767566201714;311.16;8070000.0;3460000.0;3510000.0;1410000.0;3479999.9999999995;2760000.0;8000000.0;0.051000000000000004;0.0;0.18266666666666667;0.050666666666666665;0.04833333333333333;0.09933333333333333;0.0;15402.3173828125;34236.29296875;2708.45263671875;54850.81640625;505060.1563907347;506927.0447115378;287359.62261990947;287359.62261990947;257268.07670717977;431051.2098666511;448703.1982545694;454859.9878152477;472063.34231996303;525242.8210953965;485173.39397235087;454732.9756511011;462172.28931673465;468458.59192250733;452072.2041487345;273796.74499857746;496610.69965629;457771.0809724508;448703.1982545694;224522.8720964353;190664.19178205615;459174.3415168904;197037.10318108852;240985.98008923966;271.9640656373561;5639665.81688322;2527352.4136081105;333413.23760217807;2109178.0335833086;0;272;258;6;60;60;58;21;178;191;2148665591984.568;827512932130.0475;1631727907689.9236;47095.64692650641;13281.620075680628;-0.0;20633.243671089418;7575333.276530415;1469637.9585941322;0.0;1246862.008539719;1.5475655375624797;0.20164357128889332
9997;2019-08-29 15:38:45.135;902;913;302;302;218;24;88;22;62;33;694;318;61;121;255;117;279;846;380;169;88;-94;831;343;349;142;346;278;824;686.0;-1.0;1052.0;381.0;286.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56169.203125;15863.4375;35246.85546875;2725.927734375;453.0;351291;533.0;0.0;Calculated values ==>;1567085925.135;363.36;364.46000000000004;303.36;303.36;294.96000000000004;275.56;272.5487779782249;281.96000000000004;275.36;279.36;276.46000000000004;342.56000000000006;304.96000000000004;279.26000000000005;285.26000000000005;298.66;284.86;301.06;357.76;290.06;281.96000000000004;326.46000000000004;318.46000000000004;263.76000000000005;242.98782864720522;264.86050150153983;272.5487779782249;311.16;8309999.999999999;3429999.9999999995;3490000.0;1420000.0;3460000.0;2780000.0;8240000.000000001;0.11433333333333334;0.0;0.1753333333333333;0.0635;0.04766666666666666;0.162;0.0;15863.4375;35246.85546875;2725.927734375;56169.203125;503842.7772510324;506014.49333919684;282671.6088427903;282671.6088427903;251708.94145820342;431237.1583312671;445487.4048184529;454777.63015720475;471734.03124744946;524774.3692881654;484833.3571440621;454650.1987343439;462112.1018146646;468863.2366263411;450894.22187345545;272280.2324868742;496293.9272389781;457139.37240711367;445487.4048184529;223686.61821467688;190246.288480595;459018.81840263616;196250.15656999752;221678.69088071637;271.6368316049275;5640590.675323999;2527612.874716231;333458.50900978385;2109756.8668117262;0;272;258;6;60;60;58;21;178;191;2148875521984.6348;827597803830.0745;1631894052289.9763;45328.48370229033;16685.810026372557;-0.0;36257.01165791332;7576103.220885537;1469887.603935534;0.0;1247335.9359724578;1.8253752604307885;0.21825806167445702
9998;2019-08-29 15:39:48.125;912;923;300;299;214;29;88;22;53;31;693;317;55;121;251;117;279;857;377;151;87;-93;831;348;353;143;352;280;826;-1.0;-1.0;1499.0;447.0;246.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49672.4453125;15917.8203125;28907.65625;2745.95678710938;453.0;351292;532.0;0.0;Calculated values ==>;1567085988.125;364.36;365.46000000000004;303.16;303.06;294.56;276.06;273.0942459734351;281.96000000000004;275.36;278.46000000000004;276.26000000000005;342.46000000000004;304.86;278.66;285.26000000000005;298.26000000000005;284.86;301.06;358.86;288.26000000000005;281.86;326.36;318.46000000000004;263.86;243.1966462407574;265.11578078379944;273.0942459734351;310.86;8309999.999999999;3479999.9999999995;3529999.9999999995;1430000.0;3520000.0000000005;2800000.0;8259999.999999999;0.0;0.0;0.24983333333333332;0.0745;0.041;0.041;0.0;15917.8203125;28907.65625;2745.95678710938;49672.4453125;505275.31434826064;507261.91976474546;281547.8330285931;281084.826155011;250434.40613975708;430925.7729439634;444693.63207527733;453282.67775324726;471403.80223619274;524511.9640297332;484492.16178920155;453540.67361991486;461808.3400461532;467515.3410838486;449988.85557520477;272280.2324868742;497737.3691714872;453971.4261804918;444538.98879595374;223268.49639005636;190246.288480595;458965.0568709534;197006.74103959533;281547.8330285931;271.959857974352;5641516.642745677;2527890.9165814966;333506.38039951446;2110318.129685862;0;272;258;6;60;61;58;21;178;191;2149096616884.6682;827687564580.088;1632069794390.003;64026.27152229404;19515.894529436177;-0.0;6682.637386461786;7577059.923112292;1470204.3185703;0.0;1247711.5982632514;1.8966172991912356;0.2888420762277628
9999;2019-08-29 15:40:45.076;923;934;303;302;218;33;122;23;31;31;691;317;36;119;247;121;280;868;382;145;121;-92;849;353;358;143;356;281;845;-2.0;-1.0;1466.0;348.0;238.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;50472.95703125;16181.333984375;29406.376953125;2752.96240234375;453.0;351293;530.0;0.0;Calculated values ==>;1567086045.076;365.46000000000004;366.56000000000006;303.46000000000004;303.36;294.96000000000004;276.46000000000004;273.6339639331285;285.36;275.46000000000004;276.26000000000005;276.26000000000005;342.26;304.86;276.76000000000005;285.06;297.86;285.26000000000005;301.16;359.96000000000004;287.66;285.26000000000005;326.16;318.46000000000004;263.96000000000004;243.1966462407574;265.2429198363724;273.6339639331285;311.36;8490000.0;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;2810000.0;8450000.0;0.0;0.0;0.24433333333333335;0.058;0.03966666666666666;0.03966666666666666;0.0;16181.333984375;29406.376953125;2752.96240234375;50472.95703125;505318.1924206639;507229.1084607789;281311.40148041584;280866.7465909732;251109.2065302571;430607.02586249536;448882.6159333553;450229.75375902606;471403.80223619274;524225.1576745284;484376.68615697115;450890.18359240674;461411.13958464895;466432.15063586115;449658.1393236066;271636.267018238;497630.63170439383;452248.7053272065;448733.74386293045;222432.26289678228;190246.288480595;459067.1386052814;198817.17673317686;281311.40148041584;272.701751906241;5642308.778968788;2528144.8164336584;333549.8760865453;2110779.3855891265;0;272;258;6;60;61;58;21;178;191;2149299077689.58;827769004510.0526;1632229541944.9333;61428.472986649154;15094.497788582064;-0.0;6641.086247839746;7578052.252716656;1470478.0819664174;0.0;1247816.9870666356;1.7203744026983754;0.25822535713206524
10000;2019-08-29 15:41:45.117;931;942;304;304;227;35;131;25;12;32;690;318;17;113;244;128;280;879;384;147;130;-91;853;356;361;142;359;282;848;-1.0;-1.0;1323.0;225.0;225.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;50773.97265625;16156.8935546875;29552.6484375;2774.32446289062;452.0;351294;529.0;0.0;Calculated values ==>;1567086105.117;366.26;367.36;303.56;303.56;295.86;276.66;273.955091788801;286.26000000000005;275.66;274.36;276.36;342.16;304.96000000000004;274.86;284.46000000000004;297.56;285.96000000000004;301.16;361.06000000000006;287.86;286.16;326.06;318.36;264.06;242.98782864720522;265.3697278774862;273.955091788801;311.56;8530000.0;3560000.0;3610000.0;1420000.0;3590000.0;2820000.0;8480000.0;0.0;0.0;0.2205;0.0375;0.0375;0.0375;0.0;16156.8935546875;29552.6484375;2774.32446289062;50773.97265625;506128.9261472484;508116.9729767402;281514.09939505515;281514.09939505515;253757.37420829912;430412.23801567365;449664.84639329417;447497.10772409773;471635.3862721799;524041.7090854791;484372.2984088008;448174.05512744654;460519.72208869155;465610.7510579218;450136.39457118494;271417.77572691423;498990.704469224;452009.00334685703;449516.5683920647;222014.15119762826;189828.38726562503;459324.4166568135;200182.87369346074;281514.09939505515;273.2543053078443;5643153.079929664;2528414.4858119646;333595.9682853483;2111271.046540656;0;272;258;6;60;61;58;21;178;191;2149514925085.0396;827854562935.2347;1632398557360.293;54532.788603755456;9717.80786112573;-0.0;6300.092587387859;7579019.256900263;1470684.9924729015;0.0;1247924.9039166495;1.455137434586339;0.21176412124121938
10001;2019-08-29 15:42:45.077;933;943;303;302;230;38;150;27;12;33;690;320;12;105;240;135;280;883;383;152;149;-90;847;359;364;140;363;284;842;-2.0;-2.0;1334.0;186.0;220.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;50556.96484375;16178.8125;29366.20703125;2802.12817382812;452.0;351295;527.0;0.0;Calculated values ==>;1567086165.077;366.46000000000004;367.46000000000004;303.46000000000004;303.36;296.16;276.96000000000004;274.27422755570615;288.16;275.86;274.36;276.46000000000004;342.16;305.16;274.36;283.66;297.16;286.66;301.16;361.46000000000004;288.36;288.06;325.86;318.36;264.16;242.56692532238324;265.62235894841564;274.27422755570615;311.46000000000004;8470000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;2840000.0;8420000.0;0.0;0.0;0.22233333333333333;0.031000000000000003;0.03666666666666667;0.03666666666666667;0.0;16178.8125;29366.20703125;2802.12817382812;50556.96484375;506919.14448969805;508755.2066946405;281557.5898348373;281108.41971452715;254870.9163041159;430214.79039162316;451914.6166339385;447117.2211587257;471998.58498376724;523881.93513733405;484363.8160393441;447117.2211587257;459215.25007850735;464503.06872351485;450618.06980366615;271747.03515448933;500117.36218132376;452205.3545344903;451768.9547489059;221177.93781777218;189828.38726562503;459735.20326503087;201257.43050176706;281557.5898348373;273.6894099839126;5643996.941456359;2528683.770385376;333642.4077435401;2111761.709674282;0;272;258;6;60;61;58;21;178;191;2149732280084.3135;827939106534.9524;1632568244159.7263;54662.826789397135;8012.810955661179;-0.0;6241.083380182516;7579928.613716528;1470832.649125777;0.0;1248029.3440428306;1.4254557796385203;0.20368489153449335
