;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10002;2019-08-29 15:43:45.147;932;942;304;303;241;40;161;30;34;35;692;319;28;83;235;140;280;884;387;160;160;-90;915;359;364;138;362;268;909;-2.0;-1.0;1609.0;226.0;246.0;100;100;0;1;0;1;1;0;1;0;1;1;0;0;0;65503.98828125;29221.29296875;31750.75;2632.40673828125;451.0;351296;526.0;0.0;Calculated values ==>;1567086225.147;366.36;367.36;303.56;303.46000000000004;297.26000000000005;277.16;274.27422755570615;289.26000000000005;276.16;276.56;276.66;342.36;305.06;275.96000000000004;281.46000000000004;296.66;287.16;301.16;361.56000000000006;289.16;289.16;325.76000000000005;318.26000000000005;264.16;242.14157278889297;263.56353331371673;274.27422755570615;311.86;9150000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2680000.0;9090000.0;0.0;0.0;0.26816666666666666;0.03766666666666666;0.041;0.041;0.0;29221.29296875;31750.75;2632.40673828125;65503.98828125;500990.729787807;502997.57292288216;277360.4143318578;276980.54151853727;256219.33007172335;430214.79039162316;453504.26709067414;452919.762561323;472458.26935960614;525360.4182431995;486085.3553367637;452153.6674001687;459028.25162606797;463990.4146581629;451347.78323759936;268459.3676988174;494201.86895398534;453360.68676331674;453360.68676331674;220759.83610629753;189410.48811896544;460042.8137205575;201228.98417066707;277360.4143318578;273.6782699952413;5644965.244438878;2529062.5459886123;333687.74837036006;2112271.611843637;0;272;259;6;60;61;58;21;178;191;2149950934884.9382;828022603835.191;1632734037360.2002;67495.0770717609;9748.654246379205;-0.0;7216.011169689817;7580947.783897904;1470980.8340171291;0.0;1248141.6173305975;1.3278904679917887;0.19225558031829526
10003;2019-08-29 15:44:45.108;956;969;303;302;237;46;154;33;52;37;685;317;48;74;230;146;280;900;386;164;154;-91;895;368;374;138;372;257;886;-2.0;-1.0;1740.0;311.0;201.0;100;100;0;1;0;1;1;0;1;0;1;1;0;0;0;63950.328125;28483.306640625;30929.23046875;2528.56103515625;449.0;351297;524.0;0.0;Calculated values ==>;1567086285.108;368.76;370.06000000000006;303.46000000000004;303.36;296.86;277.76000000000005;275.2199585193972;288.56;276.46000000000004;278.36;276.86;341.66;304.86;277.96000000000004;280.56;296.16;287.76000000000005;301.16;363.16;289.56;288.56;325.56;318.06;264.06;242.14157278889297;262.0952818180154;275.2199585193972;311.76000000000005;8950000.0;3679999.9999999995;3740000.0;1380000.0;3720000.0000000005;2570000.0;8860000.0;0.0;0.0;0.29;0.05183333333333333;0.033499999999999995;0.033499999999999995;0.0;28483.306640625;30929.23046875;2528.56103515625;63950.328125;506231.4132389771;508850.70732933644;278368.20252278075;277971.21891096316;255682.41117400356;429606.4342157736;450718.2724084136;457007.1687273485;472654.2065195329;525512.693579819;487109.2112729278;456518.53376006684;459668.90048327605;461819.98520130385;450612.58500815433;269336.4930221319;498723.35754377884;452197.8068465065;450718.2724084136;219923.6425635755;188574.69595719432;459941.8588226559;203173.10255617957;278368.20252278075;274.476895015208;5646043.329197433;2529543.1050851676;333730.728479872;2112793.6054973505;0;272;259;6;60;61;58;21;178;191;2150172190974.8115;828105350015.1437;1632891434985.11;73611.87918963899;13309.180533145689;-0.0;5773.727341168699;7582122.910870063;1471172.8577435769;0.0;1248249.7947903757;1.496498929477526;0.22376722065580226
10004;2019-08-29 15:45:45.139;975;988;299;298;243;49;155;38;57;41;672;316;54;80;226;155;280;907;384;164;155;-92;890;370;375;138;372;253;878;-1.0;-1.0;1806.0;413.0;204.0;0;100;0;1;0;1;1;0;0;1;1;1;0;0;0;70082.7734375;28214.294921875;37604.58203125;2478.09521484375;448.0;351298;524.0;0.0;Calculated values ==>;1567086345.139;370.66;371.96000000000004;303.06;302.96000000000004;297.46000000000004;278.06;275.4277932560699;288.66;276.96000000000004;278.86;277.26000000000005;340.36;304.76000000000005;278.56;281.16;295.76000000000005;288.66;301.16;363.86;289.56;288.66;325.56;317.96000000000004;263.96000000000004;242.14157278889297;261.54996906429363;275.4277932560699;311.56;8900000.0;3700000.0;3750000.0;1380000.0;3720000.0000000005;2530000.0;8780000.0;0.0;0.0;0.301;0.06883333333333333;0.034;0.034;0.0;28214.294921875;37604.58203125;2478.09521484375;70082.7734375;509387.10713099607;512198.9391828902;277285.9473648614;276891.0493370457;257784.25508632392;429467.9694778635;450687.0648884799;458257.6768054468;473045.8727645816;524503.7026323873;487449.56829087564;457896.1039097325;461004.886302071;461276.7080979507;451582.38055935217;269566.1488153366;500476.216423852;452021.5458658034;450687.0648884799;219923.6425635755;188156.80290529504;459840.87278752984;203160.69068853767;277285.9473648614;274.48133832370064;5647160.848795537;2530015.829212066;333772.472171655;2113365.015676692;0;272;259;6;60;61;59;21;178;191;2150397007069.4329;828188192795.0042;1633044514034.8523;76784.19282118964;17668.152534480625;-0.0;5895.637995803029;7583376.859006685;1471431.1355600005;0.0;1248347.089744454;1.4692889035355576;0.2238994308264355
10005;2019-08-29 15:46:45.099;960;967;307;306;246;43;163;41;60;43;664;314;58;103;228;156;280;888;386;169;162;-91;839;365;370;137;367;271;830;-3.0;0.0;1421.0;342.0;212.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55830.2890625;15886.2080078125;35382.9375;2686.63525390625;447.0;351299;522.0;0.0;Calculated values ==>;1567086405.099;369.16;369.86;303.86;303.76000000000005;297.76000000000005;277.46000000000004;274.9066339382667;289.46000000000004;277.26000000000005;279.16;277.46000000000004;339.56000000000006;304.56;278.96000000000004;283.46000000000004;295.96000000000004;288.76000000000005;301.16;361.96000000000004;290.06;289.36;325.36;317.86;264.06;241.92719264551067;263.95629194202945;274.9066339382667;311.76000000000005;8390000.0;3650000.0;3700000.0;1370000.0;3670000.0000000005;2710000.0;8300000.0;0.0;0.0;0.23683333333333334;0.057;0.035333333333333335;0.035333333333333335;0.0;15886.2080078125;35382.9375;2686.63525390625;55830.2890625;511389.12049383833;513085.6531145086;284521.602316447;284032.8057067497;260452.3998294832;429811.8947417682;452752.5660642802;455695.6443231327;473371.616014766;522236.7992590937;485195.62886166037;455444.685413733;460995.3820016559;462309.46690527396;452609.8878949277;272200.73394407675;501909.9693627666;453622.07462878566;452606.9812142618;219087.46209138638;187738.9118479558;460095.3607636393;201746.81963050526;284521.602316447;273.90763315743925;5648209.424800023;2530383.088400586;333815.4828993082;2113972.8395202863;0;272;259;6;60;61;59;21;178;191;2150620358069.575;828270637795.0566;1633201609234.9521;60143.54664803727;14725.866844588643;-0.0;5939.016721056122;7584517.162793323;1471700.90575489;0.0;1248445.6461190754;1.4976788227854734;0.2280660633543641
10006;2019-08-29 15:47:45.160;940;943;311;310;252;41;154;38;61;44;668;313;60;116;230;156;280;846;382;173;154;-89;811;362;368;136;365;275;802;-2.0;0.0;1398.0;127.0;226.0;3;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54727.83984375;15555.72265625;34171.23046875;2733.91674804688;447.0;351300;521.0;0.0;Calculated values ==>;1567086465.16;367.16;367.46000000000004;304.26000000000005;304.16;298.36;277.26000000000005;274.5913991737795;288.56;276.96000000000004;279.26000000000005;277.56;339.96000000000004;304.46000000000004;279.16;284.76000000000005;296.16;288.76000000000005;301.16;357.76;290.46000000000004;288.56;325.26000000000005;317.86;264.26000000000005;241.71165711629368;264.4750485637546;274.5913991737795;311.36;8109999.999999999;3620000.0000000005;3679999.9999999995;1360000.0;3650000.0;2750000.0;8020000.0;0.0;0.0;0.233;0.021166666666666667;0.03766666666666666;0.03766666666666666;0.0;15555.72265625;34171.23046875;2733.91674804688;54727.83984375;510884.8403619729;512032.8562167817;290035.5401724491;289429.32596479356;263713.09206877736;430014.67791919125;451790.5822981293;455154.56847608514;473598.9642825547;522325.98958742886;484625.9723978158;455027.99073138676;461960.26128767955;462878.96902001434;453132.35556440166;273942.0454574998;498326.2750525682;454538.2475738145;451790.5822981293;218669.37671819705;187738.9118479558;460449.57616569684;202446.32561008396;290035.5401724491;274.16693541010926;5649131.679215615;2530645.3708729516;333860.7000901941;2114553.0468661105;0;272;259;6;60;61;59;21;178;191;2150841983159.976;828352621060.2051;1633365575765.249;58881.02058777828;5461.068803427139;-0.0;6092.77325340062;7585510.042591336;1471869.3012471332;0.0;1248546.0129717092;1.3426171318747757;0.18670224707923494
10007;2019-08-29 15:48:45.110;922;925;308;307;246;39;151;36;60;43;678;312;59;119;232;152;280;812;381;174;151;-88;806;360;365;135;362;280;797;-1.0;-1.0;1444.0;243.0;258.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54370.828125;15501.65234375;33948.625;2790.29516601562;447.0;351301;520.0;0.0;Calculated values ==>;1567086525.11;365.36;365.66;303.96000000000004;303.86;297.76000000000005;277.06;274.38016830617;288.26000000000005;276.76000000000005;279.16;277.46000000000004;340.96000000000004;304.36;279.06;285.06;296.36;288.36;301.16;354.36;290.56;288.26000000000005;325.16;317.86;264.36;241.49495122638035;265.11578078379944;274.38016830617;311.26000000000005;8059999.999999999;3600000.0;3650000.0;1350000.0;3620000.0000000005;2800000.0;7970000.0;0.0;0.0;0.24066666666666667;0.0405;0.043000000000000003;0.043000000000000003;0.0;15501.65234375;33948.625;2790.29516601562;54370.828125;508797.22420193115;509962.08835304074;288936.3017029519;288339.4875040608;261813.40175007939;430148.3826014536;451883.41264742217;454183.5177084397;473631.01605711324;522957.768987637;483936.84230526764;454055.1912390764;461564.0294093323;463593.40581284417;452905.4805194307;274282.2596241465;493792.8974155492;455186.9321635893;451883.41264742217;218251.29456621417;187738.9118479558;460702.2710313055;201157.16900425038;288936.3017029519;273.6545551405803;5650040.077149492;2530903.9666542467;333906.6968267489;2115120.2392719937;0;272;259;6;60;61;59;21;178;191;2151061699909.277;828433853309.9467;1633531937014.7197;60895.00792147489;10511.576632095732;-0.0;7006.725770612223;7586507.344381098;1472002.2957041906;0.0;1248655.0844944858;1.5010040387578947;0.21622215092920877
10008;2019-08-29 15:49:45.091;909;915;307;306;238;37;129;33;58;42;688;312;58;118;234;145;280;816;383;172;129;-87;813;358;363;134;360;282;805;-2.0;-1.0;1316.0;321.0;260.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54981.8046875;15622.607421875;34367.3203125;2823.3603515625;447.0;351302;520.0;0.0;Calculated values ==>;1567086585.091;364.06000000000006;364.66;303.86;303.76000000000005;296.96000000000004;276.86;274.1680685717883;286.06;276.46000000000004;278.96000000000004;277.36;341.96000000000004;304.36;278.96000000000004;284.96000000000004;296.56;287.66;301.16;354.76;290.36;286.06;325.16;317.86;264.46000000000004;241.2770596917726;265.3697278774862;274.1680685717883;311.46000000000004;8130000.0;3579999.9999999995;3629999.9999999995;1340000.0;3600000.0;2820000.0;8050000.0;0.0;0.0;0.21933333333333332;0.0535;0.043333333333333335;0.043333333333333335;0.0;15622.607421875;34367.3203125;2823.3603515625;54981.8046875;506384.0620467476;507903.8293593004;287289.7843724004;286733.45566280384;258743.23691260186;430280.9020939914;448998.212695669;453584.43655896373;473663.1379967309;523834.2822877894;483704.3404547765;453584.43655896373;461135.1085403424;464153.9787801302;452248.7053272065;273808.7033328276;493621.09477548476;455239.982138536;448998.212695669;218251.29456621417;187738.9118479558;460954.200578503;200004.32216428075;287289.7843724004;273.19251826983685;5650951.060522959;2531163.2533529634;333953.46247572644;2115689.358539831;0;272;259;6;60;61;59;21;178;191;2151280030749.9504;828514527755.1956;1633700483625.2395;55618.571757233796;13960.818495160891;-0.0;7007.365227341639;7587477.983415023;1472206.1677509483;0.0;1248771.8316048665;1.450141777863078;0.21664034091758477
10009;2019-08-29 15:50:45.121;904;912;305;304;234;36;116;33;58;41;698;312;57;117;235;140;280;831;372;166;116;-86;815;357;362;136;359;282;807;-2.0;-1.0;1362.0;460.0;265.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55012.95703125;15655.3310546875;34405.37890625;2808.34545898438;447.0;351303;519.0;0.0;Calculated values ==>;1567086645.121;363.56000000000006;364.36;303.66;303.56;296.56;276.76000000000005;274.0616903277293;284.76000000000005;276.46000000000004;278.96000000000004;277.26000000000005;342.96000000000004;304.36;278.86;284.86;296.66;287.16;301.16;356.26;289.76000000000005;284.76000000000005;325.06;317.86;264.56;241.71165711629368;265.3697278774862;274.0616903277293;310.36;8150000.0;3570000.0000000005;3620000.0000000005;1360000.0;3590000.0;2820000.0;8070000.0;0.0;0.0;0.22699999999999998;0.07666666666666666;0.04416666666666667;0.04416666666666667;0.0;15655.3310546875;34405.37890625;2808.34545898438;55012.95703125;505505.9927840926;507315.00676125154;285950.59245829686;285416.1936774851;257339.8948268798;430346.717906069;447226.26867977355;453584.43655896373;473306.2826088756;524871.03867401;483704.3404547765;453455.18906927085;461012.21196476603;464432.8555123943;451703.66768845107;273676.8714904602;495660.1741695758;454559.59357896424;447226.26867977355;217833.21561994078;187738.9118479558;460750.93233726063;199064.63598207766;285950.59245829686;272.81657448832334;5651868.141848352;2531424.033164887;334000.4168228995;2116262.750919294;0;272;259;6;60;61;59;21;178;191;2151497639499.8467;828595568255.157;1633869768225.159;57775.994730953134;20062.61605389736;-0.0;7123.0090331152205;7588423.410612668;1472489.8381363659;0.0;1248889.643600207;1.607019817985075;0.24338162664351046
10010;2019-08-29 15:51:45.121;903;912;303;302;230;35;108;32;50;40;704;310;51;117;237;137;280;841;376;159;108;-85;824;356;361;137;358;281;816;-2.0;-1.0;1381.0;407.0;267.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55558.8515625;15871.82421875;34939.6484375;2794.07641601562;447.0;351304;518.0;0.0;Calculated values ==>;1567086705.121;363.46000000000004;364.36;303.46000000000004;303.36;296.16;276.66;273.955091788801;283.96000000000004;276.36;278.16;277.16;343.56000000000006;304.16;278.26000000000005;284.86;296.86;286.86;301.16;357.26;289.06;283.96000000000004;324.96000000000004;317.86;264.66;241.92719264551067;265.2429198363724;273.955091788801;310.76000000000005;8240000.000000001;3560000.0;3610000.0;1370000.0;3579999.9999999995;2810000.0;8159999.999999999;0.0;0.0;0.23016666666666669;0.06783333333333334;0.0445;0.0445;0.0;15871.82421875;34939.6484375;2794.07641601562;55558.8515625;504590.4312045377;506552.67508977914;283937.16739137284;283439.19994685706;255722.31097901383;430412.23801567365;446196.55903543683;452721.0725275842;473078.44118532055;525571.5389841369;483597.99487660354;452850.8589466096;461165.9602728401;464841.74997644586;451447.3864066275;273101.3766963224;496297.22287833976;453734.43741288787;446196.55903543683;217415.1398638553;187738.9118479558;460699.3913920448;199154.4326006404;283937.16739137284;272.84799799661226;5652789.573586633;2531686.7594588324;334047.1036718578;2116840.6261471584;0;272;259;6;60;61;59;21;178;191;2151714539499.8467;828677468255.157;1634038668225.159;58362.58828985157;17741.466371350267;-0.0;7220.542928160847;7589391.232137841;1472804.8721565763;0.0;1249009.1731998844;1.5544024645103969;0.2336898707129723
10011;2019-08-29 15:52:45.132;905;914;304;304;230;34;106;31;22;39;707;309;28;112;238;136;280;851;368;155;106;-84;833;355;361;136;358;280;825;-2.0;-1.0;1535.0;347.0;259.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56052.70703125;15941.748046875;35269.01953125;2782.24438476562;447.0;351305;516.0;0.0;Calculated values ==>;1567086765.132;363.66;364.56000000000006;303.56;303.56;296.16;276.56;273.8482719121499;283.76000000000005;276.26000000000005;275.36;277.06;343.86;304.06;275.96000000000004;284.36;296.96000000000004;286.76000000000005;301.16;358.26;288.66;283.76000000000005;324.76000000000005;317.86;264.76000000000005;241.71165711629368;265.11578078379944;273.8482719121499;309.96000000000004;8330000.0;3550000.0;3610000.0;1360000.0;3579999.9999999995;2800000.0;8250000.0;0.0;0.0;0.2558333333333333;0.057833333333333334;0.043166666666666666;0.043166666666666666;0.0;15941.748046875;35269.01953125;2782.24438476562;56052.70703125;504100.9945660922;506071.4433482237;283541.66788988863;283541.66788988863;255419.9906485764;430477.46260093397;445888.8890948552;449216.0035223746;473111.07959547755;525960.6767172524;483603.20537722996;450013.595866885;460706.1807994438;464972.5849072995;451480.83890531765;272552.78492796194;496942.59447146696;453162.23822637077;445888.8890948552;216578.99785978085;187738.9118479558;460951.6897639394;199467.82027937344;283541.66788988863;272.96785090391865;5653719.840424635;2531951.9211647524;334093.5815311798;2117425.805642674;0;272;259;6;60;61;59;21;178;191;2151931179209.5505;828759383270.045;1634206999079.929;63893.91021300112;15122.483785190732;-0.0;7007.988382014391;7590410.223071401;1473078.7886163192;0.0;1249127.7660320078;1.5932502976372345;0.22974783354292824
10012;2019-08-29 15:53:45.103;910;920;305;305;232;34;114;30;4;38;707;309;8;104;239;137;280;859;372;153;113;-84;831;354;360;136;357;279;823;-1.0;-2.0;1534.0;263.0;250.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56125.7734375;15922.8544921875;35252.5703125;2777.98120117188;447.0;351306;515.0;0.0;Calculated values ==>;1567086825.103;364.16;365.16;303.66;303.66;296.36;276.56;273.7412296467126;284.56;276.16;273.56;276.96000000000004;343.86;304.06;273.96000000000004;283.56;297.06;286.86;301.16;359.06000000000006;288.46000000000004;284.46000000000004;324.66;317.86;264.76000000000005;241.71165711629368;264.9883086891361;273.7412296467126;310.36;8309999.999999999;3540000.0;3600000.0;1360000.0;3570000.0000000005;2790000.0;8230000.0;0.0;0.0;0.25566666666666665;0.04383333333333333;0.041666666666666664;0.041666666666666664;0.0;15922.8544921875;35252.5703125;2777.98120117188;56125.7734375;504989.51813806675;507090.5635377935;284228.8945202341;284228.8945202341;256125.36220920726;430542.39183029096;447304.71456860687;446980.9277445067;473013.45329280203;526039.282851177;483719.6590425075;447522.8945857451;459876.9088188651;465248.88870971405;451802.6938100281;272672.5054726032;498306.1350343525;453048.95603481703;447153.02090015635;216160.93158060662;187738.9118479558;460951.6897639394;199681.6487037235;284228.8945202341;273.048093459338;5654654.2092645345;2532217.3311755126;334139.894349009;2118013.2015123167;0;272;259;6;60;61;59;21;178;191;2152147374664.3923;828840943829.9854;1634374618024.8064;63226.182341426895;11452.33679980613;-0.0;6788.505265830094;7591469.045163763;1473300.1384168938;0.0;1249242.6812431118;1.5099514643842087;0.21439528068198108
10013;2019-08-29 15:54:45.133;913;923;302;301;230;33;125;29;-2;37;707;310;0;95;240;136;280;862;378;155;124;-85;834;354;359;136;356;279;826;151.0;-1.0;1503.0;285.0;263.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56132.8984375;16017.7236328125;35298.87890625;2782.470703125;448.0;351307;515.0;0.0;Calculated values ==>;1567086885.133;364.46000000000004;365.46000000000004;303.36;303.26000000000005;296.16;276.46000000000004;273.7412296467126;285.66;276.06;272.96000000000004;276.86;343.86;304.16;273.16;282.66;297.16;286.76000000000005;301.16;359.36;288.66;285.56;324.66;317.96000000000004;264.66;241.71165711629368;264.9883086891361;273.7412296467126;310.96000000000004;8340000.000000001;3540000.0;3590000.0;1360000.0;3560000.0;2790000.0;8259999.999999999;0.025166666666666667;0.0;0.2505;0.0475;0.04383333333333333;0.06899999999999999;0.0;16017.7236328125;35298.87890625;2782.470703125;56132.8984375;505161.9099880061;507261.91976474546;282487.3461590511;282015.28965178115;255386.9123310443;430542.39183029096;449143.14751316624;446162.92112802545;472915.8103579757;526039.282851177;483830.7672183229;446436.27652425074;458763.1769527339;465524.29463401274;451658.6501973753;272493.3769213405;498473.72428274946;453508.0126488679;448994.4748392721;216160.93158060662;188156.80290529504;460851.3256296811;199673.6746126766;252282.35967716092;273.04494524572203;5655590.165940846;2532483.635745503;334186.25461673894;2118601.4242198975;0;272;259;6;60;61;59;21;178;191;2152363182514.2896;828922584629.9464;1634542101724.7266;61745.55625209489;12405.938423307714;-0.0;13573.13594618567;7592510.99703379;1473499.0567864717;0.0;1249412.446426636;1.621555146219749;0.2225029634930932
10014;2019-08-29 15:55:45.144;915;924;303;302;228;34;116;29;-4;37;707;312;-3;89;242;135;280;866;377;153;116;-86;837;355;360;135;358;278;830;92.0;-1.0;1253.0;357.0;250.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56219.65234375;16049.958984375;35423.15625;2769.29956054688;448.0;351308;514.0;0.0;Calculated values ==>;1567086945.144;364.66;365.56000000000006;303.46000000000004;303.36;295.96000000000004;276.56;273.8482719121499;284.76000000000005;276.06;272.76000000000005;276.86;343.86;304.36;272.86;282.06;297.36;286.66;301.16;359.76;288.46000000000004;284.76000000000005;324.56;317.96000000000004;264.56;241.49495122638035;264.86050150153983;273.8482719121499;310.86;8370000.0;3550000.0;3600000.0;1350000.0;3579999.9999999995;2780000.0;8300000.0;0.015333333333333334;0.0;0.20883333333333332;0.0595;0.041666666666666664;0.056999999999999995;0.0;16049.958984375;35423.15625;2769.29956054688;56219.65234375;505191.9618588797;507066.9746298468;282596.5398863054;282127.2688403973;254625.7097298511;430477.46260093397;447607.3795997669;446083.04066286667;473046.2935902154;526117.8440491402;484168.75580632646;446219.69806647394;458176.7248117691;465494.84668458975;451336.18998713646;272316.9239682801;498698.52764825115;453048.95603481703;447607.3795997669;215742.86842915416;188156.80290529504;460902.7397682947;199162.5985041594;260152.32173672225;272.8470449289507;5656526.608849527;2532750.915426969;334232.527850928;2119190.882561956;0;272;259;6;60;61;59;21;178;191;2152578922059.8518;829003899535.1583;1634709232360.162;51565.219004143364;15573.538405216048;-0.0;10684.938298193545;7593455.426610405;1473732.2618404068;0.0;1249614.634106813;1.4347387741085365;0.20721228176047704
10015;2019-08-29 15:56:45.124;917;926;305;304;229;33;113;29;7;37;706;312;3;85;243;136;280;870;368;151;113;-87;842;354;359;136;356;277;835;866.0;0.0;1272.0;352.0;245.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56550.1171875;16089.1640625;35638.90234375;2752.1796875;448.0;351309;513.0;0.0;Calculated values ==>;1567087005.124;364.86;365.76;303.66;303.56;296.06;276.46000000000004;273.7412296467126;284.46000000000004;276.06;273.86;276.86;343.76;304.36;273.46000000000004;281.66;297.46000000000004;286.76000000000005;301.16;360.16;288.26000000000005;284.46000000000004;324.46000000000004;317.96000000000004;264.46000000000004;241.71165711629368;264.73235714968143;273.7412296467126;309.96000000000004;8420000.0;3540000.0;3590000.0;1360000.0;3560000.0;2770000.0;8350000.0;0.14433333333333334;0.0;0.21200000000000002;0.058666666666666666;0.04083333333333334;0.18516666666666667;0.0;16089.1640625;35638.90234375;2752.1796875;56550.1171875;505052.0609009692;506930.08203491464;283086.5622358529;282617.33177358867;254779.8683264911;430542.39183029096;447344.12619359005;447765.5855029603;472915.8103579757;526093.1327754563;484284.4932102161;447226.42572468595;457839.1615416674;465913.9958927326;451658.6501973753;272028.55785276013;498834.459722845;452936.0397022327;447344.12619359005;215324.80838970217;188156.80290529504;460650.50975246925;199713.05865648654;218098.75476534772;273.0604927855981;5657466.043679893;2533018.652177103;334278.5248405673;2119782.868989152;0;272;259;6;60;61;59;21;178;191;2152794550159.9204;829085172435.1842;1634875676860.215;52587.135691452444;15308.330464297653;-0.0;42448.60127612954;7594323.073587714;1473989.5249647654;0.0;1250057.266010241;2.0253959066557585;0.22403082173362202
10016;2019-08-29 15:57:45.145;920;930;305;304;231;32;122;28;28;36;704;311;22;85;243;136;280;874;363;153;121;-88;843;353;358;137;356;275;835;84.0;-1.0;1263.0;392.0;246.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56645.765625;16039.1728515625;35685.78515625;2735.09887695312;449.0;351310;511.0;0.0;Calculated values ==>;1567087065.145;365.16;366.16;303.66;303.56;296.26000000000005;276.36;273.6339639331285;285.36;275.96000000000004;275.96000000000004;276.76000000000005;343.56000000000006;304.26000000000005;275.36;281.66;297.46000000000004;286.76000000000005;301.16;360.56000000000006;288.46000000000004;285.26000000000005;324.26000000000005;318.06;264.36;241.92719264551067;264.4750485637546;273.6339639331285;309.46000000000004;8430000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;2750000.0;8350000.0;0.014;0.0;0.21050000000000002;0.06533333333333333;0.041;0.055;0.0;16039.1728515625;35685.78515625;2735.09887695312;56645.765625;505397.3110549911;507497.53131057933;283086.5622358529;282617.33177358867;255408.43592455107;430607.02586249536;448882.6159333553;450914.52589683863;472687.3056196521;526043.9375961978;484405.0559157866;450128.5616412365;458160.3398784604;465913.9958927326;451835.95211888116;271971.71684337506;499422.7659581763;453395.3457919151;448733.74386293045;214488.6975840042;188574.69595719432;460397.5116797571;198413.53018933628;261533.4268058305;272.54141614369024;5658409.67285655;2533286.482025294;334324.26816643047;2120377.4494144167;0;272;259;6;60;61;59;21;178;191;2153009725444.5923;829167101100.0592;1635041334819.9624;53151.45959642925;17116.28679070749;-0.0;10296.017438140498;7595204.536951338;1474259.8246799451;0.0;1250496.958337327;1.4793183928497464;0.2092216797729773
10017;2019-08-29 15:58:45.125;923;933;304;303;230;32;128;27;46;36;701;310;40;91;244;136;280;876;363;155;128;-89;841;352;358;136;355;274;834;-1.0;-1.0;1372.0;344.0;244.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56515.30859375;16048.62890625;35618.28125;2735.39135742188;449.0;351311;510.0;0.0;Calculated values ==>;1567087125.125;365.46000000000004;366.46000000000004;303.56;303.46000000000004;296.16;276.36;273.5264737036516;285.96000000000004;275.86;277.76000000000005;276.76000000000005;343.26;304.16;277.16;282.26000000000005;297.56;286.76000000000005;301.16;360.76;288.66;285.96000000000004;324.16;318.06;264.26000000000005;241.71165711629368;264.3458800820626;273.5264737036516;309.46000000000004;8410000.0;3520000.0000000005;3579999.9999999995;1360000.0;3550000.0;2740000.0;8340000.000000001;0.0;0.0;0.22866666666666668;0.05733333333333333;0.04066666666666666;0.04066666666666666;0.0;16048.62890625;35618.28125;2735.39135742188;56515.30859375;505996.44216397573;508005.60978540697;282706.57799344754;282240.02902723517;255125.84902013734;430671.36484660726;449771.25813504297;453415.99526627373;472818.15071447083;525813.3107688002;484410.1234725964;452646.2307552403;459061.00279978494;466187.4538382608;452012.7488201055;272085.6725094839;499805.98164124973;453680.1988514557;449771.25813504297;214070.64678622372;188574.69595719432;460449.57616569684;198440.99149514668;282706.57799344754;272.54822079155645;5659352.367472355;2533553.791240578;334369.8403892585;2120971.4519011397;0;272;259;6;60;61;59;21;178;191;2153224453844.6606;829248973800.0852;1635205979920.0146;58304.28419566439;15021.825521111543;-0.0;6793.963659091547;7596133.025217279;1474527.5530100944;0.0;1250639.327374346;1.4727331591979145;0.21087750492800747
10018;2019-08-29 15:59:45.076;926;935;302;302;228;31;129;27;55;35;699;310;51;97;245;135;280;877;368;157;129;-89;837;352;357;137;355;274;830;-2.0;0.0;1364.0;242.0;250.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56280.51953125;15908.8740234375;35511.953125;2723.73876953125;450.0;351312;509.0;0.0;Calculated values ==>;1567087185.076;365.76;366.66;303.36;303.36;295.96000000000004;276.26000000000005;273.5264737036516;286.06;275.86;278.66;276.66;343.06000000000006;304.16;278.26000000000005;282.86;297.66;286.66;301.16;360.86;288.86;286.06;324.06;318.16;264.26000000000005;241.92719264551067;264.3458800820626;273.5264737036516;309.96000000000004;8370000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2740000.0;8300000.0;0.0;0.0;0.22733333333333333;0.04033333333333333;0.041666666666666664;0.041666666666666664;0.0;15908.8740234375;35511.953125;2723.73876953125;56280.51953125;506761.7993236149;508620.4402843502;282127.2688403973;282127.2688403973;254625.7097298511;430671.36484660726;450101.01517322107;454562.58251487085;472589.4791058512;525607.1346397437;484410.1234725964;454054.15687377716;459798.28379389516;466316.7963488316;451869.33440613997;272316.9239682801;500310.2762240577;454135.31371311087;450101.01517322107;213652.59903751023;188992.59102226305;460296.82502626866;199068.15490210307;282127.2688403973;272.79705886801406;5660291.565068067;2533819.8862763206;334415.2959878843;2121563.719773258;0;272;259;6;60;61;59;21;178;191;2153438778669.572;829330806915.0514;1635370245659.9468;58082.399877302545;10536.223028341345;-0.0;6998.90609720099;7597102.122174775;1474740.3628111992;0.0;1250754.1740874597;1.3965857463407971;0.19479982181475644
10019;2019-08-29 16:00:45.066;926;936;302;301;226;32;126;27;60;35;696;311;57;104;246;134;280;878;373;157;126;-89;838;353;358;135;355;274;830;315.0;-1.0;1376.0;227.0;246.0;0;96;100;1;0;0;1;0;0;1;1;1;0;0;0;56279.203125;15938.16796875;35536.984375;2702.81396484375;450.0;351313;508.0;0.0;Calculated values ==>;1567087245.066;365.76;366.76;303.36;303.26000000000005;295.76000000000005;276.36;273.6339639331285;285.76000000000005;275.86;279.16;276.66;342.76;304.26000000000005;278.86;283.56;297.76000000000005;286.56;301.16;360.96000000000004;288.86;285.76000000000005;323.96000000000004;318.16;264.26000000000005;241.49495122638035;264.3458800820626;273.6339639331285;310.46000000000004;8380000.0;3529999.9999999995;3579999.9999999995;1350000.0;3550000.0;2740000.0;8300000.0;0.0525;0.0;0.22933333333333333;0.03783333333333334;0.041;0.0935;0.0;15938.16796875;35536.984375;2702.81396484375;56279.203125;506677.6043652554;508761.1766179448;282127.2688403973;281662.48184430535;253999.81190752532;430607.02586249536;449475.90781337186;455195.55455716455;472851.2559263234;525297.8075309006;484520.49640659965;454816.10878090456;460654.32655869203;466446.0373839678;451548.11806132726;272258.6864267017;500456.19331875513;453964.3480236113;449475.90781337186;213234.55432191002;188992.59102226305;460601.99323066324;199734.12726146544;235863.74014634467;273.0645400566883;5661229.40642407;2534085.2340609618;334460.5097237991;2122155.695573439;0;272;259;6;60;61;59;21;178;191;2153653242919.6062;829412393315.0643;1635534618259.973;58585.82065981366;9869.500929167983;-0.0;19972.73767686704;7598074.195306878;1474910.382169589;0.0;1250978.9003249963;1.6321775306619835;0.20466184833941195
10020;2019-08-29 16:01:45.117;926;936;302;301;228;31;124;26;62;34;695;312;60;109;246;135;280;878;370;157;124;-89;840;352;357;135;354;273;833;96.0;-2.0;1280.0;251.0;246.0;0;95;100;1;0;0;1;0;0;1;1;1;0;0;0;56350.53515625;15966.7109375;35650.4765625;2683.51684570312;450.0;351314;507.0;0.0;Calculated values ==>;1567087305.117;365.76;366.76;303.36;303.26000000000005;295.96000000000004;276.26000000000005;273.5264737036516;285.56;275.76000000000005;279.36;276.56;342.66;304.36;279.16;284.06;297.76000000000005;286.66;301.16;360.96000000000004;288.86;285.56;323.86;318.16;264.26000000000005;241.49495122638035;264.2163659402789;273.5264737036516;310.16;8400000.0;3520000.0000000005;3570000.0000000005;1350000.0;3540000.0;2730000.0;8330000.0;0.016;0.0;0.21333333333333335;0.04183333333333333;0.041;0.057;0.0;15966.7109375;35650.4765625;2683.51684570312;56350.53515625;506509.10724791145;508512.3030185992;281864.24461611966;281404.62962856;254530.24608979895;430671.36484660726;449364.3469875088;455614.4612195893;472753.7123474745;525273.7951697932;484745.99234998383;455362.68259601;461416.2916435638;466589.0409415777;451869.33440613997;272143.06359691266;500188.2668708009;454135.31371311087;449364.3469875088;212816.51262364245;188992.59102226305;460601.99323066324;199045.80669155467;258616.96379518916;272.7882078892184;5662168.785372243;2534351.3340452635;334505.4339671521;2122749.428660269;0;272;259;6;60;61;59;21;178;191;2153867925245.029;829493462165.224;1635698857745.2964;54734.64629931405;10941.767136886041;-0.0;10872.600841962221;7599019.335220039;1475083.9568169634;0.0;1251236.1633009743;1.4097241500002704;0.19129044366893616
10021;2019-08-29 16:02:45.097;927;937;301;300;228;30;126;26;63;34;694;312;61;112;247;134;280;880;366;157;126;-89;835;351;356;135;353;274;828;-3.0;-1.0;1447.0;348.0;243.0;0;89;100;1;0;0;1;0;0;1;1;1;0;0;0;56111.3359375;15841.8271484375;35436.80859375;2656.52587890625;451.0;351315;506.0;0.0;Calculated values ==>;1567087365.097;365.86;366.86;303.26000000000005;303.16;295.96000000000004;276.16;273.4187578820637;285.76000000000005;275.76000000000005;279.46000000000004;276.56;342.56000000000006;304.36;279.26000000000005;284.36;297.86;286.56;301.16;361.16;288.86;285.76000000000005;323.76000000000005;318.26000000000005;264.26000000000005;241.49495122638035;264.3458800820626;273.4187578820637;309.76000000000005;8350000.0;3510000.0;3560000.0;1350000.0;3529999.9999999995;2740000.0;8280000.0;0.0;0.0;0.24116666666666667;0.058;0.0405;0.0405;0.0;15841.8271484375;35436.80859375;2656.52587890625;56111.3359375;507072.0701739043;509067.3762668952;281837.5646233497;281373.6655023839;254689.82364364128;430735.4089219946;449842.829519452;455574.0031553595;472753.7123474745;525091.5471291736;484630.8341305784;455321.8140548362;461627.4232319028;466860.4312889494;451902.8401793581;272434.2661676855;500925.65673966147;454305.82633570756;449842.829519452;212398.47392691602;189410.48811896544;460601.99323066324;198300.91498139797;281837.5646233497;272.4884124484067;5663105.655233845;2534616.3168379604;334549.9194895758;2123341.625236391;0;272;259;6;60;61;59;21;178;191;2154081753944.247;829574435164.9279;1635862903044.6965;62045.693097953714;15213.462538457386;-0.0;6804.213228292144;7599992.180321626;1475301.8444100453;0.0;1251383.4209820933;1.55860048135698;0.224483542908771
10022;2019-08-29 16:03:45.098;928;937;300;299;225;29;130;25;62;34;694;310;61;114;248;134;280;879;365;158;130;-89;840;350;355;136;353;274;833;158.0;-1.0;1394.0;373.0;243.0;0;84;100;1;0;0;1;0;0;1;1;1;0;0;0;56240.9296875;15912.4287109375;35646.5078125;2635.7685546875;451.0;351316;507.0;0.0;Calculated values ==>;1567087425.098;365.96000000000004;366.86;303.16;303.06;295.66;276.06;273.3108153835814;286.16;275.66;279.36;276.56;342.56000000000006;304.16;279.26000000000005;284.56;297.96000000000004;286.56;301.16;361.06000000000006;288.96000000000004;286.16;323.86;318.26000000000005;264.26000000000005;241.71165711629368;264.3458800820626;273.3108153835814;309.66;8400000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;2740000.0;8330000.0;0.026333333333333334;0.0;0.23233333333333334;0.06216666666666667;0.0405;0.06683333333333333;0.0;15912.4287109375;35646.5078125;2635.7685546875;56240.9296875;506794.04203062213;508653.26157087355;280949.17593589163;280497.7557750623;253595.73837285987;430799.1582183253;450610.00787959766;455447.963381487;472622.7809936826;525091.5471291736;484410.1234725964;455321.8140548362;461869.8494049295;466988.98658911174;452079.4433418946;272143.06359691266;500334.44101202436;454616.58392338036;450610.00787959766;212816.51262364245;189410.48811896544;460449.57616569684;198034.05540561856;248279.37782171927;272.37811719399997;5664041.939721124;2534880.9400478336;334594.0226783519;2123933.996080764;0;272;259;6;60;61;59;21;178;191;2154295057499.837;829655736520.1527;1636027305785.1511;59805.83128639343;16313.498207251534;-0.0;13522.430442201538;7601007.626618127;1475564.5734623973;0.0;1251552.812502961;1.654068599628366;0.2263953050103643
10023;2019-08-29 16:04:45.118;930;939;301;300;225;29;134;25;61;33;694;308;60;115;249;133;280;881;367;160;134;-88;841;351;356;136;353;274;834;-2.0;-1.0;1244.0;249.0;242.0;0;84;100;1;0;0;1;0;0;1;1;1;0;0;0;56233.6953125;15974.8525390625;35666.69921875;2616.02563476562;451.0;351317;508.0;0.0;Calculated values ==>;1567087485.118;366.16;367.06000000000006;303.26000000000005;303.16;295.66;276.06;273.4187578820637;286.56;275.66;279.26000000000005;276.46000000000004;342.56000000000006;303.96000000000004;279.16;284.66;298.06;286.46000000000004;301.16;361.26;289.16;286.56;323.96000000000004;318.26000000000005;264.36;241.71165711629368;264.3458800820626;273.4187578820637;309.86;8410000.0;3510000.0;3560000.0;1360000.0;3529999.9999999995;2740000.0;8340000.000000001;0.0;0.0;0.20733333333333331;0.0415;0.04033333333333333;0.04033333333333333;0.0;15974.8525390625;35666.69921875;2616.02563476562;56233.6953125;506994.7514812261;508852.213040229;281319.91179013083;280866.0750805415;253565.0525160786;430735.4089219946;451012.18253807427;455321.8140548362;472525.0707617092;525091.5471291736;484189.2714306489;455195.55455716455;461990.9376422568;467117.4438674654;451759.4600026878;272085.6725094839;500537.449974386;454728.515857866;451012.18253807427;213234.55432191002;189410.48811896544;460550.0577404505;198659.6191463461;281319.91179013083;272.6309245680985;5664979.540692007;2535146.7559672804;334637.80221823393;2124528.4708980774;0;272;259;6;60;61;59;21;178;191;2154508428599.769;829737363720.1267;1636191760585.0989;53214.62841102695;10868.453201655333;-0.0;6844.254920167052;7601949.777727694;1475791.1652294868;0.0;1251722.5914550526;1.3072337531706948;0.18315369499898518
10024;2019-08-29 16:05:45.139;932;942;301;300;228;29;134;24;49;33;693;308;52;114;249;135;280;883;365;161;134;-89;839;350;355;136;352;273;832;-1.0;-1.0;1331.0;231.0;235.0;0;82;100;1;0;0;1;0;0;1;1;1;0;0;0;56268.18359375;15917.634765625;35630.73046875;2596.71948242188;451.0;351318;509.0;0.0;Calculated values ==>;1567087545.139;366.36;367.36;303.26000000000005;303.16;295.96000000000004;276.06;273.3108153835814;286.56;275.56;278.06;276.46000000000004;342.46000000000004;303.96000000000004;278.36;284.56;298.06;286.66;301.16;361.46000000000004;289.26000000000005;286.56;324.06;318.26000000000005;264.26000000000005;241.71165711629368;264.2163659402789;273.3108153835814;309.66;8390000.0;3500000.0;3550000.0;1360000.0;3520000.0000000005;2730000.0;8320000.0;0.0;0.0;0.22183333333333335;0.0385;0.03916666666666667;0.03916666666666667;0.0;15917.634765625;35630.73046875;2596.71948242188;56268.18359375;507446.53412551136;509439.2421560764;281489.9574767875;281032.8635207288;254561.97372132732;430799.1582183253;451191.3470420962;453969.9451753486;472525.0707617092;525067.648477796;484304.98259037244;454351.14320836676;462021.7106177866;467259.1942627392;452222.2342453953;272200.73394407675;501006.90372290125;455037.6728021549;451191.3470420962;213652.59903751023;189410.48811896544;460449.57616569684;198606.9988769019;281489.9574767875;272.60589307483593;5665917.384478609;2535412.6197141684;334681.2569646508;2125122.8240954033;0;272;259;6;60;61;59;21;178;191;2154721803254.4436;829818992280.0022;1636355918019.8484;56648.01358720543;10080.939225618606;-0.0;6646.637757974591;7602865.620175655;1475965.8046018423;0.0;1251835.0549089692;1.3551662344714377;0.18752927772188582
10025;2019-08-29 16:06:45.129;934;944;300;299;225;28;144;24;19;33;691;307;25;110;250;133;280;885;357;164;144;-89;840;349;354;136;351;272;833;167.0;-1.0;1331.0;124.0;238.0;0;80;100;1;0;0;1;0;0;1;1;1;0;0;0;56102.01171875;15923.9228515625;35592.09375;2563.357421875;452.0;351319;510.0;0.0;Calculated values ==>;1567087605.129;366.56000000000006;367.56000000000006;303.16;303.06;295.66;275.96000000000004;273.20264511476705;287.56;275.56;275.06;276.46000000000004;342.26;303.86;275.66;284.16;298.16;286.46000000000004;301.16;361.66;289.56;287.56;324.16;318.36;264.26000000000005;241.71165711629368;264.08650396036035;273.20264511476705;308.86;8400000.0;3490000.0;3540000.0;1360000.0;3510000.0;2720000.0;8330000.0;0.02783333333333333;0.0;0.22183333333333335;0.020666666666666667;0.03966666666666666;0.06749999999999999;0.0;15923.9228515625;35592.09375;2563.357421875;56102.01171875;507646.8112391054;509637.7311068261;280949.17593589163;280497.7557750623;253595.73837285987;430862.6128555636;452805.7779320095;450278.0208257825;472525.0707617092;524940.7969558052;484310.3464586405;451059.66023283626;461690.09067081823;467528.5688377915;452112.97467783996;272143.06359691266;501209.4012335151;455624.37797550496;452805.7779320095;214070.64678622372;189828.38726562503;460449.57616569684;199205.37277321488;247242.47191572617;272.8387256148193;5666853.646703313;2535677.9218033017;334724.25043875334;2125716.2487100647;0;272;259;6;60;61;59;21;178;191;2154934467804.4773;829900578680.0151;1636519390769.8743;55696.28242632792;5399.046870111294;-0.0;13875.523156099121;7603801.666608838;1476094.7829860132;0.0;1252006.0444136125;1.3863113951734474;0.1659114819244809
10026;2019-08-29 16:07:45.090;936;945;299;298;224;28;147;23;0;32;688;306;5;101;250;133;280;885;348;167;146;-90;839;349;354;136;351;271;832;-2.0;-1.0;1213.0;230.0;238.0;0;79;100;1;0;0;1;0;0;1;1;1;0;0;0;55994.89453125;15865.439453125;35524.0546875;2550.22485351562;452.0;351320;511.0;0.0;Calculated values ==>;1567087665.09;366.76;367.66;303.06;302.96000000000004;295.56;275.96000000000004;273.20264511476705;287.86;275.46000000000004;273.16;276.36;341.96000000000004;303.76000000000005;273.66;283.26000000000005;298.16;286.46000000000004;301.16;361.66;289.86;287.76000000000005;324.26000000000005;318.36;264.16;241.71165711629368;263.95629194202945;273.20264511476705;307.96000000000004;8390000.0;3490000.0;3540000.0;1360000.0;3510000.0;2710000.0;8320000.0;0.0;0.0;0.2021666666666667;0.03833333333333333;0.03966666666666666;0.03966666666666666;0.0;15865.439453125;35524.0546875;2550.22485351562;55994.89453125;508013.62963400804;509860.14667478;280579.8585367786;280130.8179215063;253316.60633189563;430862.6128555636;453232.9421065612;447957.1652844681;472427.34351167246;524711.1385658062;484315.8066586775;448620.460883256;460752.6462218812;467528.5688377915;452112.97467783996;272200.73394407675;501297.92858976277;456041.49723122193;453090.7323638435;214488.6975840042;189828.38726562503;460349.06489204726;198203.37143558526;280579.8585367786;272.4414092987618;5667787.18039662;2535942.66096331;334766.8359257866;2126308.4980675676;0;272;259;6;60;61;59;21;178;191;2155146729744.3557;829982125639.9685;1636682184884.781;50491.89198978249;10048.918249164375;-0.0;6842.931328473573;7604685.9928758545;1476223.4323521224;0.0;1252178.5859759233;1.2492416131189008;0.1651700905031538
10027;2019-08-29 16:08:45.100;936;946;299;298;224;28;147;22;-6;32;684;304;-4;91;251;133;280;885;343;168;146;-91;837;348;353;136;350;267;830;-2.0;-1.0;1004.0;271.0;230.0;0;74;100;1;0;0;1;0;0;1;1;1;0;0;0;55754.79296875;15845.587890625;35431.17578125;2508.17407226562;452.0;351321;512.0;0.0;Calculated values ==>;1567087725.1;366.76;367.76;303.06;302.96000000000004;295.56;275.96000000000004;273.0942459734351;287.86;275.36;272.56;276.36;341.56000000000006;303.56;272.76000000000005;282.26000000000005;298.26000000000005;286.46000000000004;301.16;361.66;289.96000000000004;287.76000000000005;324.36;318.36;264.06;241.71165711629368;263.43189868330234;273.0942459734351;307.46000000000004;8370000.0;3479999.9999999995;3529999.9999999995;1360000.0;3500000.0;2670000.0;8300000.0;0.0;0.0;0.1673333333333333;0.04516666666666667;0.03833333333333333;0.03833333333333333;0.0;15845.587890625;35431.17578125;2508.17407226562;55754.79296875;508179.9912911303;510164.1832810146;280745.792449071;280293.62300332834;253377.79850824593;430925.7729439634;453405.8688497302;447911.6908229998;472427.34351167246;524617.6011586952;484557.94305353385;448175.9612861504;460159.048916235;467797.11877657403;452288.98126693885;272316.9239682801;501474.8559667357;456345.4936063226;453264.0457965246;214906.75144652807;189828.38726562503;460248.523782683;197275.34894604428;280745.792449071;272.0673205793234;5668718.5830002045;2536206.9635675596;334808.9962757155;2126899.8902036445;0;272;259;6;60;61;59;21;178;191;2155358865094.322;830063739239.9556;1636843611784.7554;41939.814540743886;11877.621730121517;-0.0;6613.199711652388;7605456.38547419;1476406.1839721152;0.0;1252290.7390903109;1.1235605825183121;0.15087448186246794
10028;2019-08-29 16:09:45.081;936;945;298;297;225;25;150;21;8;31;680;301;4;84;252;133;280;885;347;172;149;-92;833;346;351;136;348;264;826;-1.0;-1.0;648.0;260.0;230.0;0;69;100;1;0;0;1;0;0;1;1;1;0;0;0;55591.83984375;15719.3115234375;35309.32421875;2441.9638671875;452.0;351322;512.0;0.0;Calculated values ==>;1567087785.081;366.76;367.66;302.96000000000004;302.86;295.66;275.66;272.8767566201714;288.16;275.26000000000005;273.96000000000004;276.26000000000005;341.16;303.26000000000005;273.56;281.56;298.36;286.46000000000004;301.16;361.66;290.36;288.06;324.36;318.36;263.96000000000004;241.71165711629368;263.0348170998261;272.8767566201714;307.86;8330000.0;3460000.0;3510000.0;1360000.0;3479999.9999999995;2640000.0;8259999.999999999;0.0;0.0;0.10800000000000001;0.043333333333333335;0.03833333333333333;0.03833333333333333;0.0;15719.3115234375;35309.32421875;2441.9638671875;55591.83984375;508512.3030185992;510352.0143371327;280626.1262117913;280171.59724703885;253813.03156358373;431051.2098666511;454172.4768879711;450293.0949576717;472329.59916539915;524445.6530792003;484575.4277068981;449775.47733975266;459778.9742043369;468204.87276454637;452639.51303437544;272552.78492796194;501828.2015850332;457224.1086291105;454031.92599691753;214906.75144652807;189828.38726562503;460147.9527001238;195845.71696422255;280626.1262117913;271.48578721937656;5669646.177778444;2536469.9211005587;334850.2343624741;2127489.2076958097;0;272;259;6;60;61;59;21;178;191;2155569998214.9731;830145313400.2072;1637002861340.2466;27480.316823292513;11453.096881889054;-0.0;6647.222325096505;7606034.703378661;1476600.5450606407;0.0;1252401.2076148442;0.8524429567512539;0.11729195229659493
10029;2019-08-29 16:10:45.081;937;946;295;295;222;24;158;21;29;30;674;300;23;83;253;131;280;883;351;175;157;-92;830;345;350;135;347;262;823;-2.0;-1.0;921.0;227.0;235.0;0;65;100;1;0;0;1;0;0;1;1;1;0;0;0;55226.74609375;15628.8662109375;35304.16015625;2390.93188476562;452.0;351323;513.0;0.0;Calculated values ==>;1567087845.081;366.86;367.76;302.66;302.66;295.36;275.56;272.7676641592781;288.96000000000004;275.26000000000005;276.06;276.16;340.56000000000006;303.16;275.46000000000004;281.46000000000004;298.46000000000004;286.26000000000005;301.16;361.46000000000004;290.66;288.86;324.46000000000004;318.36;263.96000000000004;241.49495122638035;262.7682575881327;272.7676641592781;308.26000000000005;8300000.0;3450000.0;3500000.0;1350000.0;3470000.0000000005;2620000.0;8230000.0;0.0;0.0;0.15350000000000003;0.03783333333333334;0.03916666666666667;0.03916666666666667;0.0;15628.8662109375;35304.16015625;2390.93188476562;55226.74609375;508901.83289775666;510736.76586091897;279515.8165202779;279515.8165202779;252972.18447244997;431113.4868728058;455458.4622119091;453322.16135155066;472363.3712700832;523989.9164501171;484696.6608262998;452564.838555993;459970.51618106745;468471.3177107335;452531.5327903273;272732.8245352953;501803.8304085333;457796.27867287636;455319.5754400347;215324.80838970217;189828.38726562503;460300.9844949015;196683.18371378776;279515.8165202779;271.8183861078587;5670569.66599459;2536731.1559150117;334890.5084937404;2128077.6533989348;0;272;259;6;60;61;59;21;178;191;2155780298214.9731;830226613400.2072;1637160661340.2466;39394.08306739661;9973.540129552137;-0.0;6885.647224357142;7606591.990044416;1476779.1003690693;0.0;1252513.9815277562;1.0549342596720206;0.14142284101561967
