;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10030;2019-08-29 16:11:45.142;936;946;296;295;221;23;158;20;44;29;668;301;39;88;253;130;280;882;351;178;157;-92;828;343;348;137;346;263;821;152.0;-1.0;1305.0;111.0;233.0;0;70;100;1;0;0;1;0;0;1;1;1;0;0;0;55153.53515625;15609.126953125;35244.01953125;2425.31616210938;452.0;351324;512.0;0.0;Calculated values ==>;1567087905.142;366.76;367.76;302.76000000000005;302.66;295.26000000000005;275.46000000000004;272.5487779782249;288.96000000000004;275.16;277.56;276.06;339.96000000000004;303.26000000000005;277.06;281.96000000000004;298.46000000000004;286.16;301.16;361.36;290.96000000000004;288.86;324.36;318.36;263.96000000000004;241.92719264551067;262.9017227912062;272.5487779782249;308.26000000000005;8280000.0;3429999.9999999995;3479999.9999999995;1370000.0;3460000.0;2630000.0;8209999.999999999;0.025333333333333333;0.0;0.2175;0.018500000000000003;0.03883333333333334;0.06416666666666668;0.0;15609.126953125;35244.01953125;2425.31616210938;55153.53515625;508926.9208074395;510900.0642323401;280133.8820153825;279679.4679384126;252723.24258612326;431237.1583312671;455792.1995951874;455030.636299068;472002.15594002855;523294.3053277578;484690.6504454117;454406.46582794725;460417.7095151007;468610.608699331;452739.96482289763;272854.39698237786;501836.0762907284;458524.8404200007;455654.0168554676;214906.75144652807;189828.38726562503;459994.5828749552;197686.34874229293;247583.1675802926;272.21114172098424;5671490.436835957;2536991.737179369;334930.684698368;2128666.1525949156;0;272;259;6;60;61;59;21;178;191;2155989911104.5205;830308296360.0308;1637318321464.906;55972.38254359858;4852.702331454253;-0.0;13351.212828490397;7607387.518555346;1476902.7780005315;0.0;1252682.7934790074;1.3922379516789192;0.16337944313411223
10031;2019-08-29 16:12:45.142;933;940;296;295;226;29;160;21;53;29;663;301;49;96;248;135;280;864;345;178;159;-91;802;350;355;142;353;267;796;-1.0;-1.0;1369.0;214.0;204.0;100;89;100;1;0;0;1;0;1;0;1;1;0;0;0;47569.83203125;15299.3876953125;27721.662109375;2556.68408203125;452.0;351325;512.0;0.0;Calculated values ==>;1567087965.142;366.46000000000004;367.16;302.76000000000005;302.66;295.76000000000005;276.06;273.3108153835814;289.16;275.26000000000005;278.46000000000004;276.06;339.46000000000004;303.26000000000005;278.06;282.76000000000005;297.96000000000004;286.66;301.16;359.56000000000006;290.96000000000004;289.06;324.36;318.36;264.06;242.98782864720522;263.43189868330234;273.3108153835814;307.66;8020000.0;3500000.0;3550000.0;1420000.0;3529999.9999999995;2670000.0;7959999.999999999;0.0;0.0;0.22816666666666666;0.035666666666666666;0.034;0.034;0.0;15299.3876953125;27721.662109375;2556.68408203125;47569.83203125;510654.9840367228;512109.00708372315;282452.2483283714;281948.0983497774;255120.75252748828;430799.1582183253;454897.47462011676;455484.92409539985;471339.3356437985;522457.71561978105;484228.8895432153;454984.5902320973;460764.2704667944;466988.98658911174;452222.2342453953;274561.82324652805;501469.33149504795;457396.8574222039;454757.1120109396;214906.75144652807;189828.38726562503;459324.4166568135;198768.55835426587;282452.2483283714;272.6699813045523;5672346.464895853;2537249.308134773;334972.2013670692;2129190.8666085876;0;272;259;6;60;62;59;21;178;191;2156200811104.5205;830391996360.0308;1637477321464.906;58574.1174499354;9293.1589461242;-0.0;5858.365365207321;7608342.072721959;1477020.6601778446;0.0;1252842.8732972883;1.6175802409244049;0.21190093896267928
10032;2019-08-29 16:13:45.123;927;933;299;298;233;31;171;21;60;30;657;301;57;106;242;140;280;839;350;179;170;-88;799;352;356;145;355;270;794;-1.0;0.0;1336.0;162.0;198.0;100;99;100;1;0;0;1;0;1;0;1;1;0;0;0;47657.2109375;15266.7099609375;27615.619140625;2635.69580078125;452.0;351326;512.0;0.0;Calculated values ==>;1567088025.123;365.86;366.46000000000004;303.06;302.96000000000004;296.46000000000004;276.26000000000005;273.5264737036516;290.26000000000005;275.26000000000005;279.16;276.16;338.86;303.26000000000005;278.86;283.76000000000005;297.36;287.16;301.16;357.06000000000006;291.06;290.16;324.36;318.36;264.36;243.61107973660833;263.82572766246335;273.5264737036516;308.16;7990000.000000001;3520000.0000000005;3560000.0;1450000.0;3550000.0;2700000.0;7940000.000000001;0.0;0.0;0.22266666666666665;0.027000000000000003;0.033;0.033;0.0;15266.7099609375;27615.619140625;2635.69580078125;47657.2109375;510073.07030385704;511311.77382502914;284227.16098220076;283697.7601125283;257492.93697649287;430671.36484660726;456265.7794717768;455861.48441687645;471038.1348384378;521595.6508328821;483881.03575120826;455485.8189051035;461511.7564614587;465928.4623088799;452584.56289515394;274776.03896979924;498044.1358784753;457371.91220730933;456126.82417621085;214906.75144652807;189828.38726562503;459164.89765773364;199636.45099574715;284227.16098220076;273.021729773525;5673139.772292967;2537503.9449544796;335015.45749727386;2129651.864589657;0;272;259;6;60;62;59;21;178;191;2156414043559.3306;830478069094.9541;1637638370449.7627;57052.77410843812;7007.268059873636;-0.0;5672.688885402334;7609305.325024235;1477156.4540544245;0.0;1252938.934986787;1.5319805989675863;0.19934969950642903
10033;2019-08-29 16:14:45.133;921;928;298;297;234;30;180;22;66;30;651;303;63;113;242;141;280;830;354;183;180;-80;797;351;356;148;354;273;792;-1.0;-1.0;1068.0;335.0;198.0;100;99;100;1;0;0;1;0;1;0;1;1;0;0;0;47616.4296875;15261.234375;27579.474609375;2646.70825195312;452.0;351327;511.0;0.0;Calculated values ==>;1567088085.133;365.26;365.96000000000004;302.96000000000004;302.86;296.56;276.16;273.4187578820637;291.16;275.36;279.76000000000005;276.16;338.26;303.46000000000004;279.46000000000004;284.46000000000004;297.36;287.26000000000005;301.16;356.16;291.46000000000004;291.16;324.26000000000005;318.36;265.16;244.22491754036054;264.2163659402789;273.4187578820637;308.56;7970000.0;3510000.0;3560000.0;1480000.0;3540000.0;2730000.0;7920000.0;0.0;0.0;0.178;0.05583333333333333;0.033;0.033;0.0;15261.234375;27579.474609375;2646.70825195312;47616.4296875;509408.48847367143;510788.8237506504;283920.34499746026;283392.3092002492;257903.8322945353;430735.4089219946;457509.50399660534;456116.7254362966;470636.18831118144;520730.31381991;483752.92580703815;455740.18800020067;461900.7927303146;466072.45092096843;452901.3683343994;274921.1015234562;496918.38519189664;457921.40123190166;457509.50399660534;214488.6975840042;189828.38726562503;459519.8521399445;198002.49877430467;283920.34499746026;272.369621541876;5673933.85162255;2537758.3868904947;335059.48486771196;2130111.90036402;0;272;259;6;60;62;59;21;178;191;2156627679159.2966;830565983744.9402;1637801297599.7368;45944.33234583456;14601.385562914891;-0.0;5728.442246971788;7610163.777296088;1477336.5561799381;0.0;1253033.9602477793;1.4569778673384863;0.2082758068615024
10034;2019-08-29 16:15:45.124;915;923;295;294;230;32;185;24;68;31;646;304;67;119;242;139;280;827;353;187;184;-69;794;353;358;148;357;278;789;-3.0;-1.0;1236.0;358.0;209.0;100;99;100;1;0;0;1;0;1;0;1;1;0;0;0;47533.63671875;15291.255859375;27444.4609375;2700.13525390625;451.0;351328;510.0;0.0;Calculated values ==>;1567088145.124;364.66;365.46000000000004;302.66;302.56;296.16;276.36;273.6339639331285;291.66;275.56;279.96000000000004;276.26000000000005;337.76;303.56;279.86;285.06;297.36;287.06;301.16;355.86;291.86;291.56;324.16;318.26000000000005;266.26000000000005;244.22491754036054;264.86050150153983;273.6339639331285;308.46000000000004;7940000.000000001;3529999.9999999995;3579999.9999999995;1480000.0;3570000.0000000005;2780000.0;7890000.000000001;0.0;0.0;0.206;0.059666666666666666;0.034833333333333334;0.034833333333333334;0.0;15291.255859375;27444.4609375;2700.13525390625;47533.63671875;508827.2052301869;510348.6506942142;282673.7586075904;282158.1110854811;256683.12600920716;430607.02586249536;457873.3507479363;455539.81900768477;470735.8213545205;519800.12745217833;483280.57238558895;455413.0699727434;461868.81515113777;465639.66166502296;452266.2968779334;275142.19971547;496760.73191818944;458147.9488794607;457735.83342595893;214070.64678622372;189410.48811896544;460647.70640270016;198918.1453769397;282673.7586075904;272.74179816097023;5674726.6499073375;2538012.952785913;335104.0352135034;2130570.3643816654;0;272;259;6;60;62;59;21;178;191;2156841847029.923;830654770425.2;1637966572805.2202;52864.06476793348;15616.530474537041;-0.0;6097.995606173171;7610987.05709728;1477588.3343752583;0.0;1253132.4991137963;1.6414040340938503;0.23301066708591528
10035;2019-08-29 16:16:45.154;908;915;292;292;227;35;185;25;62;31;640;304;63;126;239;140;280;827;351;189;184;-61;799;357;362;141;360;283;793;-1.0;-2.0;1233.0;368.0;220.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48613.65234375;15348.25;27543.44140625;3666.10424804688;451.0;351329;508.0;0.0;Calculated values ==>;1567088205.154;363.96000000000004;364.66;302.36;302.36;295.86;276.66;274.0616903277293;291.66;275.66;279.36;276.26000000000005;337.16;303.56;279.46000000000004;285.76000000000005;297.06;287.16;301.16;355.86;292.06;291.56;323.96000000000004;318.26000000000005;267.06;242.77792619122317;265.49620691782997;274.0616903277293;308.26000000000005;7990000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;2830000.0;7930000.0;0.0;0.0;0.2055;0.06133333333333334;0.03666666666666667;0.03666666666666667;0.0;15348.25;27543.44140625;3666.10424804688;48613.65234375;507431.65999126;508910.92497138766;280755.1819056507;280755.1819056507;255551.12045285944;430346.717906069;457224.88438570796;453929.69354246114;471669.41905304807;518760.5026174256;482693.9773570758;454058.6620710459;461963.3547117639;464811.3070167571;451703.66768845107;274776.03896979924;496386.01560077845;457778.76280914614;457086.03604400606;213234.55432191002;189410.48811896544;462513.19719232066;200129.86727903163;280755.1819056507;273.2377296175452;5675528.277929514;2538268.4096658938;335157.11373532563;2131028.8260172377;0;272;259;6;60;62;59;21;178;192;2157057955029.82;830741513775.1586;1638134956955.14;52155.86429713476;16092.84423468173;-0.0;6465.464651739696;7611862.660755443;1477852.7112867704;0.0;1253237.2469636467;1.6047618263185686;0.22682107889879874
10036;2019-08-29 16:17:45.145;905;914;296;295;232;41;176;27;30;32;630;304;36;107;234;142;280;839;349;189;176;-59;836;364;369;139;367;264;827;-2.0;-1.0;1530.0;386.0;224.0;100;0;1;1;1;0;1;0;1;0;1;1;1;0;0;61775.19140625;27405.822265625;28999.98046875;3411.52075195312;451.0;351330;508.0;0.0;Calculated values ==>;1567088265.145;363.66;364.56000000000006;302.76000000000005;302.66;296.36;277.26000000000005;274.8017692304317;290.76000000000005;275.86;276.16;276.36;336.16;303.56;276.76000000000005;283.86;296.56;287.36;301.16;357.06000000000006;292.06;290.76000000000005;323.96000000000004;318.26000000000005;267.26000000000005;242.35481222062532;263.0348170998261;274.8017692304317;308.06;8359999.999999999;3640000.0;3690000.0;1390000.0;3670000.0000000005;2640000.0;8270000.0;0.0;0.0;0.255;0.06433333333333333;0.037333333333333336;0.037333333333333336;0.0;27405.822265625;28999.98046875;3411.52075195312;61775.19140625;503841.9775183905;505901.3658015538;279640.2672701845;279195.20228470454;255990.00756600016;429879.7862731237;454797.30292845506;453103.7516302043;472032.3497595296;519305.0230933757;484903.2508805427;453860.3037835336;462541.5092620106;463113.5052063933;450743.7253278342;272375.4495411623;494970.13692463876;456638.265642022;454797.30292845506;213234.55432191002;189410.48811896544;463010.28518894676;202244.63222773088;279640.2672701845;274.0975050701251;5676448.046973744;2538624.640158477;335216.08509656583;2131499.950519758;0;273;259;6;60;62;59;21;178;192;2157277222134.59;830825501175.0704;1638299032339.9678;63969.07544763073;16775.92367383822;-0.0;6539.195997908769;7612830.22342946;1478126.576599761;0.0;1253345.6028797876;1.459179214852825;0.20348174872298255
10037;2019-08-29 16:18:45.105;920;932;295;294;238;45;154;32;-11;34;630;303;-4;84;229;149;281;858;344;183;154;-60;835;367;373;126;370;260;825;-2.0;-1.0;1419.0;85.0;213.0;100;0;1;1;1;0;1;0;1;0;1;1;1;0;0;61471.9140625;27272.763671875;28862.1796875;3463.66528320312;451.0;351331;506.0;0.0;Calculated values ==>;1567088325.105;365.16;366.36;302.66;302.56;296.96000000000004;277.66;275.1157276137837;288.56;276.36;272.06;276.56;336.16;303.46000000000004;272.76000000000005;281.56;296.06;288.06;301.26000000000005;358.96000000000004;291.46000000000004;288.56;323.76000000000005;318.26000000000005;267.16;239.4893008659735;262.5002047102346;275.1157276137837;307.56;8350000.0;3670000.0000000005;3729999.9999999995;1260000.0;3700000.0;2600000.0;8250000.0;0.0;0.0;0.2365;0.014166666666666666;0.0355;0.0355;0.0;27272.763671875;28862.1796875;3463.66528320312;61471.9140625;506076.370344318;508613.8687533305;279354.4166943343;278910.17265388416;257996.3811761118;429675.2189834977;450898.2890335693;448561.4055851513;473922.61981710925;519636.8669890389;485252.95659793244;449469.210275598;460401.7896749278;461989.0877721098;451234.9213390781;272825.3603641912;497976.32607125747;455123.0056772009;450898.2890335693;212398.47392691602;189410.48811896544;464806.1356121895;204326.2626515102;279354.4166943343;274.91777976120375;5677474.4214804955;2539079.991271657;335273.3401180839;2131981.813731588;0;273;259;6;60;62;59;21;178;192;2157499673734.7317;830904948175.121;1638456127540.0676;57761.611303806116;3690.131533609623;-0.0;6089.807468042841;7613843.9695381075;1478297.0133596247;0.0;1253450.7744142737;1.1332739445398046;0.13887128323880604
10038;2019-08-29 16:19:45.136;932;943;294;293;239;46;159;37;-22;38;641;302;-20;58;227;153;281;869;346;179;158;-60;828;368;373;138;371;255;819;-2.0;0.0;1413.0;188.0;212.0;100;99;1;1;1;0;1;0;1;0;1;1;0;0;0;60044.47265625;27000.265625;28621.720703125;2512.87915039062;451.0;351332;505.0;0.0;Calculated values ==>;1567088385.136;366.36;367.46000000000004;302.56;302.46000000000004;297.06;277.76000000000005;275.2199585193972;289.06;276.86;270.96000000000004;276.96000000000004;337.26;303.36;271.16;278.96000000000004;295.86;288.46000000000004;301.26000000000005;360.06000000000006;291.06;288.96000000000004;323.66;318.26000000000005;267.16;242.14157278889297;261.82340779136865;275.2199585193972;307.76000000000005;8280000.0;3679999.9999999995;3729999.9999999995;1380000.0;3710000.0;2550000.0;8190000.000000001;0.0;0.0;0.23550000000000001;0.03133333333333333;0.035333333333333335;0.035333333333333335;0.0;27000.265625;28621.720703125;2512.87915039062;60044.47265625;508364.30098355375;510646.3768545384;279391.9058917529;278942.41789650026;258544.82744379545;429606.4342157736;451638.4998739686;448062.9092648482;472752.1489716358;521176.4274963388;485715.38558049523;448322.03150605696;458058.45378164854;461565.83208262455;451644.0475796746;273251.88105757703;500130.1546009332;454549.6939804734;451490.87436442525;211980.4382156667;189410.48811896544;463057.6658962166;203962.3281511088;279391.9058917529;274.78228613956736;5678487.581230333;2539532.5001905784;335323.1703872907;2132461.093734163;0;273;259;6;60;62;59;21;178;192;2157723589364.3547;830984189094.9875;1638610707364.8074;57485.68685228563;8118.320582680043;-0.0;6080.830219367756;7614804.859891435;1478395.4679690413;0.0;1253552.248796188;1.233078240816182;0.15977926430503586
10039;2019-08-29 16:20:45.126;934;943;294;293;238;46;161;38;-19;42;644;301;-21;52;228;154;281;868;342;177;160;-62;792;368;373;144;371;268;785;-2.0;-1.0;1165.0;232.0;204.0;100;99;100;1;0;0;1;0;1;0;1;1;0;0;0;47226.51171875;15181.9052734375;27182.41015625;2614.14013671875;451.0;351333;504.0;0.0;Calculated values ==>;1567088445.126;366.56000000000006;367.46000000000004;302.56;302.46000000000004;296.96000000000004;277.76000000000005;275.2199585193972;289.26000000000005;276.96000000000004;271.26000000000005;277.36;337.56000000000006;303.26000000000005;271.06;278.36;295.96000000000004;288.56;301.26000000000005;359.96000000000004;290.86;289.16;323.56;318.26000000000005;266.96000000000004;243.40439225979637;263.56353331371673;275.2199585193972;307.36;7920000.0;3679999.9999999995;3729999.9999999995;1440000.0;3710000.0;2680000.0;7850000.0;0.0;0.0;0.19416666666666668;0.03866666666666666;0.034;0.034;0.0;15181.9052734375;27182.41015625;2614.14013671875;47226.51171875;511612.7706331952;513409.69724177977;282583.92087228154;282064.1974869562;259544.124001211;429606.4342157736;451933.13609446323;445985.4068852356;472358.32031004626;520417.90408040077;484113.0851447606;445715.5432609953;455192.9572356003;461701.42432542075;451790.5822981293;275731.4930434518;503016.60336667404;454261.9665439298;451785.9199730986;211562.405474017;189410.48811896544;461964.7423805026;203374.65536940945;282583.92087228154;274.5550368920567;5679381.357112789;2539883.959695106;335365.8884271633;2132926.0506523275;0;273;259;6;60;62;59;21;178;192;2157947352064.3904;831068774995.001;1638767581214.8323;47106.92091932292;9998.816697762266;-0.0;5752.867969427781;7615676.319688826;1478546.4189503784;0.0;1253650.846512085;1.3975269891983828;0.18443306687123512
10040;2019-08-29 16:21:45.097;909;912;295;293;237;44;161;38;-12;43;642;302;-16;69;229;154;281;806;343;178;160;-61;778;367;372;148;370;276;772;-2.0;-1.0;984.0;522.0;223.0;100;99;100;1;0;0;1;0;1;0;1;1;0;0;0;46516.20703125;15018.1591796875;26694.1640625;2670.26342773438;451.0;351334;502.0;0.0;Calculated values ==>;1567088505.097;364.06000000000006;364.36;302.66;302.46000000000004;296.86;277.56;275.1157276137837;289.26000000000005;276.96000000000004;271.96000000000004;277.46000000000004;337.36;303.36;271.56;280.06;296.06;288.56;301.26000000000005;353.76;290.96000000000004;289.16;323.36;318.26000000000005;267.06;244.22491754036054;264.60387354146746;275.1157276137837;307.46000000000004;7780000.0;3670000.0000000005;3720000.0000000005;1480000.0;3700000.0;2760000.0;7720000.0;0.0;0.0;0.164;0.087;0.03716666666666667;0.03716666666666667;0.0;15018.1591796875;26694.1640625;2670.26342773438;46516.20703125;509338.3349455718;510250.59566287656;284664.6976824407;283533.3922924135;259746.75981425098;429675.2189834977;452109.6524651216;445377.1376667294;471929.76187575347;519550.3650507296;483292.30531287054;444826.7622868867;455998.05715364416;461989.0877721098;451967.5125635441;276862.02387959824;495301.69057662226;454575.6967648418;451962.8538042229;210726.34883551928;189410.48811896544;461465.38185071846;201214.39361964876;284664.6976824407;273.7078209368043;5680162.168860295;2540135.5052595492;335409.9038390983;2133374.8051009537;0;273;259;6;60;62;59;21;178;192;2158170744039.227;831156332654.9369;1638930702334.713;40042.690023721225;22641.835976103062;-0.0;6217.914802526238;7616402.215426887;1478818.292919833;0.0;1253750.5548194589;1.5524656396163987;0.2315982346028888
10041;2019-08-29 16:22:45.127;883;886;298;297;238;43;151;37;6;44;642;304;2;76;230;150;280;780;339;178;151;-59;776;365;371;148;369;279;769;-1.0;-1.0;784.0;433.0;235.0;100;99;100;1;0;0;1;0;1;0;1;1;0;0;0;46754.4296875;15006.7138671875;26626.115234375;2714.16040039062;451.0;351335;501.0;0.0;Calculated values ==>;1567088565.127;361.46000000000004;361.76;302.96000000000004;302.86;296.96000000000004;277.46000000000004;274.9066339382667;288.26000000000005;276.86;273.76000000000005;277.56;337.36;303.56;273.36;280.76000000000005;296.16;288.16;301.16;351.16;290.96000000000004;288.26000000000005;323.26000000000005;318.26000000000005;267.26000000000005;244.22491754036054;264.9883086891361;274.9066339382667;307.06;7759999.999999999;3650000.0;3710000.0;1480000.0;3690000.0;2790000.0;7690000.000000001;0.0;0.0;0.13066666666666665;0.07216666666666667;0.03916666666666667;0.03916666666666667;0.0;15006.7138671875;26626.115234375;2714.16040039062;46754.4296875;505909.49873967015;506928.3670577552;286870.77539402945;286254.70969806204;260229.3922032008;429811.8947417682;450812.70000569976;447252.24217684346;472029.1217495138;519301.5621837258;483163.5562394889;446708.94226345763;456385.5870551769;462275.7276824156;451737.5325503327;276567.75288258266;491766.896202892;454745.03135887464;450812.70000569976;210308.32490665457;189410.48811896544;461669.47168746596;200636.35719340874;286870.77539402945;273.4717787151924;5680939.812796655;2540385.8376394524;335454.7964729222;2133819.3629311454;0;273;259;6;60;62;59;21;178;192;2158393755490.0066;831245177055.2474;1639097285585.2952;32224.475637835465;18837.889762654464;-0.0;6421.058713957088;7617004.742922696;1479164.1301343886;0.0;1253855.9322615208;1.296219309586175;0.18860087764251884
10042;2019-08-29 16:23:45.138;863;865;294;292;243;47;144;37;14;44;643;304;11;85;227;152;280;750;335;173;143;-59;757;370;375;141;373;283;749;-2.0;0.0;745.0;397.0;228.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46365.7421875;14711.822265625;25782.81640625;3662.158203125;452.0;351336;500.0;0.0;Calculated values ==>;1567088625.138;359.46000000000004;359.66;302.56;302.36;297.46000000000004;277.86;275.4277932560699;287.56;276.86;274.56;277.56;337.46000000000004;303.56;274.26000000000005;281.66;295.86;288.36;301.16;348.16;290.46000000000004;287.46000000000004;323.16;318.36;267.26000000000005;242.77792619122317;265.49620691782997;275.4277932560699;306.66;7570000.0;3700000.0;3750000.0;1410000.0;3729999.9999999995;2830000.0;7490000.000000001;0.0;0.0;0.12416666666666668;0.06616666666666667;0.038;0.038;0.0;14711.822265625;25782.81640625;3662.158203125;46365.7421875;504781.1087841128;505757.0938472745;287446.85783645744;286106.20461577317;263005.9044471759;429467.9694778635;449032.07233446615;447579.61785743653;472948.58913472976;519073.3485391582;482693.9773570758;447171.1602788488;456866.2205052817;461259.2913670954;451140.24005228723;278301.8096675777;489312.8045347938;453339.5542005235;448880.24346416804;209890.3038832737;189828.38726562503;462714.4978804922;202060.66786676625;287446.85783645744;274.05273815391087;5681715.956494816;2540633.5375102065;335507.9422028101;2134256.1840967545;0;273;259;6;60;62;59;21;178;193;2158617596519.7007;831331892950.1289;1639265916495.0647;30485.269623841563;17246.5950859082;-0.0;6134.468653853003;7617527.419939051;1479464.8893034563;0.0;1253960.5808381652;1.2198876996465282;0.1745106192224688
10043;2019-08-29 16:24:45.108;843;846;297;297;241;46;145;37;22;44;646;303;20;94;227;151;280;731;329;171;145;-61;760;368;373;138;371;285;752;-1.0;-1.0;820.0;301.0;242.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46814.48046875;14767.8486328125;25897.658203125;3708.71215820312;452.0;351337;499.0;0.0;Calculated values ==>;1567088685.108;357.46000000000004;357.76;302.86;302.86;297.26000000000005;277.76000000000005;275.2199585193972;287.66;276.86;275.36;277.56;337.76;303.46000000000004;275.16;282.56;295.86;288.26000000000005;301.16;346.26;290.26000000000005;287.66;323.06;318.36;267.06;242.14157278889297;265.74818594083865;275.2199585193972;306.06;7600000.0;3679999.9999999995;3729999.9999999995;1380000.0;3710000.0;2850000.0;7520000.0;0.0;0.0;0.13666666666666666;0.050166666666666665;0.04033333333333333;0.04033333333333333;0.0;14767.8486328125;25897.658203125;3708.71215820312;46814.48046875;501717.2936574972;502856.0705947346;289019.2061373927;289019.2061373927;262108.03650619058;429606.4342157736;449552.3699226482;448289.04218938557;473339.4428557924;519220.10596127727;482346.0666073592;448017.8325868287;457677.2068457574;461565.83208262455;451350.37249910977;278008.99953435984;486144.0024878194;453394.3832935136;449552.3699226482;209472.28574929133;189828.38726562503;462957.5817192692;202313.0821990231;289019.2061373927;274.1423146565859;5682492.070099727;2540879.078602515;335569.3354105573;2134686.639383394;0;273;259;6;60;62;59;21;178;193;2158841884319.8076;831415551100.1688;1639436231295.146;33616.7145320162;13075.665725932346;-0.0;6474.837606005303;7618061.336049004;1479717.4484675888;0.0;1254065.6058516048;1.1981555747713397;0.1590698575354313
10044;2019-08-29 16:25:45.129;833;838;297;296;236;42;127;36;36;45;661;302;36;97;228;143;280;742;329;172;127;-63;789;365;370;134;368;274;779;-1.0;-1.0;995.0;359.0;268.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;59301.4375;26215.107421875;27164.693359375;3568.33813476562;453.0;351338;498.0;0.0;Calculated values ==>;1567088745.129;356.46000000000004;356.96000000000004;302.86;302.76000000000005;296.76000000000005;277.36;274.9066339382667;285.86;276.76000000000005;276.76000000000005;277.66;339.26;303.36;276.76000000000005;282.86;295.96000000000004;287.46000000000004;301.16;347.36;290.36;285.86;322.96000000000004;318.46000000000004;266.86;241.2770596917726;264.3458800820626;274.9066339382667;306.06;7890000.000000001;3650000.0;3700000.0;1340000.0;3679999.9999999995;2740000.0;7790000.000000001;0.0;0.0;0.16583333333333333;0.05983333333333333;0.04466666666666667;0.04466666666666667;0.0;26215.107421875;27164.693359375;3568.33813476562;59301.4375;497634.7021798251;499279.3845666776;284916.4604464761;284354.0471930318;259103.6011770562;429811.8947417682;447378.91592964216;452130.5761644936;473954.89273139124;521683.1122257653;483525.8560062464;452130.5761644936;459798.28379389516;462157.9346378222;450710.7449111921;275520.4942820886;484987.19404190505;454054.3140890567;447378.91592964216;209054.2704885073;190246.288480595;463347.1230561716;201509.69997960542;284916.4604464761;273.81481798406884;5683376.678919544;2541220.7227694048;335629.9987209695;2135128.980410932;0;273;260;6;60;62;59;21;178;193;2159064862334.4675;831497179660.0443;1639603989989.8901;41561.295300660626;15666.605814081207;-0.0;7256.65634491475;7618688.038732517;1479957.0512283486;0.0;1254180.0750178786;1.132338276317604;0.15102015906907076
10045;2019-08-29 16:26:45.129;844;854;294;294;229;44;106;37;49;44;673;303;44;82;230;138;280;772;334;163;107;-65;816;365;370;133;368;261;807;-2.0;-1.0;1214.0;456.0;256.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;60727.08984375;26758.265625;28231.79296875;3398.21508789062;454.0;351339;497.0;0.0;Calculated values ==>;1567088805.129;357.56000000000006;358.56000000000006;302.56;302.56;296.06;277.56;274.9066339382667;283.76000000000005;276.86;278.06;277.56;340.46000000000004;303.46000000000004;277.56;281.36;296.16;286.96000000000004;301.16;350.36;289.46000000000004;283.86;322.86;318.56;266.66;241.05796691057077;262.63441904999945;274.9066339382667;306.56;8159999.999999999;3650000.0;3700000.0;1330000.0;3679999.9999999995;2610000.0;8070000.0;0.0;0.0;0.20233333333333334;0.076;0.042666666666666665;0.042666666666666665;0.0;26758.265625;28231.79296875;3398.21508789062;60727.08984375;496740.6722112784;499033.60837851017;280419.6124045374;280419.6124045374;255709.55365479388;429811.8947417682;444099.3048983225;455983.40564438805;473986.6944556456;523967.39260099287;485138.43352205947;455364.9365216554;460005.9145219057;462427.0073949389;449971.1092480008;273611.51053398236;486726.3816070734;452752.5660642802;444258.2716986609;208636.25808486674;190664.19178205615;463295.3669994605;201402.93890356406;280419.6124045374;273.7729835296808;5684376.916647409;2541662.167544795;335688.0533311583;2135590.617797;0;273;260;6;60;62;59;21;178;193;2159286862334.4675;831577279660.0443;1639764489989.8901;51510.11443722672;19903.824535288128;-0.0;6990.449463215937;7619463.633813665;1480253.4714812601;0.0;1254298.800899613;1.342810524990465;0.1860790342457155
10046;2019-08-29 16:27:45.090;872;885;285;283;236;47;93;39;53;44;674;306;49;85;229;144;281;797;337;148;93;-66;786;369;375;134;373;258;775;-2.0;-1.0;1491.0;566.0;217.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;58246.375;26006.2421875;26985.876953125;3359.76049804688;455.0;351340;496.0;0.0;Calculated values ==>;1567088865.09;360.36;361.66;301.66;301.46000000000004;296.76000000000005;277.86;275.3239800832674;282.46000000000004;277.06;278.46000000000004;277.56;340.56000000000006;303.76000000000005;278.06;281.66;296.06;287.56;301.26000000000005;352.86;287.96000000000004;282.46000000000004;322.76000000000005;318.66;266.56;241.2770596917726;262.23063862743834;275.3239800832674;306.86;7859999.999999999;3690000.0;3750000.0;1340000.0;3729999.9999999995;2580000.0;7750000.0;0.0;0.0;0.2485;0.09433333333333334;0.036166666666666666;0.036166666666666666;0.0;26006.2421875;26985.876953125;3359.76049804688;58246.375;503494.22674653446;506274.1145220218;279040.4293748917;278069.49579691235;259270.59350017994;429537.3511455088;440943.69242963387;456966.5238690893;473857.65670332924;524309.3476601624;485806.7965362101;456477.09640699456;460830.54843506066;461531.51655872667;450134.2422163478;276202.20116298593;493693.80026869604;449637.05664068554;440943.69242963387;208218.24852204052;191082.09718829524;463048.84046748525;202385.55680844962;279040.4293748917;274.1751123901758;5685367.717747605;2542101.585968564;335744.3331886411;2136050.4659503736;0;273;260;6;60;62;59;21;178;193;2159510217059.3396;831657327594.9985;1639920088784.801;63263.370314568965;24589.23642516903;-0.0;5855.501347146509;7620419.457829674;1480624.0059849715;0.0;1254405.7809074046;1.6629100695086068;0.23801781345361722
10047;2019-08-29 16:28:45.130;887;898;292;292;224;41;115;38;53;45;671;307;51;89;230;144;281;807;338;154;115;-67;846;360;365;132;363;257;840;-1.0;-1.0;1112.0;169.0;257.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;62303.4140625;27479.748046875;29455.3828125;3380.30078125;456.0;351341;494.0;0.0;Calculated values ==>;1567088925.13;361.86;362.96000000000004;302.36;302.36;295.56;277.26000000000005;274.38016830617;284.66;276.96000000000004;278.46000000000004;277.66;340.26;303.86;278.26000000000005;282.06;296.16;287.56;301.26000000000005;353.86;288.56;284.66;322.56;318.76000000000005;266.46000000000004;240.83765695389522;262.0952818180154;274.38016830617;306.96000000000004;8460000.0;3600000.0;3650000.0;1320000.0;3629999.9999999995;2570000.0;8400000.0;0.0;0.0;0.18533333333333332;0.028166666666666666;0.04283333333333333;0.04283333333333333;0.0;27479.748046875;29455.3828125;3380.30078125;62303.4140625;500348.6058041871;502482.7972108917;276946.68161662796;276946.68161662796;253075.2784930339;430148.3826014536;446496.09797344345;457129.0939075185;474212.47449241596;524082.4931012547;486028.71327059425;456885.1506218106;461460.4270605198;463178.7302339447;451750.95120392385;272184.70103237615;488834.2267382292;452319.8775088197;446496.09797344345;207382.2378540181;191500.00471740507;463243.9648446891;201572.4045506187;276946.68161662796;273.81709536214925;5686372.96904753;2542547.599699728;335800.53781094094;2136521.123345878;0;273;260;6;60;62;59;21;178;193;2159732365060.0806;831737180795.2649;1640074691785.3167;47363.17309414542;7370.41561494965;-0.0;7262.366667283596;7621341.960286398;1480890.5139731506;0.0;1254515.169351601;1.0278622516666491;0.12749579648753487
10048;2019-08-29 16:29:45.091;905;918;292;292;207;34;85;34;56;42;671;307;55;110;233;127;281;836;334;163;85;-68;838;356;361;132;359;276;833;124.0;-1.0;1104.0;380.0;250.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;51314.07421875;15964.4365234375;29058.46484375;3620.53149414062;457.0;351342;493.0;0.0;Calculated values ==>;1567088985.091;363.66;364.96000000000004;302.36;302.36;293.86;276.56;273.955091788801;281.66;276.56;278.76000000000005;277.36;340.26;303.86;278.66;284.16;296.46000000000004;285.86;301.26000000000005;356.76;289.46000000000004;281.66;322.46000000000004;318.86;266.36;240.83765695389522;264.60387354146746;273.955091788801;306.56;8380000.0;3560000.0;3610000.0;1320000.0;3590000.0;2760000.0;8330000.0;0.020666666666666667;0.0;0.184;0.06333333333333332;0.041666666666666664;0.06233333333333333;0.0;15964.4365234375;29058.46484375;3620.53149414062;51314.07421875;503669.10447206296;505960.9358890446;277441.1757275401;277441.1757275401;248156.52039984203;430412.23801567365;442592.00508711144;454351.2504211416;473921.58982693544;522555.4606641588;483846.65107563435;454223.7768936869;461077.89399605815;464169.8927984072;449989.71597663057;272647.1747735738;493953.2829774039;454303.793856829;442592.00508711144;206964.23671620517;191917.91438739494;463144.8393896853;199425.51430565797;251575.02060370753;272.9553408066615;5687319.16602127;2542909.399248274;335858.8401586943;2137008.421792726;0;273;260;6;60;62;59;21;178;193;2159950023489.956;831816329315.2196;1640234487850.225;46906.335445248995;16702.2239219884;-0.0;11906.725366132177;7622127.028897272;1481090.9889090462;0.0;1254674.8079525395;1.5524250714098915;0.19976286753382408
10049;2019-08-29 16:30:45.141;910;920;282;282;206;38;100;33;52;40;680;306;53;121;234;126;281;847;331;149;99;-70;834;359;364;135;362;277;829;-2.0;-1.0;1498.0;418.0;231.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;49660.01171875;15875.521484375;28864.75390625;2786.05395507812;459.0;351343;491.0;0.0;Calculated values ==>;1567089045.141;364.16;365.16;301.36;301.36;293.76000000000005;276.96000000000004;274.27422755570615;283.16;276.46000000000004;278.36;277.16;341.16;303.76000000000005;278.46000000000004;285.26000000000005;296.56;285.76000000000005;301.26000000000005;357.86;288.06;283.06;322.26000000000005;319.06;266.16;241.49495122638035;264.73235714968143;274.27422755570615;306.26000000000005;8340000.000000001;3590000.0;3640000.0;1350000.0;3620000.0000000005;2770000.0;8290000.000000001;0.0;0.0;0.24966666666666668;0.06966666666666667;0.0385;0.0385;0.0;15875.521484375;28864.75390625;2786.05395507812;49660.01171875;504732.3745804961;506584.12624457484;273589.06419422827;273589.06419422827;247964.86548517382;430214.79039162316;444359.4506210067;453669.56598118163;473338.7274854557;523406.15191135486;483619.4226389025;453797.7280035201;462263.4947236363;463858.19375264365;449291.6008762429;272885.35683945444;495977.71052929456;451768.9547489059;444201.9191268611;206128.24275125185;192753.74022246967;462502.43901972123;200394.00570085485;273589.06419422827;273.3503959652564;5688161.317945677;2543174.9533422813;335912.27286090545;2137491.5175265004;0;273;260;6;60;62;59;21;178;193;2160167704739.7832;831896496065.156;1640400526100.0933;63234.46488332159;18260.220854547693;-0.0;6568.594914906364;7623045.63376595;1481382.585410041;0.0;1254828.8972555944;1.8529367166609827;0.24887181152589008
10050;2019-08-29 16:31:45.102;907;916;284;282;214;43;115;34;26;41;693;305;31;114;233;135;281;850;320;143;114;-70;823;364;369;144;367;277;817;-2.0;-2.0;1219.0;384.0;213.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;48894.87890625;15749.7802734375;28419.943359375;2701.43920898438;460.0;351344;490.0;0.0;Calculated values ==>;1567089105.102;363.86;364.76;301.56;301.36;294.56;277.46000000000004;274.8017692304317;284.66;276.56;275.76000000000005;277.26000000000005;342.46000000000004;303.66;276.26000000000005;284.56;296.46000000000004;286.66;301.26000000000005;358.16;287.46000000000004;284.56;322.16;319.16;266.16;243.40439225979637;264.73235714968143;274.8017692304317;305.16;8230000.0;3640000.0;3690000.0;1440000.0;3670000.0000000005;2770000.0;8170000.0;0.0;0.0;0.20316666666666666;0.064;0.0355;0.0355;0.0;15749.7802734375;28419.943359375;2701.43920898438;48894.87890625;505246.7921412583;507032.3905899653;275198.0215547151;274366.3982264804;250690.40725530792;429879.7862731237;445716.2633357092;450292.82751407416;472259.5391352755;524750.3931894029;483508.44896888366;450949.15997327166;461412.2901699282;462979.80544440064;449708.3507984093;273566.2786027431;497532.6263038589;449985.18114852137;445560.1304951398;205710.24989127388;193171.6564234249;461153.34450787504;201401.73151104964;275198.0215547151;273.7680856167543;5688982.074861424;2543438.3262197278;335957.9722466585;2137968.5797113306;0;273;260;6;60;62;59;21;178;193;2160387461804.6575;831980141660.1082;1640566618069.998;50566.37433794781;16624.103231796827;-0.0;6047.8548673850755;7623993.357671038;1481673.0991538388;0.0;1254933.9659979504;1.5625456676705314;0.205292953926653
10051;2019-08-29 16:32:45.152;900;907;291;290;224;43;130;35;12;42;694;301;15;105;233;141;281;842;328;144;129;-71;808;364;369;147;367;278;802;-2.0;-1.0;1149.0;357.0;199.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;48289.734375;15514.3203125;27823.0078125;2702.12353515625;461.0;351345;489.0;0.0;Calculated values ==>;1567089165.152;363.16;363.86;302.26000000000005;302.16;295.56;277.46000000000004;274.8017692304317;286.16;276.66;274.36;277.36;342.56000000000006;303.26000000000005;274.66;283.66;296.46000000000004;287.26000000000005;301.26000000000005;357.36;287.56;286.06;322.06;319.26000000000005;266.06;244.02132995426717;264.86050150153983;274.8017692304317;305.96000000000004;8080000.0;3640000.0;3690000.0;1470000.0;3670000.0000000005;2780000.0;8020000.0;0.0;0.0;0.1915;0.0595;0.033166666666666664;0.033166666666666664;0.0;15514.3203125;27823.0078125;2702.12353515625;48289.734375;505540.0480395147;507037.44118998403;279452.3671122283;278987.2538845901;254273.29319634094;429879.7862731237;448026.8589555578;448249.4021314819;471962.6950587572;524774.3692881654;482946.8867103085;448650.99662376865;460156.1012376464;462979.80544440064;450596.44756964844;274563.5661378978;497742.7762002317;450134.2422163478;447874.57980810554;205292.2597576877;193589.57483703562;460595.6582000809;201367.65332085872;279452.3671122283;273.7547303561182;5689792.621531272;2543699.07750288;336003.0394608985;2138437.6615467737;0;273;260;6;60;62;59;21;178;193;2160609046304.4814;832067514410.0388;1640733256819.8657;47277.85489723434;15424.06629031372;-0.0;5586.003387746595;7624809.405721164;1481940.3897897103;0.0;1255030.9956073484;1.4832479995497605;0.19922331388611597
10052;2019-08-29 16:33:45.073;889;894;292;291;231;41;152;35;19;43;686;300;17;98;234;146;281;821;326;151;151;-72;794;362;367;150;365;279;787;133.0;-1.0;1235.0;440.0;205.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;47785.71875;15314.8671875;27361.82421875;2698.21606445312;462.0;351346;488.0;0.0;Calculated values ==>;1567089225.073;362.06000000000006;362.56000000000006;302.36;302.26000000000005;296.26000000000005;277.26000000000005;274.5913991737795;288.36;276.66;275.06;277.46000000000004;341.76;303.16;274.86;282.96000000000004;296.56;287.76000000000005;301.26000000000005;355.26;288.26000000000005;288.26000000000005;321.96000000000004;319.36;265.96000000000004;244.62907804385475;264.9883086891361;274.5913991737795;305.76000000000005;7940000.000000001;3620000.0000000005;3670000.0000000005;1500000.0;3650000.0;2790000.0;7870000.0;0.022166666666666668;0.0;0.20583333333333334;0.07333333333333333;0.034166666666666665;0.05633333333333333;0.0;15314.8671875;27361.82421875;2698.21606445312;47785.71875;505194.3776432054;506497.7025943513;281346.8169241932;280845.19901093125;257090.93325610724;430014.67791919125;451675.0784720925;449000.0358852847;471664.7844145748;523866.9267433707;482717.9908856968;448732.871041804;459135.27863118047;463412.2849837685;451686.7665824193;275578.8264254325;496071.6137888099;451528.56162711047;451528.56162711047;204874.27233412856;194007.49548133422;460033.6780895294;200710.81043444743;249617.26407467783;273.4880679586475;5690592.196146143;2543955.6491340334;336047.98303717194;2138896.929646823;0;273;260;6;60;62;59;21;178;193;2160829555584.4956;832156497095.0444;1640900136804.8765;51106.198905297344;19017.01029470601;-0.0;11374.336428787037;7625628.193344536;1482227.0208661244;0.0;1255172.1456798778;1.7960928224792594;0.2311341856479037
10053;2019-08-29 16:34:45.153;877;882;288;287;227;41;166;34;40;42;678;301;35;100;235;145;281;797;314;160;166;-75;781;362;367;143;365;281;774;-2.0;-1.0;1183.0;481.0;217.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47799.48046875;15118.7470703125;26829.16015625;3638.23315429688;463.0;351347;487.0;0.0;Calculated values ==>;1567089285.153;360.86;361.36;301.96000000000004;301.86;295.86;277.26000000000005;274.5913991737795;289.76000000000005;276.56;277.16;277.36;340.96000000000004;303.26000000000005;276.66;283.16;296.66;287.66;301.26000000000005;352.86;289.16;289.76000000000005;321.86;319.46000000000004;265.66;243.1966462407574;265.2429198363724;274.5913991737795;304.56;7809999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3650000.0;2810000.0;7740000.000000001;0.0;0.0;0.19716666666666666;0.08016666666666666;0.036166666666666666;0.036166666666666666;0.0;15118.7470703125;26829.16015625;3638.23315429688;47799.48046875;504636.51240970625;505942.98142606486;280643.59720886155;280134.7921185348;256246.96318092104;430014.67791919125;453705.8912638782;451415.9978691364;472489.7604950056;522877.19253043935;482594.08760845277;450758.3816167412;459067.2074131528;463545.3156519603;451541.149871606;276610.0209886179;493790.5582095178;452840.1160176844;453705.8912638782;204456.2876039246;194425.4183739577;460797.40119110857;200161.56679607398;280643.59720886155;273.2716863768127;5691389.801532887;2544209.6007381366;336100.85718579555;2139349.12330655;0;273;260;6;60;62;59;21;179;193;2161050049185.0906;832244514295.282;1641068360805.3303;49538.99865990547;20894.30605733527;-0.0;6259.086301656435;7626468.021606485;1482560.0586290273;0.0;1255319.2867966145;1.682362015694986;0.22491900858007025
10054;2019-08-29 16:35:45.144;865;871;286;285;224;42;165;33;57;42;671;301;52;110;236;143;281;779;320;167;165;-79;780;364;369;139;367;283;773;-1.0;-1.0;1311.0;373.0;224.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47749.83203125;15107.9453125;26800.197265625;3674.5419921875;464.0;351348;487.0;0.0;Calculated values ==>;1567089345.144;359.66;360.26;301.76000000000005;301.66;295.56;277.36;274.8017692304317;289.66;276.46000000000004;278.86;277.36;340.26;303.26000000000005;278.36;284.16;296.76000000000005;287.46000000000004;301.26000000000005;351.06000000000006;289.86;289.66;321.86;319.56;265.26000000000005;242.35481222062532;265.49620691782997;274.8017692304317;305.16;7800000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;2830000.0;7730000.0;0.0;0.0;0.2185;0.06216666666666667;0.037333333333333336;0.037333333333333336;0.0;15107.9453125;26800.197265625;3674.5419921875;47749.83203125;503034.66169044387;504494.5502906091;279731.18929746025;279232.5106350631;255286.7122159535;429879.7862731237;453216.59507709363;453282.98984291893;473013.37450241524;521988.4235111128;482358.1208468243;452633.1161771357;459993.4235527033;463380.54213311686;450890.79610542645;276693.39268798777;491222.0393204661;453505.6388054544;453216.59507709363;204456.2876039246;194843.3435325042;460999.92832466104;201401.29426223753;279731.18929746025;273.7679142768002;5692185.926366244;2544461.452057697;336161.78783765004;2139795.9675812335;0;273;260;6;60;62;59;21;179;193;2161270816064.859;832329101605.1932;1641237535425.1528;55036.150484378886;16138.381750880662;-0.0;6476.788482439647;7627339.350462837;1482868.618069579;0.0;1255425.4031665272;1.7035267108482823;0.22048477190822777
10055;2019-08-29 16:36:45.124;856;862;289;288;226;43;155;33;64;42;675;303;61;117;236;145;281;778;322;168;155;-83;789;365;370;138;368;277;778;-1.0;-1.0;1255.0;352.0;231.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;62322.234375;29481.837890625;27259.93359375;3596.8515625;465.0;351349;487.0;0.0;Calculated values ==>;1567089405.124;358.76;359.36;302.06;301.96000000000004;295.76000000000005;277.46000000000004;274.9066339382667;288.66;276.46000000000004;279.56;277.36;340.66;303.46000000000004;279.26000000000005;284.86;296.76000000000005;287.66;301.26000000000005;350.96000000000004;289.96000000000004;288.66;321.86;319.66;264.86;242.14157278889297;264.73235714968143;274.9066339382667;305.36;7890000.000000001;3650000.0;3700000.0;1380000.0;3679999.9999999995;2770000.0;7780000.0;0.0;0.0;0.20916666666666667;0.058666666666666666;0.0385;0.0385;0.0;29481.837890625;27259.93359375;3596.8515625;62322.234375;500951.7685516796;502788.1024968552;280742.69698088005;280237.60114623245;255764.8726044365;429811.8947417682;451582.38055935217;455199.74464283476;473143.7464358393;522888.72001806635;483286.39013468125;454818.76414995047;461777.5999274686;463231.246673453;451005.13174328953;275964.4043259817;490575.1600404898;453477.62639778724;451582.38055935217;204456.2876039246;195261.2709748474;460748.638071022;201607.20196229982;280742.69698088005;273.85299974076526;5693102.887830848;2544832.909723999;336222.36258564296;2140246.3185048415;0;274;260;6;60;62;59;21;179;193;2161492442164.9294;832412173905.2196;1641405479425.2063;53043.10684401189;15202.9642517117;-0.0;6577.327817771176;7628239.710720701;1483129.7088937224;0.0;1255534.1512076294;1.240058110960985;0.16031068535239976
10056;2019-08-29 16:37:45.135;861;869;290;290;231;44;145;34;63;42;680;304;61;102;237;146;281;794;321;167;145;-84;811;366;371;137;369;263;802;-3.0;-1.0;1401.0;321.0;242.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;60376.05859375;26604.7578125;28062.423828125;3408.1787109375;466.0;351350;486.0;0.0;Calculated values ==>;1567089465.135;359.26;360.06000000000006;302.16;302.16;296.26000000000005;277.56;275.0112864084945;287.66;276.56;279.46000000000004;277.36;341.16;303.56;279.26000000000005;283.36;296.86;287.76000000000005;301.26000000000005;352.56000000000006;289.86;287.66;321.76000000000005;319.76000000000005;264.76000000000005;241.92719264551067;262.9017227912062;275.0112864084945;305.26000000000005;8109999.999999999;3660000.0;3710000.0;1370000.0;3690000.0;2630000.0;8020000.0;0.0;0.0;0.23349999999999999;0.0535;0.04033333333333333;0.04033333333333333;0.0;26604.7578125;28062.423828125;3408.1787109375;60376.05859375;499688.25155462115;501650.6593657655;278987.2538845901;278987.2538845901;256536.7822650766;429743.705733735;449918.83025600604;457379.14680568065;473273.90776018414;524525.2825616655;485018.06655378843;457133.60651810706;462096.16889190953;463215.5356313263;450972.7320359552;274357.16122981394;490604.100166638;453159.8768406701;449918.83025600604;204038.30555042345;195679.20071851107;460799.95833816804;202256.71668492976;278987.2538845901;274.11127830085286;5694125.561059915;2545300.3837087406;336280.7485399714;2140707.4226696617;0;274;260;6;60;62;59;21;179;193;2161714782919.6255;832494689030.1068;1641567509124.9849;59571.08743319533;13832.063428448248;-0.0;6894.240246980442;7629178.334387858;1483371.7118164632;0.0;1255646.4348562446;1.3826412892238495;0.1743211197090796
10057;2019-08-29 16:38:45.135;883;895;289;288;228;45;123;35;61;43;677;305;59;100;237;147;281;819;322;160;124;-83;817;367;372;136;370;258;808;-1.0;-2.0;1628.0;422.0;232.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;60527.59375;26672.359375;28186.072265625;3362.47509765625;467.0;351351;485.0;0.0;Calculated values ==>;1567089525.135;361.46000000000004;362.66;302.06;301.96000000000004;295.96000000000004;277.66;275.1157276137837;285.46000000000004;276.66;279.26000000000005;277.46000000000004;340.86;303.66;279.06;283.16;296.86;287.86;301.26000000000005;355.06000000000006;289.16;285.56;321.66;319.86;264.86;241.71165711629368;262.23063862743834;275.1157276137837;305.36;8170000.0;3670000.0000000005;3720000.0000000005;1360000.0;3700000.0;2580000.0;8080000.0;0.0;0.0;0.27133333333333337;0.07033333333333333;0.03866666666666666;0.03866666666666666;0.0;26672.359375;28186.072265625;3362.47509765625;60527.59375;502333.19122391945;504832.152577618;278034.23206512514;277587.58012024703;255352.74928006897;429675.2189834977;446376.5627921048;457940.91570641217;473501.42000396166;524616.0698410679;485698.42111386516;457697.8658057291;462612.9842144867;463065.90807192377;450940.46274805197;273955.02678350353;493781.7321718561;451962.8538042229;446531.88563433004;203620.32615720207;196097.13278094304;461052.02487360046;202278.73595074753;278034.23206512514;274.1243921615826;5695133.091496114;2545744.359685303;336337.17065504304;2141176.1601371095;0;274;260;6;60;62;59;21;179;193;2161937682919.6255;832576589030.1068;1641723809124.9849;69369.67144037035;18200.387987573988;-0.0;6515.242604675922;7630252.840711805;1483638.6489115967;0.0;1255758.180546675;1.616005440374867;0.21030005710200741
