;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10058;2019-08-29 16:39:45.136;902;913;287;286;229;44;118;37;57;43;671;304;57;99;238;147;281;838;319;156;117;-83;815;366;371;125;369;255;806;-1.0;-1.0;1556.0;354.0;227.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;60273.51171875;26682.302734375;28169.126953125;3424.79150390625;468.0;351352;484.0;0.0;Calculated values ==>;1567089585.136;363.36;364.46000000000004;301.86;301.76000000000005;296.06;277.56;275.0112864084945;284.96000000000004;276.86;278.86;277.46000000000004;340.26;303.56;278.86;283.06;296.96000000000004;287.86;301.26000000000005;356.96000000000004;288.76000000000005;284.86;321.56;319.96000000000004;264.86;239.25999513918347;261.82340779136865;275.0112864084945;305.06;8150000.0;3660000.0;3710000.0;1250000.0;3690000.0;2550000.0;8059999.999999999;0.0;0.0;0.25933333333333336;0.059000000000000004;0.03783333333333334;0.03783333333333334;0.0;26682.302734375;28169.126953125;3424.79150390625;60273.51171875;505222.2615464046;507539.6482966415;277300.52522199857;276858.6310195636;255744.2744132115;429743.705733735;445792.30711924226;457937.54792035033;474915.7510007421;524242.22133982816;485931.4976707102;457937.54792035033;462944.955775936;463349.3024093452;451119.8406210487;274087.53573800606;496785.8520519217;451551.74542100885;445635.90563341783;203202.34940748036;196515.0671798046;462697.75454119826;202317.51263763054;277300.52522199857;274.1349839282292;5696139.784151735;2546188.9892793805;336393.73215266364;2141645.7946238094;0;274;260;6;60;62;59;21;179;193;2162160586634.3562;832654890335.0122;1641877711689.799;66290.79581665201;15362.434272310496;-0.0;6368.688558898696;7631383.36344598;1483918.343758261;0.0;1255865.54842901;1.510425982473301;0.19163299131800146
10059;2019-08-29 16:40:45.116;906;915;282;281;225;43;129;38;57;44;674;303;56;103;239;147;281;831;321;155;129;-81;774;365;370;132;368;272;766;-2.0;0.0;1395.0;371.0;217.0;100;98;100;1;0;0;1;0;1;0;1;1;0;0;0;46345.26171875;14888.708984375;26472.001953125;2730.34545898438;468.0;351353;483.0;0.0;Calculated values ==>;1567089645.116;363.76;364.66;301.36;301.26000000000005;295.66;277.46000000000004;274.9066339382667;286.06;276.96000000000004;278.86;277.56;340.56000000000006;303.46000000000004;278.76000000000005;283.46000000000004;297.06;287.86;301.26000000000005;356.26;288.66;286.06;321.46000000000004;319.96000000000004;265.06;240.83765695389522;264.08650396036035;274.9066339382667;305.26000000000005;7740000.000000001;3650000.0;3700000.0;1320000.0;3679999.9999999995;2720000.0;7659999.999999999;0.0;0.0;0.23249999999999998;0.06183333333333333;0.036166666666666666;0.036166666666666666;0.0;14888.708984375;26472.001953125;2730.34545898438;46345.26171875;509261.25078803074;511157.31368191814;278422.5794060168;277931.4846002073;255880.77216390485;429811.8947417682;447685.2020685774;455151.83698219666;474115.52784487547;523187.98459719704;483869.1878116735;455025.77115374926;460841.3643446284;463631.7240545723;451298.6977195416;277207.1406509039;499470.2069455822;451582.38055935217;447685.2020685774;202784.37528459195;196515.0671798046;461853.8960827915;201746.3327651009;278422.5794060168;273.9074427271155;5697027.977767403;2546535.2989021144;336445.0078631014;2142100.985583926;0;274;260;6;60;62;59;21;179;193;2162382812534.4268;832731964635.0367;1642035758989.8494;58916.77973047476;16083.317665143868;-0.0;6121.664852962608;7632426.412110383;1484180.3043418454;0.0;1255969.600012049;1.8398688731588093;0.23850859448563194
10060;2019-08-29 16:41:45.117;882;884;282;280;224;42;139;37;55;45;687;299;55;112;240;145;281;782;322;158;138;-80;765;365;370;134;368;279;757;96.0;-1.0;1387.0;326.0;228.0;100;90;100;1;0;0;1;0;1;0;1;1;0;0;0;45860.48046875;14839.8798828125;26209.888671875;2734.98486328125;469.0;351354;482.0;0.0;Calculated values ==>;1567089705.117;361.36;361.56000000000006;301.36;301.16;295.56;277.36;274.9066339382667;287.06;276.86;278.66;277.66;341.86;303.06;278.66;284.36;297.16;287.66;301.26000000000005;351.36;288.96000000000004;286.96000000000004;321.36;320.06;265.16;241.2770596917726;264.9883086891361;274.9066339382667;305.36;7650000.0;3650000.0;3700000.0;1340000.0;3679999.9999999995;2790000.0;7570000.0;0.016;0.0;0.23116666666666666;0.05433333333333333;0.038;0.054;0.0;14839.8798828125;26209.888671875;2734.98486328125;45860.48046875;506718.7084930009;507680.0139538694;279321.6425337878;278301.8096675777;255889.50283527453;429811.8947417682;449202.14490698726;453712.1449166427;473954.89273139124;523970.4630796586;482606.50343155494;453712.1449166427;460860.568470741;463764.977612162;451005.13174328953;278025.48616754793;493241.2080448967;452022.68872277305;449051.5073579547;202366.40377179522;196933.003932529;461653.7432011015;202105.45657357614;256442.77261965102;274.04774917318156;5697796.371760777;2546783.04127233;336490.5530416532;2142540.008657278;0;274;260;6;60;62;59;21;179;193;2162604816235.0408;832811765965.2574;1642201061745.3066;58163.079455305546;14102.123573428877;-0.0;10400.871675868399;7633402.093867388;1484431.8538786182;0.0;1256107.2901116335;1.8880105116836774;0.23109494099410544
10061;2019-08-29 16:42:45.107;859;862;288;287;227;42;136;37;28;45;700;298;34;110;240;144;281;767;324;159;135;-80;766;364;370;134;368;283;758;-2.0;-1.0;1399.0;179.0;232.0;100;89;100;1;0;0;1;0;1;0;1;1;0;0;0;46172.74609375;14866.173828125;26176.296875;2762.49047851562;469.0;351355;481.0;0.0;Calculated values ==>;1567089765.107;359.06000000000006;359.36;301.96000000000004;301.86;295.86;277.36;274.8017692304317;286.76000000000005;276.86;275.96000000000004;277.66;343.16;302.96000000000004;276.56;284.16;297.16;287.56;301.26000000000005;349.86;289.06;286.66;321.26000000000005;320.06;265.16;241.2770596917726;265.49620691782997;274.8017692304317;305.56;7659999.999999999;3640000.0;3700000.0;1340000.0;3679999.9999999995;2830000.0;7580000.0;0.0;0.0;0.23316666666666666;0.029833333333333333;0.03866666666666666;0.03866666666666666;0.0;14866.173828125;26176.296875;2762.49047851562;46172.74609375;503429.8519405245;504554.3711263757;282439.51216394734;281881.85482786887;256869.68899567498;429879.7862731237;448749.5401098886;449466.4258528507;473954.89273139124;524999.0783836081;482021.90456198197;450265.79172572616;459993.4235527033;463764.977612162;451037.6613601763;277931.4846002073;490931.5312562458;452169.0574990603;448598.2069456151;201948.4348523538;196933.003932529;461653.7432011015;202666.85224241353;282439.51216394734;274.26184974043537;5698563.187491661;2547030.5504615526;336536.357700793;2142976.4874449805;0;274;260;6;60;62;59;21;179;193;2162826779235.0762;832892152565.2703;1642369633645.3335;57545.43391350027;7726.442246934191;-0.0;6424.802864891153;7634366.170772679;1484613.7282763643;0.0;1256247.4806971697;1.6367250898369672;0.19722592459835067
10062;2019-08-29 16:43:45.148;844;849;290;289;229;42;130;37;9;46;709;299;14;102;241;142;281;765;321;159;129;-82;762;364;369;135;367;286;755;-2.0;-1.0;1288.0;246.0;241.0;100;94;100;1;0;0;1;0;1;0;1;1;0;0;0;46321.7265625;14814.1162109375;26016.541015625;2821.44897460938;470.0;351356;480.0;0.0;Calculated values ==>;1567089825.148;357.56000000000006;358.06000000000006;302.16;302.06;296.06;277.36;274.8017692304317;286.16;276.86;274.06;277.76000000000005;344.06000000000006;303.06;274.56;283.36;297.26000000000005;287.36;301.26000000000005;349.66;289.06;286.06;321.16;320.16;264.96000000000004;241.49495122638035;265.87368984753493;274.8017692304317;305.26000000000005;7620000.0;3640000.0;3690000.0;1350000.0;3670000.0000000005;2860000.0;7550000.0;0.0;0.0;0.21466666666666667;0.041;0.04016666666666667;0.04016666666666667;0.0;14814.1162109375;26016.541015625;2821.44897460938;46321.7265625;501678.041085441;503007.4724107296;283981.6257149347;283391.9238810133;257680.29396006474;429879.7862731237;448026.8589555578;446321.2659307378;473923.1613037276;525695.6911766214;481778.01673042646;447009.56657607143;458522.7383138819;464046.0497008609;450743.7253278342;278312.4629815423;490935.187322373;452344.9155983754;447874.57980810554;201530.46850934727;197350.94305643384;461303.33348606294;202038.4503589708;283981.6257149347;274.0170887908114;5699334.501467011;2547278.055224185;336582.92232691625;2143411.7249691496;0;274;260;6;60;62;59;21;179;193;2163048630729.6675;832972907710.1215;1642540450290.0188;52439.377742739314;10629.86020821078;-0.0;6583.033656075695;7635283.3371705245;1484766.801992153;0.0;1256355.9534070469;1.5956222429687918;0.19676324480238916
10063;2019-08-29 16:44:45.128;832;836;286;284;235;47;126;38;11;46;716;299;10;89;238;145;281;745;313;154;126;-84;762;369;374;140;372;275;750;-1.0;-1.0;1561.0;367.0;242.0;100;99;0;1;0;1;1;0;1;0;1;1;0;0;0;56509.8984375;25533.21875;26058.771484375;2708.55151367188;470.0;351357;480.0;0.0;Calculated values ==>;1567089885.128;356.36;356.76;301.76000000000005;301.56;296.66;277.86;275.3239800832674;285.76000000000005;276.96000000000004;274.26000000000005;277.76000000000005;344.76;303.06;274.16;282.06;296.96000000000004;287.66;301.26000000000005;347.66;288.56;285.76000000000005;321.16;320.16;264.76000000000005;242.56692532238324;264.4750485637546;275.3239800832674;304.46000000000004;7620000.0;3690000.0;3740000.0;1400000.0;3720000.0000000005;2750000.0;7500000.0;0.0;0.0;0.26016666666666666;0.06116666666666667;0.04033333333333333;0.04033333333333333;0.0;25533.21875;26058.771484375;2708.55151367188;56509.8984375;499979.3429665641;501635.8421018696;282297.6180930837;281169.2599137695;260015.52639256525;429537.3511455088;446455.5152437654;448674.3237422918;473275.3081037601;527280.7815740176;483076.53114641784;448541.2335422638;458655.62052859314;462900.3345217159;450283.0858763809;278312.4629815423;488463.5429290547;450718.2724084136;446455.5152437654;201530.46850934727;197350.94305643384;460342.7770475667;202897.94686792718;282297.6180930837;274.37464880710456;5700191.146032214;2547614.1709397025;336628.99030322075;2143845.5412531416;0;274;261;6;60;62;59;21;179;193;2163271456429.7383;833055380210.1477;1642708694190.0723;63942.820716813854;15747.042112654619;-0.0;6621.035185077493;7636252.865540778;1484986.5362423903;0.0;1256465.9506361224;1.589503442065575;0.1987003604265871
10064;2019-08-29 16:45:45.089;833;839;291;291;244;47;119;39;32;47;711;297;27;65;237;151;281;754;301;151;119;-86;766;369;375;145;372;268;755;132.0;-1.0;1523.0;447.0;234.0;100;99;0;1;0;1;1;0;1;0;1;1;0;0;0;56900.44921875;25444.12890625;26140.880859375;2596.94116210938;470.0;351358;479.0;0.0;Calculated values ==>;1567089945.089;356.46000000000004;357.06000000000006;302.26000000000005;302.26000000000005;297.56;277.86;275.3239800832674;285.06;277.06;276.36;277.86;344.26;302.86;275.86;279.66;296.86;288.26000000000005;301.26000000000005;348.56000000000006;288.26000000000005;285.06;321.06;320.16;264.56;243.61107973660833;263.56353331371673;275.3239800832674;303.26000000000005;7659999.999999999;3690000.0;3750000.0;1450000.0;3720000.0000000005;2680000.0;7550000.0;0.022000000000000002;0.0;0.25383333333333336;0.0745;0.039;0.061;0.0;25444.12890625;26140.880859375;2596.94116210938;56900.44921875;499755.3820679028;501605.3636150361;284582.6512293827;284582.6512293827;263073.174080512;429537.3511455088;445160.9617754831;452664.88030591793;472721.04826189426;527311.5286832858;483673.3130395921;452025.55824310443;456812.8855534163;462765.73409546784;451171.6687043738;277931.4846002073;489298.7318586777;450088.39506830816;445160.9617754831;201112.50472608567;197350.94305643384;459369.54495285207;202520.4302435253;254986.44038202433;274.2276988731481;5701135.617956093;2548038.7060426283;336673.17400407494;2144280.2556076404;0;274;261;6;60;62;59;21;179;193;2163496010374.6096;833140824635.0988;1642871488304.979;63494.999574170666;19135.259045844843;-0.0;11600.645805000984;7637314.157087736;1485277.0331394135;0.0;1256617.6992768475;1.739156726761237;0.2053983129489813
10065;2019-08-29 16:46:45.099;845;853;290;289;243;44;119;39;48;47;692;295;44;69;238;153;281;770;305;153;118;-86;763;366;372;149;369;265;752;-2.0;-1.0;1438.0;407.0;246.0;100;99;0;1;0;1;1;0;1;0;1;1;0;0;0;57073.9296875;25345.5234375;26105.857421875;2530.74780273438;471.0;351359;479.0;0.0;Calculated values ==>;1567090005.099;357.66;358.46000000000004;302.16;302.06;297.46000000000004;277.56;275.0112864084945;285.06;277.06;277.96000000000004;277.86;342.36;302.66;277.56;280.06;296.96000000000004;288.46000000000004;301.26000000000005;350.16;288.46000000000004;284.96000000000004;321.06;320.26000000000005;264.56;244.42749628697553;263.1675429290057;275.0112864084945;303.66;7630000.0;3660000.0;3720000.0000000005;1490000.0;3690000.0;2650000.0;7520000.0;0.0;0.0;0.23966666666666667;0.06783333333333334;0.041;0.041;0.0;25345.5234375;26105.857421875;2530.74780273438;57073.9296875;501729.0213105194;503831.90595475846;284395.80823240656;283792.2088410554;262852.00671020633;429743.705733735;445752.5954984843;455194.5301542041;472195.3235374034;525597.3791849727;483802.69050967664;454694.582168557;457792.42658361327;463349.3024093452;451998.23903938825;278215.959044681;491972.02345432393;450929.54137618805;445595.92379452393;201112.50472608567;197768.88456892778;458746.5847699813;201615.25919248827;284395.80823240656;273.86060079415836;5702085.562744576;2548462.023686609;336715.91186723206;2144715.7176581626;0;274;261;6;60;62;59;21;179;193;2163720147724.574;833229039335.0847;1643031414954.9536;60774.4986071579;17442.074918339946;-0.0;6609.204738046812;7638349.908835608;1485581.895057586;0.0;1256769.4733228078;1.571367790894188;0.19515199831970334
10066;2019-08-29 16:47:45.100;853;861;287;286;235;43;114;38;45;46;669;295;44;79;239;150;281;783;309;153;114;-84;765;366;371;143;369;263;754;88.0;-1.0;1329.0;314.0;254.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;57895.015625;25485.14453125;26196.638671875;3378.39086914062;471.0;351360;479.0;0.0;Calculated values ==>;1567090065.1;358.46000000000004;359.26;301.86;301.76000000000005;296.66;277.46000000000004;275.0112864084945;284.56;276.96000000000004;277.66;277.76000000000005;340.06000000000006;302.66;277.56;281.06;297.06;288.16;301.26000000000005;351.46000000000004;288.46000000000004;284.56;321.06;320.26000000000005;264.76000000000005;243.1966462407574;262.9017227912062;275.0112864084945;304.06;7650000.0;3660000.0;3710000.0;1430000.0;3690000.0;2630000.0;7540000.000000001;0.014666666666666666;0.0;0.22149999999999997;0.052333333333333336;0.042333333333333334;0.057;0.0;25485.14453125;26196.638671875;3378.39086914062;57895.015625;502676.3741354673;504766.7799192758;282367.4257836686;281804.2191586039;259833.50545223997;429743.705733735;445165.04355608666;455155.1530933704;472884.08645268116;523396.93150639354;484034.93023902026;455030.636299068;459330.17067076813;463482.9483213088;451559.94273781613;278025.48616754793;493680.190340185;451108.94385021477;445165.04355608666;201112.50472608567;197768.88456892778;459882.5695729;202223.5503149168;261745.6098735804;274.0983421449267;5703043.653255598;2548885.619645652;336765.15551015193;2145151.5790559864;0;274;261;6;60;62;59;21;179;194;2163943051439.3047;833316640794.9789;1643189817594.7622;56024.35001542746;13484.155341167789;-0.0;10454.907719902858;7639323.248795016;1485839.6179380803;0.0;1256911.6766298013;1.4522913235172008;0.16985242207436319
10067;2019-08-29 16:48:45.120;859;867;285;284;230;42;95;36;36;45;649;297;37;85;240;147;281;795;309;151;95;-81;773;364;369;139;367;259;762;-1.0;-1.0;1579.0;265.0;249.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;58241.55078125;25563.44140625;26536.845703125;3355.552734375;471.0;351361;478.0;0.0;Calculated values ==>;1567090125.12;359.06000000000006;359.86;301.66;301.56;296.16;277.36;274.8017692304317;282.66;276.76000000000005;276.76000000000005;277.66;338.06000000000006;302.86;276.86;281.66;297.16;287.86;301.26000000000005;352.66;288.26000000000005;282.66;320.96000000000004;320.26000000000005;265.06;242.35481222062532;262.3656120759269;274.8017692304317;304.06;7730000.0;3640000.0;3690000.0;1390000.0;3670000.0000000005;2590000.0;7620000.0;0.0;0.0;0.26316666666666666;0.04416666666666667;0.0415;0.0415;0.0;25563.44140625;26536.845703125;3355.552734375;58241.55078125;502808.8050392402;504899.0491741511;280354.0439740193;279833.43643815705;257736.85018306307;429879.7862731237;442538.8944931541;454707.5988438092;473307.3401624125;521669.1388264593;484715.26035409106;454831.6959477866;460676.3236104737;463913.1838744076;451477.0383356313;277295.12285594334;494655.62194756756;451171.6687043738;442538.8944931541;200694.54348549087;197768.88456892778;460798.24970661505;202264.55680970784;280354.0439740193;274.10527055000756;5704011.7805769155;2549311.1663299566;336821.29041222896;2145591.1712408727;0;274;261;6;60;62;59;21;179;194;2164165125439.2341;833401268994.952;1643346469794.7124;66434.59389530768;11418.571436280068;-0.0;6730.671296544094;7640344.08015768;1486047.2098354008;0.0;1257054.9375259457;1.525246698390136;0.18093415160052234
10068;2019-08-29 16:49:45.101;866;875;283;282;228;41;94;35;33;43;643;299;33;84;241;145;281;808;311;146;94;-80;777;363;368;135;366;255;767;-2.0;-1.0;1333.0;218.0;244.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;58321.4375;25675.89453125;26674.353515625;3321.19995117188;471.0;351362;477.0;0.0;Calculated values ==>;1567090185.101;359.76;360.66;301.46000000000004;301.36;295.96000000000004;277.26000000000005;274.69669130483857;282.56;276.66;276.46000000000004;277.46000000000004;337.46000000000004;303.06;276.46000000000004;281.56;297.26000000000005;287.66;301.26000000000005;353.96000000000004;287.76000000000005;282.56;320.86;320.26000000000005;265.16;241.49495122638035;261.82340779136865;274.69669130483857;304.26000000000005;7770000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;2550000.0;7670000.0;0.0;0.0;0.22216666666666668;0.036333333333333336;0.04066666666666666;0.04066666666666666;0.0;25675.89453125;26674.353515625;3321.19995117188;58321.4375;503440.9062949262;505575.59033701796;278821.84461239993;278327.1382627107;256853.1947211497;429947.3805835815;442585.0373233344;455008.2366141777;473631.01605711324;521381.0372170637;485390.99185339466;455008.2366141777;461172.49124362104;464193.69253965805;451362.99381817644;276947.304592066;496068.21916873415;450612.58500815433;442585.0373233344;200276.58477070546;197768.88456892778;461503.46055902354;202097.3622733571;278821.84461239993;274.0355582782223;5704982.831218814;2549738.025582505;336876.91239890497;2146034.457483954;0;274;261;6;60;62;59;21;179;194;2164386155424.916;833483442965.2054;1643500620965.188;56188.36591605231;9425.088237712547;-0.0;6659.703170244669;7641365.614570893;1486220.8519957843;0.0;1257166.4886444693;1.2982086854745558;0.1527954590485934
10069;2019-08-29 16:50:45.121;864;871;280;279;224;40;97;35;36;43;644;300;35;101;242;143;281;800;307;149;97;-80;751;361;366;134;364;276;744;154.0;-1.0;1198.0;361.0;237.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46632.50390625;14588.8984375;25725.642578125;3626.318359375;472.0;351363;477.0;0.0;Calculated values ==>;1567090245.121;359.56000000000006;360.26;301.16;301.06;295.56;277.16;274.4858918419099;282.86;276.66;276.76000000000005;277.46000000000004;337.56000000000006;303.16;276.66;283.26000000000005;297.36;287.46000000000004;301.26000000000005;353.16;288.06;282.86;320.86;320.36;265.16;241.2770596917726;264.60387354146746;274.4858918419099;303.86;7509999.999999999;3610000.0;3660000.0;1340000.0;3640000.0;2760000.0;7440000.000000001;0.025666666666666667;0.0;0.1996666666666667;0.06016666666666667;0.0395;0.06516666666666666;0.0;14588.8984375;25725.642578125;3626.318359375;46632.50390625;505444.66833246604;507014.58383644855;279672.8137132295;279136.4367035008;256405.37793073195;430081.6785162784;443478.7409147214;451778.747100868;473760.40514917683;519757.8899653373;483070.3077251564;451648.7978452298;459976.46423173224;464620.0566218266;451427.8056151947;279435.459164792;497094.2806932212;451413.44454563194;443478.7409147214;200276.58477070546;198186.82848740023;461653.7432011015;200729.1872784749;248579.9275982622;273.4909407684338;5705857.738935647;2550073.677370452;336934.82768346975;2146471.269673474;0;274;261;6;60;62;59;21;179;194;2164606428824.846;833564169865.1798;1643659974065.1375;50126.228777871154;15698.960781344698;-0.0;12700.90600112259;7642251.864844713;1486430.2888599017;0.0;1257327.8808336493;1.7870860214676547;0.2077890348136248
10070;2019-08-29 16:51:45.132;845;849;281;280;217;38;111;34;37;42;657;299;36;112;243;137;281;780;306;153;111;-80;754;359;364;134;362;283;747;235.0;-1.0;1475.0;396.0;247.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46985.3984375;14692.015625;25843.603515625;3730.18969726562;472.0;351364;477.0;0.0;Calculated values ==>;1567090305.132;357.66;358.06000000000006;301.26000000000005;301.16;294.86;276.96000000000004;274.27422755570615;284.26000000000005;276.56;276.86;277.36;338.86;303.06;276.76000000000005;284.36;297.46000000000004;286.86;301.26000000000005;351.16;288.46000000000004;284.26000000000005;320.86;320.36;265.16;241.2770596917726;265.49620691782997;274.27422755570615;303.76000000000005;7540000.000000001;3590000.0;3640000.0;1340000.0;3620000.0000000005;2830000.0;7470000.0;0.03916666666666667;0.0;0.24583333333333332;0.066;0.04116666666666667;0.08033333333333334;0.0;14692.015625;25843.603515625;3730.18969726562;46985.3984375;502537.26088422234;503719.34100496926;279875.1962184201;279340.2328528629;253920.2021332053;430214.79039162316;446073.93905182;450663.490958967;473663.1379967309;520531.9519084135;482134.01689404645;450531.0690155635;460240.94517102285;465044.1086722825;450910.5575686874;279117.2871679236;493925.20983281103;452350.433217933;446073.93905182;200276.58477070546;198186.82848740023;461653.7432011015;200499.90436027636;241175.6244618562;273.39207384963635;5706638.031148129;2550317.7297220356;336996.1431563008;2146901.092176683;0;274;261;6;60;62;59;21;179;194;2164825468974.5466;833644584605.07;1643827704809.9082;61498.54837217812;17236.15336349446;-0.0;16460.164605393762;7643182.241857546;1486704.7984616023;0.0;1257570.9343066737;2.1505281127853584;0.24298514509889302
10071;2019-08-29 16:52:45.122;833;809;281;280;215;37;101;33;36;41;675;299;36;113;243;131;281;765;303;154;101;-80;763;358;363;133;361;288;757;83.0;-1.0;1348.0;353.0;254.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47639.81640625;14871.158203125;26232.251953125;3772.94921875;471.0;351365;475.0;0.0;Calculated values ==>;1567090365.122;356.46000000000004;354.06000000000006;301.26000000000005;301.16;294.66;276.86;274.1680685717883;283.26000000000005;276.46000000000004;276.76000000000005;277.26000000000005;340.66;303.06;276.76000000000005;284.46000000000004;297.46000000000004;286.26000000000005;301.26000000000005;349.66;288.56;283.26000000000005;320.66;320.26000000000005;265.16;241.05796691057077;266.1237361191953;274.1680685717883;303.46000000000004;7630000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;2880000.0;7570000.0;0.013833333333333333;0.0;0.22466666666666668;0.05883333333333333;0.042333333333333334;0.05616666666666667;0.0;14871.158203125;26232.251953125;3772.94921875;47639.81640625;500029.9711669089;497157.34143541387;278808.35867348214;278301.8096675777;252903.07574922885;430280.9020939914;444716.888318451;449623.73437599814;473695.32993624324;521999.0494413251;481539.89598949155;449623.73437599814;459583.5053632843;465189.78860520123;450212.6988455641;278215.959044681;490734.8976655959;452670.27477815334;444716.888318451;199440.67485045042;197768.88456892778;461803.7073291271;200143.4280721886;259433.9098903742;273.247373772932;5707426.443181376;2550564.048444012;337058.65889291797;2147334.985311414;0;274;261;6;60;62;59;21;179;194;2165043532624.5813;833724671255.0826;1643998976259.9355;56049.908816255884;15394.346429616548;-0.0;10406.727288376982;7644161.649072526;1486976.673973116;0.0;1257794.7877573632;1.823922075547141;0.2133831357866746
10072;2019-08-29 16:53:45.113;831;809;282;283;213;37;94;33;24;40;692;298;27;98;244;127;281;763;305;149;94;-80;804;359;364;133;362;272;795;224.0;-1.0;1577.0;385.0;267.0;100;0;1;1;1;0;1;0;1;0;1;1;1;0;0;60599.2890625;26719.53515625;27791.2265625;3548.37475585938;469.0;351366;475.0;22.0;Calculated values ==>;1567090425.113;356.26;354.06000000000006;301.36;301.46000000000004;294.46000000000004;276.86;274.27422755570615;282.56;276.46000000000004;275.56;277.16;342.36;302.96000000000004;275.86;282.96000000000004;297.56;285.86;301.26000000000005;349.46000000000004;288.06;282.56;320.66;320.06;265.16;241.05796691057077;264.08650396036035;274.27422755570615;303.66;8040000.000000001;3590000.0;3640000.0;1330000.0;3620000.0000000005;2720000.0;7950000.0;0.037333333333333336;0.0;0.2628333333333333;0.06416666666666666;0.0445;0.08183333333333334;0.0558123611992996;26719.53515625;27791.2265625;3548.37475585938;60599.2890625;495941.9721438126;493539.10851228255;275942.1890886957;276384.9511689748;251032.92714343203;430214.79039162316;443409.88798951905;450929.7229579562;473598.1776897576;525043.825990549;483316.9374355838;451319.1381819673;460232.5655346352;465175.32018785755;449439.8365242237;274844.6220745168;486567.18427692965;451768.9547489059;443409.88798951905;199440.67485045042;196933.003932529;461803.7073291271;200680.82997517148;241607.0680267213;273.4632164904291;5708328.300427121;2550910.58556661;337119.6607743208;2147785.1134358905;0;275;261;6;60;62;59;21;179;194;2165261599909.3525;833804459284.9989;1644166951059.7593;65773.75070564191;16755.384630212153;-0.0;16514.197433622285;7645176.693954569;1487244.54821117;0.0;1258019.095145322;1.7059043379467125;0.19116504177038193
10073;2019-08-29 16:54:45.144;859;839;282;283;207;35;76;32;-3;39;699;299;0;74;246;124;281;781;305;142;76;-81;852;358;364;132;361;264;844;-1.0;-2.0;1922.0;366.0;253.0;100;0;1;1;1;0;1;0;1;0;1;1;1;0;0;63338.66796875;27823.71484375;29480.05859375;3468.71728515625;649.0;351367;474.0;39.0;Calculated values ==>;1567090485.144;359.06000000000006;357.06000000000006;301.36;301.46000000000004;293.86;276.66;274.1680685717883;280.76000000000005;276.36;272.86;277.06;343.06000000000006;303.06;273.16;280.56;297.76000000000005;285.56;301.26000000000005;351.26;287.36;280.76000000000005;320.56;338.06000000000006;265.06;240.83765695389522;263.0348170998261;274.1680685717883;303.66;8520000.0;3579999.9999999995;3640000.0;1320000.0;3610000.0;2640000.0;8440000.0;0.0;0.0;0.3203333333333333;0.061000000000000006;0.042166666666666665;0.042166666666666665;0.0980599704261302;27823.71484375;29480.05859375;3468.71728515625;63338.66796875;495640.4245780178;493364.54988587473;272684.327511054;273072.250180144;247876.429546848;430280.9020939914;440493.80720142537;448864.43206564797;473630.5699406402;526393.6275457382;484356.71364738006;449255.70623121556;458564.00762032805;465582.3289076539;449179.6979440156;271849.27817479725;484327.43618637533;450743.7253278342;440493.80720142537;199022.72361097817;272215.72791638016;461853.8960827915;200612.56685875947;272684.327511054;273.43202975543716;5709361.650359838;2551365.347489977;337178.16675394267;2148262.6207313184;0;275;261;6;60;62;59;21;179;194;2165480112749.8525;833884000360.1809;1644327834140.1274;79523.34748793994;15935.721082665956;-0.0;7075.966393610659;7646388.128693682;1487517.114846106;0.0;1258215.781413093;1.6871948762500044;0.20273974262586483
10074;2019-08-29 16:55:45.144;897;864;273;271;214;42;79;34;-9;39;697;300;-9;61;244;132;281;800;305;125;78;-83;833;364;369;133;367;259;824;-2.0;-1.0;1804.0;214.0;224.0;100;0;1;1;1;0;1;0;1;0;1;1;1;0;0;61512.3671875;27178.1328125;28913.93359375;3388.46557617188;824.0;351368;473.0;47.0;Calculated values ==>;1567090545.144;362.86;359.56000000000006;300.46000000000004;300.26000000000005;294.56;277.36;274.8017692304317;281.06;276.56;272.26000000000005;277.06;342.86;303.16;272.26000000000005;279.26000000000005;297.56;286.36;301.26000000000005;353.16;285.66;280.96000000000004;320.46000000000004;355.56000000000006;264.86;241.05796691057077;262.3656120759269;274.8017692304317;303.66;8330000.0;3640000.0;3690000.0;1330000.0;3670000.0000000005;2590000.0;8240000.000000001;0.0;0.0;0.30066666666666664;0.035666666666666666;0.037333333333333336;0.037333333333333336;0.11693041983358987;27178.1328125;28913.93359375;3388.46557617188;61512.3671875;502948.85744816967;498948.95009280456;270361.2048884099;269598.92298547877;250490.756418257;429879.7862731237;439905.0977393352;449005.83684160287;473501.00995365425;526580.9003531123;485041.44120331295;449005.83684160287;457780.2368423411;464443.9501982058;449261.3851785147;272945.6593566186;489339.97198902117;447263.0134647168;439737.4559168755;198604.77482894104;345565.9636080181;461504.66260682873;202790.07005880433;270361.2048884099;274.3097264411839;5710402.075652807;2551823.6962204454;337235.30994445377;2148749.237332881;0;275;261;6;60;62;59;21;179;194;2165700012749.8525;833963500360.1809;1644484734140.1274;74028.87387936142;9227.48713421287;-0.0;6323.380038396051;7647667.730538409;1487726.8082479131;0.0;1258327.4426333597;1.5060346312713477;0.17305480473193968
10075;2019-08-29 16:56:45.115;912;867;274;273;221;45;116;37;-9;41;689;301;-11;55;242;141;281;801;303;126;115;-84;814;367;372;134;370;257;804;-1.0;-1.0;1551.0;226.0;204.0;100;0;1;1;1;0;1;0;1;0;1;1;1;0;0;59979.93359375;26708.154296875;28042.6171875;3357.869140625;875.0;351369;471.0;43.0;Calculated values ==>;1567090605.115;364.36;359.86;300.56;300.46000000000004;295.26000000000005;277.66;275.1157276137837;284.76000000000005;276.86;272.26000000000005;277.26000000000005;342.06000000000006;303.26000000000005;272.06;278.66;297.36;287.26000000000005;301.26000000000005;353.26;285.76000000000005;284.66;320.26000000000005;360.66;264.76000000000005;241.2770596917726;262.0952818180154;275.1157276137837;303.46000000000004;8140000.000000001;3670000.0000000005;3720000.0000000005;1340000.0;3700000.0;2570000.0;8040000.000000001;0.0;0.0;0.2585;0.03766666666666666;0.034;0.034;0.10661453831643783;26708.154296875;28042.6171875;3357.869140625;59979.93359375;506722.34670891427;501184.92160745093;271945.3193433716;271542.71069372003;253255.54435142493;429675.2189834977;445281.7488853335;449372.85290695494;473565.85517348704;525921.061776806;485378.9770917333;449115.1361523079;457372.66746323043;463734.9087906732;450052.0597042389;274154.3590408279;491466.0192458173;446841.74342823843;445124.241096533;197768.88456892778;366984.0837685546;461254.1718510543;203275.6817016305;271945.3193433716;274.51202555727923;5711414.022147921;2552272.5315707056;337291.5022276489;2149223.6458473816;0;275;261;6;60;62;59;21;179;194;2165922205304.69;834043561645.1223;1644639459320.0142;63616.11875657637;9717.189795628296;-0.0;5888.083339607489;7648814.217739427;1487884.6042505975;0.0;1258429.1556430412;1.363332389808631;0.15777152744933554
10076;2019-08-29 16:57:45.135;911;865;283;282;232;43;130;39;10;43;681;300;5;57;243;149;281;790;304;133;130;-86;774;365;370;134;368;269;768;-1.0;-1.0;1341.0;380.0;183.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47532.69921875;14904.4208984375;26508.671875;3533.69189453125;884.0;351370;467.0;30.0;Calculated values ==>;1567090665.135;364.26;359.66;301.46000000000004;301.36;296.36;277.46000000000004;274.9066339382667;286.16;277.06;274.16;277.46000000000004;341.26;303.16;273.66;278.86;297.46000000000004;288.06;301.26000000000005;352.16;286.46000000000004;286.16;319.86;361.56000000000006;264.56;241.2770596917726;263.6948088759802;274.9066339382667;303.56;7740000.000000001;3650000.0;3700000.0;1340000.0;3679999.9999999995;2690000.0;7680000.0;0.0;0.0;0.2235;0.06333333333333332;0.030500000000000003;0.030500000000000003;0.07433636211457029;14904.4208984375;26508.671875;3533.69189453125;47532.69921875;509947.1294679991;504093.65258557594;278724.9273330752;278232.5242429094;258179.32990705554;429811.8947417682;447837.9746098108;449646.00463576015;473760.40514917683;524149.7211831336;483887.10411855043;448990.3751309664;455652.16317202843;464164.030569748;451591.4542851326;277207.1406509039;493342.62488625053;448294.8327243374;447837.9746098108;196097.13278094304;370766.08264445094;461054.21914153715;201516.69798225976;278724.9273330752;273.8175591805279;5712310.259400609;2552619.4186210427;337348.9510461487;2149678.3914541164;0;275;261;6;60;62;59;21;179;194;2166144879504.6191;834123988445.0968;1644797311919.964;55456.90003705734;16437.376340087565;-0.0;5157.947941940436;7649806.8236541115;1488102.6316198984;0.0;1258521.2365871118;1.7142989178933745;0.21537134716725548
10077;2019-08-29 16:58:45.096;885;845;283;282;232;39;152;36;26;43;679;300;22;84;243;150;281;723;303;146;151;-87;747;361;366;136;364;282;741;-2.0;-1.0;1225.0;328.0;202.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46319.15234375;14535.7138671875;25541.634765625;3692.2568359375;888.0;351371;462.0;19.0;Calculated values ==>;1567090725.096;361.66;357.66;301.46000000000004;301.36;296.36;277.06;274.4858918419099;288.36;276.76000000000005;275.76000000000005;277.46000000000004;341.06000000000006;303.16;275.36;281.56;297.46000000000004;288.16;301.26000000000005;345.46000000000004;287.76000000000005;288.26000000000005;319.36;361.96000000000004;264.46000000000004;241.71165711629368;265.3697278774862;274.4858918419099;303.46000000000004;7470000.0;3610000.0;3660000.0;1360000.0;3640000.0;2820000.0;7409999.999999999;0.0;0.0;0.20416666666666666;0.05466666666666666;0.033666666666666664;0.033666666666666664;0.04706672214014129;14535.7138671875;25541.634765625;3692.2568359375;46319.15234375;508668.6871377769;503697.7591479536;281711.35771808395;281136.4862320509;259348.9644774759;430081.6785162784;451852.33860241564;449382.5223664829;473501.42000396166;522900.3831139047;482364.296039178;448846.9843680241;456903.24474401533;464751.8981387732;452442.8751106011;279875.1962184201;486091.0601020209;450972.7320359552;451706.240293589;194007.49548133422;372447.206072691;460650.50975246925;200566.3968336739;281711.35771808395;273.4269111813015;5713091.849798987;2552864.593609886;337409.12814497924;2150111.862070046;0;275;261;6;60;62;59;21;179;194;2166365535984.4927;834204935795.0504;1644962504474.8696;50799.9589629485;14217.931506227478;-0.0;5723.16104670867;7650691.721920619;1488357.9264688874;0.0;1258611.8535559583;1.6162140544399315;0.19832929425712312
10078;2019-08-29 16:59:45.096;853;827;283;282;227;39;169;34;32;42;686;300;30;96;244;146;281;698;304;157;168;-88;746;361;366;136;364;287;740;-2.0;-1.0;1163.0;338.0;219.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46405.30859375;14565.0341796875;25488.759765625;3744.12109375;887.0;351372;460.0;0.0;Calculated values ==>;1567090785.096;358.46000000000004;355.86;301.46000000000004;301.36;295.86;277.06;274.4858918419099;290.06;276.56;276.36;277.36;341.76;303.16;276.16;282.76000000000005;297.56;287.76000000000005;301.26000000000005;342.96000000000004;288.86;289.96000000000004;319.16;361.86;264.36;241.71165711629368;265.9988726020314;274.4858918419099;303.56;7459999.999999999;3610000.0;3660000.0;1360000.0;3640000.0;2870000.0;7400000.0;0.0;0.0;0.19383333333333336;0.05633333333333333;0.0365;0.0365;0.0;14565.0341796875;25488.759765625;3744.12109375;46405.30859375;504362.54172805557;501281.89225016214;281840.2476968708;281261.2012477599;257615.92065178617;430081.6785162784;454306.80485811527;449268.84321339754;473403.85947104497;523225.68029014923;481771.7013376981;448999.1743209421;457606.54545182385;464883.6276779939;451863.9960680124;279988.07796943805;482379.05542195885;452579.8890788796;454163.89433490037;193171.6564234249;372026.91153845954;460550.0577404505;200386.10168838268;281840.2476968708;273.35592142386713;5713864.553640133;2553107.0998436096;337471.09796105995;2150537.1153578064;0;275;261;6;60;62;59;21;179;194;2166585135984.4927;834286535795.0504;1645133204474.8696;48241.771398932055;14655.90285759982;-0.0;6289.813102288078;7651517.069673634;1488598.5417552525;0.0;1258711.9616738665;1.5796981956130332;0.19457344957223063
