;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-01-24 17:00:37.855;702;192;143;143;138;41;176;24;-16;31;629;604;-15;28;229;219;247;194;187;183;175;22;556;358;365;139;363;261;556;-1.0;81.0;1183.0;172.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29775.416015625;11118.427734375;0.0;1153.69458007812;457.0;56913;;;Calculated values ==>;1548345637.855;343.36;292.36;287.46000000000004;287.46000000000004;286.96000000000004;277.26000000000005;274.1680685717883;290.76000000000005;275.56;271.56;276.26000000000005;336.06;333.56;271.66;275.96000000000004;296.06;295.06;297.86;292.56;291.46000000000004;290.66;;318.86;275.36;242.35481222062532;262.63441904999945;274.1680685717883;291.86;5560000.0;3579999.9999999995;3650000.0;1390000.0;3629999.9999999995;2610000.0;5560000.0;0.0;0.013500000000000002;0.19716666666666666;0.028666666666666667;0.01983333333333333;0.01983333333333333;;11118.427734375;0.0;1153.69458007812;29775.416015625;501660.75562724064;412333.65201211494;236206.01495887802;236206.01495887802;234651.6799334735;430280.9020939914;455469.771500397;447721.03043802077;471934.1488268154;519451.1534160742;516877.16976015334;447852.2431583916;453368.29725579347;463045.65304645407;462467.52072328096;428909.4198463833;413092.82235656865;456454.510519369;455328.4357522933;;191917.91438739494;471049.5101358118;202384.1292843846;236206.01495887802;274.1244430280225;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;48372.25901079193;7701.740917740914;213.52406611249745;4345.928012402736;0.0;0.0;0.0;0.0;4.940747040602657;0.3632238492186638
1;2019-01-24 17:01:37.875;701;191;141;141;137;43;176;25;-14;31;625;602;-11;27;231;217;247;193;187;183;175;24;554;360;365;140;365;265;554;-1.0;81.0;912.0;135.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.82421875;11033.994140625;0.0;1163.03234863281;457.0;56914;;;Calculated values ==>;1548345697.875;343.26;292.26000000000005;287.26000000000005;287.26000000000005;286.86;277.46000000000004;274.38016830617;290.76000000000005;275.66;271.76000000000005;276.26000000000005;335.66;333.36;272.06;275.86;296.26000000000005;294.86;297.86;292.46000000000004;291.46000000000004;290.66;;318.86;275.56;242.56692532238324;263.1675429290057;274.38016830617;291.86;5540000.0;3600000.0;3650000.0;1400000.0;3650000.0;2650000.0;5540000.0;0.0;0.013500000000000002;0.152;0.022500000000000003;0.01983333333333333;0.01983333333333333;;11033.994140625;0.0;1163.03234863281;29826.82421875;501722.30736288265;412801.4708678641;235636.68380279193;235636.68380279193;234397.28894963075;430148.3826014536;455469.771500397;447229.31125571113;471801.8942764967;518706.244525272;516330.792716316;447626.60193962563;452550.07660853525;463012.4783077877;461897.48510764097;429440.5328566106;413548.20129128615;456454.510519369;455328.4357522933;;191917.91438739494;471112.8868819084;202930.6195829102;235636.68380279193;274.3457513793214;496.85089690699516;184.66505007152446;19.312493085700275;0.0;0;0;0;0;0;0;0;0;0;0;219072999.93038177;83727899.97339249;157852599.94983673;37133.40113426574;6034.10101422746;214.5464761318801;4357.219746998444;712.784683371593;114.50350451315992;3.568443602408714;72.55040671573049;3.914008747432708;0.2801597085439674
2;2019-01-24 17:02:37.865;697;191;140;140;134;44;176;24;-13;31;622;600;-9;34;231;217;247;193;187;183;175;25;554;360;365;134;365;269;554;-1.0;82.0;876.0;121.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30577.615234375;10953.642578125;0.0;2077.115234375;457.0;56915;;;Calculated values ==>;1548345757.865;342.86;292.26000000000005;287.16;287.16;286.56;277.56;274.38016830617;290.76000000000005;275.56;271.86;276.26000000000005;335.36;333.16;272.26000000000005;276.56;296.26000000000005;294.86;297.86;292.46000000000004;291.46000000000004;290.66;;318.86;275.66;241.2770596917726;263.6948088759802;274.38016830617;291.86;5540000.0;3600000.0;3650000.0;1340000.0;3650000.0;2690000.0;5540000.0;0.0;0.013666666666666666;0.146;0.020166666666666666;0.01983333333333333;0.01983333333333333;;10953.642578125;0.0;2077.115234375;30577.615234375;501212.90257238137;412801.4708678641;235325.1898844697;235325.1898844697;233478.8815645451;430148.3826014536;455469.771500397;446599.485157259;472592.1488768574;518061.4917285516;515782.25037926214;447135.109357414;452746.3632638686;463012.4783077877;461897.48510764097;429440.5328566106;413548.20129128615;456454.510519369;455328.4357522933;;191917.91438739494;472007.13841251616;202948.4608139372;235325.1898844697;274.35266470992497;1000.1373307082494;367.8648177058999;46.30922274341402;0.0;0;0;0;0;0;0;0;0;1;0;438036499.9651909;165914199.98645782;318025899.97529984;35573.04955412498;5426.016664904676;217.19519805943412;4363.397709711835;1318.5707913563072;209.98856835766395;7.16569124669404;145.21010689784381;3.4978517583281126;0.24645832568142398
3;2019-01-24 17:03:37.856;692;191;140;139;132;44;176;23;-16;31;603;585;-10;52;232;218;247;193;187;183;175;24;576;362;365;137;366;257;570;-1.0;80.0;1004.0;483.0;119.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38989.625;19790.306640625;0.0;1948.05895996094;456.0;56916;;;Calculated values ==>;1548345817.856;342.36;292.26000000000005;287.16;287.06;286.36;277.56;274.5913991737795;290.76000000000005;275.46000000000004;271.56;276.26000000000005;333.46000000000004;331.66;272.16;278.36;296.36;294.96000000000004;297.86;292.46000000000004;291.46000000000004;290.66;;318.76000000000005;275.56;241.92719264551067;262.0952818180154;274.5913991737795;291.86;5760000.0;3620000.0000000005;3650000.0;1370000.0;3660000.0;2570000.0;5700000.0;0.0;0.013333333333333334;0.1673333333333333;0.0805;0.01983333333333333;0.01983333333333333;;19790.306640625;0.0;1948.05895996094;38989.625;498457.1231919611;252381.83822587095;234893.43527288875;234587.93817278137;232476.69630819617;430014.67791919125;455469.771500397;448468.4958085074;472198.00020708365;517113.04931375704;515260.97599576256;449244.0607981676;457007.1687273485;462996.0789934827;461726.5624587006;423224.61506230757;253182.27455349846;456454.510519369;455328.4357522933;;191500.00471740507;471512.23439352604;203318.64234081446;234893.43527288875;274.50530652051384;1579.7773730029235;624.025964323529;79.8473095266158;0.0;0;0;1;0;0;0;0;0;1;0;657003649.7354507;247202004.90117073;475802229.80976105;41021.742146927274;21589.58416024328;2267.2312067841217;4371.960842841524;1956.7649780391903;435.0848054966947;27.866139065665386;217.99384222789982;3.185635922644047;0.2861545906364462
4;2019-01-24 17:04:37.866;695;199;139;139;132;45;176;24;-21;32;597;581;-16;41;233;217;247;201;187;183;175;23;566;364;365;152;369;248;559;-2.0;82.0;1002.0;382.0;119.0;0;98;0;1;0;1;0;0;0;0;1;1;0;0;0;39024.45703125;19490.96484375;0.0;2226.35278320312;450.0;56917;;;Calculated values ==>;1548345877.866;342.66;293.06;287.06;287.06;286.36;277.66;274.8017692304317;290.76000000000005;275.56;271.06;276.36;332.86;331.26000000000005;271.56;277.26000000000005;296.46000000000004;294.86;297.86;293.26000000000005;291.46000000000004;290.66;;318.16;275.46000000000004;245.02929689885198;260.85938512811435;274.8017692304317;291.86;5660000.0;3640000.0;3650000.0;1520000.0;3690000.0;2480000.0;5590000.0;0.0;0.013666666666666666;0.16699999999999998;0.06366666666666666;0.01983333333333333;0.01983333333333333;;19490.96484375;0.0;2226.35278320312;39024.45703125;499811.35811799916;413714.75739608693;234879.27073264951;234879.27073264951;232746.37307827212;429879.7862731237;455469.771500397;449483.2974891604;470297.56928448204;517259.34921611485;515622.9201389861;450116.04094343167;457136.12912228703;462679.2465461087;461285.8025028249;426157.86956385814;414441.78793705173;456454.510519369;455328.4357522933;;188992.59102226305;469394.39663634537;203812.94369516967;234879.27073264951;274.7056779212929;2230.0030760517166;951.4244506294635;114.63987184154149;0.0;0;0;1;0;0;0;0;0;1;0;876040149.7006416;333916454.88739014;627327479.7856808;41026.949083596446;16908.68583725485;160.11978223302089;4372.241772889602;2640.6180280338085;755.9571919109605;48.09743529174452;290.8743420732656;2.8764140005230474;0.25075525471407656
5;2019-01-24 17:05:40.876;713;193;139;138;128;43;176;23;-13;32;577;563;-12;62;233;217;247;194;187;183;175;22;556;360;365;154;365;243;550;-2.0;85.0;1077.0;357.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;39751.23046875;19151.09375;0.0;3289.73291015625;442.0;56918;;;Calculated values ==>;1548345940.876;344.46000000000004;292.46000000000004;287.06;286.96000000000004;285.96000000000004;277.46000000000004;274.38016830617;290.76000000000005;275.46000000000004;271.86;276.36;330.86;329.46000000000004;271.96000000000004;279.36;296.46000000000004;294.86;297.86;292.56;291.46000000000004;290.66;;317.36;275.36;245.4256646245625;260.1585393101385;274.38016830617;291.86;5560000.0;3600000.0;3650000.0;1540000.0;3650000.0;2430000.0;5500000.0;0.0;0.014166666666666666;0.1795;0.0595;0.01983333333333333;0.01983333333333333;;19151.09375;0.0;3289.73291015625;39751.23046875;503058.666956322;415150.1171397334;235124.68729056825;234814.12801345368;231765.89882121078;430148.3826014536;455469.771500397;451384.81604915776;470027.2414047843;515642.81450873794;514213.62673682725;451508.8876951158;460423.61285087775;463279.1356354856;461897.48510764097;428909.4198463833;415497.79424610164;456454.510519369;455328.4357522933;;185649.48583044452;469020.27389578347;202768.77151395817;235124.68729056825;274.2829995904842;2919.399752249458;1289.5961327994173;162.9132828812593;0.0;0;0;1;0;0;0;0;0;1;0;1106026649.6658325;430321754.8727989;782017029.7622681;44626.57999406832;15841.964391718604;189.99802933732317;4367.3743444908805;3390.205370584753;1042.5708683853054;51.161452417259575;367.3581214444874;2.8976613804993567;0.24596855480399457
6;2019-01-24 17:06:37.867;731;188;140;139;129;40;176;6;-11;30;554;541;-11;83;232;218;247;190;187;183;175;16;555;357;365;144;362;243;549;-1.0;83.0;1070.0;356.0;119.0;0;24;0;1;0;1;0;0;0;0;1;1;1;0;0;39352.35546875;19137.037109375;0.0;3047.11865234375;438.0;56919;;;Calculated values ==>;1548345997.867;346.26;291.96000000000004;287.16;287.06;286.06;277.16;274.0616903277293;290.76000000000005;273.76000000000005;272.06;276.16;328.56;327.26000000000005;272.06;281.46000000000004;296.36;294.96000000000004;297.86;292.16;291.46000000000004;290.66;;316.96000000000004;274.76000000000005;243.40439225979637;260.1585393101385;274.0616903277293;291.86;5550000.0;3570000.0000000005;3650000.0;1440000.0;3620000.0000000005;2430000.0;5490000.0;0.0;0.013833333333333333;0.17833333333333332;0.059333333333333335;0.01983333333333333;0.01983333333333333;;19137.037109375;0.0;3047.11865234375;39352.35546875;505422.6722861885;413764.2266525931;235464.36397173323;235152.36384898238;232090.99414364924;430346.717906069;455469.771500397;451632.8499350209;471171.66155044775;513293.85812412313;511963.8465745984;451632.8499350209;462872.41907545156;463593.40581284417;462485.70515263407;429175.7294186194;414485.982530214;456454.510519369;455328.4357522933;;183977.97901196036;469783.5483368761;201887.94133454206;235464.36397173323;273.92677473746454;3545.5375967001314;1592.6626428723744;213.0721035077042;0.0;0;0;1;0;0;0;0;0;1;1;1314043800.3063202;515238345.1342583;920505160.1886749;44537.84203375206;15895.139348805153;203.20816528960816;4360.637423647775;4095.9789249505493;1293.7832690582627;54.27384329322926;436.4439714735912;2.929876064233822;0.24894099370308187
7;2019-01-24 17:07:37.887;746;187;142;141;130;37;176;-21;-13;27;546;539;-12;99;230;219;247;189;187;183;175;8;534;355;365;140;360;255;533;-2.0;82.0;747.0;374.0;119.0;0;42;100;1;0;0;0;0;0;0;1;1;1;0;0;31535.41796875;10683.5439453125;0.0;3383.86059570312;436.0;56920;;;Calculated values ==>;1548346057.887;347.76;291.86;287.36;287.26000000000005;286.16;276.86;273.8482719121499;290.76000000000005;271.06;271.86;275.86;327.76000000000005;327.06;271.96000000000004;283.06;296.16;295.06;297.86;292.06;291.46000000000004;290.66;;316.76000000000005;273.96000000000004;242.56692532238324;261.82340779136865;273.8482719121499;291.86;5340000.0;3550000.0;3650000.0;1400000.0;3600000.0;2550000.0;5330000.0;0.0;0.013666666666666666;0.1245;0.06233333333333334;0.01983333333333333;0.01983333333333333;;10683.5439453125;0.0;3383.86059570312;31535.41796875;509171.1597057364;419437.2636810146;236563.10832481502;236243.10300553462;232802.12841344706;430477.46260093397;455469.771500397;449224.6905721113;471408.2891495208;511413.8512970672;510690.6338495674;449353.11093226523;462944.955775936;463626.08760426834;462919.32119116804;434452.5410302255;420041.824545227;456454.510519369;455328.4357522933;;183142.23651711168;469534.43403505563;201084.57259114351;236563.10832481502;273.60400245072157;4136.465952306614;1841.2503198631468;266.6814610556364;0.0;0;0;1;0;0;0;0;0;1;1;1533116800.236702;600466745.1071739;1069954960.141182;30893.444688630487;16733.374696670526;196.9464586283132;4338.845660644986;4724.782512122586;1565.7781874453613;57.609576698773886;508.9638290504415;3.708048016425946;0.3358330091437769
8;2019-01-24 17:08:37.867;749;177;141;140;130;36;176;-38;-11;23;558;558;-6;145;229;220;247;179;187;182;175;0;533;352;365;137;356;268;533;88.0;85.0;673.0;399.0;119.0;0;44;100;1;0;0;0;0;0;0;1;1;1;0;0;31537.01171875;10465.7783203125;0.0;3635.62768554688;441.0;56921;;;Calculated values ==>;1548346117.867;348.06000000000006;290.86;287.26000000000005;287.16;286.16;276.76000000000005;273.5264737036516;290.76000000000005;269.36;272.06;275.46000000000004;328.96000000000004;328.96000000000004;272.56;287.66;296.06;295.16;297.86;291.06;291.36;290.66;;317.26000000000005;273.16;241.92719264551067;263.56353331371673;273.5264737036516;291.86;5330000.0;3520000.0000000005;3650000.0;1370000.0;3560000.0;2680000.0;5330000.0;0.014666666666666666;0.014166666666666666;0.11216666666666668;0.0665;0.01983333333333333;0.034499999999999996;;10465.7783203125;0.0;3635.62768554688;31537.01171875;509627.42905313673;416250.8784684541;236243.10300553462;235924.36941484327;232802.12841344706;430671.36484660726;455469.771500397;447058.3154449099;471414.1961389312;511503.8426114754;511503.8426114754;447723.73971795756;466449.47765752365;464087.17984003224;463499.5827140881;434690.34609050397;416912.1739174319;456314.320352256;455328.4357522933;;185231.60634950487;469154.1284428507;200143.0872860395;220896.23641946906;273.221367201615;4661.894332009289;2017.4359240153105;325.157698172756;0.0;0;0;1;0;0;0;0;0;1;1;1752043800.3063202;683539045.1335907;1226802660.191059;27695.65809181997;17889.234236927947;251.85743911852083;8087.910876982436;5212.862287940491;1854.203754736696;61.348362503692684;612.4856147954296;3.8240626943470906;0.32632803812981365
9;2019-01-24 17:09:37.848;741;179;143;142;133;37;176;-58;-18;21;582;584;-11;159;227;221;247;181;187;183;175;-11;547;349;365;139;354;274;547;-1.0;82.0;1122.0;400.0;119.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32005.919921875;10712.9228515625;0.0;3786.1416015625;447.0;56922;;;Calculated values ==>;1548346177.848;347.26;291.06;287.46000000000004;287.36;286.46000000000004;276.86;273.20264511476705;290.76000000000005;267.36;271.36;275.26000000000005;331.36;331.56;272.06;289.06;295.86;295.26000000000005;297.86;291.26000000000005;291.46000000000004;290.66;;317.86;272.06;242.35481222062532;264.3458800820626;273.20264511476705;291.86;5470000.0;3490000.0;3650000.0;1390000.0;3540000.0;2740000.0;5470000.0;0.0;0.013666666666666666;0.187;0.06666666666666667;0.01983333333333333;0.01983333333333333;;10712.9228515625;0.0;3786.1416015625;32005.919921875;507395.9433722609;248893.41244279422;236465.6009895387;236149.42236598366;233355.13711966088;430862.6128555636;455469.771500397;444947.0992002897;470951.1231468757;513477.880408879;513686.5176169852;445904.30820438714;467242.46610195097;464120.4160747577;464075.4014005335;431253.8809153135;411977.9935670269;456454.510519369;455328.4357522933;;187738.9118479558;467792.18030986487;199298.32182277474;236465.6009895387;272.87546050187257;5191.251079140229;2193.8692120513065;386.9861902857758;0.0;0;0;1;0;0;0;0;0;1;1;1970974450.1113892;766312825.0598907;1389351170.0463295;45936.321369595295;17899.590565806007;263.43712709324984;4340.779556127966;5826.267809626988;2152.349518428565;65.64112407986332;716.0252370460728;4.720313427110225;0.4099713276726304
10;2019-01-24 17:10:37.868;733;192;145;145;138;39;176;-65;-30;19;603;602;-27;131;227;221;247;196;187;183;175;-32;585;358;365;139;363;255;579;-2.0;85.0;1362.0;478.0;119.0;0;71;1;1;1;0;0;0;0;0;1;1;1;0;0;40986.21875;20121.921875;0.0;3546.48754882812;451.0;56923;;;Calculated values ==>;1548346237.868;346.46000000000004;292.36;287.66;287.66;286.96000000000004;277.06;274.1680685717883;290.76000000000005;266.66;270.16;275.06;333.46000000000004;333.36;270.46000000000004;286.26000000000005;295.86;295.26000000000005;297.86;292.76000000000005;291.46000000000004;290.66;;318.26000000000005;269.96000000000004;242.35481222062532;261.82340779136865;274.1680685717883;291.86;5850000.0;3579999.9999999995;3650000.0;1390000.0;3629999.9999999995;2550000.0;5790000.0;0.0;0.014166666666666666;0.22699999999999998;0.07966666666666668;0.01983333333333333;0.01983333333333333;;20121.921875;0.0;3546.48754882812;40986.21875;502916.8175399821;252295.48381768222;236188.71048908448;236188.71048908448;234054.29255134374;430280.9020939914;455469.771500397;447020.8025120347;470754.2918620804;517282.1913610144;517179.53123575;447412.66158844467;466673.91203698044;462779.1394524961;462733.1757949236;420398.4206755793;253884.8980848382;456454.510519369;455328.4357522933;;189410.48811896544;465707.0436682532;201185.2356016752;236188.71048908448;273.6567072567917;5799.721657153246;2450.9119037041055;448.11180160057944;0.0;0;1;1;0;0;0;0;0;1;1;2190047450.041771;849740625.0333786;1548104069.9958801;55804.6736886516;21073.57070930405;2358.9415700354984;4346.271217720308;6674.392048718019;2477.2341210658915;87.50156426759241;788.4414575017229;3.5314353275283463;0.30212503873036417
11;2019-01-24 17:11:37.859;736;201;141;140;137;43;176;-52;-23;21;606;599;-22;101;231;215;247;203;187;182;175;-33;567;362;365;143;367;254;561;-2.0;79.0;1740.0;467.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40369.671875;19523.505859375;0.0;3632.185546875;445.0;56924;;;Calculated values ==>;1548346297.859;346.76;293.26000000000005;287.26000000000005;287.16;286.86;277.46000000000004;274.5913991737795;290.76000000000005;267.96000000000004;270.86;275.26000000000005;333.76000000000005;333.06;270.96000000000004;283.26000000000005;296.26000000000005;294.66;297.86;293.46000000000004;291.36;290.66;;317.66;269.86;243.1966462407574;261.6868853414304;274.5913991737795;291.86;5670000.0;3620000.0000000005;3650000.0;1430000.0;3670000.0000000005;2540000.0;5610000.0;0.0;0.013166666666666667;0.29;0.07783333333333334;0.01983333333333333;0.01983333333333333;;19523.505859375;0.0;3632.185546875;40369.671875;504958.1040412461;413638.2887061008;235443.07012640353;235133.8061259593;234212.35542299962;430014.67791919125;455469.771500397;448120.09557060443;470414.5036688096;517674.3813755193;516956.27022608893;448249.4637040232;463329.03197177884;462712.0400004629;461323.382721853;425873.25557060534;414367.8726603809;456314.320352256;455328.4357522933;;186903.13564328075;465034.2262217918;202402.92562495646;235443.07012640353;274.1500503193673;6477.585716787084;2781.2409110259814;507.92510399397975;0.0;0;1;1;0;0;0;0;0;1;1;2409014599.812031;934327934.9446297;1700781164.8356915;71257.97928423791;20441.46956312035;151.48754165128838;4361.059751580147;7733.088660731766;2823.140895839496;108.41866880664648;860.9916646727288;4.155004247233185;0.34934482397584016
12;2019-01-24 17:12:37.869;747;196;139;138;132;45;176;-52;-6;22;598;590;-7;104;231;214;247;197;187;182;175;-40;562;360;365;148;365;262;555;-2.0;78.0;1882.0;488.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40174.1015625;19182.51953125;0.0;3699.94384765625;440.0;56925;;;Calculated values ==>;1548346357.869;347.86;292.76000000000005;287.06;286.96000000000004;286.36;277.66;274.38016830617;290.76000000000005;267.96000000000004;272.56;275.36;332.96000000000004;332.16;272.46000000000004;283.56;296.26000000000005;294.56;297.86;292.86;291.36;290.66;;317.16;269.16;244.22491754036054;262.7682575881327;274.38016830617;291.86;5620000.0;3600000.0;3650000.0;1480000.0;3650000.0;2620000.0;5550000.0;0.0;0.013000000000000001;0.31366666666666665;0.08133333333333333;0.01983333333333333;0.01983333333333333;;19182.51953125;0.0;3699.94384765625;40174.1015625;506798.6662669945;414236.73580496106;234987.53823539513;234678.5560175466;232846.462327757;430148.3826014536;455469.771500397;448842.37372817216;469838.3355584004;516173.21412498504;515347.08579164953;448712.0408221787;462485.4734790159;463012.4783077877;461495.6585078262;427278.54278466856;414595.5380132548;456314.320352256;455328.4357522933;;184813.72873217988;463602.04249191954;201735.3626026222;234987.53823539513;273.8807671851145;7148.895695011563;3103.8448809318534;569.0363657850763;0.0;0;1;1;0;0;0;0;0;1;1;2628051099.7772217;1021642484.9307537;1855606964.8110867;77509.23248971417;21298.489964329518;164.87906202837874;4370.09446741848;8973.022046445114;3171.031864012302;111.05549656828534;933.7634097559012;4.516239981345496;0.37829477399896577
13;2019-01-24 17:13:37.859;752;192;140;139;132;43;176;-52;1;22;591;583;1;112;231;215;247;194;187;182;175;-46;559;360;365;151;365;268;551;-2.0;78.0;1862.0;535.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40110.08984375;18952.0390625;0.0;3762.9306640625;436.0;56926;;;Calculated values ==>;1548346417.859;348.36;292.36;287.16;287.06;286.36;277.46000000000004;274.38016830617;290.76000000000005;267.96000000000004;273.26000000000005;275.36;332.26000000000005;331.46000000000004;273.26000000000005;284.36;296.26000000000005;294.66;297.86;292.56;291.36;290.66;;316.76000000000005;268.56;244.82967444194236;263.56353331371673;274.38016830617;291.86;5590000.0;3600000.0;3650000.0;1510000.0;3650000.0;2680000.0;5510000.0;0.0;0.013000000000000001;0.31033333333333335;0.08916666666666666;0.01983333333333333;0.01983333333333333;;18952.0390625;0.0;3762.9306640625;40110.08984375;507693.82333512267;414400.9631372732;235408.44226868334;235097.09363237605;232947.6685808663;430148.3826014536;455469.771500397;448648.9724317085;469430.3878270191;514934.4482249357;514104.02945787326;448648.9724317085;462536.7413808661;463012.4783077877;461629.7256903882;428101.21091952326;415109.2128557288;456314.320352256;455328.4357522933;;183142.23651711168;462548.1655100224;201483.3779170495;235408.44226868334;273.7822825802634;7817.819117681922;3421.5799045989006;631.2166216224623;0.0;0;1;1;0;0;0;0;0;1;1;2847014599.812031;1111327534.9450111;2014580464.836359;76703.72283104916;23278.276893706745;168.8959748293279;4361.746537424931;10257.91582299557;3542.4430090454566;113.83649163276824;1006.5166239175442;4.601046952521132;0.3927933122515284
14;2019-01-24 17:14:37.840;749;191;141;140;133;41;176;-58;-6;22;586;579;-2;112;230;215;247;193;187;182;175;-59;564;359;365;152;364;268;554;-1.0;82.0;1486.0;497.0;119.0;0;99;22;1;1;0;0;0;0;0;1;1;1;0;0;41344.875;20248.931640625;0.0;3763.47680664062;435.0;56927;;;Calculated values ==>;1548346477.84;348.06000000000006;292.26000000000005;287.26000000000005;287.16;286.46000000000004;277.26000000000005;274.27422755570615;290.76000000000005;267.36;272.56;275.36;331.76000000000005;331.06;272.96000000000004;284.36;296.16;294.66;297.86;292.46000000000004;291.36;290.66;;316.66;267.26000000000005;245.02929689885198;263.56353331371673;274.27422755570615;291.86;5640000.0;3590000.0;3650000.0;1520000.0;3640000.0;2680000.0;5540000.0;0.0;0.013666666666666666;0.24766666666666665;0.08283333333333333;0.01983333333333333;0.01983333333333333;;20248.931640625;0.0;3763.47680664062;41344.875;506870.12995090836;412801.4708678641;235636.68380279193;235325.1898844697;233174.77585907196;430214.79039162316;455469.771500397;447723.73971795756;469293.9255391741;514415.5265240216;513688.5294593111;448253.335246826;462536.7413808661;463029.0030910028;461782.40754588926;426721.7009719014;413548.20129128615;456314.320352256;455328.4357522933;;182724.36793118677;461065.30268044857;200695.73846616832;235636.68380279193;273.46907517143694;8496.395540173979;3748.151213161482;693.9168224694471;0.0;0;1;1;0;0;0;0;0;1;1;3065945249.6171;1202198749.8641014;2175329544.6932316;61180.6016433598;21567.278902416212;180.03782896840858;4357.219746998444;11406.587997847751;3916.037631241601;116.74335253095671;1079.1516678398157;3.6350013916110244;0.31574726771647343
15;2019-01-24 17:15:37.880;745;191;142;141;133;40;176;-77;-62;20;580;572;-60;95;230;216;246;193;186;182;175;-74;562;360;365;152;365;266;552;-1.0;83.0;1143.0;516.0;119.0;0;99;33;1;1;0;0;0;0;0;1;1;1;0;0;41830.46875;20913.50390625;0.0;3706.5244140625;433.0;56928;;;Calculated values ==>;1548346537.88;347.66;292.26000000000005;287.36;287.26000000000005;286.46000000000004;277.16;274.38016830617;290.76000000000005;265.46000000000004;266.96000000000004;275.16;331.16;330.36;267.16;282.66;296.16;294.76000000000005;297.76000000000005;292.46000000000004;291.36;290.66;;316.46000000000004;265.76000000000005;245.02929689885198;263.299902668528;274.38016830617;291.76000000000005;5620000.0;3600000.0;3650000.0;1520000.0;3650000.0;2660000.0;5520000.0;0.0;0.013833333333333333;0.1905;0.08600000000000001;0.01983333333333333;0.01983333333333333;;20913.50390625;0.0;3706.5244140625;41830.46875;506547.4343906173;413633.1203958097;236006.0425799679;235692.7548229053;233225.9436851275;430148.3826014536;455469.771500397;440450.52840200195;469092.91093049245;513966.33686635055;513136.0934706072;440733.99746035784;460797.7842877287;462878.96902001434;461763.66765822354;427018.7789297304;414359.1762267576;456314.320352256;455328.4357522933;;181888.63598580268;459518.791308945;200041.61455367182;236006.0425799679;273.21579015052606;9189.985492313932;4091.4001907278766;756.2083328565366;0.0;0;1;1;0;0;0;0;0;1;1;3285091250.348091;1293459550.1685143;2335636345.227957;45797.898088106886;22315.037200953495;175.1245040577908;4349.894131251121;12298.669823584143;4281.967390635309;119.70501177345976;1151.759323255634;2.950360291195932;0.2689875954557965
16;2019-01-24 17:16:37.841;741;190;142;141;133;40;176;-91;-68;18;572;564;-70;67;230;217;246;192;186;182;175;-89;563;360;365;152;365;264;553;-1.0;80.0;1028.0;455.0;119.0;0;99;42;1;1;0;0;0;0;0;1;1;1;0;0;42540.421875;21484.95703125;0.0;3678.34301757812;432.0;56929;;;Calculated values ==>;1548346597.841;347.26;292.16;287.36;287.26000000000005;286.46000000000004;277.16;274.38016830617;290.76000000000005;264.06;266.36;274.96000000000004;330.36;329.56;266.16;279.86;296.16;294.86;297.76000000000005;292.36;291.36;290.66;;316.36;264.26000000000005;245.02929689885198;263.0348170998261;274.38016830617;291.76000000000005;5630000.0;3600000.0;3650000.0;1520000.0;3650000.0;2640000.0;5530000.0;0.0;0.013333333333333334;0.1713333333333333;0.07583333333333334;0.01983333333333333;0.01983333333333333;;21484.95703125;0.0;3678.34301757812;42540.421875;505953.7577516314;412845.1473663945;235977.6309429711;235664.67681815047;233200.32377744868;430148.3826014536;455469.771500397;440028.2612664077;468891.79905463033;513311.00751460274;512481.2344193257;439743.57826769515;457708.1779250081;462878.96902001434;461897.48510764097;426739.47276287695;413590.4106133878;456314.320352256;455328.4357522933;;181470.77258748977;457963.9232298358;199666.67282216158;235977.6309429711;273.0676436163928;9892.619238129068;4444.491040008127;817.7088933864065;0.0;0;1;1;0;0;0;0;0;1;1;3503948900.2227783;1384600270.1163292;2494532995.1369762;41181.95215344749;19587.54148924863;175.32082865985498;4350.4576287182235;13023.030767660202;4630.928573885948;122.62349129888354;1224.2151276418588;2.5948612452807063;0.23315522568655275
17;2019-01-24 17:17:37.861;736;190;143;142;133;38;176;-93;-72;17;565;557;-75;53;230;217;246;192;187;182;175;-92;561;359;365;151;364;260;551;-1.0;80.0;975.0;495.0;119.0;0;100;43;1;1;0;0;0;0;0;1;1;1;0;0;42553.6875;21541.9453125;0.0;3635.93505859375;431.0;56930;;;Calculated values ==>;1548346657.861;346.76;292.16;287.46000000000004;287.36;286.46000000000004;276.96000000000004;274.27422755570615;290.76000000000005;263.86;265.96000000000004;274.86;329.66;328.86;265.66;278.46000000000004;296.16;294.86;297.76000000000005;292.36;291.36;290.66;;316.26000000000005;263.96000000000004;244.82967444194236;262.5002047102346;274.27422755570615;291.86;5610000.0;3590000.0;3650000.0;1510000.0;3640000.0;2600000.0;5510000.0;0.0;0.013333333333333334;0.1625;0.0825;0.01983333333333333;0.01983333333333333;;21541.9453125;0.0;3635.93505859375;42553.6875;505505.33248801535;413676.3280692049;236349.3324064729;236034.54159981437;233251.63598009013;430214.79039162316;455469.771500397;440323.0896244642;468928.5087773921;512936.27005577926;512108.34033473674;439900.0775610709;456640.1732961197;463029.0030910028;462049.59554772783;427296.3658179375;414400.9631372732;456314.320352256;455328.4357522933;;181052.91087944093;457810.6170615957;199014.30129597208;236349.3324064729;272.80492650155963;10601.973188554686;4803.168078598572;878.681528107563;0.0;0;1;1;0;0;0;0;0;1;1;3723021900.15316;1475530570.0874329;2651785395.0870037;39212.67810337997;21350.69605066395;171.93870240885687;4343.085549692105;13693.209338004839;4972.19427060327;125.51828533334474;1296.6854695032994;2.5847449208178848;0.23998392080228642
18;2019-01-24 17:18:37.851;732;188;143;142;133;37;176;-98;-72;16;558;550;-66;51;230;218;246;190;186;182;175;-98;556;358;365;150;363;254;547;95.0;80.0;929.0;528.0;119.0;0;100;30;1;1;0;0;0;0;0;1;1;1;0;0;41523.94921875;20651.173828125;0.0;3556.52221679688;430.0;56931;;;Calculated values ==>;1548346717.851;346.36;291.96000000000004;287.46000000000004;287.36;286.46000000000004;276.86;274.1680685717883;290.76000000000005;263.36;265.96000000000004;274.76000000000005;328.96000000000004;328.16;266.56;278.26000000000005;296.16;294.96000000000004;297.76000000000005;292.16;291.36;290.66;;316.16;263.36;244.62907804385475;261.6868853414304;274.1680685717883;291.76000000000005;5560000.0;3579999.9999999995;3650000.0;1500000.0;3629999.9999999995;2540000.0;5470000.0;0.01583333333333333;0.013333333333333334;0.15483333333333332;0.08800000000000001;0.01983333333333333;0.035666666666666666;;20651.173828125;0.0;3556.52221679688;41523.94921875;505457.2074224533;414572.912758482;236465.6009895387;236149.42236598366;233355.13711966088;430280.9020939914;455469.771500397;441593.6048181933;468965.2865306276;512740.17177442444;511915.37268525216;442414.54557983676;457372.1923269806;463178.7302339447;462334.5135562977;428659.50061473803;415275.6320791768;456314.320352256;455328.4357522933;;180635.0508419939;457346.57692106476;198543.6660267219;219631.09715090506;272.61372310995256;11302.503386826858;5154.718803271971;938.6086825546848;0.0;0;1;1;0;0;0;0;0;1;1;3941985400.187969;1565815520.1017857;2805959695.111513;37632.23218954615;22774.65615870217;178.45158047415006;8406.538410116182;14333.476861505602;5339.844253861698;128.43771770466324;1402.9146280408672;2.8499977119182014;0.2495189863950811
19;2019-01-24 17:19:37.872;730;187;143;142;132;35;176;-105;-60;13;548;539;-52;58;229;219;246;189;186;182;174;-103;555;356;365;149;361;249;548;-1.0;81.0;902.0;511.0;119.0;0;100;12;1;1;0;0;0;0;0;1;1;1;0;0;40555.98046875;19717.919921875;0.0;3469.95776367188;430.0;56932;;;Calculated values ==>;1548346777.872;346.16;291.86;287.46000000000004;287.36;286.36;276.66;273.955091788801;290.76000000000005;262.66;267.16;274.46000000000004;327.96000000000004;327.06;267.96000000000004;278.96000000000004;296.06;295.06;297.76000000000005;292.06;291.36;290.56;;316.16;262.86;244.42749628697553;260.9983114674233;273.955091788801;291.76000000000005;5550000.0;3560000.0;3650000.0;1490000.0;3610000.0;2490000.0;5480000.0;0.0;0.013500000000000002;0.15033333333333332;0.08516666666666667;0.01983333333333333;0.01983333333333333;;19717.919921875;0.0;3469.95776367188;40555.98046875;505296.9756578002;413808.91226698237;236436.3970380472;236120.5683718149;233024.3210620819;430412.23801567365;455469.771500397;444234.54095672595;468801.79013994604;512151.4744520323;511226.05633377336;445291.85744639154;459012.65426781395;463344.7402771259;462769.0328275246;428927.35509514634;414529.21004869137;456314.320352256;455186.9321635893;;180635.0508419939;456987.32278911024;197699.65243102703;236436.3970380472;272.26896994876404;11986.74219964058;5491.2456605320895;997.1831762025212;0.0;0;1;1;0;0;0;0;0;1;1;4161062049.8538017;1655546914.9649143;2956912509.881258;37062.41157503007;22082.66659216342;194.37495812714212;4338.552279989917;14956.150084638259;5713.786110073212;131.54569293233752;1509.160890144202;2.7461765267548124;0.25833271428578075
20;2019-01-24 17:20:37.872;732;187;144;143;133;34;176;-104;-53;11;537;529;-46;64;228;220;246;189;186;182;174;-104;554;354;365;149;359;248;548;95.0;86.0;1074.0;523.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39928.078125;19137.142578125;0.0;3466.15234375;431.0;56933;;;Calculated values ==>;1548346837.872;346.36;291.86;287.56;287.46000000000004;286.46000000000004;276.56;273.7412296467126;290.76000000000005;262.76000000000005;267.86;274.26000000000005;326.86;326.06;268.56;279.56;295.96000000000004;295.16;297.76000000000005;292.06;291.36;290.56;;316.26000000000005;262.76000000000005;244.42749628697553;260.85938512811435;273.7412296467126;291.76000000000005;5540000.0;3540000.0;3650000.0;1490000.0;3590000.0;2480000.0;5480000.0;0.01583333333333333;0.014333333333333333;0.179;0.08716666666666667;0.01983333333333333;0.035666666666666666;;19137.142578125;0.0;3466.15234375;39928.078125;505639.36294894846;413808.91226698237;236753.43465409768;236436.3970380472;233329.15122289144;430542.39183029096;455469.771500397;445355.96667369356;468601.3529771432;511109.44435490866;510286.52270209405;446271.05227468483;459882.7128129299;463510.5090081324;463201.08628054545;429193.6779738121;414529.21004869137;456314.320352256;455186.9321635893;;181052.91087944093;456883.4831696461;197824.93559250975;219472.09161273856;272.31096681233527;12657.44268792183;5815.03784803209;1054.98409376437;0.0;0;1;1;0;0;0;0;0;1;1;4380062049.853802;1744946914.9649143;3106012509.881258;44308.0545635319;22581.270063807053;210.19070692673043;8407.162646313676;15634.237302459609;6085.985582206299;134.91707347445313;1615.375181196732;3.340516426545652;0.28597969223077147
21;2019-01-24 17:21:37.832;736;187;144;143;134;34;176;-104;-48;11;529;522;-42;71;227;221;246;189;186;182;174;-104;557;355;365;148;360;247;550;-1.0;82.0;1034.0;516.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39886.70703125;19254.818359375;0.0;3440.5283203125;431.0;56934;;;Calculated values ==>;1548346897.832;346.76;291.86;287.56;287.46000000000004;286.56;276.56;273.8482719121499;290.76000000000005;262.76000000000005;268.36;274.26000000000005;326.06;325.36;268.96000000000004;280.26000000000005;295.86;295.26000000000005;297.76000000000005;292.06;291.36;290.56;;316.26000000000005;262.76000000000005;244.22491754036054;260.72004837742526;273.8482719121499;291.76000000000005;5570000.0;3550000.0;3650000.0;1480000.0;3600000.0;2470000.0;5500000.0;0.0;0.013666666666666666;0.17233333333333334;0.08600000000000001;0.01983333333333333;0.01983333333333333;;19254.818359375;0.0;3440.5283203125;39886.70703125;505868.9296677434;412979.2520416587;236694.59332038925;236378.2633185651;233582.6627317789;430477.46260093397;455469.771500397;446203.2050568658;468738.93038076704;510376.2638112793;509656.15638170386;446981.0859231414;460864.23990221135;463228.9603270487;463183.32317938417;428390.08982317784;413720.03103230504;456314.320352256;455186.9321635893;;181052.91087944093;457043.83132624486;197816.41195873226;236694.59332038925;272.3115967357133;13322.12248250703;6134.757567376122;1112.5013955533502;0.0;0;1;1;0;0;0;0;0;1;1;4598916049.993038;1833987515.0215626;3254413509.975672;42805.32401057835;22293.558065606085;200.49080347526166;4333.4313870568;16359.69816115777;6459.693178921778;138.33713783269891;1721.476017131025;3.068153364188896;0.28268943179538564
22;2019-01-24 17:22:37.863;741;189;143;142;134;35;176;-107;-44;10;522;515;-39;74;227;221;246;191;186;182;174;-107;557;356;365;148;361;244;551;1.0;81.0;838.0;537.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39917.99609375;19265.541015625;0.0;3402.70141601562;433.0;56935;;;Calculated values ==>;1548346957.863;347.26;292.06;287.46000000000004;287.36;286.56;276.66;273.955091788801;290.76000000000005;262.46000000000004;268.76000000000005;274.16;325.36;324.66;269.26000000000005;280.56;295.86;295.26000000000005;297.76000000000005;292.26000000000005;291.36;290.56;;316.46000000000004;262.46000000000004;244.22491754036054;260.2995467637923;273.955091788801;291.76000000000005;5570000.0;3560000.0;3650000.0;1480000.0;3610000.0;2440000.0;5510000.0;0.00016666666666666666;0.013500000000000002;0.1396666666666667;0.0895;0.01983333333333333;0.019999999999999997;;19265.541015625;0.0;3402.70141601562;39917.99609375;506496.36200831906;413307.47646805906;236349.3324064729;236034.54159981437;233556.60644053924;430412.23801567365;455469.771500397;447292.02994130616;468638.84502635495;509926.6783584919;509207.70947904553;447931.7290982585;461674.77719436283;463079.3272856336;463033.5824654418;428390.08982317784;414040.76927589084;456314.320352256;455186.9321635893;;181888.63598580268;456732.77006944595;197325.7746173075;236024.1360915632;272.1193632529695;13987.505277677788;6455.926413174264;1169.55777383248;0.0;0;1;1;0;0;0;0;0;1;1;4818029199.624062;1922833394.8719501;3401789614.727497;34911.95366025182;23216.92609296639;193.71582738837458;4383.255921440521;17007.676756713492;6839.143160855477;141.62389036291069;1794.1526080942524;2.766242318571707;0.2658331442559
23;2019-01-24 17:23:37.863;748;189;142;141;133;36;176;-124;-63;0;515;508;-51;72;228;222;246;191;186;182;174;-124;554;358;365;148;363;241;549;-2.0;84.0;757.0;531.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39744.08984375;19191.03125;0.0;3349.16918945312;434.0;56936;;;Calculated values ==>;1548347017.863;347.96000000000004;292.06;287.36;287.26000000000005;286.46000000000004;276.76000000000005;274.1680685717883;290.76000000000005;260.76000000000005;266.86;273.16;324.66;323.96000000000004;268.06;280.36;295.96000000000004;295.36;297.76000000000005;292.26000000000005;291.36;290.56;;316.56;260.76000000000005;244.22491754036054;259.87524604437704;274.1680685717883;291.76000000000005;5540000.0;3579999.9999999995;3650000.0;1480000.0;3629999.9999999995;2410000.0;5490000.0;0.0;0.014;0.12616666666666668;0.0885;0.01983333333333333;0.01983333333333333;;19191.03125;0.0;3349.16918945312;39744.08984375;507640.93868563033;414127.2103214636;236091.80394872042;235777.50395612247;233303.23934187752;430280.9020939914;455469.771500397;445417.46695085464;467636.6709846157;509479.3248117789;508761.508734915;446963.3250824423;461897.4064513564;462912.4563373884;462865.82500516507;429193.6779738121;414840.6948555996;456314.320352256;455186.9321635893;;182306.50109390085;454963.0867637473;197271.52133488443;236091.80394872042;272.10554309599615;14651.355993823621;6776.397848721139;1225.8233622113862;0.0;0;1;1;0;0;0;0;0;1;1;5037029199.624062;2011633394.8719501;3547289614.727497;31307.746805214912;22805.703540454364;200.94176365497486;4345.386709594899;17559.507593925715;7222.665074467316;144.91270362160526;1866.8912966862142;2.6024515166353317;0.25354312236312504
24;2019-01-24 17:24:37.874;756;188;141;141;132;37;176;-130;-65;-11;506;498;-56;70;228;222;246;190;186;182;174;-131;556;357;365;152;362;236;551;-1.0;86.0;731.0;609.0;119.0;0;100;1;1;0;0;0;0;0;0;1;1;1;0;0;26855.681640625;5931.5419921875;0.0;3232.15258789062;435.0;56937;;;Calculated values ==>;1548347077.874;348.76;291.96000000000004;287.26000000000005;287.26000000000005;286.36;276.86;274.0616903277293;290.76000000000005;260.16;266.66;272.06;323.76000000000005;322.96000000000004;267.56;280.16;295.96000000000004;295.36;297.76000000000005;292.16;291.36;290.56;;316.66;260.06;245.02929689885198;259.15941142434775;274.0616903277293;291.76000000000005;5560000.0;3570000.0000000005;3650000.0;1520000.0;3620000.0000000005;2360000.0;5510000.0;0.0;0.014333333333333333;0.12183333333333332;0.10149999999999999;0.01983333333333333;0.01983333333333333;;5931.5419921875;0.0;3232.15258789062;26855.681640625;508459.68258356664;412934.04071806197;235720.9183327416;235720.9183327416;232947.6685808663;430346.717906069;455469.771500397;446128.2726293977;465964.1946277687;509011.29814240674;508193.3675198572;447273.30898914434;462421.2425072807;463062.42787711835;463015.90774916107;428659.50061473803;413676.3280692049;456314.320352256;455186.9321635893;;182724.36793118677;453560.54164477723;196597.30033517582;235720.9183327416;271.8308267568917;15206.455840624345;6985.791007994215;1280.6777652960404;0.0;0;1;1;0;0;0;0;0;1;1;5256069350.194931;2101649895.106554;3690415850.1005173;30401.190124512694;26081.768992924543;214.75880648597533;4352.742607645146;18073.843013889786;7630.135369168251;148.37751014656988;1939.3889966608394;6.662210312453245;0.6747066862033763
25;2019-01-24 17:25:37.844;762;179;140;139;131;36;176;-137;-58;-37;498;492;-45;127;227;223;246;181;186;182;174;-134;532;352;365;151;357;261;532;166.0;82.0;578.0;581.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31671.74609375;10498.677734375;0.0;3683.85668945312;441.0;56938;;;Calculated values ==>;1548347137.844;349.36;291.06;287.16;287.06;286.26000000000005;276.76000000000005;273.5264737036516;290.76000000000005;259.46000000000004;267.36;269.46000000000004;322.96000000000004;322.36;268.66;285.86;295.86;295.46000000000004;297.76000000000005;291.26000000000005;291.36;290.56;;317.26000000000005;259.76000000000005;244.82967444194236;262.63441904999945;273.5264737036516;291.76000000000005;5320000.0;3520000.0000000005;3650000.0;1510000.0;3570000.0000000005;2610000.0;5320000.0;0.027666666666666666;0.013666666666666666;0.09633333333333334;0.09683333333333333;0.01983333333333333;0.0475;;10498.677734375;0.0;3683.85668945312;31671.74609375;511303.8015225786;417284.06726515054;235953.8954549511;235636.0501005726;233135.85743173878;430671.36484660726;455469.771500397;442065.2830120335;463466.65888569376;505883.1436228387;505256.22944070416;443848.21035400237;465346.7880963671;463676.0370021611;463892.64845557977;434708.30940501083;417925.198231511;456314.320352256;455186.9321635893;;185231.60634950487;453411.93869647133;196511.57269299915;212980.47237255098;271.7769197925113;15693.94054102781;7122.641046531996;1338.282359262731;0.0;0;1;1;0;0;0;0;0;1;1;5474959850.299358;2192504445.1498985;3839441300.1716137;23655.00742740031;24876.518774669556;229.36918603783116;11504.80684007432;18524.086092880727;8054.575441234993;152.07672621939756;2071.469168998815;4.24929003711279;0.37734693957691084
26;2019-01-24 17:26:37.854;761;177;141;140;132;37;176;-142;-65;-53;503;499;-51;156;226;224;246;179;186;182;174;-141;542;350;365;152;355;268;542;-2.0;82.0;624.0;608.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31988.900390625;10680.0712890625;0.0;3793.62475585938;451.0;56939;;;Calculated values ==>;1548347197.854;349.26;290.86;287.26000000000005;287.16;286.36;276.86;273.3108153835814;290.76000000000005;258.96000000000004;266.66;267.86;323.46000000000004;323.06;268.06;288.76000000000005;295.76000000000005;295.56;297.76000000000005;291.06;291.36;290.56;;318.26000000000005;259.06;245.02929689885198;263.56353331371673;273.3108153835814;291.76000000000005;5420000.0;3500000.0;3650000.0;1520000.0;3550000.0;2680000.0;5420000.0;0.0;0.013666666666666666;0.10400000000000001;0.10133333333333333;0.01983333333333333;0.01983333333333333;;10680.0712890625;0.0;3793.62475585938;31988.900390625;510310.56858114514;412612.3614601752;235978.3253358823;235662.80169980758;233179.59550786455;430799.1582183253;455469.771500397;439590.00564866496;461681.69315797853;505752.8998430646;505332.83549822145;441581.2961204412;467736.992594499;463841.32483867806;464318.62166137894;432278.2792075149;413358.91634138394;456314.320352256;455186.9321635893;;189410.48811896544;452500.12125435733;195861.6461029685;235978.3253358823;271.507540598621;16224.534345877842;7299.160036628456;1400.6050900213272;0.0;0;1;1;0;0;0;0;0;1;1;5693996350.264549;2283419595.1354504;3998167750.146389;25347.749392752434;26006.03214867407;258.56462583712295;4347.637368749522;18932.5104590349;8478.667369071743;156.14351900355905;2203.5948880016394;3.8663229739197678;0.4025748072593776
27;2019-01-24 17:27:37.855;756;184;142;142;135;39;176;-138;-62;-66;509;505;-63;151;225;224;246;186;186;182;174;-141;554;353;365;153;358;272;554;6.0;84.0;633.0;596.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32284.607421875;10902.7314453125;0.0;3851.63330078125;459.0;56940;;;Calculated values ==>;1548347257.855;348.76;291.56;287.36;287.36;286.66;277.06;273.6339639331285;290.76000000000005;259.36;266.96000000000004;266.56;324.06;323.66;266.86;288.26000000000005;295.66;295.56;297.76000000000005;291.76000000000005;291.36;290.56;;319.06;259.06;245.2279566241654;264.08650396036035;273.6339639331285;291.76000000000005;5540000.0;3529999.9999999995;3650000.0;1530000.0;3579999.9999999995;2720000.0;5540000.0;0.001;0.014;0.1055;0.09933333333333333;0.01983333333333333;0.020833333333333332;;10902.7314453125;0.0;3851.63330078125;32284.607421875;508636.9052761326;250473.50590275877;235949.30615539083;235949.30615539083;233783.9913159303;430607.02586249536;455469.771500397;439148.83621572534;460191.26482373785;506010.2519360816;505589.15036337957;439003.17832005944;466584.0613993161;463263.0670591279;463875.4189427811;429193.6779738121;410846.3285738816;456314.320352256;455186.9321635893;;192753.74022246967;452328.7951971353;197389.4997062337;234098.43544583127;272.13293801926295;16760.15583721108;7479.019723475807;1464.3166355911012;0.0;0;1;1;0;0;0;0;0;1;1;5913000000.0;2374921120.0249195;4160170449.950695;25505.610001751367;25323.97001876289;256.8628915990271;4606.010348286625;19356.295516443763;8906.424515783969;160.43881989749357;2278.2098624489913;3.7746425697619146;0.38773728002833724
28;2019-01-24 17:28:37.875;752;196;143;143;139;41;176;-125;-67;-60;509;503;-72;111;227;222;246;199;186;182;174;-130;585;363;365;154;368;255;580;-2.0;82.0;897.0;609.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40879.5703125;20131.138671875;0.0;3517.89379882812;463.0;56941;;;Calculated values ==>;1548347317.875;348.36;292.76000000000005;287.46000000000004;287.46000000000004;287.06;277.26000000000005;274.69669130483857;290.76000000000005;260.66;266.46000000000004;267.16;324.06;323.46000000000004;265.96000000000004;284.26000000000005;295.86;295.36;297.76000000000005;293.06;291.36;290.56;;319.46000000000004;260.16;245.4256646245625;261.82340779136865;274.69669130483857;291.76000000000005;5850000.0;3629999.9999999995;3650000.0;1540000.0;3679999.9999999995;2550000.0;5800000.0;0.0;0.013666666666666666;0.14950000000000002;0.10149999999999999;0.01983333333333333;0.01983333333333333;;20131.138671875;0.0;3517.89379882812;40879.5703125;505353.910867081;253828.39767979394;235547.31306675405;235547.31306675405;234330.86755345165;429947.3805835815;455469.771500397;442071.23239658214;460657.981228602;507584.03402579436;506961.25637544703;441384.0301596907;464351.30237818667;462023.20895925944;462110.72912221303;420088.43808222923;255052.47792985634;456314.320352256;455186.9321635893;;194425.4183739577;453329.0488638159;200838.2527689363;235547.31306675405;273.542534095861;17370.060551964096;7737.721512898261;1525.7498323102668;0.0;0;1;2;0;0;0;0;0;1;1;6132072999.930382;2467051819.9956417;4318323149.900436;36064.33045433306;25627.815803630278;2255.4914554157626;4356.185778753898;19869.549381027075;9331.164263573997;181.3820848780364;2352.919725139829;2.8882290883041026;0.2753489129986431
