;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
29;2019-01-24 17:29:37.865;751;203;139;138;134;47;176;-120;-55;-46;495;485;-51;67;231;217;246;205;186;182;174;-121;566;366;365;155;371;250;559;-1.0;83.0;700.0;604.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;38487.46875;19487.443359375;0.0;3420.60400390625;455.0;56942;;;Calculated values ==>;1548347377.865;348.26;293.46000000000004;287.06;286.96000000000004;286.56;277.86;275.0112864084945;290.76000000000005;261.16;267.66;268.56;322.66;321.66;268.06;279.86;296.26000000000005;294.86;297.76000000000005;293.66;291.36;290.56;;318.66;261.06;245.62243170879464;261.13683023647616;275.0112864084945;291.76000000000005;5660000.0;3660000.0;3650000.0;1550000.0;3710000.0;2500000.0;5590000.0;0.0;0.013833333333333333;0.11666666666666667;0.10066666666666667;0.01983333333333333;0.01983333333333333;;19487.443359375;0.0;3420.60400390625;38487.46875;506941.9785529246;415152.5206096065;234879.27073264951;234571.5201043717;233350.79567824467;429743.705733735;455469.771500397;444699.21315727197;461950.7544572024;506594.9233264916;505559.0498579677;445227.7884508382;459926.71902832197;462107.4218045173;460977.98918730504;425890.9355541806;415848.0560780784;456314.320352256;455186.9321635893;;191082.09718829524;454116.52412831906;200953.26135163812;234879.27073264951;273.6008335070535;18031.342312258024;8067.821337402777;1583.5610105397398;0.0;0;1;2;0;0;0;0;0;1;1;6351036499.965191;2559736370.010376;4469797899.924517;28437.027710657283;25485.10178618588;138.92649941941357;4369.435285046971;20406.97111393442;9757.034253393515;201.33224225767492;2425.62111509825;2.5506535041902505;0.259798581094407
30;2019-01-24 17:30:37.876;758;194;137;136;128;47;176;-128;-48;-73;476;466;-39;70;231;216;246;196;186;181;174;-129;559;362;365;155;367;249;552;-1.0;80.0;924.0;592.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39946.546875;19281.708984375;0.0;3391.89428710938;447.0;56943;;;Calculated values ==>;1548347437.876;348.96000000000004;292.56;286.86;286.76000000000005;285.96000000000004;277.86;274.5913991737795;290.76000000000005;260.36;268.36;265.86;320.76000000000005;319.76000000000005;269.26000000000005;280.16;296.26000000000005;294.76000000000005;297.76000000000005;292.76000000000005;291.26000000000005;290.56;;317.86;260.26000000000005;245.62243170879464;260.9983114674233;274.5913991737795;291.76000000000005;5590000.0;3620000.0000000005;3650000.0;1550000.0;3670000.0000000005;2490000.0;5520000.0;0.0;0.013333333333333334;0.154;0.09866666666666667;0.01983333333333333;0.01983333333333333;;19281.708984375;0.0;3391.89428710938;39946.546875;508442.9280601071;414715.9607757526;234450.81939765735;234143.04538558066;231717.19955470308;430014.67791919125;455469.771500397;445816.80327866046;459156.5606452808;504719.95131379296;503682.20364293247;446989.2887948048;460437.63231229375;462712.0400004629;461457.9028561018;427846.4971564665;415417.76904301543;456173.9696025402;455186.9321635893;;187738.9118479558;453266.2501638747;201241.21539350945;234450.81939765735;273.69633119748534;18685.07893798567;8390.956837141817;1640.3422375374348;0.0;0;1;2;0;0;0;0;0;1;1;6570076649.6658325;2652753419.883251;4619525344.719887;37664.64053431326;24866.470097342706;165.7163748460139;4377.932903190983;20957.919337216023;10176.707611195292;203.87139829969672;2498.529213935323;2.9582752730815405;0.28580118289367645
31;2019-01-24 17:31:37.866;763;189;139;138;128;44;176;-128;-54;-73;459;450;-42;68;230;217;246;191;186;181;174;-129;557;359;365;155;364;248;551;-1.0;83.0;612.0;590.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39851.53515625;19217.13671875;0.0;3386.12182617188;443.0;56944;;;Calculated values ==>;1548347497.866;349.46000000000004;292.06;287.06;286.96000000000004;285.96000000000004;277.56;274.27422755570615;290.76000000000005;260.36;267.76000000000005;265.86;319.06;318.16;268.96000000000004;279.96000000000004;296.16;294.86;297.76000000000005;292.26000000000005;291.26000000000005;290.56;;317.46000000000004;260.26000000000005;245.62243170879464;260.85938512811435;274.27422755570615;291.76000000000005;5570000.0;3590000.0;3650000.0;1550000.0;3640000.0;2480000.0;5510000.0;0.0;0.013833333333333333;0.10200000000000001;0.09833333333333334;0.01983333333333333;0.01983333333333333;;19217.13671875;0.0;3386.12182617188;39851.53515625;509241.9923345118;413307.47646805906;235097.09363237605;234786.8531886823;231741.51620549758;430214.79039162316;455469.771500397;445224.6406385897;459156.5606452808;503050.7582839787;502115.3281004891;446790.7455202938;460356.03747461986;463029.0030910028;462049.59554772783;428390.08982317784;414040.76927589084;456173.9696025402;455186.9321635893;;186067.36719380575;453266.2501638747;199866.83059037832;235097.09363237605;273.14251492324746;19349.95212434896;8711.727080766486;1696.8162912458213;0.0;0;1;2;0;0;0;0;0;1;1;6789040149.700642;2745737919.898033;4768600494.743586;25026.49662491756;24917.609591393815;198.4989342374702;4365.115130869062;21480.25840926882;10591.505797445581;206.9060200212789;2571.375804441801;2.4114983321138794;0.2489881936244163
32;2019-01-24 17:32:37.857;766;188;140;139;129;40;176;-131;-61;-66;445;436;-49;64;229;217;246;190;186;181;174;-133;556;357;364;155;362;244;551;-1.0;81.0;570.0;574.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39776.46875;19229.4296875;0.0;3317.44873046875;440.0;56945;;;Calculated values ==>;1548347557.857;349.76;291.96000000000004;287.16;287.06;286.06;277.16;274.0616903277293;290.76000000000005;260.06;267.06;266.56;317.66;316.76000000000005;268.26000000000005;279.56;296.06;294.86;297.76000000000005;292.16;291.26000000000005;290.56;;317.16;259.86;245.62243170879464;260.2995467637923;274.0616903277293;291.76000000000005;5560000.0;3570000.0000000005;3640000.0;1550000.0;3620000.0000000005;2440000.0;5510000.0;0.0;0.013500000000000002;0.095;0.09566666666666666;0.01983333333333333;0.01983333333333333;;19229.4296875;0.0;3317.44873046875;39776.46875;509702.26418666303;412934.04071806197;235408.44226868334;235097.09363237605;232041.62707460328;430346.717906069;455636.81812904833;445091.2352343656;459883.5684896088;501983.000865426;501048.9561078858;446648.9667535463;460503.78542016255;463195.3492027865;462352.8576263787;428659.50061473803;413676.3280692049;456339.24340671574;455354.70110775536;;184813.72873217988;452839.905956794;198700.33756047743;235408.44226868334;272.6719231372225;20013.419290503498;9032.067076880903;1752.670999918008;0.0;0;1;2;0;0;0;0;0;1;1;7007707345.340252;2838723970.170021;4916178355.175257;23407.135279019378;24312.68537658095;202.2728293646977;4362.267466974928;21883.811467608823;11001.696718843152;210.2452837630266;2644.0930837416213;2.3189179443249177;0.24038373156138745
33;2019-01-24 17:33:37.867;768;188;140;139;130;38;176;-134;-66;-62;433;424;-54;60;228;218;246;190;186;181;174;-136;554;357;365;154;362;241;548;-2.0;80.0;476.0;552.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39657.9296875;19056.806640625;0.0;3258.11279296875;438.0;56946;;;Calculated values ==>;1548347617.867;349.96000000000004;291.96000000000004;287.16;287.06;286.16;276.96000000000004;274.0616903277293;290.76000000000005;259.76000000000005;266.56;266.96000000000004;316.46000000000004;315.56;267.76000000000005;279.16;295.96000000000004;294.96000000000004;297.76000000000005;292.16;291.26000000000005;290.56;;316.96000000000004;259.56;245.4256646245625;259.87524604437704;274.0616903277293;291.76000000000005;5540000.0;3570000.0000000005;3650000.0;1540000.0;3620000.0000000005;2410000.0;5480000.0;0.0;0.013333333333333334;0.07933333333333333;0.092;0.01983333333333333;0.01983333333333333;;19056.806640625;0.0;3258.11279296875;39657.9296875;510125.06984542403;414171.1577566021;235492.4523831208;235180.1238042995;232417.65093918797;430346.717906069;455469.771500397;445027.8065901046;460451.3294473007;501030.7524751878;500097.5567972083;446578.7296054154;460498.519485808;463062.42787711835;462485.70515263407;429193.6779738121;414883.2198629546;456173.9696025402;455186.9321635893;;183977.97901196036;452690.5183149659;198067.19912353632;235492.4523831208;272.4197812131336;20675.48293626417;9351.172221559467;1807.4764786622823;0.0;0;1;2;0;0;0;0;0;1;1;7226443795.3054905;2931439420.155287;5061702605.15213;19592.20819234775;23425.34536561152;190.80610814476697;4357.273848979291;22242.199051123636;11399.579944452;213.5214875180536;2716.76803850374;2.1315619649280992;0.2248064766458674
34;2019-01-24 17:34:37.847;771;180;140;139;129;36;176;-142;-62;-82;425;421;-46;104;227;219;246;182;186;181;174;-142;531;352;365;154;357;264;531;221.0;83.0;332.0;560.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31713.46484375;10478.935546875;0.0;3704.91821289062;441.0;56947;;;Calculated values ==>;1548347677.847;350.26;291.16;287.16;287.06;286.06;276.76000000000005;273.5264737036516;290.76000000000005;258.96000000000004;266.96000000000004;264.96000000000004;315.66;315.26000000000005;268.56;283.56;295.86;295.06;297.76000000000005;291.36;291.26000000000005;290.56;;317.26000000000005;258.96000000000004;245.4256646245625;263.0348170998261;273.5264737036516;291.76000000000005;5310000.0;3520000.0000000005;3650000.0;1540000.0;3570000.0000000005;2640000.0;5310000.0;0.036833333333333336;0.013833333333333333;0.05533333333333333;0.09333333333333332;0.01983333333333333;0.05666666666666667;;10478.935546875;0.0;3704.91821289062;31713.46484375;512485.094576871;417970.31944174564;235983.51628194656;235665.30880241017;232547.8958588474;430671.36484660726;455469.771500397;440877.0418020298;458376.5838051383;497912.57607749535;497488.237738421;443104.09353934706;462183.5741297371;463676.0370021611;463368.3371447518;434945.00447627297;418598.58625002875;456173.9696025402;455186.9321635893;;185231.60634950487;452050.1367078356;197737.35460374362;211123.51119111464;272.2679366895773;21270.04630130992;9597.221361827207;1865.4823950795237;0.0;0;1;2;0;0;0;0;0;1;1;7445370794.504881;3023808619.8174953;5213152104.598284;13453.72935830517;23735.85966304858;226.1254521297117;13830.260521773564;22517.49006876804;11792.458981573453;216.99475903108294;2868.280303443797;3.61297965018668;0.31125525359215345
35;2019-01-24 17:35:37.878;767;177;140;139;130;36;176;-142;-61;-87;435;434;-57;135;225;220;246;179;186;181;174;-142;542;349;364;155;354;274;542;130.0;76.0;522.0;532.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32003.212890625;10582.478515625;0.0;3894.29125976562;450.0;56948;;;Calculated values ==>;1548347737.878;349.86;290.86;287.16;287.06;286.16;276.76000000000005;273.20264511476705;290.76000000000005;258.96000000000004;267.06;264.46000000000004;316.66;316.56;267.46000000000004;286.66;295.66;295.16;297.76000000000005;291.06;291.26000000000005;290.56;;318.16;258.96000000000004;245.62243170879464;264.3458800820626;273.20264511476705;291.76000000000005;5420000.0;3490000.0;3640000.0;1550000.0;3540000.0;2740000.0;5420000.0;0.021666666666666667;0.012666666666666666;0.087;0.08866666666666667;0.01983333333333333;0.041499999999999995;;10582.478515625;0.0;3894.29125976562;32003.212890625;511047.12697151647;412612.3614601752;235662.80169980758;235348.4633089648;232569.48602372047;430862.6128555636;455636.81812904833;438853.89952930296;457696.75984599715;497971.52595443296;497864.6514298794;439438.07353061764;464395.8760089438;463858.3109733812;463945.06333759974;432278.2792075149;413358.91634138394;456339.24340671574;455354.70110775536;;188992.59102226305;451877.5889979891;197513.83518051702;215745.67058531853;272.1666154268838;21801.292952674146;9772.823827171413;1928.8418596484987;0.0;0;1;2;0;0;0;0;0;1;1;7664183790.0054455;3116556515.029669;5374635494.967699;20996.585598344376;22553.586171815856;239.645262970992;9943.774766681128;22804.724355142156;12178.403666194235;220.87818706749601;3066.4996250640875;3.711711426892708;0.3338902074447625
36;2019-01-24 17:36:37.878;757;187;142;142;135;38;176;-133;-65;-70;448;446;-70;97;225;220;246;190;186;181;174;-137;586;356;364;154;361;259;580;-2.0;83.0;946.0;570.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41078.94921875;20158.96484375;0.0;3618.05493164062;457.0;56949;;;Calculated values ==>;1548347797.878;348.86;291.86;287.36;287.36;286.66;276.96000000000004;273.955091788801;290.76000000000005;259.86;266.66;266.16;317.96000000000004;317.76000000000005;266.16;282.86;295.66;295.16;297.76000000000005;292.16;291.26000000000005;290.56;;318.86;259.46000000000004;245.4256646245625;262.3656120759269;273.955091788801;291.76000000000005;5860000.0;3560000.0;3640000.0;1540000.0;3610000.0;2590000.0;5800000.0;0.0;0.013833333333333333;0.15766666666666668;0.095;0.01983333333333333;0.01983333333333333;;20158.96484375;0.0;3618.05493164062;41078.94921875;505901.51050217234;250327.527592515;235241.7159985082;235241.7159985082;233129.70731621239;430412.23801567365;455636.81812904833;441512.83546877303;459623.25393087;500836.4565875594;500626.2335121546;440816.8722694729;462106.6470071572;462813.44064817444;462901.36609670473;419759.1472123044;251468.581060423;456339.24340671574;455354.70110775536;;191917.91438739494;452583.91802423756;199325.54280486217;235241.7159985082;272.91577454535553;22410.31097025227;10029.00252183287;1991.444744576884;0.0;0;1;3;0;0;0;0;0;1;1;7882583790.0054455;3209256515.029669;5534535494.967699;38184.86314334328;24059.545645840662;2328.0194984343593;4365.574204666735;23297.90309465622;12566.846431341373;242.2753934125406;3185.74419982532;2.8993542144266686;0.2692929409843954
37;2019-01-24 17:37:37.849;754;202;140;139;135;43;176;-117;-58;-44;445;439;-57;56;229;214;246;204;186;181;174;-120;568;364;364;154;369;251;561;-1.0;82.0;821.0;544.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40223.05078125;19555.478515625;0.0;3472.24755859375;452.0;56950;;;Calculated values ==>;1548347857.849;348.56000000000006;293.36;287.16;287.06;286.66;277.46000000000004;274.8017692304317;290.76000000000005;261.46000000000004;267.36;268.76000000000005;317.66;317.06;267.46000000000004;278.76000000000005;296.06;294.56;297.76000000000005;293.56;291.26000000000005;290.56;;318.36;261.16;245.4256646245625;261.27494424493943;274.8017692304317;291.76000000000005;5680000.0;3640000.0;3640000.0;1540000.0;3690000.0;2510000.0;5610000.0;0.0;0.013666666666666666;0.13683333333333333;0.09066666666666667;0.01983333333333333;0.01983333333333333;;19555.478515625;0.0;3472.24755859375;40223.05078125;507140.05652489007;414005.20673679677;235133.8061259593;234825.61065397033;233603.16916686718;429879.7862731237;455636.81812904833;444101.68249302235;462306.11410932295;501303.236049316;500676.6809670903;444235.0076842007;458456.393904279;462140.9697039366;460880.48460767657;425316.07651096105;414726.43781185016;456339.24340671574;455354.70110775536;;189828.38726562503;454389.29380708083;200907.1014031674;235133.8061259593;273.5739606192175;23087.50017003468;10359.796255299932;2050.502040456162;0.0;0;1;3;0;0;0;0;0;1;1;8100878229.845762;3301611854.9621105;5687461544.855833;33277.12517912848;22982.385444621486;144.72506222118213;4367.714417138955;23893.131830566217;12958.673049030598;262.87163840401234;3258.4864292079847;2.6390773412555406;0.2551988450362465
38;2019-01-24 17:38:37.879;758;195;137;136;129;45;176;-127;-80;-59;436;428;-62;51;230;213;246;196;185;181;173;-129;558;362;364;153;367;249;552;-2.0;81.0;878.0;502.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39913.49609375;19222.0859375;0.0;3450.19140625;445.0;56951;;;Calculated values ==>;1548347917.879;348.96000000000004;292.66;286.86;286.76000000000005;286.06;277.66;274.5913991737795;290.76000000000005;260.46000000000004;265.16;267.26000000000005;316.76000000000005;315.96000000000004;266.96000000000004;278.26000000000005;296.16;294.46000000000004;297.76000000000005;292.76000000000005;291.26000000000005;290.46000000000004;;317.66;260.26000000000005;245.2279566241654;260.9983114674233;274.5913991737795;291.66;5580000.0;3620000.0000000005;3640000.0;1530000.0;3670000.0000000005;2490000.0;5520000.0;0.0;0.013500000000000002;0.14633333333333332;0.08366666666666665;0.01983333333333333;0.01983333333333333;;19222.0859375;0.0;3450.19140625;39913.49609375;508531.5364415233;415068.77947206923;234450.81939765735;234143.04538558066;232017.04459964583;430014.67791919125;455636.81812904833;441544.66583837016;460913.4433482638;500559.5567711088;499724.3218229381;443968.616102241;458176.05790412496;462577.97297337826;461053.9582046509;428119.0973534633;415417.76904301543;456339.24340671574;455213.39265390526;;186903.13564328075;453603.8887378631;200882.40649835588;234450.81939765735;273.55552030818603;23755.638629286557;10683.104198773774;2108.2178752980394;0.0;0;1;3;0;0;0;0;0;1;1;8319387429.741621;3393757904.918194;5837536544.7843075;35216.91061675542;21144.36401403877;171.46793219104615;4378.4577029155835;24464.20085374223;13326.579822466834;265.5078974936679;3331.407639224185;2.686593823037015;0.25091622833212374
39;2019-01-24 17:39:37.859;760;190;138;137;128;43;175;-124;-82;-60;426;419;-83;48;229;213;245;192;185;181;173;-127;558;359;364;153;364;248;552;0.0;78.0;885.0;503.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39915.19140625;19311.22265625;0.0;3435.97094726562;442.0;56952;;;Calculated values ==>;1548347977.859;349.16;292.16;286.96000000000004;286.86;285.96000000000004;277.46000000000004;274.27422755570615;290.66;260.76000000000005;264.96000000000004;267.16;315.76000000000005;315.06;264.86;277.96000000000004;296.06;294.46000000000004;297.66;292.36;291.26000000000005;290.46000000000004;;317.36;260.46000000000004;245.2279566241654;260.85938512811435;274.27422755570615;291.66;5580000.0;3590000.0;3640000.0;1530000.0;3640000.0;2480000.0;5520000.0;0.0;0.013000000000000001;0.1475;0.08383333333333334;0.01983333333333333;0.01983333333333333;;19311.22265625;0.0;3435.97094726562;39915.19140625;508780.6423225832;413263.53111073095;234759.65904579524;234450.81939765735;231717.19955470308;430214.79039162316;455495.84257983865;441481.506384481;460810.3820788386;499614.3726474575;498883.06271778914;441345.2978769254;457976.7042204709;462895.65004918195;461514.72384408844;427864.690887245;413998.2807911148;456339.24340671574;455213.39265390526;;185649.48583044452;453815.70936808246;200223.2682102396;234759.65904579524;273.2831425590176;24420.655945643863;11004.108066855453;2165.5834333668186;0.0;0;1;3;0;0;0;0;0;1;1;8537714629.8110485;3485527304.9473763;5986586844.831705;35585.590130700606;21259.499650399164;180.26333124969284;4372.332383227515;25054.02501987874;13679.82756460597;268.4380143253185;3404.3065822149865;2.699132322243384;0.2520145975384555
40;2019-01-24 17:40:37.860;760;189;139;138;129;40;175;-118;-63;-40;420;414;-60;34;228;214;245;191;185;181;173;-121;556;357;364;151;362;246;550;1.0;82.0;858.0;490.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39744.796875;19119.77734375;0.0;3430.41845703125;439.0;56953;;;Calculated values ==>;1548348037.86;349.16;292.06;287.06;286.96000000000004;286.06;277.16;274.0616903277293;290.66;261.36;266.86;269.16;315.16;314.56;267.16;276.56;295.96000000000004;294.56;297.66;292.26000000000005;291.26000000000005;290.46000000000004;;317.06;261.06;244.82967444194236;260.58029834229245;274.0616903277293;291.66;5560000.0;3570000.0000000005;3640000.0;1510000.0;3620000.0000000005;2460000.0;5500000.0;0.00016666666666666666;0.013666666666666666;0.143;0.08166666666666668;0.01983333333333333;0.019999999999999997;;19119.77734375;0.0;3430.41845703125;39744.796875;508957.2928959491;413720.03103230504;235124.68729056825;234814.12801345368;232066.2768031903;430346.717906069;455495.84257983865;444434.0813287397;463160.77690466226;499186.56647790177;498560.33590630087;444829.0646269465;456618.8809231077;463062.42787711835;461953.5920572434;428408.3150267699;414443.2327276156;456339.24340671574;455213.39265390526;;184395.8529593127;454781.7878634726;199190.96577605224;234825.23961128062;272.8666626298588;25084.500244406307;11324.371737440808;2222.804298665367;0.0;0;1;3;0;0;0;0;0;1;1;8756118269.547224;3576728824.837208;6134789314.652681;35069.7655240343;20873.250470472667;190.85612475510808;4407.763060852492;25642.82946286745;14030.939666959954;271.5307279993248;3477.4752636183016;2.684749867139385;0.2498679564802252
41;2019-01-24 17:41:37.870;758;188;139;138;130;38;175;-119;-53;-28;419;414;-48;48;228;215;245;190;185;181;173;-121;556;357;364;150;362;246;550;78.0;80.0;937.0;523.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39963.90234375;19152.1875;0.0;3444.4560546875;437.0;56954;;;Calculated values ==>;1548348097.87;348.96000000000004;291.96000000000004;287.06;286.96000000000004;286.16;276.96000000000004;274.0616903277293;290.66;261.26000000000005;267.86;270.36;315.06;314.56;268.36;277.96000000000004;295.96000000000004;294.66;297.66;292.16;291.26000000000005;290.46000000000004;;316.86;261.06;244.62907804385475;260.58029834229245;274.0616903277293;291.66;5560000.0;3570000.0000000005;3640000.0;1500000.0;3620000.0000000005;2460000.0;5500000.0;0.013000000000000001;0.013333333333333334;0.15616666666666665;0.08716666666666667;0.01983333333333333;0.03283333333333333;;19152.1875;0.0;3444.4560546875;39963.90234375;508708.584886756;413351.9237643686;235124.68729056825;234814.12801345368;232367.60090600746;430346.717906069;455495.84257983865;445745.3502825848;464527.7373468254;499082.2389759649;498560.33590630087;446395.40848506126;458296.43712436303;463062.42787711835;462086.8017432054;428408.3150267699;414083.7466353395;456339.24340671574;455213.39265390526;;183560.10687098323;454947.0356503476;198976.54599942747;220812.2252565125;272.7816255297929;25748.850110983672;11643.357933261426;2280.104468024072;0.0;0;1;3;0;0;0;0;0;1;1;8974554669.51251;3667043874.822855;6282413914.629221;38537.06160221973;22312.094347905204;190.99424521907156;7696.171662881063;26256.32192052641;14390.877520034815;274.7133447630066;3578.3581973204987;3.041881936663388;0.26637949540517014
42;2019-01-24 17:42:37.850;757;188;140;139;131;37;175;-122;-57;-25;420;416;-49;50;227;215;245;190;185;181;173;-124;557;357;364;149;362;244;551;-1.0;84.0;807.0;504.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39863.1015625;19222.736328125;0.0;3429.00903320312;436.0;56955;;;Calculated values ==>;1548348157.85;348.86;291.96000000000004;287.16;287.06;286.26000000000005;276.86;274.0616903277293;290.66;260.96000000000004;267.46000000000004;270.66;315.16;314.76000000000005;268.26000000000005;278.16;295.86;294.66;297.66;292.16;291.26000000000005;290.46000000000004;;316.76000000000005;260.76000000000005;244.42749628697553;260.2995467637923;274.0616903277293;291.66;5570000.0;3570000.0000000005;3640000.0;1490000.0;3620000.0000000005;2440000.0;5510000.0;0.0;0.014;0.1345;0.084;0.01983333333333333;0.01983333333333333;;19222.736328125;0.0;3429.00903320312;39863.1015625;508495.5621828601;412934.04071806197;235408.44226868334;235097.09363237605;232644.68827507718;430346.717906069;455495.84257983865;445612.7979157439;464976.1991921591;499385.1706038825;498968.5478799751;446648.9667535463;458851.8822035702;462929.3875858028;462086.8017432054;428137.30760365934;413676.3280692049;456339.24340671574;455213.39265390526;;183142.23651711168;454797.9377996708;198321.5586340342;235408.44226868334;272.52119047934303;26413.853402069708;11963.042368253493;2337.3642508161247;0.0;0;1;3;0;0;0;0;0;1;1;9192881869.581938;3756713974.85137;6429364914.675951;33260.671683389955;21544.015849913474;202.45371348236256;4359.464849306901;26854.43692661534;14756.22328260449;277.9909848422311;3678.788347074801;2.6208402553140786;0.24816978353931332
43;2019-01-24 17:43:37.851;757;182;139;138;130;37;175;-124;-64;-23;424;423;-48;92;227;216;245;184;185;181;173;-124;529;354;364;150;359;267;529;-1.0;83.0;669.0;500.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31720.0625;10369.138671875;0.0;3855.81005859375;437.0;56956;;;Calculated values ==>;1548348217.851;348.86;291.36;287.06;286.96000000000004;286.16;276.86;273.7412296467126;290.66;260.76000000000005;266.76000000000005;270.86;315.56;315.46000000000004;268.36;282.36;295.86;294.76000000000005;297.66;291.56;291.26000000000005;290.46000000000004;;316.86;260.76000000000005;244.62907804385475;263.43189868330234;273.7412296467126;291.66;5290000.0;3540000.0;3640000.0;1500000.0;3590000.0;2670000.0;5290000.0;0.0;0.013833333333333333;0.1115;0.08333333333333333;0.01983333333333333;0.01983333333333333;;10369.138671875;0.0;3855.81005859375;31720.0625;510955.24572594574;419302.28733343096;235724.10653563036;235406.42259949434;232907.47657599318;430542.39183029096;455495.84257983865;439950.4058282955;465034.6426259894;497503.9908843942;497397.6049307953;442210.23381074244;460280.2632872368;463378.2884684054;462673.248417762;435198.81645381014;419907.0095946218;456339.24340671574;455213.39265390526;;183560.10687098323;454632.365687852;196997.72829400242;235724.10653563036;271.97996150403776;27010.389713013115;12209.645437251473;2398.072088529422;0.0;0;1;3;0;0;0;0;0;1;1;9411285510.185957;3846415470.099449;6582667470.099926;27089.22354507368;21469.553116154133;211.5366615521057;4353.204174679118;27357.361103506657;15114.675665753193;281.4409621423895;3751.3951325684066;3.7345313859495697;0.36495693774122345
44;2019-01-24 17:44:37.831;751;177;139;139;131;37;175;-136;-58;-38;444;447;-56;122;225;217;245;179;185;181;173;-134;541;350;364;149;355;277;541;-2.0;82.0;498.0;522.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31979.16796875;10541.955078125;0.0;4026.73901367188;447.0;56957;;;Calculated values ==>;1548348277.831;348.26;290.86;287.06;287.06;286.26000000000005;276.86;273.3108153835814;290.66;259.56;267.36;269.36;317.56;317.86;267.56;285.36;295.66;294.86;297.66;291.06;291.26000000000005;290.46000000000004;;317.86;259.76000000000005;244.42749628697553;264.73235714968143;273.3108153835814;291.66;5410000.0;3500000.0;3640000.0;1490000.0;3550000.0;2770000.0;5410000.0;0.0;0.013666666666666666;0.083;0.087;0.01983333333333333;0.01983333333333333;;10541.955078125;0.0;4026.73901367188;31979.16796875;509167.7123889635;413038.52484422596;235376.8213683788;235376.8213683788;232899.87740777552;430799.1582183253;455495.84257983865;438630.1091914131;463658.42913658294;498633.21135292196;498954.0347313536;438924.97653167177;462384.759672907;463709.95100614504;463404.40252878325;432296.5755713187;413774.07757903525;456339.24340671574;455213.39265390526;;187738.9118479558;453748.60206665687;195321.3117222166;235376.8213683788;271.2893378578055;27541.03969144792;12383.846465518674;2463.7381015162055;0.0;0;1;3;0;0;0;0;0;1;1;9629612710.255384;3936085570.127964;6745813070.151806;20194.63018994331;22483.1742599663;253.14080589454022;4360.091997162941;27751.261874052238;15480.826303094587;285.3119836015996;3823.9817304230287;3.2460725000461785;0.3355109692647969
45;2019-01-24 17:45:37.862;738;192;142;142;135;38;175;-132;-69;-44;462;461;-72;66;225;217;245;196;185;181;173;-135;582;359;364;150;365;257;576;-1.0;83.0;647.0;522.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40666.37890625;19911.0390625;0.0;3661.78295898438;451.0;56958;;;Calculated values ==>;1548348337.862;346.96000000000004;292.36;287.36;287.36;286.66;276.96000000000004;274.27422755570615;290.66;259.96000000000004;266.26000000000005;268.76000000000005;319.36;319.26000000000005;265.96000000000004;279.76000000000005;295.66;294.86;297.66;292.76000000000005;291.26000000000005;290.46000000000004;;318.26000000000005;259.66;244.62907804385475;262.0952818180154;274.27422755570615;291.66;5820000.0;3590000.0;3640000.0;1500000.0;3650000.0;2570000.0;5760000.0;0.0;0.013833333333333333;0.10783333333333332;0.087;0.01983333333333333;0.01983333333333333;;19911.0390625;0.0;3661.78295898438;40666.37890625;503836.8181225416;252454.42531736265;235347.11740488894;235347.11740488894;233227.35871329103;430214.79039162316;455495.84257983865;441378.4140821162;462900.6716798437;502498.81654443213;502394.15183096135;440962.29932333896;458705.8848670923;462209.5896991907;462049.59554772783;420756.0763886012;254056.42114914913;456339.24340671574;455213.39265390526;;189410.48811896544;453475.0489114009;198549.20597970506;235347.11740488894;272.6200296454856;28146.732027157563;12637.752533321089;2527.8422212055525;0.0;0;2;3;0;0;0;0;0;1;1;9848125549.887419;4025831914.9768353;6906095839.881897;26185.082940376666;22178.548335057538;2306.011897479087;4360.6811257721565;28137.959173251922;15853.199617620567;306.64927466792165;3896.692387431548;2.334481813358221;0.22322854985819318
46;2019-01-24 17:46:37.872;734;199;139;138;134;43;175;-127;-61;-39;461;455;-56;45;229;211;245;201;185;181;173;-129;564;363;364;150;368;251;558;-2.0;75.0;741.0;551.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40045.08203125;19335.1640625;0.0;3544.10791015625;445.0;56959;;;Calculated values ==>;1548348397.872;346.56000000000006;293.06;287.06;286.96000000000004;286.56;277.46000000000004;274.69669130483857;290.66;260.46000000000004;267.06;269.26000000000005;319.26000000000005;318.66;267.56;277.66;296.06;294.26000000000005;297.66;293.26000000000005;291.26000000000005;290.46000000000004;;317.66;260.26000000000005;244.62907804385475;261.27494424493943;274.69669130483857;291.66;5640000.0;3629999.9999999995;3640000.0;1500000.0;3679999.9999999995;2510000.0;5580000.0;0.0;0.0125;0.1235;0.09183333333333334;0.01983333333333333;0.01983333333333333;;19335.1640625;0.0;3544.10791015625;40045.08203125;504979.1659515351;414118.72544131405;234906.2185051253;234598.16242429;233376.26916327997;429947.3805835815;455495.84257983865;443700.71312147746;463409.9627540372;502971.11198477773;502346.1493517446;444368.16911669;457131.95613493223;462292.53388251306;460629.17054598924;426193.6403167906;414836.19431195915;456339.24340671574;455213.39265390526;;186903.13564328075;454107.0083221914;199834.508093072;234906.2185051253;273.14673076747715;28819.43963411446;12964.85873459289;2587.9013199539427;0.0;0;2;3;0;0;0;0;0;1;1;10066561949.852705;4115846914.96253;7058521239.857674;30117.47632100807;23350.6912710408;141.96807506039332;4369.425620617469;28607.225365021193;16232.673182666089;327.0525077413589;3969.4554021214904;2.534152369752847;0.24909586301554043
47;2019-01-24 17:47:37.872;739;193;138;136;129;44;175;-132;-59;-59;452;445;-49;49;229;210;245;195;185;181;173;-134;559;360;364;150;365;247;552;-2.0;84.0;547.0;530.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39813.8828125;19216.80859375;0.0;3464.5556640625;440.0;56960;;;Calculated values ==>;1548348457.872;347.06000000000006;292.46000000000004;286.96000000000004;286.76000000000005;286.06;277.56;274.38016830617;290.66;259.96000000000004;267.26000000000005;267.26000000000005;318.36;317.66;268.26000000000005;278.06;296.06;294.16;297.66;292.66;291.26000000000005;290.46000000000004;;317.16;259.76000000000005;244.62907804385475;260.72004837742526;274.38016830617;291.66;5590000.0;3600000.0;3640000.0;1500000.0;3650000.0;2470000.0;5520000.0;0.0;0.014;0.09116666666666666;0.08833333333333333;0.01983333333333333;0.01983333333333333;;19216.80859375;0.0;3464.5556640625;39813.8828125;506064.4990489222;414359.1762267576;234759.65904579524;234143.04538558066;232017.04459964583;430148.3826014536;455495.84257983865;444763.4134565691;461368.0366827357;502419.7623889969;501692.1947805287;446073.0573223061;458256.2283559787;462745.3384353217;460958.12350355304;427590.438058889;415068.77947206923;456339.24340671574;455213.39265390526;;184813.72873217988;453580.49326530495;199187.14994677395;234759.65904579524;272.8776855752542;29484.931007812378;13286.125173394974;2646.306849739099;0.0;0;2;3;0;0;0;0;0;1;1;10284961949.852705;4205846914.96253;7207921239.857674;22388.369356642987;22471.411993136906;175.3032202154768;4372.332383227515;29044.774079001618;16614.5240432009;329.69643520199116;4042.3033854868654;2.1783265059201504;0.22193341960483148
48;2019-01-24 17:48:37.883;746;189;138;137;128;42;175;-132;-63;-69;440;432;-52;55;228;211;245;191;185;181;173;-134;554;359;364;150;364;245;549;-1.0;83.0;443.0;492.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39681.75;19064.966796875;0.0;3423.76513671875;438.0;56961;;;Calculated values ==>;1548348517.883;347.76;292.06;286.96000000000004;286.86;285.96000000000004;277.36;274.27422755570615;290.66;259.96000000000004;266.86;266.26000000000005;317.16;316.36;267.96000000000004;278.66;295.96000000000004;294.26000000000005;297.66;292.26000000000005;291.26000000000005;290.46000000000004;;316.96000000000004;259.76000000000005;244.62907804385475;260.44013211722256;274.27422755570615;291.66;5540000.0;3590000.0;3640000.0;1500000.0;3640000.0;2450000.0;5490000.0;0.0;0.013833333333333333;0.07383333333333333;0.082;0.01983333333333333;0.01983333333333333;;19064.966796875;0.0;3423.76513671875;39681.75;507391.45283392596;414127.2103214636;234841.4839959749;234531.7053546236;231790.3477494485;430214.79039162316;455495.84257983865;444632.1782084407;460342.1269514101;501366.9251954316;500535.32171213604;446068.8942283684;459286.5167070625;462762.17627123004;461246.53888341883;428945.60574088263;414840.6948555996;456339.24340671574;455213.39265390526;;183977.97901196036;453580.49326530495;199200.08781874468;234841.4839959749;272.87864250555737;30147.51606533891;13605.198453926512;2703.720046823923;0.0;0;2;3;0;0;0;0;0;1;1;10503401989.554167;4295863414.839506;7355548299.655914;18121.069340439226;20859.193246617942;195.11793391308183;4370.709521715618;29382.414623769422;16975.67861924106;332.7838440700507;4115.175425353597;1.9363515102261748;0.1994216468162869
49;2019-01-24 17:49:37.893;752;188;139;138;129;39;175;-133;-65;-68;429;422;-54;51;227;212;245;190;185;181;173;-134;557;357;364;149;362;241;551;-2.0;81.0;586.0;513.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39810.87890625;19187.626953125;0.0;3376.16040039062;437.0;56962;;;Calculated values ==>;1548348577.893;348.36;291.96000000000004;287.06;286.96000000000004;286.06;277.06;274.0616903277293;290.66;259.86;266.66;266.36;316.06;315.36;267.76000000000005;278.26000000000005;295.86;294.36;297.66;292.16;291.26000000000005;290.46000000000004;;316.86;259.76000000000005;244.42749628697553;259.87524604437704;274.0616903277293;291.66;5570000.0;3570000.0000000005;3640000.0;1490000.0;3620000.0000000005;2410000.0;5510000.0;0.0;0.013500000000000002;0.09766666666666667;0.08549999999999999;0.01983333333333333;0.01983333333333333;;19187.626953125;0.0;3376.16040039062;39810.87890625;507872.1916138102;412934.04071806197;235097.09363237605;234786.8531886823;232041.62707460328;430346.717906069;455495.84257983865;445157.83970486495;460597.6200148038;500616.1593861072;499890.0018168208;446578.7296054154;459442.5233044763;462929.3875858028;461686.8058337108;428137.30760365934;413676.3280692049;456339.24340671574;455213.39265390526;;183560.10687098323;453748.60206665687;199037.4436070269;235097.09363237605;272.8057881055097;30810.065045881405;13924.02319706161;2760.395537298518;0.0;0;2;3;0;0;0;0;0;1;1;10721838389.519453;4385578364.825249;7501372599.63274;24037.758685555516;21777.80404829836;195.22322371513536;4365.639930593662;29733.796744524683;17331.04614802735;336.0372291902655;4187.990471263287;2.2326227906200162;0.2231000520399709
50;2019-01-24 17:50:37.864;756;180;139;138;129;37;175;-142;-62;-79;424;421;-48;97;226;213;245;182;185;181;173;-139;531;352;364;148;357;263;531;0.0;83.0;520.0;484.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31586.7421875;10452.6826171875;0.0;3796.66967773438;440.0;56963;;;Calculated values ==>;1548348637.864;348.76;291.16;287.06;286.96000000000004;286.06;276.86;273.5264737036516;290.66;258.96000000000004;266.96000000000004;265.26000000000005;315.56;315.26000000000005;268.36;282.86;295.76000000000005;294.46000000000004;297.66;291.36;291.26000000000005;290.46000000000004;;317.16;259.26000000000005;244.22491754036054;262.9017227912062;273.5264737036516;291.66;5310000.0;3520000.0000000005;3640000.0;1480000.0;3570000.0000000005;2630000.0;5310000.0;0.0;0.013833333333333333;0.08666666666666667;0.08066666666666666;0.01983333333333333;0.01983333333333333;;10452.6826171875;0.0;3796.66967773438;31586.7421875;510658.94289837603;417970.31944174564;235665.30880241017;235348.34103484475;232547.8958588474;430671.36484660726;455495.84257983865;441088.96533294965;459622.55894603266;497907.1736133396;497589.1991323367;443032.93642957765;461498.51756135124;463544.24104893836;462578.4729107597;434726.5360093148;418598.58625002875;456339.24340671574;455213.39265390526;;184813.72873217988;453391.15791666514;197916.4904705866;235665.30880241017;272.33940295833116;31404.757649840245;14170.906393034904;2820.140230911116;0.0;0;2;3;0;0;0;0;0;1;1;10940132830.227613;4474635300.114155;7652499520.123005;21074.9478214048;20608.289840650334;223.1033050034573;4354.370329721319;30109.554262678233;17684.092876480176;339.5215986812611;4260.622101404651;3.2465132687656335;0.32598570785370923
51;2019-01-24 17:51:37.884;754;176;140;139;130;38;175;-144;-61;-92;437;437;-58;121;224;214;245;178;185;181;173;-143;541;350;364;147;355;274;540;187.0;81.0;421.0;439.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31884.4765625;10554.82421875;0.0;4002.55419921875;448.0;56964;;;Calculated values ==>;1548348697.884;348.56000000000006;290.76000000000005;287.16;287.06;286.16;276.96000000000004;273.3108153835814;290.66;258.76000000000005;267.06;263.96000000000004;316.86;316.86;267.36;285.26000000000005;295.56;294.56;297.66;290.96000000000004;291.26000000000005;290.46000000000004;;317.96000000000004;258.86;244.02132995426717;264.3458800820626;273.3108153835814;291.66;5410000.0;3500000.0;3640000.0;1470000.0;3550000.0;2740000.0;5400000.0;0.03116666666666667;0.013500000000000002;0.07016666666666667;0.07316666666666666;0.01983333333333333;0.051000000000000004;;10554.82421875;0.0;4002.55419921875;31884.4765625;509537.2593716385;413089.51542064676;235720.290627107;235405.26697971026;232620.66972238422;430799.1582183253;455495.84257983865;438853.89952930296;458441.78979682317;498185.20840923465;498185.20840923465;439292.4001889926;462715.7453170702;463578.4645306311;463010.93002433755;432296.5755713187;413823.3896241266;456339.24340671574;455213.39265390526;;188156.80290529504;453139.77476753894;198169.7125106711;212772.71511150728;272.4321180993321;31933.860781529744;14346.027304131054;2885.155427709167;0.0;0;2;3;0;0;0;0;0;1;1;11158605630.158186;4563164800.086021;7813653220.071793;16888.007122474002;18655.309555127496;249.38801028709307;12364.474554662298;30426.017673095943;18011.398603561523;343.46033878330644;4399.992249966015;3.3080942089894823;0.2641968897032955
52;2019-01-24 17:52:37.874;744;188;143;142;134;38;175;-137;-64;-80;454;453;-69;95;223;215;245;191;185;181;173;-141;586;356;364;146;361;259;580;-3.0;82.0;658.0;462.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40910.828125;20142.7890625;0.0;3740.876953125;456.0;56965;;;Calculated values ==>;1548348757.874;347.56000000000006;291.96000000000004;287.46000000000004;287.36;286.56;276.96000000000004;273.955091788801;290.66;259.46000000000004;266.76000000000005;265.16;318.56;318.46000000000004;266.26000000000005;282.66;295.46000000000004;294.66;297.66;292.26000000000005;291.26000000000005;290.46000000000004;;318.76000000000005;259.06;243.81672145450628;262.3656120759269;273.955091788801;291.66;5860000.0;3560000.0;3640000.0;1460000.0;3610000.0;2590000.0;5800000.0;0.0;0.013666666666666666;0.10966666666666666;0.077;0.01983333333333333;0.01983333333333333;;20142.7890625;0.0;3740.876953125;40910.828125;504238.7029633316;250705.2271708967;235547.31306675405;235241.7159985082;232831.69804557774;430412.23801567365;455495.84257983865;441651.42691000237;459828.73603939463;501466.6909325596;501361.69678726187;440956.4707235003;461869.03401907557;462547.07517204626;462238.51792549907;419443.8250960529;251854.39446615204;456339.24340671574;455213.39265390526;;191500.00471740507;453518.3892758453;199369.24077200922;235547.31306675405;272.9330720637272;32540.38721609882;14601.798112608129;2949.673265890132;0.0;0;2;4;0;0;0;0;0;1;1;11376969230.1929;4651050150.099993;7973526570.097208;26570.279746466582;19569.48443479538;2290.3888852753116;4356.710578478499;30788.10970499625;18329.885463536524;364.62161878178006;4539.312235562763;2.2101658769839574;0.2037945103929588
53;2019-01-24 17:53:37.865;738;202;140;139;135;42;175;-121;-53;-49;456;451;-52;39;227;209;245;204;185;181;173;-122;566;365;364;145;370;250;560;0.0;81.0;504.0;475.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40243.40234375;19547.2109375;0.0;3595.40600585938;450.0;56966;;;Calculated values ==>;1548348817.865;346.96000000000004;293.36;287.16;287.06;286.66;277.36;274.9066339382667;290.66;261.06;267.86;268.26000000000005;318.76000000000005;318.26000000000005;267.96000000000004;277.06;295.86;294.06;297.66;293.56;291.26000000000005;290.46000000000004;;318.16;260.96000000000004;243.61107973660833;261.13683023647616;274.9066339382667;291.66;5660000.0;3650000.0;3640000.0;1450000.0;3700000.0;2500000.0;5600000.0;0.0;0.013500000000000002;0.084;0.07916666666666666;0.01983333333333333;0.01983333333333333;;19547.2109375;0.0;3595.40600585938;40243.40234375;505302.4992941999;414404.58187013806;235160.90482677732;234852.4015993735;233628.78261562894;429811.8947417682;455495.84257983865;444963.81446263404;463131.8080630913;502546.6813947315;502025.9838384548;445095.87934933684;456568.8190744456;461718.61366517685;460046.18574337027;425622.44197554374;415116.5405843715;456339.24340671574;455213.39265390526;;188992.59102226305;455663.4001081087;200698.6583276434;235160.90482677732;273.49631142894344;33216.57102650753;14932.498499761157;3010.799786797169;0.0;0;2;4;0;0;0;0;0;1;1;11595336469.963789;4738337055.008411;8126203664.937019;20518.273115339212;20184.708724286837;141.8296687808255;4364.374341904704;31180.45545107524;18661.120713439894;384.8870664377928;4611.977041800233;1.9535036146067335;0.19609281444582397
54;2019-01-24 17:54:37.865;741;195;137;136;129;45;175;-135;-86;-67;449;443;-61;47;228;207;245;197;185;181;173;-135;560;361;364;146;366;246;553;-1.0;77.0;401.0;475.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39928.92578125;19364.966796875;0.0;3525.59521484375;445.0;56967;;;Calculated values ==>;1548348877.865;347.26;292.66;286.86;286.76000000000005;286.06;277.66;274.4858918419099;290.66;259.66;264.56;266.46000000000004;318.06;317.46000000000004;267.06;277.86;295.96000000000004;293.86;297.66;292.86;291.26000000000005;290.46000000000004;;317.66;259.66;243.81672145450628;260.58029834229245;274.4858918419099;291.66;5600000.0;3610000.0;3640000.0;1460000.0;3660000.0;2460000.0;5530000.0;0.0;0.012833333333333334;0.06683333333333333;0.07916666666666666;0.01983333333333333;0.01983333333333333;;19364.966796875;0.0;3525.59521484375;39928.92578125;506225.32916983555;414675.337699158;234424.01512401755;234116.54519281306;231992.5290231695;430081.6785162784;455495.84257983865;441356.701106991;461155.74205072125;502204.68885828817;501581.3850282109;444697.55885687924;458177.1606246523;462460.68337330536;460398.2616888783;427314.52156231453;415378.45660230034;456339.24340671574;455213.39265390526;;186903.13564328075;454145.8653702651;199479.54443169842;234424.01512401755;272.9977845615365;33884.673760882535;15256.766647547616;3070.1414636363616;0.0;0;2;4;0;0;0;0;0;1;1;11813736469.963789;4825637055.008411;8275003664.937019;16165.456637798718;20161.08374096986;153.17950032018211;4378.98932100944;31486.153199018056;18997.335650650366;387.3454761803012;4684.838405657851;1.7849587606971256;0.18518776098330844
55;2019-01-24 17:55:37.865;746;190;138;137;128;43;175;-138;-82;-89;440;432;-72;38;228;208;245;192;185;181;173;-139;556;359;364;145;364;242;550;0.0;80.0;425.0;469.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39779.75;19223.724609375;0.0;3446.45849609375;441.0;56968;;;Calculated values ==>;1548348937.865;347.76;292.16;286.96000000000004;286.86;285.96000000000004;277.46000000000004;274.27422755570615;290.66;259.36;264.96000000000004;264.26000000000005;317.16;316.36;265.96000000000004;276.96000000000004;295.96000000000004;293.96000000000004;297.66;292.36;291.26000000000005;290.46000000000004;;317.26000000000005;259.26000000000005;243.61107973660833;260.01710675043796;274.27422755570615;291.66;5560000.0;3590000.0;3640000.0;1450000.0;3640000.0;2420000.0;5500000.0;0.0;0.013333333333333334;0.07083333333333333;0.07816666666666668;0.01983333333333333;0.01983333333333333;;19223.724609375;0.0;3446.45849609375;39779.75;507212.21003991005;414083.7466353395;234814.12801345368;234504.66405459717;231765.89882121078;430214.79039162316;455495.84257983865;442722.51656503935;459062.5216485649;501658.6256128551;500829.31043556775;444045.1796318013;457745.7677900302;462762.17627123004;460843.3091966263;428408.3150267699;414798.6417306446;456339.24340671574;455213.39265390526;;185231.60634950487;453895.3486417527;200047.33827333045;234814.12801345368;273.2137700724096;34548.91272572629;15578.339075933032;3128.2419112275074;0.0;0;2;4;0;0;0;0;0;1;1;12032136469.963789;4912937055.008411;8421403664.937019;17189.491795662714;19842.452810465005;181.46231061500342;4371.252082035623;31764.111102630235;19330.698455245656;390.1341579380944;4757.75708401656;1.8343327358810277;0.18780105169438283
56;2019-01-24 17:56:37.886;751;185;138;137;128;40;175;-136;-67;-82;429;423;-55;59;227;209;245;187;185;181;173;-136;531;355;364;144;360;257;531;86.0;82.0;346.0;486.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31608.068359375;10549.69140625;0.0;3728.47973632812;440.0;56969;;;Calculated values ==>;1548348997.886;348.26;291.66;286.96000000000004;286.86;285.96000000000004;277.16;273.8482719121499;290.66;259.56;266.46000000000004;264.96000000000004;316.06;315.46000000000004;267.66;279.06;295.86;294.06;297.66;291.86;291.26000000000005;290.46000000000004;;317.16;259.56;243.40439225979637;262.0952818180154;273.8482719121499;291.66;5310000.0;3550000.0;3640000.0;1440000.0;3600000.0;2570000.0;5310000.0;0.014333333333333333;0.013666666666666666;0.057666666666666665;0.081;0.01983333333333333;0.034166666666666665;;10549.69140625;0.0;3728.47973632812;31608.068359375;510048.0914471199;419520.81434546347;235348.34103484475;235032.5903909797;232242.1829392209;430477.46260093397;455495.84257983865;441654.8346040292;459932.43042743695;499035.55641365965;498403.7074497059;443297.40883057786;457858.72095545434;463228.9603270487;461592.22777629585;434726.5360093148;420123.02712339454;456339.24340671574;455213.39265390526;;184813.72873217988;454374.6892208476;198767.41458014963;220002.19627824094;272.6903026177594;35144.01942561688;15826.537714814698;3188.0539899763003;0.0;0;2;4;0;0;0;0;0;1;1;12250612909.630537;4999667399.876118;8571156059.708595;14006.507888043721;20704.189245896538;199.58128810757714;8036.3825428351975;32024.168754596856;19668.705399572424;393.3106326331003;4861.190228000368;3.0078544749204084;0.28639333918583004
57;2019-01-24 17:57:37.846;751;176;138;137;127;38;175;-142;-60;-86;435;433;-48;109;224;210;245;178;185;181;173;-140;536;350;364;144;355;269;536;-1.0;81.0;562.0;476.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31762.25390625;10475.8251953125;0.0;3952.1884765625;447.0;56970;;;Calculated values ==>;1548349057.846;348.26;290.76000000000005;286.96000000000004;286.86;285.86;276.96000000000004;273.3108153835814;290.66;258.96000000000004;267.16;264.56;316.66;316.46000000000004;268.36;284.06;295.56;294.16;297.66;290.96000000000004;291.26000000000005;290.46000000000004;;317.86;259.16;243.40439225979637;263.6948088759802;273.3108153835814;291.66;5360000.0;3500000.0;3640000.0;1440000.0;3550000.0;2690000.0;5360000.0;0.0;0.013500000000000002;0.09366666666666666;0.07933333333333333;0.01983333333333333;0.01983333333333333;;10475.8251953125;0.0;3952.1884765625;31762.25390625;509608.6007659793;414735.2835183005;235204.72230452756;234890.69165715386;231811.1207795803;430799.1582183253;455495.84257983865;440090.8819478478;459524.4032125857;498472.93042792444;498260.19411321974;441793.97997121315;462025.5249902102;463578.4645306311;462484.7073916963;433526.285367833;415429.41067302605;456339.24340671574;455213.39265390526;;187738.9118479558;453958.3915312409;197840.38220913897;235204.72230452756;272.30094707824634;35671.75338748692;16001.633544846885;3252.0168880787887;0.0;0;2;4;0;0;0;0;0;1;1;12468867309.769392;5086009799.931049;8728850859.808922;22690.796808859057;20318.695406220082;244.3078083798936;4363.5052952626575;32329.775753350492;20010.33486697601;397.0072423889783;4964.453738451113;3.3003368586726296;0.3262973697382426
