;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
58;2019-01-24 17:58:37.847;745;179;140;139;130;39;175;-134;-56;-69;451;452;-56;115;222;211;245;181;185;181;173;-136;563;351;364;144;356;271;555;151.0;81.0;629.0;492.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42524.0;21556.65234375;0.0;3967.25952148438;453.0;56971;;;Calculated values ==>;1548349117.847;347.66;291.06;287.16;287.06;286.16;277.06;273.4187578820637;290.66;259.76000000000005;267.56;266.26000000000005;318.26000000000005;318.36;267.56;284.66;295.36;294.26000000000005;297.66;291.26000000000005;291.26000000000005;290.46000000000004;;318.46000000000004;259.56;243.40439225979637;263.95629194202945;273.4187578820637;291.66;5630000.0;3510000.0;3640000.0;1440000.0;3560000.0;2710000.0;5550000.0;0.025166666666666667;0.013500000000000002;0.10483333333333333;0.082;0.01983333333333333;0.045;;21556.65234375;0.0;3967.25952148438;42524.0;506457.26905600884;248507.3896239573;235297.60513537744;234987.53823539513;232243.67601103132;430735.4089219946;455495.84257983865;440233.4214193341;461254.87837974087;499974.78691813484;500080.99399167736;440233.4214193341;462444.79301204707;463165.68256596546;462465.50517657667;426476.5028282807;249264.77042423442;456339.24340671574;455213.39265390526;;190246.288480595;454374.6892208476;197995.586204566;214436.10565925698;272.3668673706719;36290.81582015979;16268.575306305163;3318.013387906124;0.0;0;2;5;0;0;0;0;0;1;1;12687270949.505568;5172411239.826679;8890853559.613228;25394.599725014854;21023.086447335092;2392.358387454625;10834.977914759173;32730.494069176017;20354.855457253612;418.97982686469544;5091.109875948744;2.336829197244058;0.1904416588978015
59;2019-01-24 17:59:37.867;737;199;142;141;136;41;175;-123;-51;-51;463;460;-57;61;225;209;245;203;185;181;173;-127;580;363;364;144;368;256;573;0.0;77.0;808.0;497.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41006.89453125;19935.115234375;0.0;3741.31030273438;455.0;56972;;;Calculated values ==>;1548349177.867;346.86;293.06;287.36;287.26000000000005;286.76000000000005;277.26000000000005;274.69669130483857;290.66;260.86;268.06;268.06;319.46000000000004;319.16;267.46000000000004;279.26000000000005;295.66;294.06;297.66;293.46000000000004;291.26000000000005;290.46000000000004;;318.66;260.46000000000004;243.40439225979637;261.9595390733887;274.69669130483857;291.66;5800000.0;3629999.9999999995;3640000.0;1440000.0;3679999.9999999995;2560000.0;5730000.0;0.0;0.012833333333333334;0.13466666666666666;0.08283333333333333;0.01983333333333333;0.01983333333333333;;19935.115234375;0.0;3741.31030273438;41006.89453125;503892.88482463546;255480.59832792685;235426.96403200118;235120.31391542603;233602.05339592072;429947.3805835815;455495.84257983865;444039.68688190577;463077.2434240776;502699.6475515278;502385.93537207955;443228.98847649706;458261.1180039729;461753.3754652989;460358.10709178087;421396.4159549922;409196.70774156135;456339.24340671574;455213.39265390526;;191082.09718829524;455308.8686777205;200843.41408298997;235426.96403200118;273.5445630371509;36987.13864072753;16614.45529229684;3382.2728827034084;0.0;0;2;5;0;0;0;0;0;1;1;12905743750.303984;5258840040.142536;9049006260.191202;32750.431403587325;21078.22182226351;156.5629220723623;4359.097501001097;33215.197510994425;20705.816642194728;440.2279181920431;5217.769377308005;2.4642365697253585;0.23277970698428305
60;2019-01-24 18:00:37.847;738;199;138;136;131;46;175;-125;-29;-44;462;457;-28;50;227;205;245;201;185;181;173;-127;563;364;364;144;369;253;555;-2.0;82.0;799.0;515.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40337.90234375;19315.169921875;0.0;3700.73974609375;448.0;56973;;;Calculated values ==>;1548349237.847;346.96000000000004;293.06;286.96000000000004;286.76000000000005;286.26000000000005;277.76000000000005;274.8017692304317;290.66;260.66;270.26000000000005;268.76000000000005;319.36;318.86;270.36;278.16;295.86;293.66;297.66;293.26000000000005;291.26000000000005;290.46000000000004;;317.96000000000004;260.46000000000004;243.40439225979637;261.54996906429363;274.8017692304317;291.66;5630000.0;3640000.0;3640000.0;1440000.0;3690000.0;2530000.0;5550000.0;0.0;0.013666666666666666;0.13316666666666668;0.08583333333333334;0.01983333333333333;0.01983333333333333;;19315.169921875;0.0;3700.73974609375;40337.90234375;505575.56530527235;415301.24301022134;234678.5560175466;234063.7738840372;232544.5928384478;429879.7862731237;455495.84257983865;447529.7448588497;463783.36082299415;502883.41896776034;502361.8047836467;447659.5415194269;457412.7820365576;461871.07198505895;459657.35967444506;426476.5028282807;415991.9691235561;456339.24340671574;455213.39265390526;;188156.80290529504;455308.8686777205;200740.7964123075;234678.5560175466;273.5085575557803;37664.78598777196;16941.431972166632;3444.269293855677;0.0;0;2;5;0;0;0;0;0;1;1;13124070949.505568;5345211239.826679;9201655359.632969;32864.06163479787;21850.426202781284;143.28862729790245;4373.940926621113;33761.80268850139;21063.43612818445;442.7258481733566;5290.520438832064;2.5735118987684844;0.24518529408043852
61;2019-01-24 18:01:37.858;740;192;138;136;128;46;175;-132;-21;-59;458;452;-19;64;227;205;245;194;185;181;173;-133;559;361;364;145;366;251;552;-2.0;81.0;602.0;525.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40326.6796875;19316.9375;0.0;3659.17651367188;443.0;56974;;;Calculated values ==>;1548349297.858;347.16;292.36;286.96000000000004;286.76000000000005;285.96000000000004;277.76000000000005;274.4858918419099;290.66;259.96000000000004;271.06;267.26000000000005;318.96000000000004;318.36;271.26000000000005;279.56;295.86;293.66;297.66;292.56;291.26000000000005;290.46000000000004;;317.46000000000004;259.86;243.61107973660833;261.27494424493943;274.4858918419099;291.66;5590000.0;3610000.0;3640000.0;1450000.0;3660000.0;2510000.0;5520000.0;0.0;0.013500000000000002;0.10033333333333333;0.0875;0.01983333333333333;0.01983333333333333;;19316.9375;0.0;3659.17651367188;40326.6796875;506190.1423305658;413998.2807911148;234759.65904579524;234143.04538558066;231717.19955470308;430081.6785162784;455495.84257983865;448933.606730236;462119.2242790595;502658.70310957317;502033.44908043713;449189.33536165266;459413.1853069431;462326.5264458912;460127.33862395975;427590.438058889;414715.9607757526;456339.24340671574;455213.39265390526;;186067.36719380575;454520.77785178507;199740.9130813053;234759.65904579524;273.1012407922225;38337.1140773405;17263.425222796675;3505.6131738301083;0.0;0;2;5;0;0;0;0;0;1;1;13342510990.074873;5431927135.052681;9352883080.027103;25002.333596109376;22293.238167416977;173.80544332234135;4372.332383227515;34244.111057008675;21431.36744060447;445.3687832180213;5363.419412299462;2.256330620540442;0.22554450050317545
62;2019-01-24 18:02:37.858;741;189;139;138;128;42;175;-130;-26;-63;452;445;-22;68;226;206;245;191;185;181;173;-132;557;358;364;144;363;248;550;-2.0;82.0;743.0;517.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40082.9375;19261.84375;0.0;3600.04370117188;440.0;56975;;;Calculated values ==>;1548349357.858;347.26;292.06;287.06;286.96000000000004;285.96000000000004;277.36;274.1680685717883;290.66;260.16;270.56;266.86;318.36;317.66;270.96000000000004;279.96000000000004;295.76000000000005;293.76000000000005;297.66;292.26000000000005;291.26000000000005;290.46000000000004;;317.16;259.96000000000004;243.40439225979637;260.85938512811435;274.1680685717883;291.66;5570000.0;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;2480000.0;5500000.0;0.0;0.013666666666666666;0.12383333333333332;0.08616666666666667;0.01983333333333333;0.01983333333333333;;19261.84375;0.0;3600.04370117188;40082.9375;506496.36200831906;413720.03103230504;235124.68729056825;234814.12801345368;231765.89882121078;430280.9020939914;455495.84257983865;448847.4509097349;461863.4257927896;502323.31224383065;501595.08593783434;449356.379428815;460356.03747461986;462645.70173229097;460728.8237906335;428137.30760365934;414443.2327276156;456339.24340671574;455213.39265390526;;184813.72873217988;454790.30049600324;199594.1960959175;235124.68729056825;273.03051651634945;39007.19422056967;17584.915066546677;3566.1066756204727;0.0;0;2;5;0;0;0;0;0;1;1;13560910990.074873;5518627135.052681;9502583080.027103;30865.861387777717;21989.397662474057;187.15235663926407;4365.09265637285;34709.67934854107;21800.389405853562;448.376764884368;5436.231287629465;2.5110570676141277;0.241920676733741
63;2019-01-24 18:03:37.858;744;188;140;139;130;39;175;-131;-33;-54;446;440;-28;71;225;207;245;190;185;181;173;-132;554;357;364;143;362;245;548;-1.0;84.0;820.0;539.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39918.1328125;19117.451171875;0.0;3565.0322265625;438.0;56976;;;Calculated values ==>;1548349417.858;347.56000000000006;291.96000000000004;287.16;287.06;286.16;277.06;274.0616903277293;290.66;260.06;269.86;267.76000000000005;317.76000000000005;317.16;270.36;280.26000000000005;295.66;293.86;297.66;292.16;291.26000000000005;290.46000000000004;;316.96000000000004;259.96000000000004;243.1966462407574;260.44013211722256;274.0616903277293;291.66;5540000.0;3570000.0000000005;3640000.0;1430000.0;3620000.0000000005;2450000.0;5480000.0;0.0;0.014;0.13666666666666666;0.08983333333333333;0.01983333333333333;0.01983333333333333;;19117.451171875;0.0;3565.0322265625;39918.1328125;507141.76659067994;414171.1577566021;235492.4523831208;235180.1238042995;232417.65093918797;430346.717906069;455495.84257983865;448510.1633848534;462922.18183127645;501989.9497574387;501366.9251954316;449144.71553947777;461171.2408719669;462662.94749955734;461017.6682793448;428945.60574088263;414883.2198629546;456339.24340671574;455213.39265390526;;183977.97901196036;454955.3150802572;199074.70280537178;235492.4523831208;272.8205672440864;39673.869806507166;17904.74252422897;3625.815641684926;0.0;0;2;5;0;0;0;0;0;1;1;13779310990.074873;5604727135.052681;9650483080.027103;34089.51294586249;22986.608336027206;196.8734022909928;4357.798648703892;35250.97413465474;22175.18945584107;451.57697954212017;5508.922048505105;2.7171095973172874;0.26056789473036907
64;2019-01-24 18:04:37.869;749;188;140;139;130;37;175;-131;-36;-52;441;435;-32;68;225;208;245;190;185;181;173;-132;557;356;364;143;361;243;551;-1.0;83.0;628.0;529.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39962.76171875;19178.962890625;0.0;3526.46313476562;438.0;56977;;;Calculated values ==>;1548349477.869;348.06000000000006;291.96000000000004;287.16;287.06;286.16;276.86;273.955091788801;290.66;260.06;269.56;267.96000000000004;317.26000000000005;316.66;269.96000000000004;279.96000000000004;295.66;293.96000000000004;297.66;292.16;291.26000000000005;290.46000000000004;;316.96000000000004;259.96000000000004;243.1966462407574;260.1585393101385;273.955091788801;291.66;5570000.0;3560000.0;3640000.0;1430000.0;3610000.0;2430000.0;5510000.0;0.0;0.013833333333333333;0.10466666666666667;0.08816666666666667;0.01983333333333333;0.01983333333333333;;19178.962890625;0.0;3526.46313476562;39962.76171875;507497.57280184224;412934.04071806197;235408.44226868334;235097.09363237605;232342.67949808593;430412.23801567365;455495.84257983865;448499.45087766455;463123.8585771284;501665.1675533282;501042.8021049403;449005.7953878999;461126.448215064;462813.44064817444;461305.4655017553;428137.30760365934;413676.3280692049;456339.24340671574;455213.39265390526;;183977.97901196036;454955.3150802572;198237.4623471117;235408.44226868334;272.4836057394715;40339.665966946515;18223.93781605727;3684.9222705109046;0.0;0;2;5;0;0;0;0;0;1;1;13997751029.776335;5690542864.935398;9796909919.826984;26194.088132864534;22633.957349305663;200.04355022662014;4359.464849306901;35753.42957623686;22555.430534118972;454.8852272094786;5581.579228930684;2.3513125814949447;0.23423462605593734
65;2019-01-24 18:05:37.849;755;186;140;139;130;36;175;-129;-35;-49;437;432;-30;87;224;208;245;188;185;181;173;-133;532;354;364;143;359;259;531;-2.0;81.0;741.0;559.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31856.345703125;10547.94140625;0.0;3825.72241210938;437.0;56978;;;Calculated values ==>;1548349537.849;348.66;291.76000000000005;287.16;287.06;286.16;276.76000000000005;273.7412296467126;290.66;260.26000000000005;269.66;268.26000000000005;316.86;316.36;270.16;281.86;295.56;293.96000000000004;297.66;291.96000000000004;291.26000000000005;290.46000000000004;;316.86;259.86;243.1966462407574;262.3656120759269;273.7412296467126;291.66;5320000.0;3540000.0;3640000.0;1430000.0;3590000.0;2590000.0;5310000.0;0.0;0.013500000000000002;0.1235;0.09316666666666666;0.01983333333333333;0.01983333333333333;;10547.94140625;0.0;3825.72241210938;31856.345703125;510449.456220081;419823.13641182106;235983.51628194656;235665.30880241017;232854.6492233755;430542.39183029096;455495.84257983865;445590.39136820263;463426.1595482603;499679.31380704616;499152.5868780105;446255.08541045245;460915.49545926764;462980.92809904646;461611.91280062776;434488.7492614076;420420.54952011275;456339.24340671574;455213.39265390526;;183560.10687098323;454851.7211202562;197759.94001723925;235983.51628194656;272.28501625779074;40937.959031465114;18471.57944387582;3746.170060683376;0.0;0;2;5;0;0;0;0;0;1;1;14216078229.845762;5776314264.962673;9947459719.874859;30607.060741843976;23952.384272764408;189.92069650748036;4348.0592147105135;36226.61470270747;22943.520641255127;458.13384603261045;5654.117741920385;4.111507384104924;0.4056238912265858
66;2019-01-24 18:06:37.850;755;176;139;138;130;37;175;-133;-28;-51;448;448;-22;129;223;210;245;178;184;181;173;-134;536;350;364;143;355;276;536;0.0;79.0;757.0;520.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31982.30859375;10460.2421875;0.0;4097.18896484375;443.0;56979;;;Calculated values ==>;1548349597.85;348.66;290.76000000000005;287.06;286.96000000000004;286.16;276.86;273.3108153835814;290.66;259.86;270.36;268.06;317.96000000000004;317.96000000000004;270.96000000000004;286.06;295.46000000000004;294.16;297.66;290.96000000000004;291.26000000000005;290.46000000000004;;317.46000000000004;259.76000000000005;243.1966462407574;264.60387354146746;273.3108153835814;291.56;5360000.0;3500000.0;3640000.0;1430000.0;3550000.0;2760000.0;5360000.0;0.0;0.013166666666666667;0.12616666666666668;0.08666666666666667;0.01983333333333333;0.01983333333333333;;10460.2421875;0.0;4097.18896484375;31982.30859375;510099.29396665643;414735.2835183005;235519.93589077317;235204.72230452756;232723.91433835097;430799.1582183253;455495.84257983865;443157.61399107595;463224.6539909796;499160.3474045506;499160.3474045506;443995.649042809;463380.415360902;463446.8648078147;462484.7073916963;433526.285367833;415429.41067302605;456339.24340671574;455213.39265390526;;186067.36719380575;454748.0856334298;196941.11565069936;235519.93589077317;271.94148584789025;41469.956683109536;18646.6505580822;3812.1954224825868;0.0;0;2;5;0;0;0;0;0;1;1;14434481869.581938;5862115694.859028;10107962394.680977;31064.314873944182;22343.27073183664;238.27551681495794;4357.253559135453;36740.55139768706;23329.324195779514;461.70220727768327;5726.663224019354;3.9844333848965325;0.38332827642641104
67;2019-01-24 18:07:37.870;744;186;142;141;134;37;175;-128;-30;-46;470;470;-28;105;222;211;244;189;185;181;173;-133;583;355;364;142;360;262;576;-1.0;91.0;1107.0;517.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41010.69140625;19963.244140625;0.0;3853.57177734375;451.0;56980;;;Calculated values ==>;1548349657.87;347.56000000000006;291.76000000000005;287.36;287.26000000000005;286.56;276.86;273.8482719121499;290.66;260.36;270.16;268.56;320.16;320.16;270.36;283.66;295.36;294.26000000000005;297.56;292.06;291.26000000000005;290.46000000000004;;318.26000000000005;259.86;242.98782864720522;262.7682575881327;273.8482719121499;291.66;5830000.0;3550000.0;3640000.0;1420000.0;3600000.0;2620000.0;5760000.0;0.0;0.015166666666666667;0.1845;0.08616666666666667;0.01983333333333333;0.01983333333333333;;19963.244140625;0.0;3853.57177734375;41010.69140625;504513.4906421438;250142.60768733468;235347.11740488894;235041.35657457882;232928.3144738857;430477.46260093397;455495.84257983865;445673.8490837954;463874.3622315379;502856.6290717722;502856.6290717722;445941.2745769235;462604.37162378425;462564.72855843324;461858.60828959;420122.7326783338;251285.8267021751;456339.24340671574;455213.39265390526;;189410.48811896544;455016.560431407;198889.8691387616;235347.11740488894;272.73891154606264;42078.434441249505;18900.264120420226;3878.4738474262595;0.0;0;3;5;0;0;0;0;0;1;1;14652954669.51251;5947644194.831848;10269416194.62967;45531.64429985873;22069.583233049612;2560.6930739717404;4360.6811257721565;37379.063823819095;23699.554681074704;485.0347204395765;5799.336896189058;3.128990961232067;0.2753401620084251
68;2019-01-24 18:08:37.880;737;200;139;139;135;41;175;-117;-15;-28;478;474;-16;79;225;206;245;203;185;181;173;-119;566;364;364;142;369;257;559;0.0;80.0;1018.0;535.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40407.7890625;19377.927734375;0.0;3783.73120117188;448.0;56981;;;Calculated values ==>;1548349717.88;346.86;293.16;287.06;287.06;286.66;277.26000000000005;274.8017692304317;290.66;261.46000000000004;271.66;270.36;320.96000000000004;320.56;271.56;281.06;295.66;293.76000000000005;297.66;293.46000000000004;291.26000000000005;290.46000000000004;;317.96000000000004;261.26000000000005;242.98782864720522;262.0952818180154;274.8017692304317;291.66;5660000.0;3640000.0;3640000.0;1420000.0;3690000.0;2570000.0;5590000.0;0.0;0.013333333333333334;0.16966666666666666;0.08916666666666666;0.01983333333333333;0.01983333333333333;;19377.927734375;0.0;3783.73120117188;40407.7890625;505176.0081463285;414080.3838347692;234879.27073264951;234879.27073264951;233654.46815781266;429879.7862731237;455495.84257983865;448598.09563076886;465678.17193991644;504171.1915647464;503753.4903432127;448468.4958085074;460268.07857627224;461600.66047729127;459793.8049284156;425622.44197554374;415152.5206096065;456339.24340671574;455213.39265390526;;188156.80290529504;456459.84395623865;200886.56625144806;234879.27073264951;273.56588836521405;42757.034862300185;19228.161861145676;3942.128646521921;0.0;0;3;5;0;0;0;0;0;1;1;14871391070.34564;6032858395.15686;10425142145.223618;42028.389484691426;22788.61726201049;139.59895154582958;4369.960084771572;38108.85238596517;24073.435323015783;507.54090447698724;5872.104365778366;2.9931606356840788;0.276991374153598
69;2019-01-24 18:09:37.861;740;195;137;136;129;44;175;-133;-28;-44;478;472;-18;78;226;204;245;196;185;181;173;-132;560;361;364;143;366;254;553;-2.0;79.0;651.0;569.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40097.21484375;19238.125;0.0;3704.33349609375;442.0;56982;;;Calculated values ==>;1548349777.861;347.16;292.66;286.86;286.76000000000005;286.06;277.56;274.4858918419099;290.66;259.86;270.36;268.76000000000005;320.96000000000004;320.36;271.36;280.96000000000004;295.76000000000005;293.56;297.66;292.76000000000005;291.26000000000005;290.46000000000004;;317.36;259.96000000000004;243.1966462407574;261.6868853414304;274.4858918419099;291.66;5600000.0;3610000.0;3640000.0;1430000.0;3660000.0;2540000.0;5530000.0;0.0;0.013166666666666667;0.1085;0.09483333333333334;0.01983333333333333;0.01983333333333333;;19238.125;0.0;3704.33349609375;40097.21484375;506099.6337086664;414675.337699158;234424.01512401755;234116.54519281306;231992.5290231695;430081.6785162784;455495.84257983865;447471.1757124934;463929.43200334336;504455.34136375476;503830.33746722003;448765.57887169893;460613.37667833973;462192.24494232045;459991.67660371546;427314.52156231453;415028.81927888904;456339.24340671574;455213.39265390526;;185649.48583044452;454955.3150802572;199095.09275185113;234424.01512401755;272.84531380111565;43427.697450494816;19549.860396839875;4004.50942543953;0.0;0;3;5;0;0;0;0;0;1;1;15089721910.151243;6118331320.080757;10578393600.087166;26948.805001229688;24264.07775081051;161.76174673176894;4378.98932100944;38683.48031635076;24465.41694760622;510.051448369667;5944.989189922936;2.430150797887427;0.24546901287249784
70;2019-01-24 18:10:37.851;746;190;138;136;127;43;175;-140;-84;-76;473;467;-85;69;226;205;244;192;184;181;173;-143;557;359;364;142;364;249;550;-2.0;82.0;788.0;570.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39942.8046875;19220.974609375;0.0;3630.41088867188;438.0;56983;;;Calculated values ==>;1548349837.851;347.76;292.16;286.96000000000004;286.76000000000005;285.86;277.46000000000004;274.27422755570615;290.66;259.16;264.76000000000005;265.56;320.46000000000004;319.86;264.66;280.06;295.76000000000005;293.66;297.56;292.36;291.26000000000005;290.46000000000004;;316.96000000000004;258.86;242.98782864720522;260.9983114674233;274.27422755570615;291.56;5570000.0;3590000.0;3640000.0;1420000.0;3640000.0;2490000.0;5500000.0;0.0;0.013666666666666666;0.13133333333333333;0.095;0.019666666666666666;0.019666666666666666;;19220.974609375;0.0;3630.41088867188;39942.8046875;507122.5010106834;414083.7466353395;234814.12801345368;234196.27703581506;231466.45240704165;430214.79039162316;455495.84257983865;440998.09203604085;460847.95993359754;504408.7840641843;503786.04622623516;440860.9736605403;460319.31405567337;462494.8638479254;460438.91947669676;427883.21061811206;414798.6417306446;456339.24340671574;455213.39265390526;;183977.97901196036;453980.78109637805;199875.68650760248;234814.12801345368;273.14601261258036;44094.586446667454;19870.299478219484;4065.6221081773133;0.0;0;3;5;0;0;0;0;0;1;1;15308085510.185957;6203817070.094347;10729268450.11115;31667.40925940157;24139.98398593368;178.82244146205497;4334.518871262214;39171.86735719163;24868.716900946343;512.8891769048053;6017.5896561086965;2.6396970355786595;0.2586305814316041
71;2019-01-24 18:11:37.862;750;188;138;137;128;40;175;-135;-73;-72;464;457;-70;54;225;206;245;190;184;181;173;-138;555;357;364;141;362;244;549;-1.0;79.0;807.0;551.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39751.640625;19185.02734375;0.0;3573.9541015625;436.0;56984;;;Calculated values ==>;1548349897.862;348.16;291.96000000000004;286.96000000000004;286.86;285.96000000000004;277.16;274.0616903277293;290.66;259.66;265.86;265.96000000000004;319.56;318.86;266.16;278.56;295.66;293.76000000000005;297.66;292.16;291.26000000000005;290.46000000000004;;316.76000000000005;259.36;242.77792619122317;260.2995467637923;274.0616903277293;291.56;5550000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2440000.0;5490000.0;0.0;0.013166666666666667;0.1345;0.09183333333333334;0.019666666666666666;0.019666666666666666;;19185.02734375;0.0;3573.9541015625;39751.640625;507801.0398477326;413764.2266525931;234841.4839959749;234531.7053546236;231790.3477494485;430346.717906069;455495.84257983865;443511.886040468;461403.9620508028;503950.7681140397;503226.4324077186;443908.8448801987;459325.39453376376;462662.94749955734;460883.4628345854;428677.7392646941;414485.982530214;456339.24340671574;455213.39265390526;;183142.23651711168;454664.83376706665;199500.12380267953;234841.4839959749;272.9890795419592;44758.82857876637;20190.408169894356;4125.669489682603;0.0;0;3;5;0;0;0;0;0;1;1;15526525549.887419;6288732634.978294;10877195564.908981;32819.582020982554;23432.625865062884;186.8581303373212;4333.98087027263;39709.357472252486;25265.227996205573;515.9370736776192;6089.840397397348;2.670288520278765;0.2580955940420844
72;2019-01-24 18:12:37.862;754;187;139;138;129;38;175;-140;-57;-68;456;449;-53;53;224;207;244;190;184;181;173;-141;555;356;364;140;361;240;550;-1.0;83.0;666.0;576.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39787.859375;19168.90625;0.0;3497.49560546875;435.0;56985;;;Calculated values ==>;1548349957.862;348.56000000000006;291.86;287.06;286.96000000000004;286.06;276.96000000000004;273.955091788801;290.66;259.16;267.46000000000004;266.36;318.76000000000005;318.06;267.86;278.46000000000004;295.56;293.86;297.56;292.16;291.26000000000005;290.46000000000004;;316.66;259.06;242.56692532238324;259.7329541166123;273.955091788801;291.56;5550000.0;3560000.0;3640000.0;1400000.0;3610000.0;2400000.0;5500000.0;0.0;0.013833333333333333;0.111;0.096;0.019666666666666666;0.019666666666666666;;19168.90625;0.0;3497.49560546875;39787.859375;508299.42442724586;412979.2520416587;235124.68729056825;234814.12801345368;232066.2768031903;430412.23801567365;455495.84257983865;446384.94076321466;461957.54597711604;503505.36648627673;502782.76995819976;446897.4463661144;459833.8509492143;462680.31809272245;461171.6782371525;428426.8604674854;414083.7466353395;456339.24340671574;455213.39265390526;;182724.36793118677;454520.6082697717;198523.24422305997;235124.68729056825;272.5973843163415;45421.65774543304;20510.024283175604;4184.598237241196;0.0;0;3;5;0;0;0;0;0;1;1;15744925549.887419;6373032634.978294;11022395564.908981;27512.648315957173;24575.746948484324;198.41307467801786;4328.411205478961;40212.12605839365;25665.2977696518;519.147667052747;6162.026998028611;2.497759454967876;0.2514948177925426
73;2019-01-24 18:13:37.862;759;179;138;137;128;37;175;-145;-45;-83;453;449;-38;101;223;208;244;182;184;181;173;-145;529;353;364;139;358;261;529;-3.0;-1.0;599.0;552.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31728.4375;10439.005859375;0.0;3900.61547851562;440.0;56986;;;Calculated values ==>;1548350017.862;349.06000000000006;291.06;286.96000000000004;286.86;285.96000000000004;276.86;273.6339639331285;290.66;258.66;268.66;264.86;318.46000000000004;318.06;269.36;283.26000000000005;295.46000000000004;293.96000000000004;297.56;291.36;291.26000000000005;290.46000000000004;;317.16;258.66;242.35481222062532;262.63441904999945;273.6339639331285;291.56;5290000.0;3529999.9999999995;3640000.0;1390000.0;3579999.9999999995;2610000.0;5290000.0;0.0;0.0;0.09983333333333334;0.092;0.019666666666666666;0.019666666666666666;;10439.005859375;0.0;3900.61547851562;31728.4375;511198.81938239397;418375.9553776801;235406.42259949434;235089.96992899428;232293.8151692001;430607.02586249536;455495.84257983865;443848.21035400237;460596.44986223;501166.82719408715;500745.8963512407;444795.6313925948;462279.52650479466;462998.3561934723;461764.645383927;434981.6970462988;419302.28733343096;456339.24340671574;455213.39265390526;;184813.72873217988;454273.9572453088;198151.69772250776;235406.42259949434;272.43720618995064;46017.62688605804;20756.756884087063;4246.249162941066;0.0;0;3;5;0;0;0;0;0;1;1;15963325549.887419;6456732634.978294;11172695564.908981;24528.70184437755;23563.247876097696;0.0;4322.870411070081;40645.80397639644;26066.45605985665;520.8011093417305;6234.121011499853;3.6552443677885584;0.37203566681900463
74;2019-01-24 18:14:37.833;757;176;139;138;130;37;175;-154;-37;-105;464;464;-32;131;222;209;244;178;184;181;172;-153;542;350;364;139;355;269;542;-1.0;82.0;532.0;575.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32110.080078125;10621.447265625;0.0;4010.85424804688;449.0;56987;;;Calculated values ==>;1548350077.833;348.86;290.76000000000005;287.06;286.96000000000004;286.16;276.86;273.3108153835814;290.66;257.76000000000005;269.46000000000004;262.66;319.56;319.56;269.96000000000004;286.26000000000005;295.36;294.06;297.56;290.96000000000004;291.26000000000005;290.36;;318.06;257.86;242.35481222062532;263.6948088759802;273.3108153835814;291.56;5420000.0;3500000.0;3640000.0;1390000.0;3550000.0;2690000.0;5420000.0;0.0;0.013666666666666666;0.08866666666666667;0.09583333333333334;0.019666666666666666;0.019666666666666666;;10621.447265625;0.0;4010.85424804688;32110.080078125;509818.6344081218;247993.8662297785;235348.4633089648;235035.2892461696;232569.48602372047;430799.1582183253;455495.84257983865;443328.8026651631;458368.3232398762;501548.4017602974;501548.4017602974;444018.6815585136;464652.87886806007;463315.15122866345;462352.8632100253;431814.5680940284;412988.0197166831;456339.24340671574;455071.91614935885;;188574.69595719432;453447.63068347017;197836.89617350957;235348.4633089648;272.29955724450724;46549.357404790986;20932.175833175323;4312.146211638928;0.0;0;3;5;0;0;0;0;0;1;1;16181619989.727736;6540092324.917316;11331618714.792728;21766.94904225995;24496.028723871226;257.2961611570526;4321.227905861083;41031.414598242496;26466.75645914393;522.9442076847114;6306.120347581168;3.4746073121610355;0.3622877139016349
75;2019-01-24 18:15:37.853;752;183;141;140;132;38;175;-150;-39;-102;478;477;-37;139;221;210;244;186;184;180;172;-153;554;353;364;139;358;272;554;-1.0;82.0;602.0;556.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32377.970703125;10865.48828125;0.0;4067.06420898438;455.0;56988;;;Calculated values ==>;1548350137.853;348.36;291.46000000000004;287.26000000000005;287.16;286.36;276.96000000000004;273.6339639331285;290.66;258.16;269.26000000000005;262.96000000000004;320.96000000000004;320.86;269.46000000000004;287.06;295.26000000000005;294.16;297.56;291.76000000000005;291.16;290.36;;318.66;257.86;242.35481222062532;264.08650396036035;273.6339639331285;291.56;5540000.0;3529999.9999999995;3640000.0;1390000.0;3579999.9999999995;2720000.0;5540000.0;0.0;0.013666666666666666;0.10033333333333333;0.09266666666666666;0.019666666666666666;0.019666666666666666;;10865.48828125;0.0;4067.06420898438;32377.970703125;508139.3146584125;250084.03125215016;235636.68380279193;235325.1898844697;232871.6582264005;430607.02586249536;455495.84257983865;442435.28643546655;458673.08712974;502739.4408764946;502633.6431405419;442715.67551521736;465164.5342016586;462733.1757949236;462030.1321161972;428696.29534825677;410846.3285738816;456199.0819308778;455071.91614935885;;191082.09718829524;453447.63068347017;198674.9164262923;235636.68380279193;272.6452874830938;47086.936961271625;21111.293315274434;4379.484637421837;0.0;0;3;5;0;0;0;0;0;1;1;16400092789.658308;6623520124.890804;11493972814.741135;24457.29045758715;23608.938187831813;243.94954591646075;4315.559569482482;41416.74499461738;26867.764808188775;527.1226475915158;6378.117567595805;3.524229216353613;0.3575894061984686
76;2019-01-24 18:16:37.843;748;197;142;141;136;41;175;-143;-28;-101;487;482;-31;97;224;208;244;200;184;181;172;-148;585;363;364;140;368;251;579;-2.0;83.0;947.0;533.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40892.078125;20107.837890625;0.0;3704.27685546875;458.0;56989;;;Calculated values ==>;1548350197.843;347.96000000000004;292.86;287.36;287.26000000000005;286.76000000000005;277.26000000000005;274.69669130483857;290.66;258.86;270.36;263.06;321.86;321.36;270.06;282.86;295.56;293.96000000000004;297.56;293.16;291.26000000000005;290.36;;318.96000000000004;258.36;242.56692532238324;261.27494424493943;274.69669130483857;291.56;5850000.0;3629999.9999999995;3640000.0;1400000.0;3679999.9999999995;2510000.0;5790000.0;0.0;0.013833333333333333;0.15783333333333335;0.08883333333333333;0.019666666666666666;0.019666666666666666;;20107.837890625;0.0;3704.27685546875;40892.078125;504842.5987405106;254290.5102639252;235267.9539637155;234963.06882945876;233453.19107853205;429947.3805835815;455495.84257983865;448034.4260490841;458618.2853979521;505672.82225269516;505154.0508750122;447647.0465300316;463307.44616996835;461618.2662177027;460222.37524275546;419460.998737331;255529.08547970883;456339.24340671574;455071.91614935885;;192335.8262164488;453797.1374491696;202065.67977390616;235267.9539637155;274.0232006243605;47697.41893764635;21369.361348239177;4444.235019439983;0.0;0;4;5;0;0;0;0;0;1;1;16618456389.693022;6707206174.904108;11650846664.766073;38822.06712043226;22362.14449015257;2267.7248000637737;4322.811256317652;41943.98508652139;27250.793315173592;548.0497787080864;6450.091993418323;2.8462296771891853;0.2572185952936833
77;2019-01-24 18:17:37.884;753;201;137;136;131;47;175;-137;-10;-89;477;468;-12;78;226;204;244;203;184;181;172;-139;563;364;364;140;369;246;557;-1.0;80.0;779.0;565.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40044.36328125;19309.138671875;0.0;3596.97534179688;450.0;56990;;;Calculated values ==>;1548350257.884;348.46000000000004;293.26000000000005;286.86;286.76000000000005;286.26000000000005;277.86;274.8017692304317;290.66;259.46000000000004;272.16;264.26000000000005;320.86;319.96000000000004;271.96000000000004;280.96000000000004;295.76000000000005;293.56;297.56;293.46000000000004;291.26000000000005;290.36;;318.16;259.26000000000005;242.56692532238324;260.58029834229245;274.8017692304317;291.56;5630000.0;3640000.0;3640000.0;1400000.0;3690000.0;2460000.0;5570000.0;0.0;0.013333333333333334;0.12983333333333333;0.09416666666666668;0.019666666666666666;0.019666666666666666;;19309.138671875;0.0;3596.97534179688;40044.36328125;507461.78011089726;415225.9254312048;234317.57456609746;234011.30514070267;232494.95731534608;429879.7862731237;455495.84257983865;451227.05486791814;459836.54516092496;505106.14694688935;504174.8047203199;450977.1651993004;461838.27809401054;461735.93081570824;459520.7761648076;426212.043029249;415919.07912039774;456339.24340671574;455071.91614935885;;188992.59102226305;454726.9445351932;201914.2205957368;234317.57456609746;273.9685848317514;48372.35017220408;21698.06061140949;4505.1203644551315;0.0;0;4;5;0;0;0;0;0;1;1;16837005630.158186;6791263575.083017;11800048550.083637;32369.116316338208;23806.53150429881;137.23951878468353;4341.502051137473;42537.65034399706;27635.79518757399;568.1048430102136;6522.343942918344;2.647956320934954;0.2577113516679876
78;2019-01-24 18:18:37.904;763;192;136;135;127;46;174;-139;-2;-99;462;452;-6;82;226;204;244;194;184;181;172;-142;555;361;364;141;366;243;550;-2.0;83.0;893.0;511.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39767.96875;19118.64453125;0.0;3539.1796875;443.0;56991;;;Calculated values ==>;1548350317.904;349.46000000000004;292.36;286.76000000000005;286.66;285.86;277.76000000000005;274.4858918419099;290.56;259.26000000000005;272.96000000000004;263.26000000000005;319.36;318.36;272.56;281.36;295.76000000000005;293.56;297.56;292.56;291.26000000000005;290.36;;317.46000000000004;258.96000000000004;242.77792619122317;260.1585393101385;274.4858918419099;291.56;5550000.0;3610000.0;3640000.0;1410000.0;3660000.0;2430000.0;5500000.0;0.0;0.013833333333333333;0.14883333333333332;0.08516666666666667;0.019666666666666666;0.019666666666666666;;19118.64453125;0.0;3539.1796875;39767.96875;509417.93960134726;414798.6417306446;234196.27703581506;233888.94906767053;231466.45240704165;430081.6785162784;455354.70110775536;452743.6886068993;458665.41248498677;503839.08322079276;502804.71377666533;452251.0418062;462756.49930805236;462192.24494232045;459991.67660371546;428426.8604674854;415497.79424610164;456339.24340671574;455071.91614935885;;186067.36719380575;454251.17881678825;201673.95704918605;234196.27703581506;273.8612611034241;49037.674639842044;22018.398881842633;4564.608145666561;0.0;0;4;5;0;0;0;0;0;1;1;17055478430.088758;6875591675.056219;11946797450.037003;37367.54504683965;21511.160053874122;178.85208272914187;4343.8875692330275;43118.9829014537;28013.56849958193;570.7398177208845;6594.7463158140345;2.798214168340552;0.25911733179980007
79;2019-01-24 18:19:37.885;770;189;138;137;127;43;174;-140;-8;-103;447;438;-9;87;225;205;244;191;184;181;172;-140;540;358;364;141;363;248;540;-1.0;81.0;700.0;538.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31717.775390625;10661.06640625;0.0;3649.08349609375;440.0;56992;;;Calculated values ==>;1548350377.885;350.16;292.06;286.96000000000004;286.86;285.86;277.46000000000004;274.1680685717883;290.56;259.16;272.36;262.86;317.86;316.96000000000004;272.26000000000005;281.86;295.66;293.66;297.56;292.26000000000005;291.26000000000005;290.36;;317.16;259.16;242.77792619122317;260.85938512811435;274.1680685717883;291.56;5400000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2480000.0;5400000.0;0.0;0.013500000000000002;0.11666666666666667;0.08966666666666666;0.019666666666666666;0.019666666666666666;;10661.06640625;0.0;3649.08349609375;31717.775390625;511587.7977526354;417578.79168065486;235091.42078479187;234778.7313254765;231711.2867370828;430280.9020939914;455354.70110775536;451122.203561908;458257.65504006436;501803.23141418275;500866.0586487111;450996.84250281524;462588.0660398298;462512.1425119949;460594.19487161405;432315.15484108054;418218.4986624696;456339.24340671574;455071.91614935885;;184813.72873217988;454458.0889648252;200845.23829315303;235091.42078479187;273.5234117366687;49633.200530881084;22266.484554085935;4624.491369782011;0.0;0;4;5;0;0;0;0;0;1;1;17273809269.894363;6960164884.980917;12094050804.905891;29198.979281354746;22740.618943559937;190.3048584112475;4326.28307550315;43673.528275366814;28382.2165487044;573.8151513968327;6666.974858172212;3.9451848194533974;0.38565984262059166
80;2019-01-24 18:20:37.865;774;178;137;136;126;40;175;-149;-9;-118;443;439;-6;132;223;206;244;180;184;180;172;-148;532;352;364;141;357;266;532;144.0;79.0;683.0;496.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31895.5546875;10445.236328125;0.0;3956.95166015625;445.0;56993;;;Calculated values ==>;1548350437.865;350.56000000000006;290.96000000000004;286.86;286.76000000000005;285.76000000000005;277.16;273.5264737036516;290.66;258.26000000000005;272.26000000000005;261.36;317.46000000000004;317.06;272.56;286.36;295.46000000000004;293.76000000000005;297.56;291.16;291.16;290.36;;317.66;258.36;242.77792619122317;263.299902668528;273.5264737036516;291.56;5320000.0;3520000.0000000005;3640000.0;1410000.0;3570000.0000000005;2660000.0;5320000.0;0.024;0.013166666666666667;0.11383333333333333;0.08266666666666667;0.019666666666666666;0.043666666666666666;;10445.236328125;0.0;3956.95166015625;31895.5546875;512763.57223816775;416958.94305242854;235004.0345939091;234689.8203502405;231608.67708556936;430671.36484660726;455495.84257983865;447702.74360073026;456723.5183248849;499620.31125222956;499196.6359754187;448099.0294597537;465208.52565795527;463148.1647397199;461651.65144838125;434268.35834117804;417606.1215576382;456199.0819308778;455071.91614935885;;186903.13564328075;453629.44071074465;199760.48587019523;215633.53453202057;273.0706625657411;50163.134911339315;22442.311781642933;4687.85386822881;0.0;0;4;5;0;0;0;0;0;1;1;17492136469.96379;7044736685.007811;12248199404.95491;28224.093671659237;20986.50026681875;219.38611764994093;10455.475997290438;44151.894374924734;28746.4877446867;577.2281048346055;6790.115123376115;4.158080432094476;0.34825634827711793
81;2019-01-24 18:21:37.855;770;177;138;137;129;39;174;-149;-9;-123;454;453;-6;150;221;207;244;179;184;180;172;-152;544;350;364;141;355;275;543;397.0;82.0;734.0;460.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32066.328125;10603.6865234375;0.0;4105.2470703125;453.0;56994;;;Calculated values ==>;1548350497.855;350.16;290.86;286.96000000000004;286.86;286.06;277.06;273.3108153835814;290.56;258.26000000000005;272.26000000000005;260.86;318.56;318.46000000000004;272.56;288.16;295.26000000000005;293.86;297.56;291.06;291.16;290.36;;318.46000000000004;257.96000000000004;242.77792619122317;264.4750485637546;273.3108153835814;291.56;5440000.0;3500000.0;3640000.0;1410000.0;3550000.0;2750000.0;5430000.0;0.06616666666666667;0.013666666666666666;0.12233333333333334;0.07666666666666666;0.019666666666666666;0.08583333333333333;;10603.6865234375;0.0;4105.2470703125;32066.328125;511241.61231748265;248325.42440860948;235007.35144040547;234695.64833269312;232240.73849677003;430799.1582183253;455354.70110775536;445982.4697191476;456210.3019707529;499899.38352783816;499792.8174975923;446390.42682771327;466036.13019684266;463183.32317938417;462088.8242006048;431308.78485515766;412938.0032251868;456199.0819308778;455071.91614935885;;190246.288480595;453214.0930640426;199526.52855599934;207656.11515863996;272.96982450253165;50696.06176557985;22617.69023748543;4755.027660161825;0.0;0;4;5;0;0;0;0;0;1;1;17710500069.998505;7129322585.021257;12410472354.980707;30149.776802291806;19449.37994561665;251.06734894293533;21236.522918370036;44638.262220798206;29083.39725223248;581.1478969825768;7054.171097716769;4.832896046619384;0.31442546316879305
82;2019-01-24 18:22:37.856;759;191;141;141;133;40;174;-135;-5;-92;467;464;-6;117;221;208;244;195;184;181;172;-140;585;358;364;141;363;256;579;-2.0;86.0;1065.0;494.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41058.87890625;20089.060546875;0.0;3786.50390625;459.0;56995;;;Calculated values ==>;1548350557.856;349.06000000000006;292.26000000000005;287.26000000000005;287.26000000000005;286.46000000000004;277.16;274.1680685717883;290.56;259.66;272.66;263.96000000000004;319.86;319.56;272.56;284.86;295.26000000000005;293.96000000000004;297.56;292.66;291.26000000000005;290.36;;319.06;259.16;242.77792619122317;261.9595390733887;274.1680685717883;291.56;5850000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2560000.0;5790000.0;0.0;0.014333333333333333;0.17750000000000002;0.08233333333333334;0.019666666666666666;0.019666666666666666;;20089.060546875;0.0;3786.50390625;41058.87890625;506246.51635872753;251905.86208150676;234963.06882945876;234963.06882945876;232558.3791654259;430280.9020939914;455354.70110775536;450067.85587370093;459377.6782718831;503117.6971293325;502804.1848219811;449939.96012208186;464905.1917095275;461976.67714593874;460997.6953817449;419460.998737331;253482.70063520953;456339.24340671574;455071.91614935885;;192753.74022246967;454458.0889648252;200937.5536818245;234963.06882945876;273.55963197384995;51305.4486463829;22873.467392310602;4820.793347630261;0.0;0;4;6;0;0;0;0;0;1;1;17928903709.73468;7213923994.919062;12569775009.788275;44220.62863905807;20873.190738300393;2379.0222727970745;4328.8073306247015;45258.025927950446;29419.424274549587;603.0656757608261;7267.2190669413485;3.007327810898407;0.2617752150979953
83;2019-01-24 18:23:37.866;753;201;138;137;133;44;174;-126;6;-62;465;459;2;93;225;203;244;203;184;181;172;-128;564;365;364;141;370;251;558;-1.0;84.0;956.0;471.0;118.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40325.84375;19446.505859375;0.0;3679.11352539062;450.0;56996;;;Calculated values ==>;1548350617.866;348.46000000000004;293.26000000000005;286.96000000000004;286.86;286.46000000000004;277.56;274.9066339382667;290.56;260.56;273.76000000000005;266.96000000000004;319.66;319.06;273.36;282.46000000000004;295.66;293.46000000000004;297.56;293.46000000000004;291.26000000000005;290.36;;318.16;260.36;242.77792619122317;261.27494424493943;274.9066339382667;291.56;5640000.0;3650000.0;3640000.0;1410000.0;3700000.0;2510000.0;5580000.0;0.0;0.014;0.15933333333333335;0.0785;0.019666666666666666;0.019666666666666666;;19446.505859375;0.0;3679.11352539062;40325.84375;507372.38179905625;414836.19431195915;234598.16242429;234291.15635349558;233073.29624275456;429811.8947417682;455354.70110775536;452344.60093165975;462412.503845535;503387.4345657455;502762.85541933245;451844.6733348144;462839.64697846345;461447.62049138366;459226.0656583914;425927.3409003438;415537.9873604725;456339.24340671574;455071.91614935885;;188992.59102226305;455696.13082302257;202105.42078353986;234598.16242429;274.04773520629703;51983.767702747544;23202.98535615255;4883.017195130477;0.0;0;4;6;0;0;0;0;0;1;1;18147340109.699966;7298538094.905615;12721900359.7641;39871.44270360044;19906.870738099395;145.45094955819798;4335.983823259687;45958.909983571415;29759.31475910651;624.1064588232518;7339.4376943110665;2.778725496833606;0.25000719884368616
84;2019-01-24 18:24:37.887;758;194;136;135;128;45;174;-135;-1;-70;457;450;0;94;226;202;244;196;184;181;172;-135;559;361;364;141;366;248;553;-1.0;81.0;804.0;478.0;118.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40097.734375;19302.619140625;0.0;3635.04833984375;443.0;56997;;;Calculated values ==>;1548350677.887;348.96000000000004;292.56;286.76000000000005;286.66;285.96000000000004;277.66;274.4858918419099;290.56;259.66;273.06;266.16;318.86;318.16;273.16;282.56;295.76000000000005;293.36;297.56;292.76000000000005;291.26000000000005;290.36;;317.46000000000004;259.66;242.77792619122317;260.85938512811435;274.4858918419099;291.56;5590000.0;3610000.0;3640000.0;1410000.0;3660000.0;2480000.0;5530000.0;0.0;0.013500000000000002;0.13399999999999998;0.07966666666666668;0.019666666666666666;0.019666666666666666;;19302.619140625;0.0;3635.04833984375;40097.734375;508442.9280601071;414317.87443422026;234116.54519281306;233810.11789752508;231692.94852419267;430081.6785162784;455354.70110775536;451996.5513121719;461605.90756916034;502842.9949890251;502115.3281004891;452121.0117312498;463403.9433489417;462192.24494232045;459719.9477182808;427333.00928734033;415028.81927888904;456339.24340671574;455071.91614935885;;186067.36719380575;454974.6443026447;200808.06294185863;234116.54519281306;273.521941341636;52654.198757532555;23526.007750224206;4943.989877128732;0.0;0;4;6;0;0;0;0;0;1;1;18365816550.23456;7383167705.112696;12871652755.13053;33659.25744162197;20248.60431507596;166.10656511409243;4345.455628812067;46571.880284156905;30094.060838837635;626.7036801612938;7411.8083441204835;2.5468772707760188;0.23619679432525198
85;2019-01-24 18:25:37.857;765;190;137;136;127;43;174;-132;-60;-78;449;442;-43;86;225;203;244;192;184;181;172;-135;557;359;364;141;364;246;551;-2.0;85.0;688.0;482.0;118.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39927.6953125;19251.560546875;0.0;3596.76904296875;438.0;56998;;;Calculated values ==>;1548350737.857;349.66;292.16;286.86;286.76000000000005;285.86;277.46000000000004;274.27422755570615;290.56;259.96000000000004;267.16;265.36;318.06;317.36;268.86;281.76000000000005;295.66;293.46000000000004;297.56;292.36;291.26000000000005;290.36;;316.96000000000004;259.66;242.77792619122317;260.58029834229245;274.27422755570615;291.56;5570000.0;3590000.0;3640000.0;1410000.0;3640000.0;2460000.0;5510000.0;0.0;0.014166666666666666;0.11466666666666667;0.08033333333333334;0.019666666666666666;0.019666666666666666;;19251.560546875;0.0;3596.76904296875;39927.6953125;509490.4166808793;413676.3280692049;234477.70222245323;234169.62251935387;231442.33245516315;430214.79039162316;455354.70110775536;444829.0646269465;460797.3964791109;502204.68885828817;501477.4450450995;447041.9066001814;462771.59978643415;462361.0238596793;460168.6720338029;427883.21061811206;414400.9631372732;456339.24340671574;455071.91614935885;;183977.97901196036;454974.6443026447;200359.30633120096;234477.70222245323;273.3367336237671;53320.74389928935;23847.131938691207;5004.224889441811;0.0;0;4;6;0;0;0;0;0;1;1;18584107350.3387;7467725405.153036;13019778655.201197;28032.532284578825;20454.098817039318;190.99850597855038;4338.35287389581;47085.72148299652;30433.080437170618;629.6780678173553;7484.137232475461;2.320343912802208;0.22198699645919692
86;2019-01-24 18:26:37.877;770;188;138;137;128;40;174;-130;-47;-62;442;436;-41;71;224;204;244;190;184;181;172;-132;556;357;364;141;362;245;551;-2.0;82.0;694.0;502.0;118.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39910.90234375;19236.828125;0.0;3583.6591796875;436.0;56999;;;Calculated values ==>;1548350797.877;350.16;291.96000000000004;286.96000000000004;286.86;285.96000000000004;277.16;274.0616903277293;290.56;260.16;268.46000000000004;266.96000000000004;317.36;316.76000000000005;269.06;280.26000000000005;295.56;293.56;297.56;292.16;291.26000000000005;290.36;;316.76000000000005;259.96000000000004;242.77792619122317;260.44013211722256;274.0616903277293;291.56;5560000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2450000.0;5510000.0;0.0;0.013666666666666666;0.11566666666666667;0.08366666666666665;0.019666666666666666;0.019666666666666666;;19236.828125;0.0;3583.6591796875;39910.90234375;510197.9639281929;412934.04071806197;234786.8531886823;234477.70222245323;231741.51620549758;430346.717906069;455354.70110775536;446716.1185745665;462412.503845535;501574.6638193495;500951.25422732893;447488.2008621153;461171.2408719669;462529.5463882496;460614.66830407927;428155.84094600123;413676.3280692049;456339.24340671574;455071.91614935885;;183142.23651711168;455284.0913825784;199242.45695532882;234786.8531886823;272.8870673391149;53986.287320095646;24167.975423045627;5064.08173691221;0.0;0;4;6;0;0;0;0;0;1;1;18802580150.26927;7552353605.1261425;13167127755.154371;28624.453527291826;21422.150080413212;197.8866759828836;4332.272904893305;47558.02041179483;30782.16550078539;632.9198579026203;7556.416532347343;2.3915687013997613;0.2308408682784978
