;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
87;2019-01-24 18:27:37.858;773;188;138;137;129;38;174;-128;-23;-49;439;433;-24;72;223;205;244;190;184;181;172;-130;556;357;364;141;362;243;550;-1.0;79.0;731.0;497.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39856.6015625;19166.126953125;0.0;3562.77612304688;435.0;57000;;;Calculated values ==>;1548350857.858;350.46000000000004;291.96000000000004;286.96000000000004;286.86;286.06;276.96000000000004;274.0616903277293;290.56;260.36;270.86;268.26000000000005;317.06;316.46000000000004;270.76000000000005;280.36;295.46000000000004;293.66;297.56;292.16;291.26000000000005;290.36;;316.66;260.16;242.77792619122317;260.1585393101385;274.0616903277293;291.56;5560000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2430000.0;5500000.0;0.0;0.013166666666666667;0.12183333333333332;0.08283333333333333;0.019666666666666666;0.019666666666666666;;19166.126953125;0.0;3562.77612304688;39856.6015625;510569.24832445936;413351.9237643686;234814.12801345368;234504.66405459717;232066.2768031903;430346.717906069;455354.70110775536;450137.9406656481;463719.3146973145;501457.77576194407;500835.2192800546;450012.6226942604;461593.56810355466;462396.02367842785;460749.12975072267;428155.84094600123;414083.7466353395;456339.24340671574;455071.91614935885;;182724.36793118677;455490.19001055125;198903.96584622737;234814.12801345368;272.75281615393874;54650.80602114297;24487.89870728036;5123.616505733272;0.0;0;4;6;0;0;0;0;0;1;1;19020910990.074875;7636926815.05084;13313481395.024061;30608.672598832756;21253.892234944826;185.2825750903793;4331.7365000061345;48051.47348610145;31137.686569096273;636.111923850976;7628.593747299088;2.4805237507471407;0.23645950557620038
88;2019-01-24 18:28:37.878;775;181;138;137;128;37;175;-134;-10;-49;440;438;-11;112;223;206;244;183;184;181;172;-133;529;353;364;141;359;266;529;-2.0;85.0;289.0;507.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31755.5;10332.7451171875;0.0;3971.61303710938;439.0;57001;;;Calculated values ==>;1548350917.878;350.66;291.26000000000005;286.96000000000004;286.86;285.96000000000004;276.86;273.6339639331285;290.66;259.76000000000005;272.16;268.26000000000005;317.16;316.96000000000004;272.06;284.36;295.46000000000004;293.76000000000005;297.56;291.46000000000004;291.26000000000005;290.36;;317.06;259.86;242.77792619122317;263.299902668528;273.6339639331285;291.56;5290000.0;3529999.9999999995;3640000.0;1410000.0;3590000.0;2660000.0;5290000.0;0.0;0.014166666666666666;0.04816666666666667;0.0845;0.019666666666666666;0.019666666666666666;;10332.7451171875;0.0;3971.61303710938;31755.5;513141.4104303246;418996.14763645484;235406.42259949434;235089.96992899428;232293.8151692001;430607.02586249536;455495.84257983865;447570.34856920625;463719.3146973145;499302.58495385747;499090.6667680905;447437.80203217675;462837.2731926379;462848.23961327464;461498.67450629215;434981.6970462988;419605.8853330434;456339.24340671574;455071.91614935885;;184395.8529593127;455180.98242693226;195745.4976422048;235406.42259949434;271.4721117073172;55247.77245647844;24733.804582432793;5186.424010906726;0.0;0;4;6;0;0;0;0;0;1;1;19239383790.005447;7721555015.023947;13466232294.97552;12129.563652983905;21922.29846430947;217.82399927111842;4320.088039814002;48407.744172076294;31497.6080920054;639.472265043405;7700.716317953947;2.697763418681357;0.2962120151035161
89;2019-01-24 18:29:37.878;771;177;139;138;130;37;175;-151;0;-81;458;459;-1;145;221;207;244;179;184;181;172;-150;541;350;364;140;355;275;541;373.0;80.0;308.0;526.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32078.439453125;10532.2783203125;0.0;4111.1337890625;447.0;57002;;;Calculated values ==>;1548350977.878;350.26;290.86;287.06;286.96000000000004;286.16;276.86;273.3108153835814;290.66;258.06;273.16;265.06;318.96000000000004;319.06;273.06;287.66;295.26000000000005;293.86;297.56;291.06;291.26000000000005;290.36;;317.86;258.16;242.56692532238324;264.4750485637546;273.3108153835814;291.56;5410000.0;3500000.0;3640000.0;1400000.0;3550000.0;2750000.0;5410000.0;0.06216666666666667;0.013333333333333334;0.051333333333333335;0.08766666666666666;0.019666666666666666;0.08183333333333334;;10532.2783203125;0.0;4111.1337890625;32078.439453125;511623.71046491514;413038.52484422596;235376.8213683788;235063.31218774788;232595.0416611341;430799.1582183253;455495.84257983865;447201.8073217612;460646.13932767586;500325.43893577537;500431.9009865156;447066.9894765089;465442.1811224276;463183.32317938417;462088.8242006048;432065.50175235484;413774.07757903525;456339.24340671574;455071.91614935885;;187738.9118479558;453590.05543675483;197317.83206560425;206464.39161291055;272.0922976538327;55779.72195192114;24907.679777745292;5253.780234458159;0.0;0;4;6;0;0;0;0;0;1;1;19457783790.005447;7805855015.023947;13628532294.97552;12827.377396482725;22466.5315822042;243.8856556442613;20344.38242456602;48615.71868082185;31867.51500905968;643.3198455010331;7906.2535718237805;3.816199164614123;0.2707964850213343
90;2019-01-24 18:30:37.869;760;190;142;141;133;38;175;-144;9;-89;474;472;5;121;221;208;244;193;184;181;172;-150;583;358;364;141;363;255;578;-2.0;84.0;513.0;525.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40995.8359375;20030.908203125;0.0;3765.341796875;454.0;57003;;;Calculated values ==>;1548351037.869;349.16;292.16;287.36;287.26000000000005;286.46000000000004;276.96000000000004;274.1680685717883;290.66;258.76000000000005;274.06;264.26000000000005;320.56;320.36;273.66;285.26000000000005;295.26000000000005;293.96000000000004;297.56;292.46000000000004;291.26000000000005;290.36;;318.56;258.16;242.77792619122317;261.82340779136865;274.1680685717883;291.56;5830000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2550000.0;5780000.0;0.0;0.014;0.08549999999999999;0.0875;0.019666666666666666;0.019666666666666666;;20030.908203125;0.0;3765.341796875;40995.8359375;506553.51554064633;251569.96685928537;235294.2665748675;234989.09103023677;232582.24699980664;430280.9020939914;455495.84257983865;452021.0196084868;459682.43560555455;503943.73460158595;503735.15444936155;451516.9522019146;465515.82100907486;461976.67714593874;460997.6953817449;420122.7326783338;252741.77072699516;456339.24340671574;455071.91614935885;;190664.19178205615;453421.8535152021;199329.94352324345;235294.2665748675;272.9259220183849;56388.582903359966;25162.3347945236;5319.407685344299;0.0;0;5;6;0;0;0;0;0;1;1;19676151029.776337;7890142369.935513;13787508444.808722;21605.087005288304;22233.042124296382;2343.3334673187414;4322.293774964996;48902.61284328843;32239.955581755952;664.876770812537;8111.778373258987;2.1223409727107603;0.20778148235032642
91;2019-01-24 18:31:40.859;759;200;139;138;134;43;175;-133;13;-69;471;464;11;101;224;203;244;202;184;181;172;-136;565;363;364;141;368;248;559;-1.0;80.0;767.0;546.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40163.53515625;19420.794921875;0.0;3634.75439453125;447.0;57004;;;Calculated values ==>;1548351100.859;349.06000000000006;293.16;287.06;286.96000000000004;286.56;277.46000000000004;274.69669130483857;290.66;259.86;274.46000000000004;266.26000000000005;320.26000000000005;319.56;274.26000000000005;283.26000000000005;295.56;293.46000000000004;297.56;293.36;291.26000000000005;290.36;;317.86;259.56;242.77792619122317;260.85938512811435;274.69669130483857;291.56;5650000.0;3629999.9999999995;3640000.0;1410000.0;3679999.9999999995;2480000.0;5590000.0;0.0;0.013333333333333334;0.12783333333333333;0.091;0.019666666666666666;0.019666666666666666;;19420.794921875;0.0;3634.75439453125;40163.53515625;508035.37581829296;414080.3838347692;234879.27073264951;234571.5201043717;233350.79567824467;429947.3805835815;455495.84257983865;453729.2394153389;461706.83538664086;504296.05131799565;503569.89610411535;453482.9728274517;464216.5290328979;461618.2662177027;459541.6837574574;425640.79049511434;414799.1197306568;456339.24340671574;455071.91614935885;;187738.9118479558;454871.4147593749;200959.49239991605;234879.27073264951;273.5901769139665;57098.614679189035;25507.482402887486;5384.148249117529;0.0;0;5;6;0;0;0;0;0;1;1;19905434629.81105;7978958269.948959;13945928294.832706;32312.399326804887;23105.984934710756;144.55561019276735;4330.45535986195;49374.315963367975;32636.609097711404;686.6423448425614;8187.477910493052;2.5977865202695662;0.2510011673189222
92;2019-01-24 18:32:37.860;768;194;137;136;129;44;174;-126;18;-55;461;453;18;102;225;202;244;196;184;181;172;-130;559;360;364;142;365;247;553;-1.0;81.0;676.0;511.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39982.55078125;19231.369140625;0.0;3614.41455078125;442.0;57005;;;Calculated values ==>;1548351157.86;349.96000000000004;292.56;286.86;286.76000000000005;286.06;277.56;274.38016830617;290.56;260.56;274.96000000000004;267.66;319.26000000000005;318.46000000000004;274.96000000000004;283.36;295.66;293.36;297.56;292.76000000000005;291.26000000000005;290.36;;317.36;260.16;242.98782864720522;260.72004837742526;274.38016830617;291.56;5590000.0;3600000.0;3640000.0;1420000.0;3650000.0;2470000.0;5530000.0;0.0;0.013500000000000002;0.11266666666666666;0.08516666666666667;0.019666666666666666;0.019666666666666666;;19231.369140625;0.0;3614.41455078125;39982.55078125;509687.50977543276;414317.87443422026;234424.01512401755;234116.54519281306;231992.5290231695;430148.3826014536;455354.70110775536;454511.96009527857;462969.1816340708;503354.07556788315;502523.63716272207;454511.96009527857;464478.986802457;462209.5896991907;459876.824148246;427333.00928734033;415028.81927888904;456339.24340671574;455071.91614935885;;185649.48583044452;455326.4905920987;199729.30411966023;234424.01512401755;273.09241387061456;57733.11565678827;25813.484069682636;5441.5385100239655;0.0;0;5;6;0;0;0;0;0;1;1;20112918269.547226;8059614684.846401;14087005769.65332;28705.512573253;21768.36038123601;166.10656511409243;4339.408720165045;49857.382906672516;32991.87056355888;689.1017968748044;8256.115538520446;2.4065442001208033;0.23324254395530647
93;2019-01-24 18:33:37.860;778;190;137;136;128;42;174;-123;24;-49;453;446;21;107;224;203;244;192;184;181;172;-126;555;359;364;142;364;248;550;0.0;81.0;846.0;520.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39853.28125;19055.64453125;0.0;3627.64111328125;439.0;57006;;;Calculated values ==>;1548351217.86;350.96000000000004;292.16;286.86;286.76000000000005;285.96000000000004;277.36;274.27422755570615;290.56;260.86;275.56;268.26000000000005;318.46000000000004;317.76000000000005;275.26000000000005;283.86;295.56;293.46000000000004;297.56;292.36;291.26000000000005;290.36;;317.06;260.56;242.98782864720522;260.85938512811435;274.27422755570615;291.56;5550000.0;3590000.0;3640000.0;1420000.0;3640000.0;2480000.0;5500000.0;0.0;0.013500000000000002;0.14100000000000001;0.08666666666666667;0.019666666666666666;0.019666666666666666;;19055.64453125;0.0;3627.64111328125;39853.28125;511273.6324797662;414083.7466353395;234504.66405459717;234196.27703581506;231765.89882121078;430214.79039162316;455354.70110775536;455076.53824479075;463572.88576480985;502427.2804011725;501699.16681836394;454710.2740528838;464910.49316164985;462227.06044939905;460168.6720338029;428426.8604674854;414798.6417306446;456339.24340671574;455071.91614935885;;184395.8529593127;455739.16891814483;199775.99275516038;234504.66405459717;273.10662718496184;58398.41425704869;26132.542516948262;5501.888973891153;0.0;0;5;6;0;0;0;0;0;1;1;20331318269.547226;8144814684.846401;14235505769.65332;35997.376914037886;22183.475267458653;183.9809529473503;4337.822624530313;50396.57365239994;33358.13586063133;692.0191928586498;8328.425799726241;2.764266903022106;0.25953302066545847
94;2019-01-24 18:34:37.860;784;189;138;137;129;40;174;-127;20;-41;449;443;16;108;223;204;244;191;184;181;172;-126;557;357;364;141;363;247;551;-1.0;81.0;433.0;544.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39938.16015625;19153.181640625;0.0;3605.8173828125;437.0;57007;;;Calculated values ==>;1548351277.86;351.56000000000006;292.06;286.96000000000004;286.86;286.06;277.16;274.0616903277293;290.56;260.46000000000004;275.16;269.06;318.06;317.46000000000004;274.76000000000005;283.96000000000004;295.46000000000004;293.56;297.56;292.26000000000005;291.26000000000005;290.36;;316.86;260.56;242.77792619122317;260.72004837742526;274.0616903277293;291.56;5570000.0;3570000.0000000005;3640000.0;1410000.0;3629999.9999999995;2470000.0;5510000.0;0.0;0.013500000000000002;0.07216666666666667;0.09066666666666667;0.019666666666666666;0.019666666666666666;;19153.181640625;0.0;3605.8173828125;39938.16015625;511841.1144185961;413307.47646805906;234786.8531886823;234477.70222245323;232041.62707460328;430346.717906069;455354.70110775536;454756.19987399655;464521.2044774392;502108.0433603167;501484.173748312;454267.3291924153;465171.2308845454;462244.6568852205;460614.66830407927;427883.21061811206;414040.76927589084;456339.24340671574;455071.91614935885;;183560.10687098323;455901.9152820354;197435.20623614243;234786.8531886823;272.16716470296126;59063.342935434106;26450.949401713886;5562.167794691934;0.0;0;5;6;0;0;0;0;0;1;1;20549718269.547226;8229714684.846401;14384005769.65332;18569.998374198472;23434.3149534943;186.87295811998655;4332.272904893305;50851.30177980191;33738.284112472604;695.1096421175444;8400.67659580477;2.044178618874917;0.2159103000964239
95;2019-01-24 18:35:37.871;788;189;139;138;129;38;174;-132;13;-50;447;442;10;106;223;205;244;191;184;180;172;-134;556;357;364;141;362;246;551;-2.0;82.0;692.0;511.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39796.20703125;19099.42578125;0.0;3594.13403320312;435.0;57008;;;Calculated values ==>;1548351337.871;351.96000000000004;292.06;287.06;286.96000000000004;286.06;276.96000000000004;274.0616903277293;290.56;259.96000000000004;274.46000000000004;268.16;317.86;317.36;274.16;283.76000000000005;295.46000000000004;293.66;297.56;292.26000000000005;291.16;290.36;;316.66;259.76000000000005;242.77792619122317;260.58029834229245;274.0616903277293;291.56;5560000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2460000.0;5510000.0;0.0;0.013666666666666666;0.11533333333333333;0.08516666666666667;0.019666666666666666;0.019666666666666666;;19099.42578125;0.0;3594.13403320312;39796.20703125;512419.51655869983;413307.47646805906;235097.09363237605;234786.8531886823;232041.62707460328;430346.717906069;455354.70110775536;454069.5807677372;463618.9574180666;501996.98452836904;501477.4450450995;453701.939587432;465086.1868081994;462396.02367842785;460749.12975072267;428155.84094600123;414040.76927589084;456199.0819308778;455071.91614935885;;182724.36793118677;455077.8334625721;198606.45770089384;235097.09363237605;272.6345956616838;59727.91781345629;26769.77957254402;5622.178389907574;0.0;0;5;6;0;0;0;0;0;1;1;20768158310.11653;8314330195.066929;14531932885.038853;29463.413527042598;21842.812169036264;192.90597949150873;4326.171509500661;51251.65359773495;34115.66267953256;698.2750468237112;8472.843527625104;2.4599623700075868;0.23761108966787783
96;2019-01-24 18:36:37.861;792;188;139;138;130;37;174;-124;4;-38;446;441;3;104;223;206;244;190;184;181;172;-126;556;357;364;141;362;246;550;-1.0;79.0;836.0;528.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39789.359375;19060.056640625;0.0;3595.65307617188;435.0;57009;;;Calculated values ==>;1548351397.861;352.36;291.96000000000004;287.06;286.96000000000004;286.16;276.86;274.0616903277293;290.56;260.76000000000005;273.56;269.36;317.76000000000005;317.26000000000005;273.46000000000004;283.56;295.46000000000004;293.76000000000005;297.56;292.16;291.26000000000005;290.36;;316.66;260.56;242.77792619122317;260.58029834229245;274.0616903277293;291.56;5560000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.013166666666666667;0.13933333333333334;0.08800000000000001;0.019666666666666666;0.019666666666666666;;19060.056640625;0.0;3595.65307617188;39789.359375;512911.23073629395;413351.9237643686;235124.68729056825;234814.12801345368;232367.60090600746;430346.717906069;455354.70110775536;452963.9203070483;464821.4772450031;501893.1085979731;501373.4888980364;452840.55564612383;464855.88247953897;462396.02367842785;460883.4628345854;428155.84094600123;414083.7466353395;456339.24340671574;455071.91614935885;;182724.36793118677;455901.9152820354;198781.74925913766;235124.68729056825;272.70427634911306;60391.02033143822;27087.72226016238;5682.0832966797925;0.0;0;5;6;0;0;0;0;0;1;1;20986521910.151245;8398916095.080376;14679508285.062313;35416.04916600888;22626.574610015006;185.2825750903793;4325.628834222882;51792.2256765648;34486.17913971303;701.4260928505132;8544.929847444893;2.761049464672481;0.2612805490640328
97;2019-01-24 18:37:37.852;794;188;139;138;130;37;174;-123;3;-27;447;442;1;105;223;207;244;190;184;180;172;-125;536;356;364;141;361;257;536;-1.0;81.0;627.0;489.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31705.470703125;10565.541015625;0.0;3796.92065429688;434.0;57010;;;Calculated values ==>;1548351457.852;352.56000000000006;291.96000000000004;287.06;286.96000000000004;286.16;276.86;273.955091788801;290.56;260.86;273.46000000000004;270.46000000000004;317.86;317.36;273.26000000000005;283.66;295.46000000000004;293.86;297.56;292.16;291.16;290.36;;316.56;260.66;242.77792619122317;262.0952818180154;273.955091788801;291.56;5360000.0;3560000.0;3640000.0;1410000.0;3610000.0;2570000.0;5360000.0;0.0;0.013500000000000002;0.1045;0.08149999999999999;0.019666666666666666;0.019666666666666666;;10565.541015625;0.0;3796.92065429688;31705.470703125;514847.7061173642;418696.567325458;235519.93589077317;235204.72230452756;232723.91433835097;430412.23801567365;455354.70110775536;450908.31012903585;465920.50958046236;500927.0327317094;500402.2209349068;450653.66037205246;463352.3575274189;462547.07517204626;461171.6782371525;433301.31581509794;419314.8235765959;456199.0819308778;455071.91614935885;;182306.50109390085;456004.74933195516;197627.44988588008;235519.93589077317;272.2401033406203;60986.721212926655;27334.565208375072;5743.678836985243;0.0;0;5;6;0;0;0;0;0;1;1;21204889149.922134;8483503404.991627;14830385649.904013;26467.849895409778;21057.749904855114;188.81764521977726;4317.855611752185;52307.84747999514;34850.160571549415;704.5431270578854;8616.948080063567;3.622796304215994;0.3525998945349067
98;2019-01-24 18:38:37.872;793;178;138;137;129;37;174;-135;5;-41;458;458;5;152;221;208;244;180;184;180;172;-133;533;352;364;141;357;275;533;-2.0;80.0;464.0;493.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31883.59375;10338.3056640625;0.0;4096.60791015625;443.0;57011;;;Calculated values ==>;1548351517.872;352.46000000000004;290.96000000000004;286.96000000000004;286.86;286.06;276.86;273.5264737036516;290.56;259.66;273.66;269.06;318.96000000000004;318.96000000000004;273.66;288.36;295.26000000000005;293.96000000000004;297.56;291.16;291.16;290.36;;317.46000000000004;259.86;242.77792619122317;264.4750485637546;273.5264737036516;291.56;5330000.0;3520000.0000000005;3640000.0;1410000.0;3570000.0000000005;2750000.0;5330000.0;0.0;0.013333333333333334;0.07733333333333332;0.08216666666666667;0.019666666666666666;0.019666666666666666;;10338.3056640625;0.0;4096.60791015625;31883.59375;514978.94816939236;416583.16925064044;235290.62408065077;234975.56736898914;232495.97173422587;430671.36484660726;455354.70110775536;447873.4832867092;464521.2044774392;500325.43893577537;500325.43893577537;447873.4832867092;466273.2141668415;462883.5339337955;461917.0532126514;434028.3340258295;417237.99557093345;456199.0819308778;455071.91614935885;;186067.36719380575;455180.98242693226;196108.8430989521;235290.62408065077;271.61484683409054;61516.806719491055;27508.8219968912;5809.480168136343;0.0;0;5;6;0;0;0;0;0;1;1;21423361949.852707;8568131604.964733;14990038849.853277;19469.798841186544;21287.09411478237;223.87117939861415;4322.365410684592;52690.7888239249;35203.151896167605;707.9833469531249;8688.973922508269;3.138441343144933;0.32072498558003865
99;2019-01-24 18:39:37.852;781;183;140;140;133;38;174;-143;-4;-62;480;481;-3;140;220;209;244;186;184;180;172;-144;580;355;364;139;360;262;574;-1.0;79.0;705.0;477.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40883.87890625;19841.763671875;0.0;3896.66650390625;453.0;57012;;;Calculated values ==>;1548351577.852;351.26;291.46000000000004;287.16;287.16;286.46000000000004;276.96000000000004;273.8482719121499;290.56;258.86;272.76000000000005;266.96000000000004;321.16;321.26000000000005;272.86;287.16;295.16;294.06;297.56;291.76000000000005;291.16;290.36;;318.46000000000004;258.76000000000005;242.35481222062532;262.7682575881327;273.8482719121499;291.56;5800000.0;3550000.0;3640000.0;1390000.0;3600000.0;2620000.0;5740000.0;0.0;0.013166666666666667;0.1175;0.07949999999999999;0.019666666666666666;0.019666666666666666;;19841.763671875;0.0;3896.66650390625;40883.87890625;509472.5270114187;249114.43269794006;234788.58297602573;234788.58297602573;232678.3524779817;430477.46260093397;455354.70110775536;449102.62299030024;462709.4555725475;503905.66196322895;504010.47235714016;449232.54108246457;466720.81649918784;462298.19722436205;461592.22777629585;421095.1182293502;250239.13694024138;456199.0819308778;455071.91614935885;;190246.288480595;454377.06269414123;198347.18352136097;234788.58297602573;272.5232207233236;62123.00019328408;27760.2387412447;5876.068584734667;0.0;0;5;7;0;0;0;0;0;1;1;21641689149.922134;8652103604.991436;15151085149.90449;29463.764137600363;20354.375394236027;2249.6037536399326;4332.2388857422175;53098.43258898059;35550.04847143777;728.588767304629;8761.071584433928;2.3758935091150093;0.21782110891810247
100;2019-01-24 18:40:37.853;767;199;140;139;134;41;174;-134;-1;-59;487;483;-3;103;224;206;244;202;184;180;172;-136;568;363;364;141;368;254;561;-1.0;82.0;603.0;528.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40335.57421875;19443.564453125;0.0;3720.29052734375;448.0;57013;;;Calculated values ==>;1548351637.853;349.86;293.06;287.16;287.06;286.56;277.26000000000005;274.69669130483857;290.56;259.76000000000005;273.06;267.26000000000005;321.86;321.46000000000004;272.86;283.46000000000004;295.56;293.76000000000005;297.56;293.36;291.16;290.36;;317.96000000000004;259.56;242.77792619122317;261.6868853414304;274.69669130483857;291.56;5680000.0;3629999.9999999995;3640000.0;1410000.0;3679999.9999999995;2540000.0;5610000.0;0.0;0.013666666666666666;0.1005;0.08800000000000001;0.019666666666666666;0.019666666666666666;;19443.564453125;0.0;3720.29052734375;40335.57421875;508771.34951071715;412891.042670691;235133.8061259593;234825.61065397033;233300.06151096418;429947.3805835815;455354.70110775536;450935.90331531415;462714.4978804922;505391.8086781742;504975.7527415327;450682.44376861636;463563.36857676384;461618.2662177027;459950.50744786946;424769.70760384237;414005.20673679677;456199.0819308778;455071.91614935885;;188156.80290529504;454871.4147593749;200140.45215649216;235133.8061259593;273.2676299257446;62799.84024898775;28087.621931519803;5939.544284495772;0.0;0;5;7;0;0;0;0;0;1;1;21860092789.65831;8736105004.889965;15305887729.717493;25204.942841461612;22416.324709053686;147.11484518295654;4325.449497126858;53554.012739465084;35906.47691224297;748.5617551482761;8833.22018999407;2.2489275613558055;0.22436328509669007
101;2019-01-24 18:41:37.853;767;194;137;136;129;44;174;-133;12;-69;480;473;6;99;225;204;244;196;184;180;172;-136;560;361;364;142;366;249;554;-1.0;83.0;832.0;551.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39999.81640625;19215.359375;0.0;3627.490234375;442.0;57014;;;Calculated values ==>;1548351697.853;349.86;292.56;286.86;286.76000000000005;286.06;277.56;274.4858918419099;290.56;259.86;274.36;266.26000000000005;321.16;320.46000000000004;273.76000000000005;283.06;295.66;293.56;297.56;292.76000000000005;291.16;290.36;;317.36;259.56;242.98782864720522;260.9983114674233;274.4858918419099;291.56;5600000.0;3610000.0;3640000.0;1420000.0;3660000.0;2490000.0;5540000.0;0.0;0.013833333333333333;0.13866666666666666;0.09183333333333334;0.019666666666666666;0.019666666666666666;;19215.359375;0.0;3627.490234375;39999.81640625;509475.49633767316;413914.7804853892;234397.28894963075;234090.121503474;231968.07999308215;430081.6785162784;455354.70110775536;453434.9720253852;461556.50481313193;505134.63522702374;504408.7840641843;452692.3493272482;463837.0749879735;462057.83816926007;459991.67660371546;427055.38227692863;414635.1960104896;456199.0819308778;455071.91614935885;;185649.48583044452;454706.2634023632;200551.36245941633;234397.28894963075;273.42099453217867;63469.30183752941;28409.779630087512;6000.775790843429;0.0;0;5;7;0;0;0;0;0;1;1;22078492789.65831;8821005004.889965;15456787729.717493;35066.52719314768;23339.891736593956;171.81257668574;4339.934334927986;54056.274989753496;36287.7787159567;751.2194836638486;8905.43172192786;2.7543921584780273;0.2631120923034914
102;2019-01-24 18:42:37.853;773;190;138;137;128;42;174;-131;21;-71;468;460;16;106;224;205;244;192;184;180;172;-133;557;358;364;143;363;246;551;0.0;81.0;700.0;521.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39855.30859375;19150.12890625;0.0;3568.08422851562;438.0;57015;;;Calculated values ==>;1548351757.853;350.46000000000004;292.16;286.96000000000004;286.86;285.96000000000004;277.36;274.1680685717883;290.56;260.06;275.26000000000005;266.06;319.96000000000004;319.16;274.76000000000005;283.76000000000005;295.56;293.66;297.56;292.36;291.16;290.36;;316.96000000000004;259.86;243.1966462407574;260.58029834229245;274.1680685717883;291.56;5570000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;2460000.0;5510000.0;0.0;0.013500000000000002;0.11666666666666667;0.08683333333333333;0.019666666666666666;0.019666666666666666;;19150.12890625;0.0;3568.08422851562;39855.30859375;510482.2198050303;413676.3280692049;234786.8531886823;234477.70222245323;231741.51620549758;430280.9020939914;455354.70110775536;455045.6345893565;461203.1609443293;504174.8047203199;503345.9494948205;454436.3296850588;465086.1868081994;462378.4611214822;460594.19487161405;427883.21061811206;414400.9631372732;456199.0819308778;455071.91614935885;;183977.97901196036;454851.7211202562;199786.26717255413;234786.8531886823;273.1064358232297;64134.76121252941;28729.492032431262;6060.738911367517;0.0;0;5;7;0;0;0;0;0;1;1;22296892789.65831;8906505004.889965;15605287729.717493;29780.259531960277;22148.183584458795;182.0103409913245;4332.272904893305;54596.6648791294;36666.84601029881;754.1680079778241;8977.700115593037;2.484470324645804;0.24044496732745996
103;2019-01-24 18:43:37.874;781;188;139;138;129;39;174;-134;30;-76;456;448;23;110;223;206;244;190;184;180;172;-135;553;358;364;143;363;243;548;-1.0;82.0;770.0;529.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39776.53125;19018.47265625;0.0;3526.47387695312;436.0;57016;;;Calculated values ==>;1548351817.874;351.26;291.96000000000004;287.06;286.96000000000004;286.06;277.06;274.1680685717883;290.56;259.76000000000005;276.16;265.56;318.76000000000005;317.96000000000004;275.46000000000004;284.16;295.46000000000004;293.76000000000005;297.56;292.16;291.16;290.36;;316.76000000000005;259.66;243.1966462407574;260.1585393101385;274.1680685717883;291.56;5530000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;2430000.0;5480000.0;0.0;0.013666666666666666;0.12833333333333333;0.08816666666666667;0.019666666666666666;0.019666666666666666;;19018.47265625;0.0;3526.47387695312;39776.53125;511815.809595767;414171.1577566021;235180.1238042995;234868.92161671643;232115.7794573542;430280.9020939914;455354.70110775536;456628.26628617605;460695.88222165016;503218.63890906464;502390.5479566279;455786.6678568157;465978.08856784104;462244.6568852205;460728.8237906335;428964.17106684943;414883.2198629546;456199.0819308778;455071.91614935885;;183142.23651711168;454644.4084253792;200032.0428901702;235180.1238042995;273.20345348460654;64798.5921390512;29047.675037985216;6119.880921518946;0.0;0;5;7;0;0;0;0;0;1;1;22515369230.1929;8992335035.099983;15752039075.07658;32929.84866915408;22448.32356135426;192.43966645322973;4324.538582786166;55119.4320199001;37038.613643902776;757.2895168600219;9049.865460533787;2.656699601905776;0.25386351150546504
104;2019-01-24 18:44:37.864;789;186;139;138;129;38;174;-133;32;-78;445;437;23;122;223;207;244;189;184;180;172;-136;533;355;364;143;360;255;533;-2.0;83.0;860.0;548.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31675.8203125;10565.826171875;0.0;3744.1015625;436.0;57017;;;Calculated values ==>;1548351877.864;352.06000000000006;291.76000000000005;287.06;286.96000000000004;286.06;276.96000000000004;273.8482719121499;290.56;259.86;276.36;265.36;317.66;316.86;275.46000000000004;285.36;295.46000000000004;293.86;297.56;292.06;291.16;290.36;;316.76000000000005;259.56;243.1966462407574;261.82340779136865;273.8482719121499;291.56;5330000.0;3550000.0;3640000.0;1430000.0;3600000.0;2550000.0;5330000.0;0.0;0.013833333333333333;0.14333333333333334;0.09133333333333334;0.019666666666666666;0.019666666666666666;;10565.826171875;0.0;3744.1015625;31675.8203125;514495.7033760517;419131.23598833487;235606.88404518843;235290.62408065077;232495.97173422587;430477.46260093397;455354.70110775536;454884.978498866;460492.74842788314;500912.8738278524;500074.22845312423;453771.04785241163;465631.914383334;462697.81320866785;461325.3556324736;434028.3340258295;420041.824545227;456199.0819308778;455071.91614935885;;183142.23651711168;454540.68930073775;199393.1796930095;235606.88404518843;272.9383289294013;65393.92916278951;29294.169772288184;6180.4589521692415;0.0;0;5;7;0;0;0;0;0;1;1;22733732830.227615;9078120735.11362;15901414175.100327;36620.49116217277;23303.472544172513;193.48004781500146;4316.145631382018;55698.921587559074;37419.81506734817;760.5049784798318;9121.859161379669;4.502719411416825;0.42696930273130324
105;2019-01-24 18:45:37.875;793;177;138;138;129;37;174;-141;34;-78;447;445;28;166;221;208;244;179;184;180;172;-139;534;350;364;143;355;272;534;375.0;85.0;672.0;506.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31879.265625;10414.650390625;0.0;4039.86547851562;445.0;57018;;;Calculated values ==>;1548351937.875;352.46000000000004;290.86;286.96000000000004;286.96000000000004;286.06;276.86;273.3108153835814;290.56;259.06;276.56;265.36;317.86;317.66;275.96000000000004;289.76000000000005;295.26000000000005;293.96000000000004;297.56;291.06;291.16;290.36;;317.66;259.26000000000005;243.1966462407574;264.08650396036035;273.3108153835814;291.56;5340000.0;3500000.0;3640000.0;1430000.0;3550000.0;2720000.0;5340000.0;0.0625;0.014166666666666666;0.112;0.08433333333333333;0.019666666666666666;0.08216666666666667;;10414.650390625;0.0;4039.86547851562;31879.265625;514894.9230270964;415866.65829745785;235261.90089807138;235261.90089807138;232470.1212042114;430799.1582183253;455354.70110775536;452223.2298793964;460492.74842788314;499450.69789737556;499237.8559876212;451448.68046149536;468344.7947948281;463183.32317938417;462220.9023591974;433787.162488959;416536.1038144478;456199.0819308778;455071.91614935885;;186903.13564328075;454229.2784589925;198352.04146169923;207186.450008336;272.5046294168092;65923.65197625934;29469.039130242552;6245.337236260905;0.0;0;5;7;0;0;0;0;0;1;1;22952172869.929077;9163936464.996338;16059543159.884214;28433.57310278208;21578.980320105064;244.38999788890794;20367.92246792071;56241.13817717973;37793.904077786654;764.1545644905019;9327.597440363386;4.886007011793173;0.33718353226921005
106;2019-01-24 18:46:37.865;788;180;140;139;132;38;174;-140;36;-78;464;464;32;169;220;209;244;182;184;180;172;-141;577;352;364;143;357;264;571;184.0;110.0;968.0;530.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40793.79296875;19704.365234375;0.0;3879.52563476562;453.0;57019;;;Calculated values ==>;1548351997.865;351.96000000000004;291.16;287.16;287.06;286.36;276.96000000000004;273.5264737036516;290.56;259.16;276.76000000000005;265.36;319.56;319.56;276.36;290.06;295.16;294.06;297.56;291.36;291.16;290.36;;318.46000000000004;259.06;243.1966462407574;263.0348170998261;273.5264737036516;291.56;5770000.0;3520000.0000000005;3640000.0;1430000.0;3570000.0000000005;2640000.0;5710000.0;0.03066666666666667;0.018333333333333333;0.16133333333333333;0.08833333333333333;0.019666666666666666;0.050333333333333334;;19704.365234375;0.0;3879.52563476562;40793.79296875;510611.00015724165;248144.24030665937;234867.110148087;234561.90518326542;232452.57403642498;430671.36484660726;455354.70110775536;453860.3037835336;460492.74842788314;502033.10160167457;502033.10160167457;453356.3894402828;469798.3523310417;462751.0426575283;462049.5740961287;422044.6473692781;248881.54970092364;456199.0819308778;455071.91614935885;;190246.288480595;454021.45802252507;198881.36210811295;212942.01862704323;272.7230432209504;66529.15986316658;29719.9890951913;6311.321163061081;0.0;0;6;7;0;0;0;0;0;1;1;23170536469.96379;9249722165.009975;16220316359.909773;41136.6025903012;22537.375139106403;3174.6567905864977;12187.204841956553;56820.79301613689;38161.4791006226;792.6418723895639;9598.84495253422;3.351263784271007;0.2593957651009713
107;2019-01-24 18:47:37.875;780;200;141;140;136;40;174;-120;35;-54;470;465;32;130;223;207;244;203;184;180;172;-126;574;363;364;143;368;255;567;-1.0;80.0;1143.0;508.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40557.3203125;19652.79296875;0.0;3723.83251953125;452.0;57020;;;Calculated values ==>;1548352057.875;351.16;293.16;287.26000000000005;287.16;286.76000000000005;277.16;274.69669130483857;290.56;261.16;276.66;267.76000000000005;320.16;319.66;276.36;286.16;295.46000000000004;293.86;297.56;293.46000000000004;291.16;290.36;;318.36;260.56;243.1966462407574;261.82340779136865;274.69669130483857;291.56;5740000.0;3629999.9999999995;3640000.0;1430000.0;3679999.9999999995;2550000.0;5670000.0;0.0;0.013333333333333334;0.1905;0.08466666666666667;0.019666666666666666;0.019666666666666666;;19652.79296875;0.0;3723.83251953125;40557.3203125;509871.4814161184;410690.18669513025;235280.28291870916;234972.86474122872;233753.38340714254;429947.3805835815;455354.70110775536;455254.45241603226;462922.18183127645;503526.5104378466;503004.617888994;454884.978498866;466558.383695219;461483.0276717099;460086.50895382016;422972.74966602336;411891.9439035771;456199.0819308778;455071.91614935885;;189828.38726562503;455576.0175424572;201541.5862992338;235280.28291870916;273.8184175840648;67207.19879472659;30048.020076218272;6374.693041223143;0.0;0;6;7;0;0;0;0;0;1;1;23388972869.929077;9335536464.996338;16376042309.885025;48332.30099525011;21508.24851192625;147.7440768326167;4322.568786869444;57566.49147493074;38528.58713880016;820.3331607259717;9736.449329660387;3.1788532698241934;0.28275448012275906
108;2019-01-24 18:48:37.866;785;197;137;136;131;44;174;-121;36;-40;466;460;30;121;225;204;244;199;184;180;172;-123;559;363;364;144;368;255;553;-1.0;85.0;1111.0;520.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40056.41796875;19135.1328125;0.0;3711.76635742188;444.0;57021;;;Calculated values ==>;1548352117.866;351.66;292.86;286.86;286.76000000000005;286.26000000000005;277.56;274.69669130483857;290.56;261.06;276.76000000000005;269.16;319.76000000000005;319.16;276.16;285.26000000000005;295.66;293.56;297.56;293.06;291.16;290.36;;317.56;260.86;243.40439225979637;261.82340779136865;274.69669130483857;291.56;5590000.0;3629999.9999999995;3640000.0;1440000.0;3679999.9999999995;2550000.0;5530000.0;0.0;0.014166666666666666;0.18516666666666665;0.08666666666666667;0.019666666666666666;0.019666666666666666;;19135.1328125;0.0;3711.76635742188;40056.41796875;511792.44357200654;415378.45660230034;234424.01512401755;234116.54519281306;232594.5021737096;429947.3805835815;455354.70110775536;455377.41119875095;464186.23575667624;503109.0289273575;502482.31569360744;454638.1590671916;465515.82100907486;461753.3754652989;459678.0956434374;427333.00928734033;416066.7103180982;456199.0819308778;455071.91614935885;;186485.25045852014;455722.98165489524;201103.66610361135;234424.01512401755;273.6467852736887;67878.87917919277;30371.20430581571;6436.647070634154;0.0;0;6;7;0;0;0;0;0;1;1;23607340109.699966;9421623549.906015;16529019359.724522;47083.02180011668;22067.007347777937;159.60590206426363;4339.408720165045;58361.49989490452;38891.659801513604;822.8940263599518;9808.621648004733;3.223590353437698;0.28954594404726025
109;2019-01-24 18:49:37.866;790;191;137;136;128;44;174;-120;41;-38;463;458;33;122;225;205;244;193;184;180;172;-122;558;360;364;144;365;255;552;-1.0;85.0;1019.0;526.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40006.6796875;19047.4921875;0.0;3720.02856445312;441.0;57022;;;Calculated values ==>;1548352177.866;352.16;292.26000000000005;286.86;286.76000000000005;285.96000000000004;277.56;274.38016830617;290.56;261.16;277.26000000000005;269.36;319.46000000000004;318.96000000000004;276.46000000000004;285.36;295.66;293.66;297.56;292.46000000000004;291.16;290.36;;317.26000000000005;260.96000000000004;243.40439225979637;261.82340779136865;274.38016830617;291.56;5580000.0;3600000.0;3640000.0;1440000.0;3650000.0;2550000.0;5520000.0;0.0;0.014166666666666666;0.16983333333333334;0.08766666666666666;0.019666666666666666;0.019666666666666666;;19047.4921875;0.0;3720.02856445312;40006.6796875;512494.5579865641;413633.1203958097;234450.81939765735;234143.04538558066;231717.19955470308;430148.3826014536;455354.70110775536;455990.735480413;464387.5072303529;502795.746595022;502273.2784005061;455008.2366141777;465631.914383334;462209.5896991907;460283.3014425634;427608.942604976;414359.1762267576;456199.0819308778;455071.91614935885;;185231.60634950487;455826.408495333;200104.8076930468;234450.81939765735;273.2407256773582;68546.07165966151;30689.392847482377;6498.578694983113;0.0;0;6;7;0;0;0;0;0;1;1;23825740109.699966;9508023549.906015;16682019359.724522;43457.96006922103;22418.260337000418;187.70502369142767;4338.881569450129;59116.008077149;39262.37036555343;825.7882840745825;9880.940733751526;3.0922474065747125;0.28231792814232387
110;2019-01-24 18:50:37.847;792;189;138;137;129;41;174;-122;41;-36;463;458;33;122;224;206;244;191;184;180;172;-123;557;358;364;143;363;254;551;-2.0;83.0;1161.0;508.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39922.4296875;19035.333984375;0.0;3710.8671875;437.0;57023;;;Calculated values ==>;1548352237.847;352.36;292.06;286.96000000000004;286.86;286.06;277.26000000000005;274.1680685717883;290.56;260.96000000000004;277.26000000000005;269.56;319.46000000000004;318.96000000000004;276.46000000000004;285.36;295.56;293.76000000000005;297.56;292.26000000000005;291.16;290.36;;316.86;260.86;243.1966462407574;261.6868853414304;274.1680685717883;291.56;5570000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.013833333333333333;0.19349999999999998;0.08466666666666667;0.019666666666666666;0.019666666666666666;;19035.333984375;0.0;3710.8671875;39922.4296875;512825.9886727351;413307.47646805906;234786.8531886823;234477.70222245323;232041.62707460328;430280.9020939914;455354.70110775536;456155.5982786601;464733.24029892625;502891.76165468333;502369.76191793784;455175.52127500746;465776.1314896018;462378.4611214822;460728.8237906335;427883.21061811206;414040.76927589084;456199.0819308778;455071.91614935885;;183560.10687098323;455885.8236156804;199803.50039066764;234786.8531886823;273.11324321328686;69211.93664648835;31006.649235618683;6560.483216886036;0.0;0;6;7;0;0;0;0;0;1;1;24044070949.50557;9594096284.829378;16834671004.588604;49604.13094132653;21681.636699717747;191.48710523406027;4332.272904893305;59891.27992102867;39629.75313247068;828.9472178335865;9953.177472093541;3.3328434527743416;0.2955923282890904
111;2019-01-24 18:51:37.867;793;188;139;138;130;39;174;-122;30;-28;464;460;26;123;223;206;244;191;183;180;172;-123;558;357;364;142;362;255;552;-1.0;80.0;928.0;515.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40067.85546875;19031.44140625;0.0;3739.22802734375;436.0;57024;;;Calculated values ==>;1548352297.867;352.46000000000004;291.96000000000004;287.06;286.96000000000004;286.16;277.06;274.0616903277293;290.56;260.96000000000004;276.16;270.36;319.56;319.16;275.76000000000005;285.46000000000004;295.46000000000004;293.76000000000005;297.56;292.26000000000005;291.16;290.36;;316.76000000000005;260.86;242.98782864720522;261.82340779136865;274.0616903277293;291.46000000000004;5580000.0;3570000.0000000005;3640000.0;1420000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.013333333333333334;0.15466666666666665;0.08583333333333334;0.019666666666666666;0.019666666666666666;;19031.44140625;0.0;3739.22802734375;40067.85546875;512863.7005167784;412510.35525449144;235069.58238254042;234759.65904579524;232317.82666911863;430346.717906069;455354.70110775536;454638.1590671916;465678.17193991644;502900.19046519615;502482.31569360744;454143.29160164174;465747.9437976638;462396.02367842785;460883.4628345854;427608.942604976;413633.1203958097;456199.0819308778;455071.91614935885;;183142.23651711168;456048.26273815613;198797.61304078982;235069.58238254042;272.71057883545;69878.74455379718;31323.97810607633;6622.588038612294;0.0;0;6;7;0;0;0;0;0;1;1;24262543750.303986;9679624785.141945;16987421905.146837;39570.00445208347;22080.680765690613;186.3442961222174;4326.712564080762;60634.64542462205;39994.560674675246;832.0968623880697;10025.359737336197;2.9056564310035244;0.26731556618940344
112;2019-01-24 18:52:37.867;793;189;139;138;130;38;174;-127;9;-28;468;464;11;117;223;207;244;191;184;180;172;-127;557;357;364;142;363;255;551;-2.0;81.0;866.0;507.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39912.59375;19038.71484375;0.0;3741.73193359375;435.0;57025;;;Calculated values ==>;1548352357.867;352.46000000000004;292.06;287.06;286.96000000000004;286.16;276.96000000000004;274.0616903277293;290.56;260.46000000000004;274.06;270.36;319.96000000000004;319.56;274.26000000000005;284.86;295.46000000000004;293.86;297.56;292.26000000000005;291.16;290.36;;316.66;260.46000000000004;242.98782864720522;261.82340779136865;274.0616903277293;291.56;5570000.0;3570000.0000000005;3640000.0;1420000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.013500000000000002;0.14433333333333334;0.0845;0.019666666666666666;0.019666666666666666;;19038.71484375;0.0;3741.73193359375;39912.59375;512948.900285589;413307.47646805906;235097.09363237605;234786.8531886823;232342.67949808593;430346.717906069;455354.70110775536;452021.0196084868;465678.17193991644;503317.8020904809;502900.19046519615;452272.36108738004;465050.8018704278;462244.6568852205;461017.6682793448;427883.21061811206;414040.76927589084;456199.0819308778;455071.91614935885;;182724.36793118677;455636.0589797625;198526.28826031514;235097.09363237605;272.60270316129873;70545.24829728676;31641.229408159663;6684.929371620107;0.0;0;6;7;0;0;0;0;0;1;1;24480943750.303986;9764824785.141945;17140421905.146837;36587.73955791944;21725.775625793303;186.87295811998655;4326.171509500661;61269.29329137208;40359.61447793761;835.2070061734214;10097.467104616042;2.7579160437633483;0.2569540772293376
113;2019-01-24 18:53:37.868;793;188;139;138;130;37;174;-130;-6;-35;471;467;-2;109;223;208;244;191;183;180;172;-131;555;358;364;141;363;252;549;-1.0;84.0;588.0;521.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39802.1640625;18951.31640625;0.0;3705.26245117188;433.0;57026;;;Calculated values ==>;1548352417.868;352.46000000000004;291.96000000000004;287.06;286.96000000000004;286.16;276.86;274.1680685717883;290.56;260.16;272.56;269.66;320.26000000000005;319.86;272.96000000000004;284.06;295.46000000000004;293.96000000000004;297.56;292.26000000000005;291.16;290.36;;316.46000000000004;260.06;242.77792619122317;261.41265627149306;274.1680685717883;291.46000000000004;5550000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2520000.0;5490000.0;0.0;0.014;0.098;0.08683333333333333;0.019666666666666666;0.019666666666666666;;18951.31640625;0.0;3705.26245117188;39802.1640625;513119.15113305603;413764.2266525931;235152.36384898238;234841.4839959749;232392.59126218566;430280.9020939914;455354.70110775536;450660.5460443757;465121.51723366464;503916.419370406;503500.1058987635;451165.5583384784;464558.0941569299;462244.6568852205;460997.6953817449;428426.8604674854;414840.6948555996;456199.0819308778;455071.91614935885;;181888.63598580268;455387.16051544464;197923.29409428986;235152.36384898238;272.36637369167426;71209.54901641594;31957.81827792046;6746.988692389631;0.0;0;6;7;0;0;0;0;0;1;1;24699347390.04016;9849726200.039387;17292524439.963104;24768.250691108413;22356.44573423694;190.2063185664009;4325.084528574071;61780.601731161645;40726.97244469152;838.3493858474671;10169.562106409581;2.279249113357179;0.2268254992449723
114;2019-01-24 18:54:37.858;792;188;140;139;130;37;174;-141;-22;-61;472;466;-20;100;223;209;244;190;183;180;171;-142;556;357;364;141;362;246;550;-1.0;82.0;463.0;517.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39805.6484375;19087.28125;0.0;3596.66528320312;433.0;57027;;;Calculated values ==>;1548352477.858;352.36;291.96000000000004;287.16;287.06;286.16;276.86;274.0616903277293;290.56;259.06;270.96000000000004;267.06;320.36;319.76000000000005;271.16;283.16;295.46000000000004;294.06;297.56;292.16;291.16;290.26000000000005;;316.46000000000004;258.96000000000004;242.77792619122317;260.58029834229245;274.0616903277293;291.46000000000004;5560000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.013666666666666666;0.07716666666666666;0.08616666666666667;0.019666666666666666;0.019666666666666666;;19087.28125;0.0;3596.66528320312;39805.6484375;512911.23073629395;413351.9237643686;235436.36077145688;235124.68729056825;232367.60090600746;430346.717906069;455354.70110775536;449720.7524819011;462513.19719232066;504588.87878388545;503967.6799697046;449972.9820152269;464394.5211857511;462396.02367842785;461285.69911667117;428155.84094600123;414083.7466353395;456199.0819308778;454930.2705150204;;181888.63598580268;454251.17881678825;197875.84669757882;235436.36077145688;272.34339258863076;71872.83688761514;32274.753760387295;6807.827948619463;0.0;0;6;7;0;0;0;0;0;1;1;24917710990.074875;9934312100.052834;17441899539.98685;19434.031896356868;22091.00778427188;192.31862224571015;4316.713558290083;62148.89269405659;41097.306158163636;841.5365624034347;10241.565087980885;2.0293678524494485;0.2089210370154512
115;2019-01-24 18:55:37.869;794;188;140;139;130;36;174;-143;-26;-78;466;458;-25;90;222;210;244;190;183;180;171;-145;554;357;364;140;362;239;549;-2.0;86.0;561.0;530.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39651.96875;19050.23828125;0.0;3473.44018554688;433.0;57028;;;Calculated values ==>;1548352537.869;352.56000000000006;291.96000000000004;287.16;287.06;286.16;276.76000000000005;274.0616903277293;290.56;258.86;270.56;265.36;319.76000000000005;318.96000000000004;270.66;282.16;295.36;294.16;297.56;292.16;291.16;290.26000000000005;;316.46000000000004;258.66;242.56692532238324;259.59022785621676;274.0616903277293;291.46000000000004;5540000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2390000.0;5490000.0;0.0;0.014333333333333333;0.0935;0.08833333333333333;0.019666666666666666;0.019666666666666666;;19050.23828125;0.0;3473.44018554688;39651.96875;513326.79599502165;413764.2266525931;235464.36397173323;235152.36384898238;232392.59126218566;430346.717906069;455354.70110775536;450482.94026712433;460949.22368635854;504630.9458173469;503806.9217729816;450607.0584487797;464271.61656128353;462262.3786986088;461419.5259271944;428696.29534825677;414485.982530214;456199.0819308778;454930.2705150204;;181888.63598580268;454107.44513376855;198910.79581601414;235464.36397173323;272.75552771796407;72535.10509018767;32592.624688368123;6866.756295661865;0.0;0;6;7;0;0;0;0;0;1;1;25136151029.776337;10018627554.937601;17587426214.787964;23521.995506178802;22542.370689734973;203.6811503919462;4316.162828684648;62506.92521585249;41469.319168155715;844.8371655038902;10313.518913557373;2.2458236672823544;0.22579543239033198
