;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
116;2019-01-24 18:56:37.869;798;179;139;138;129;36;174;-147;-11;-95;459;454;-11;134;222;211;243;181;183;180;171;-146;529;352;364;140;357;261;530;93.0;81.0;465.0;519.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31654.46484375;10394.3271484375;0.0;3865.81030273438;440.0;57029;;;Calculated values ==>;1548352597.869;352.96000000000004;291.06;287.06;286.96000000000004;286.06;276.76000000000005;273.5264737036516;290.56;258.46000000000004;272.06;263.66;319.06;318.56;272.06;286.56;295.36;294.26000000000005;297.46000000000004;291.26000000000005;291.16;290.26000000000005;;317.16;258.56;242.56692532238324;262.63441904999945;273.5264737036516;291.46000000000004;5290000.0;3520000.0000000005;3640000.0;1400000.0;3570000.0000000005;2610000.0;5300000.0;0.015500000000000002;0.013500000000000002;0.0775;0.08650000000000001;0.019666666666666666;0.035166666666666666;;10394.3271484375;0.0;3865.81030273438;31654.46484375;515916.0129796845;418015.8375766676;235694.6607466709;235377.3359509942;232573.97029946314;430671.36484660726;455354.70110775536;448375.6516885187;459228.0080760923;501797.67712005676;501272.01409786777;448375.6516885187;466164.6076268803;463015.90774916107;462314.2591512738;434763.7765056816;418642.7968187563;456199.0819308778;454930.2705150204;;184813.72873217988;454004.05102216784;198403.07829380222;219258.08649019327;272.53314821563663;73129.32537013559;32837.99606694885;6927.916716397542;0.0;0;6;7;0;0;0;0;0;1;1;25354551029.776337;10102627554.937601;17737426214.787964;19372.874438090526;22109.484141003628;217.63322577349163;8287.80513820642;62864.382465388066;41841.41795841187;848.3481186386022;10418.551979948132;3.5054218175832617;0.3251139435943676
117;2019-01-24 18:57:37.859;796;176;140;139;130;36;174;-135;4;-87;466;464;1;161;219;212;243;178;183;180;171;-136;541;349;364;141;354;272;541;134.0;83.0;769.0;525.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31960.056640625;10561.857421875;0.0;4046.04443359375;452.0;57030;;;Calculated values ==>;1548352657.859;352.76;290.76000000000005;287.16;287.06;286.16;276.76000000000005;273.20264511476705;290.56;259.66;273.56;264.46000000000004;319.76000000000005;319.56;273.26000000000005;289.26000000000005;295.06;294.36;297.46000000000004;290.96000000000004;291.16;290.26000000000005;;318.36;259.56;242.77792619122317;264.08650396036035;273.20264511476705;291.46000000000004;5410000.0;3490000.0;3640000.0;1410000.0;3540000.0;2720000.0;5410000.0;0.022333333333333334;0.013833333333333333;0.12816666666666668;0.0875;0.019666666666666666;0.041999999999999996;;10561.857421875;0.0;4046.04443359375;31960.056640625;514669.53632779495;412663.7354477416;235691.5014084052;235376.8213683788;232595.0416611341;430862.6128555636;455354.70110775536;448301.85078227933;459885.44372528384;501468.61822504265;501256.5451260992;447902.6365248319;467759.51465096785;463069.30017575866;462898.3910149112;431833.442929023;413408.5767822079;456199.0819308778;454930.2705150204;;189828.38726562503;454871.4147593749;198285.13718775366;215800.815672027;272.47392054785234;73659.35802908758;33012.601832583976;6993.837850523622;0.0;0;6;7;0;0;0;0;0;1;1;25572914629.81105;10186913504.951;17897299564.813377;32043.808792365042;22451.29928751686;254.87731503094255;10043.437103405722;63292.78341364992;42212.695930398244;852.285050214625;10571.286871927177;4.435505053318927;0.3762079791103021
118;2019-01-24 18:58:37.840;790;183;142;141;134;38;174;-135;13;-71;481;480;9;161;219;213;243;186;183;180;171;-137;578;355;364;141;360;263;573;-1.0;84.0;778.0;531.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40877.2265625;19748.291015625;0.0;3870.287109375;460.0;57031;;;Calculated values ==>;1548352717.84;352.16;291.46000000000004;287.36;287.26000000000005;286.56;276.96000000000004;273.8482719121499;290.56;259.66;274.46000000000004;266.06;321.26000000000005;321.16;274.06;289.26000000000005;295.06;294.46000000000004;297.46000000000004;291.76000000000005;291.16;290.26000000000005;;319.16;259.46000000000004;242.77792619122317;262.9017227912062;273.8482719121499;291.46000000000004;5780000.0;3550000.0;3640000.0;1410000.0;3600000.0;2630000.0;5730000.0;0.0;0.014;0.12966666666666668;0.0885;0.019666666666666666;0.019666666666666666;;19748.291015625;0.0;3870.287109375;40877.2265625;510774.41802606813;249160.6661962738;235426.96403200118;235120.31391542603;233001.45756476326;430477.46260093397;455354.70110775536;451115.4560550067;461504.9498362167;503915.46472723305;503810.56225404993;450601.9255316073;469014.1415463623;462164.74920835934;462124.50259435363;421432.17798677663;250287.76441786534;456199.0819308778;454930.2705150204;;193171.6564234249;454768.14464406035;198976.94177581914;235426.96403200118;272.7734538325257;74266.14317907601;33265.10641755772;7059.786389670293;0.0;0;6;8;0;0;0;0;0;1;1;25791245469.616653;10271486714.875698;18057748739.670517;32693.96068486799;22637.521453839345;2396.021789964758;4316.898360832712;63832.09398969944;42588.31711852037;874.3688806417325;10690.91843869295;2.6269321532032235;0.24285406918234628
119;2019-01-24 18:59:37.840;780;202;141;140;137;43;173;-127;19;-59;485;479;20;120;223;208;244;205;183;180;171;-130;575;365;364;143;370;254;568;-1.0;84.0;797.0;503.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40638.80078125;19669.927734375;0.0;3721.8828125;456.0;57032;;;Calculated values ==>;1548352777.84;351.16;293.36;287.26000000000005;287.16;286.86;277.46000000000004;274.9066339382667;290.46000000000004;260.46000000000004;275.06;267.26000000000005;321.66;321.06;275.16;285.16;295.46000000000004;293.96000000000004;297.56;293.66;291.16;290.26000000000005;;318.76000000000005;260.16;243.1966462407574;261.6868853414304;274.9066339382667;291.46000000000004;5750000.0;3650000.0;3640000.0;1430000.0;3700000.0;2540000.0;5680000.0;0.0;0.014;0.13283333333333333;0.08383333333333334;0.019666666666666666;0.019666666666666666;;19669.927734375;0.0;3721.8828125;40638.80078125;509784.17712543724;411058.23188159784;235253.42832091652;234946.31214283695;234031.07960387014;429811.8947417682;455213.39265390526;453444.9663142047;462417.4826579519;505183.8107976081;504559.454294304;453569.25385851675;465544.3199312231;461176.10235696426;459909.8450383343;422665.6807517519;412245.45999216073;456199.0819308778;454930.2705150204;;191500.00471740507;455162.37919256574;201515.0805222041;235253.42832091652;273.8169256139204;74945.4434069406;33593.59157380772;7123.0544723525845;0.0;0;6;8;0;0;0;0;0;1;1;26009645469.616653;10356686714.875698;18212848739.670517;33464.68649603741;21264.098538531987;145.88309063427604;4320.311229817376;64383.41604954032;42954.16395179013;895.5514213133912;10762.8951852817;2.530585618261564;0.23710989531423027
120;2019-01-24 19:00:37.880;784;198;137;136;130;47;173;-131;29;-63;477;470;25;116;225;205;243;200;183;180;171;-132;561;363;364;144;368;252;555;-1.0;83.0;546.0;521.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39969.58203125;19200.16015625;0.0;3658.57104492188;448.0;57033;;;Calculated values ==>;1548352837.88;351.56000000000006;292.96000000000004;286.86;286.76000000000005;286.16;277.86;274.69669130483857;290.46000000000004;260.06;276.06;266.86;320.86;320.16;275.66;284.76000000000005;295.66;293.66;297.46000000000004;293.16;291.16;290.26000000000005;;317.96000000000004;259.96000000000004;243.40439225979637;261.41265627149306;274.69669130483857;291.46000000000004;5610000.0;3629999.9999999995;3640000.0;1440000.0;3679999.9999999995;2520000.0;5550000.0;0.0;0.013833333333333333;0.091;0.08683333333333333;0.019666666666666666;0.019666666666666666;;19200.16015625;0.0;3658.57104492188;39969.58203125;511496.6635111195;414950.327482342;234370.64042682532;234063.7738840372;232243.67601103132;429947.3805835815;455213.39265390526;455018.8478433849;461863.4257927896;504540.42556123104;503812.36440601206;454527.33069276606;465370.15420503;461753.3754652989;459814.3699412001;426513.6970053968;415648.4156121035;456199.0819308778;454930.2705150204;;188156.80290529504;454790.30049600324;200348.2441861595;234370.64042682532;273.3496143580186;75617.62775696922;33917.72491891017;7184.599257224488;0.0;0;6;8;0;0;0;0;0;1;1;26228191070.345642;10442844115.163088;18364749940.177204;23175.024932807508;22094.05188957143;150.30305927389134;4337.672725067837;64855.72831141965;43315.72275184384;898.0212847161417;10835.093151724097;2.1767197911741407;0.21827494587978807
121;2019-01-24 19:01:37.861;790;191;137;136;127;45;173;-141;38;-90;468;460;28;117;225;206;243;193;183;180;171;-141;557;360;364;143;365;250;551;-2.0;81.0;633.0;487.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39954.30078125;19106.953125;0.0;3641.13818359375;442.0;57034;;;Calculated values ==>;1548352897.861;352.16;292.26000000000005;286.86;286.76000000000005;285.86;277.66;274.38016830617;290.46000000000004;259.06;276.96000000000004;264.16;319.96000000000004;319.16;275.96000000000004;284.86;295.66;293.76000000000005;297.46000000000004;292.46000000000004;291.16;290.26000000000005;;317.36;259.06;243.1966462407574;261.13683023647616;274.38016830617;291.46000000000004;5570000.0;3600000.0;3640000.0;1430000.0;3650000.0;2500000.0;5510000.0;0.0;0.013500000000000002;0.1055;0.08116666666666666;0.019666666666666666;0.019666666666666666;;19106.953125;0.0;3641.13818359375;39954.30078125;512580.03453219106;414040.76927589084;234477.70222245323;234169.62251935387;231442.33245516315;430148.3826014536;455213.39265390526;456447.63627741166;459271.19922681357;503794.7335195076;502962.9503524437;455230.7011806706;465774.5539524629;462209.5896991907;460418.5278520168;427627.77537313575;414757.0629070427;456199.0819308778;454930.2705150204;;185649.48583044452;454021.45802252507;200736.76010783543;234477.70222245323;273.48955772816294;76283.44920290091;34236.84977442084;7245.410904286397;0.0;0;6;8;0;0;0;0;0;1;1;26446521910.151245;10528916850.08645;18515302250.043156;26977.49743589029;20558.274647408976;173.75461829225648;4335.567176420488;65273.53365051943;43671.04625125172;900.7209102079179;10907.347263122427;2.287888384655396;0.2197174365442723
122;2019-01-24 19:02:37.851;795;189;138;137;128;42;173;-134;39;-89;458;451;29;118;224;207;243;191;183;180;171;-136;556;358;364;143;363;247;550;-2.0;80.0;654.0;436.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39831.46484375;19040.591796875;0.0;3576.7998046875;439.0;57035;;;Calculated values ==>;1548352957.851;352.66;292.06;286.96000000000004;286.86;285.96000000000004;277.36;274.1680685717883;290.46000000000004;259.76000000000005;277.06;264.26000000000005;318.96000000000004;318.26000000000005;276.06;284.96000000000004;295.56;293.86;297.46000000000004;292.26000000000005;291.16;290.26000000000005;;317.06;259.56;243.1966462407574;260.72004837742526;274.1680685717883;291.46000000000004;5560000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;2470000.0;5500000.0;0.0;0.013333333333333334;0.109;0.07266666666666667;0.019666666666666666;0.019666666666666666;;19040.591796875;0.0;3576.7998046875;39831.46484375;513279.560367971;413720.03103230504;234814.12801345368;234504.66405459717;231765.89882121078;430280.9020939914;455213.39265390526;457057.75920314965;459373.178428693;503042.7769133001;502315.87187019613;455850.5513890282;466320.03269945324;462378.4611214822;460863.32371791895;427902.0556111381;414443.2327276156;456199.0819308778;454930.2705150204;;184395.8529593127;454540.68930073775;200563.42725301997;234814.12801345368;273.4127131986897;76948.21976965157;34554.69299945238;7305.550362617762;0.0;0;6;8;0;0;0;0;0;1;1;26664885510.18596;10614702550.100088;18664377400.066856;27957.882182564135;18455.68104213416;179.45097178029985;4328.950802530812;65731.25218160762;43996.10836266669;903.6637995623374;10979.539545572416;2.2514517100854157;0.20898177102410412
123;2019-01-24 19:03:37.861;800;187;139;138;129;39;173;-128;32;-69;449;442;25;117;223;208;243;190;183;180;171;-132;553;357;364;142;362;244;548;-1.0;82.0;638.0;463.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39765.21875;19034.88671875;0.0;3561.8173828125;436.0;57036;;;Calculated values ==>;1548353017.861;353.16;291.86;287.06;286.96000000000004;286.06;277.06;274.0616903277293;290.46000000000004;260.36;276.36;266.26000000000005;318.06;317.36;275.66;284.86;295.46000000000004;293.96000000000004;297.46000000000004;292.16;291.16;290.26000000000005;;316.76000000000005;259.96000000000004;242.98782864720522;260.2995467637923;274.0616903277293;291.46000000000004;5530000.0;3570000.0000000005;3640000.0;1420000.0;3620000.0000000005;2440000.0;5480000.0;0.0;0.013666666666666666;0.10633333333333334;0.07716666666666666;0.019666666666666666;0.019666666666666666;;19034.88671875;0.0;3561.8173828125;39765.21875;514145.83446657;413808.91226698237;235180.1238042995;234868.92161671643;232115.7794573542;430346.717906069;455213.39265390526;456704.97771923593;461556.50481313193;502397.72306391114;501671.79536723124;455862.59019047953;466633.8092594777;462396.02367842785;461151.7468027471;428715.1681353792;414883.2198629546;456199.0819308778;454930.2705150204;;183142.23651711168;455119.9109949429;199527.72276071284;235180.1238042995;272.99999676964677;77611.63601711016;34872.04153630787;7365.048753916901;0.0;0;6;8;0;0;0;0;0;1;1;26883321910.151245;10700216800.086498;18811701950.04344;27346.51477725629;19723.19719207475;189.0366263898033;4321.752885310844;66192.19896786199;44314.318707454295;906.735041334931;11051.640757825871;2.2826559682863237;0.21637456778274064
124;2019-01-24 19:04:37.872;806;187;140;139;130;37;173;-137;27;-66;443;436;21;117;222;209;243;190;183;180;171;-136;556;357;364;142;362;241;551;-2.0;83.0;448.0;434.0;118.0;0;100;0;1;0;0;0;0;0;0;1;1;1;0;0;29951.52734375;7276.98779296875;0.0;3520.24877929688;436.0;57037;;;Calculated values ==>;1548353077.872;353.76;291.86;287.16;287.06;286.16;276.86;274.0616903277293;290.46000000000004;259.46000000000004;275.86;266.56;317.46000000000004;316.76000000000005;275.26000000000005;284.86;295.36;294.06;297.46000000000004;292.16;291.16;290.26000000000005;;316.76000000000005;259.56;242.98782864720522;259.87524604437704;274.0616903277293;291.46000000000004;5560000.0;3570000.0000000005;3640000.0;1420000.0;3620000.0000000005;2410000.0;5510000.0;0.0;0.013833333333333333;0.07466666666666667;0.07233333333333333;0.019666666666666666;0.019666666666666666;;7276.98779296875;0.0;3520.24877929688;29951.52734375;514626.8230256211;412555.8353376608;235408.44226868334;235097.09363237605;232342.67949808593;430346.717906069;455213.39265390526;456595.6620896033;461859.7090763731;502066.1378887779;501341.5312457753;455876.44775408454;467059.7508092891;462262.3786986088;461285.69911667117;427902.0556111381;413676.3280692049;456199.0819308778;454930.2705150204;;183142.23651711168;454706.2634023632;198714.53346358216;235408.44226868334;272.6775657492785;78192.71541212601;35091.34735563631;7424.076791677109;0.0;0;6;8;0;0;0;0;0;1;1;27101761949.852707;10785432419.970036;18957228624.84455;19255.124270742916;18516.735132238497;196.78923099674319;4317.262622177962;66580.61715634634;44633.043231840136;909.9508462649283;11123.645752119117;3.916364244974868;0.3846827744125815
125;2019-01-24 19:05:37.862;810;179;139;138;129;37;173;-151;29;-104;443;440;23;159;221;210;243;181;183;180;171;-149;532;352;364;142;357;267;532;84.0;80.0;520.0;454.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31847.28125;10381.7236328125;0.0;3960.53979492188;441.0;57038;;;Calculated values ==>;1548353137.862;354.16;291.06;287.06;286.96000000000004;286.06;276.86;273.5264737036516;290.46000000000004;258.06;276.06;262.76000000000005;317.46000000000004;317.16;275.46000000000004;289.06;295.26000000000005;294.16;297.46000000000004;291.26000000000005;291.16;290.26000000000005;;317.26000000000005;258.26000000000005;242.98782864720522;263.43189868330234;273.5264737036516;291.46000000000004;5320000.0;3520000.0000000005;3640000.0;1420000.0;3570000.0000000005;2670000.0;5320000.0;0.014;0.013333333333333334;0.08666666666666667;0.07566666666666667;0.019666666666666666;0.033666666666666664;;10381.7236328125;0.0;3960.53979492188;31847.28125;517108.44860892213;417284.06726515054;235636.0501005726;235319.4372698068;232521.89647875767;430671.36484660726;455213.39265390526;452456.2906240178;457997.92212503153;499521.3112119809;499203.28343529295;451688.6327273128;468226.5987929361;462883.5339337955;462181.9758583779;434047.125161414;417925.198231511;456199.0819308778;454930.2705150204;;185231.60634950487;453357.27583537117;198929.1178050507;220371.78122520706;272.74197406896457;78707.61965214384;35238.47875821978;7486.406306488043;0.0;0;6;8;0;0;0;0;0;1;1;27320125549.88742;10870618219.983578;19109603224.868774;21972.35497764382;19251.73062429425;214.9590257320398;7896.802472757049;66924.122223083;44947.7279903255;913.3815098656347;11225.412663947121;3.4398926884179155;0.3041202223367333
126;2019-01-24 19:06:37.883;806;177;139;138;130;37;173;-145;29;-107;455;455;27;179;220;211;243;179;183;180;171;-147;543;350;364;142;355;276;543;349.0;83.0;699.0;431.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32139.509765625;10555.61328125;0.0;4109.23486328125;452.0;57039;;;Calculated values ==>;1548353197.883;353.76;290.86;287.06;286.96000000000004;286.16;276.86;273.3108153835814;290.46000000000004;258.66;276.06;262.46000000000004;318.66;318.66;275.86;291.06;295.16;294.26000000000005;297.46000000000004;291.06;291.16;290.26000000000005;;318.36;258.46000000000004;242.98782864720522;264.60387354146746;273.3108153835814;291.46000000000004;5430000.0;3500000.0;3640000.0;1420000.0;3550000.0;2760000.0;5430000.0;0.05816666666666667;0.013833333333333333;0.1165;0.07183333333333333;0.019666666666666666;0.07783333333333334;;10555.61328125;0.0;4109.23486328125;32139.509765625;515714.1996046436;248325.42440860948;235320.1922637725;235007.35144040547;232544.0024099547;430799.1582183253;455213.39265390526;450866.307865867;457690.96590548137;499907.3123269959;499907.3123269959;450604.3935431621;469309.8487954446;463051.38004137354;462616.43553779763;431327.6696051645;412938.0032251868;456199.0819308778;454930.2705150204;;189828.38726562503;453565.2844562515;199190.5337672531;208319.65518607383;272.83707924302064;79241.02953793421;35413.01763280341;7553.677965379877;0.0;0;6;8;0;0;0;0;0;1;1;27538601989.55417;10955848039.853573;19272560239.62021;29320.22768248852;18272.586257826384;254.39038492302507;19194.526226436345;67351.71001463132;45260.54007645693;917.2941238842399;11451.252752471288;4.571593915663913;0.30052173896838996
127;2019-01-24 19:07:37.873;798;193;142;142;135;39;173;-135;22;-80;468;465;21;144;221;210;243;197;183;180;171;-140;583;360;364;142;365;255;577;-1.0;85.0;701.0;459.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40949.40625;19890.3125;0.0;3745.23876953125;458.0;57040;;;Calculated values ==>;1548353257.873;352.96000000000004;292.46000000000004;287.36;287.36;286.66;277.06;274.38016830617;290.46000000000004;259.66;275.36;265.16;319.96000000000004;319.66;275.26000000000005;287.56;295.26000000000005;294.16;297.46000000000004;292.86;291.16;290.26000000000005;;318.96000000000004;259.16;242.98782864720522;261.82340779136865;274.38016830617;291.46000000000004;5830000.0;3600000.0;3640000.0;1420000.0;3650000.0;2550000.0;5770000.0;0.0;0.014166666666666666;0.11683333333333333;0.0765;0.019666666666666666;0.019666666666666666;;19890.3125;0.0;3745.23876953125;40949.40625;511343.5025700894;252795.74279168146;235320.6542484859;235320.6542484859;233202.84744063267;430148.3826014536;455213.39265390526;453646.7552543951;460442.3911758126;503317.8020904809;503004.617888994;453522.35598686896;468170.30028699205;461671.84584197105;460958.12350355304;419810.9553126288;254406.80044678904;456199.0819308778;454930.2705150204;;192335.8262164488;454291.95439668663;200585.79586962235;235320.6542484859;273.4302035301619;79850.00232577788;35666.691395012786;7619.121003339228;0.0;0;6;9;0;0;0;0;0;1;1;27756965589.588882;11041033839.867115;19431833689.64553;29565.95542145428;19408.52112732042;2343.2255272660636;4318.989119908512;67842.34642087675;45574.49696984503;938.9373153560449;11647.16605606177;2.3539409155931517;0.2118584974337845
128;2019-01-24 19:08:37.864;799;200;138;137;133;44;173;-136;22;-73;465;458;19;119;224;206;243;202;183;180;171;-137;562;365;364;143;370;250;556;-1.0;78.0;601.0;458.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40151.08203125;19283.36328125;0.0;3640.88159179688;449.0;57041;;;Calculated values ==>;1548353317.864;353.06000000000006;293.16;286.96000000000004;286.86;286.46000000000004;277.56;274.9066339382667;290.46000000000004;259.56;275.36;265.86;319.66;318.96000000000004;275.06;285.06;295.56;293.76000000000005;297.46000000000004;293.36;291.16;290.26000000000005;;318.06;259.46000000000004;243.1966462407574;261.13683023647616;274.9066339382667;291.46000000000004;5620000.0;3650000.0;3640000.0;1430000.0;3700000.0;2500000.0;5560000.0;0.0;0.013000000000000001;0.10016666666666667;0.07633333333333334;0.019666666666666666;0.019666666666666666;;19283.36328125;0.0;3640.88159179688;40151.08203125;513261.71644301375;415263.34616146993;234651.6799334735;234344.06911210594;233123.89441607488;429811.8947417682;455213.39265390526;454495.9441994254;461000.34400372603;503482.9314414428;502754.8477148859;454127.2277989712;466004.99887463293;461311.9274164422;459636.7508791465;426230.78963635943;415955.2917269945;456199.0819308778;454930.2705150204;;188574.69595719432;454436.928063167;201483.67854473818;234651.6799334735;273.80462403756513;80525.73835448784;35993.08972704987;7680.662773879856;0.0;0;6;9;0;0;0;0;0;1;1;27975332830.227615;11126521015.117168;19583310965.088608;25343.39527641117;19308.76471324007;133.58147282174411;4332.145614770422;68299.85570800882;45897.09262285267;959.5742777417238;11719.248031809851;2.1426174493099066;0.20449031408738702
129;2019-01-24 19:09:37.854;806;193;137;136;128;45;173;-148;16;-114;454;446;13;115;224;205;243;195;183;180;171;-149;558;361;364;142;366;245;552;-2.0;81.0;453.0;467.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39939.87890625;19142.029296875;0.0;3548.76684570312;443.0;57042;;;Calculated values ==>;1548353377.854;353.76;292.46000000000004;286.86;286.76000000000005;285.96000000000004;277.66;274.4858918419099;290.46000000000004;258.36;274.76000000000005;261.76000000000005;318.56;317.76000000000005;274.46000000000004;284.66;295.56;293.66;297.46000000000004;292.66;291.16;290.26000000000005;;317.46000000000004;258.26000000000005;242.98782864720522;260.44013211722256;274.4858918419099;291.46000000000004;5580000.0;3610000.0;3640000.0;1420000.0;3660000.0;2450000.0;5520000.0;0.0;0.013500000000000002;0.0755;0.07783333333333334;0.019666666666666666;0.019666666666666666;;19142.029296875;0.0;3548.76684570312;39939.87890625;514458.82655975374;414359.1762267576;234450.81939765735;234143.04538558066;231717.19955470308;430081.6785162784;455213.39265390526;454604.88135033794;456973.46247753093;502819.7696847816;501989.9497574387;454239.06529731845;466262.74228667334;461923.30542771943;460127.33862395975;427351.828250379;415068.77947206923;456199.0819308778;454930.2705150204;;186067.36719380575;453357.27583537117;201444.95425344864;234450.81939765735;273.7717010015487;81193.05179162734;36313.24796331767;7740.566525245716;0.0;0;6;9;0;0;0;0;0;1;1;28193696430.26233;11212006765.130758;19731786215.112213;19113.57449581514;19607.17569645964;165.82115850718202;4336.095871974807;68670.26871037824;46221.338076401145;962.0688838328734;11791.471338319923;1.9048545917545678;0.19030943836687547
130;2019-01-24 19:10:37.864;812;189;138;137;128;42;173;-147;-3;-134;440;431;-2;108;224;206;243;191;183;180;171;-150;555;358;364;142;363;239;550;-1.0;84.0;763.0;439.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39848.35546875;19090.1796875;0.0;3456.47631835938;440.0;57043;;;Calculated values ==>;1548353437.864;354.36;292.06;286.96000000000004;286.86;285.96000000000004;277.36;274.1680685717883;290.46000000000004;258.46000000000004;272.86;259.76000000000005;317.16;316.26000000000005;272.96000000000004;283.96000000000004;295.56;293.76000000000005;297.46000000000004;292.26000000000005;291.16;290.26000000000005;;317.16;258.16;242.98782864720522;259.59022785621676;274.1680685717883;291.46000000000004;5550000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;2390000.0;5500000.0;0.0;0.014;0.12716666666666668;0.07316666666666666;0.019666666666666666;0.019666666666666666;;19090.1796875;0.0;3456.47631835938;39848.35546875;515442.96491880994;413720.03103230504;234814.12801345368;234504.66405459717;231765.89882121078;430280.9020939914;455213.39265390526;453310.6046083882;454913.1691053478;501949.5420586891;501019.0468453206;453432.3178222839;466323.42088948755;462378.4611214822;460728.8237906335;428174.69664508634;414443.2327276156;456199.0819308778;454930.2705150204;;184813.72873217988;453253.20573581266;201890.16340401408;234814.12801345368;273.93216236327964;81858.06456163884;36631.90280509374;7798.953281108019;0.0;0;6;9;0;0;0;0;0;1;1;28412132830.227615;11297220965.117216;19877010415.089134;31972.299439822913;18391.395930609928;192.24049484458996;4328.950802530812;69096.05527904358;46538.04561570365;965.0532282515159;11863.692095383041;2.4342805715200013;0.22112011353797575
131;2019-01-24 19:11:37.885;816;179;138;137;127;40;173;-145;1;-121;429;424;1;143;222;207;243;181;183;180;171;-144;530;352;364;141;357;263;530;0.0;79.0;466.0;436.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31744.845703125;10374.0;0.0;3886.43725585938;445.0;57044;;;Calculated values ==>;1548353497.885;354.76;291.06;286.96000000000004;286.86;285.86;277.16;273.5264737036516;290.46000000000004;258.66;273.26000000000005;261.06;316.06;315.56;273.26000000000005;287.46000000000004;295.36;293.86;297.46000000000004;291.26000000000005;291.16;290.26000000000005;;317.66;258.76000000000005;242.77792619122317;262.9017227912062;273.5264737036516;291.46000000000004;5300000.0;3520000.0000000005;3640000.0;1410000.0;3570000.0000000005;2630000.0;5300000.0;0.0;0.013166666666666667;0.07766666666666668;0.07266666666666667;0.019666666666666666;0.019666666666666666;;10374.0;0.0;3886.43725585938;31744.845703125;517991.73623375833;418015.8375766676;235377.3359509942;235061.2353156238;231962.982488533;430671.36484660726;455213.39265390526;449568.63731546584;456415.7018487058;498436.7175333687;497907.1736133396;449568.63731546584;466927.9552328848;463015.90774916107;461784.41255085584;434526.0156265395;418642.7968187563;456199.0819308778;454930.2705150204;;186903.13564328075;454044.101771914;199774.1116273937;235377.3359509942;273.0760357737126;82454.88338399753;36877.52357263901;7860.16564429773;0.0;0;6;9;0;0;0;0;0;1;1;28630609269.894363;11382150679.987669;20027663124.859337;19400.708161773604;18476.952617168477;209.1290476358115;4317.874379759182;69524.31351300914;46845.38938581626;968.3991450949144;11935.774191698956;2.9735879374185172;0.291504509821462
132;2019-01-24 19:12:37.865;813;176;139;138;129;39;173;-152;12;-132;438;436;10;166;220;208;243;178;183;180;171;-151;541;350;364;141;355;270;541;200.0;82.0;488.0;443.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32109.251953125;10535.4267578125;0.0;4017.59936523438;456.0;57045;;;Calculated values ==>;1548353557.865;354.46000000000004;290.76000000000005;287.06;286.96000000000004;286.06;277.06;273.3108153835814;290.46000000000004;257.96000000000004;274.36;259.96000000000004;316.96000000000004;316.76000000000005;274.16;289.76000000000005;295.16;293.96000000000004;297.46000000000004;290.96000000000004;291.16;290.26000000000005;;318.76000000000005;258.06;242.77792619122317;263.82572766246335;273.3108153835814;291.46000000000004;5410000.0;3500000.0;3640000.0;1410000.0;3550000.0;2700000.0;5410000.0;0.03333333333333333;0.013666666666666666;0.08133333333333333;0.07383333333333333;0.019666666666666666;0.053;;10535.4267578125;0.0;4017.59936523438;32109.251953125;516726.3577196089;412663.7354477416;235376.8213683788;235063.31218774788;232291.21093529294;430799.1582183253;455213.39265390526;449725.3591944844;455284.0913825784;498692.0926782941;498479.2785024551;449463.3138498114;468623.29857801535;463051.38004137354;462220.9023591974;431833.442929023;413408.5767822079;456199.0819308778;454930.2705150204;;191500.00471740507;453317.9950480164;199622.71360105186;212889.96113735554;273.00777532207485;82986.82349214195;37051.71071393518;7926.010660503835;0.0;0;6;9;0;0;0;0;0;1;1;28848936469.96379;11466722480.014563;20187509824.910168;20341.68184159918;18731.168280167552;251.80650400647338;12828.136397016238;69855.38970094807;47155.353704167916;972.2389943166221;12078.60998707646;3.5836390714779074;0.27777617622783224
133;2019-01-24 19:13:37.875;805;182;141;139;132;40;173;-151;23;-135;450;449;20;173;219;209;243;185;183;180;171;-153;565;354;364;141;359;268;558;-1.0;83.0;335.0;449.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;43239.36328125;22073.2734375;0.0;3954.26098632812;464.0;57046;;;Calculated values ==>;1548353617.875;353.66;291.36;287.26000000000005;287.06;286.36;277.16;273.7412296467126;290.46000000000004;258.06;275.46000000000004;259.66;318.16;318.06;275.16;290.46000000000004;295.06;294.06;297.46000000000004;291.66;291.16;290.26000000000005;;319.56;257.86;242.77792619122317;263.56353331371673;273.7412296467126;291.46000000000004;5650000.0;3540000.0;3640000.0;1410000.0;3590000.0;2680000.0;5580000.0;0.0;0.013833333333333333;0.05583333333333333;0.07483333333333334;0.019666666666666666;0.019666666666666666;;22073.2734375;0.0;3954.26098632812;43239.36328125;513746.2635814937;249499.1873942054;235525.551497313;234906.2185051253;232771.29198370528;430542.39183029096;455213.39265390526;451511.875877206;454974.6443026447;500164.28111122013;500058.3323663256;451125.2849947226;469711.8398192167;462316.2933191314;461745.00080896105;425371.03039599676;250656.5635399332;456199.0819308778;454930.2705150204;;194843.3435325042;453110.14735915104;200379.1435315506;235525.551497313;273.322872775644;83614.83326984977;37323.49517204764;7992.453902117896;0.0;0;7;9;0;0;0;0;0;1;1;29067372869.929077;11551336580.001116;20348936724.884514;14021.57755596576;18912.703453098766;2416.8834581755455;4314.959474014912;70141.79792263142;47469.10491838379;994.4817838451072;12221.492929167722;1.5240062041735607;0.14932675853354588
134;2019-01-24 19:14:37.866;794;201;141;141;136;43;173;-145;34;-128;453;446;29;128;223;206;243;204;183;180;171;-147;579;365;364;141;370;249;573;-1.0;81.0;366.0;469.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40747.80078125;19893.78125;0.0;3652.63549804688;462.0;57047;;;Calculated values ==>;1548353677.866;352.56000000000006;293.26000000000005;287.26000000000005;287.26000000000005;286.76000000000005;277.46000000000004;274.9066339382667;290.46000000000004;258.66;276.56;260.36;318.46000000000004;317.76000000000005;276.06;285.96000000000004;295.46000000000004;293.76000000000005;297.46000000000004;293.56;291.16;290.26000000000005;;319.36;258.46000000000004;242.77792619122317;260.9983114674233;274.9066339382667;291.46000000000004;5790000.0;3650000.0;3640000.0;1410000.0;3700000.0;2490000.0;5730000.0;0.0;0.013500000000000002;0.061000000000000006;0.07816666666666668;0.019666666666666666;0.019666666666666666;;19893.78125;0.0;3652.63549804688;40747.80078125;511187.88121585175;408315.9542519298;235120.31391542603;235120.31391542603;233602.05339592072;429811.8947417682;455213.39265390526;456126.8323979735;455696.13082302257;502330.8385682481;501602.06578442955;455519.1575828171;467180.5712535355;461176.10235696426;459636.7508791465;421113.1342084853;409626.2912194008;456199.0819308778;454930.2705150204;;194007.49548133422;453733.16984239203;203219.69813721016;235120.31391542603;274.48101945625115;84314.62131901464;37673.16816859157;8055.83519746725;0.0;0;7;9;0;0;0;0;0;1;1;29285740109.699966;11635923889.912367;20504013459.72181;15427.335189906566;19581.803038288384;155.07238035264058;4322.9291464586895;70387.16871744864;47789.84435400905;1015.9115341988932;12293.464536902047;1.676991458085938;0.17273718167441074
135;2019-01-24 19:15:37.886;796;199;137;136;130;47;173;-144;41;-135;439;430;31;118;225;202;243;201;183;179;171;-148;561;363;364;142;368;245;555;-1.0;77.0;490.0;477.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40220.203125;19283.943359375;0.0;3574.53759765625;452.0;57048;;;Calculated values ==>;1548353737.886;352.76;293.06;286.86;286.76000000000005;286.16;277.86;274.69669130483857;290.46000000000004;258.76000000000005;277.26000000000005;259.66;317.06;316.16;276.26000000000005;284.96000000000004;295.66;293.36;297.46000000000004;293.26000000000005;291.06;290.26000000000005;;318.36;258.36;242.98782864720522;260.44013211722256;274.69669130483857;291.46000000000004;5610000.0;3629999.9999999995;3640000.0;1420000.0;3679999.9999999995;2450000.0;5550000.0;0.0;0.012833333333333334;0.08166666666666668;0.07949999999999999;0.019666666666666666;0.019666666666666666;;19283.943359375;0.0;3574.53759765625;40220.203125;512977.3805006673;415301.24301022134;234370.64042682532;234063.7738840372;232243.67601103132;429947.3805835815;455213.39265390526;457620.9684912569;454809.7368261775;501263.03175938426;500327.2561415282;456421.2515302593;466605.4729760107;461753.3754652989;459405.1334793091;426513.6970053968;415991.9691235561;456058.7596805061;454930.2705150204;;189828.38726562503;453461.3020071067;203136.79106863122;234370.64042682532;274.43958558875534;84989.57959580752;37999.75803391205;8116.081715393118;0.0;0;7;9;0;0;0;0;0;1;1;29504212909.63054;11720852189.885378;20652262859.674698;20782.87448951443;19900.7986196088;135.02884115028925;4337.672725067837;70689.021048597;48118.97570828043;1018.3298502140422;12365.660276369246;1.9754757440017594;0.1958562040801159
136;2019-01-24 19:16:37.867;805;191;137;135;127;46;173;-136;44;-121;423;415;31;115;224;203;243;193;183;179;171;-139;557;360;364;142;365;243;552;-1.0;82.0;588.0;494.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40032.4296875;19256.83984375;0.0;3536.76318359375;446.0;57049;;;Calculated values ==>;1548353797.867;353.66;292.26000000000005;286.86;286.66;285.86;277.76000000000005;274.38016830617;290.46000000000004;259.56;277.56;261.06;315.46000000000004;314.66;276.26000000000005;284.66;295.56;293.46000000000004;297.46000000000004;292.46000000000004;291.06;290.26000000000005;;317.76000000000005;259.26000000000005;242.98782864720522;260.1585393101385;274.38016830617;291.46000000000004;5570000.0;3600000.0;3640000.0;1420000.0;3650000.0;2430000.0;5520000.0;0.0;0.013666666666666666;0.098;0.08233333333333334;0.019666666666666666;0.019666666666666666;;19256.83984375;0.0;3536.76318359375;40032.4296875;514420.49082191795;413633.1203958097;234450.81939765735;233836.31943346895;231418.27721477897;430148.3826014536;455213.39265390526;458298.8459727587;456254.1304427911;499796.32570362126;498964.0056483659;456748.1435003357;466548.35555052955;462075.34251113114;460012.4503564219;427627.77537313575;414359.1762267576;456058.7596805061;454930.2705150204;;187321.02276691253;454395.59433346;202170.9232590516;234450.81939765735;274.050626886958;85658.13976019285;38320.82952341721;8175.323789486984;0.0;0;7;9;0;0;0;0;0;1;1;29722543750.303986;11806025210.148096;20798616500.12613;25100.536425943297;20766.497918459623;181.3375216671683;4336.095871974807;71071.2617261816;48457.762530665685;1020.965401723304;12437.91879245591;2.210465264206036;0.21522750734060925
137;2019-01-24 19:17:37.857;813;189;138;137;128;42;173;-137;46;-107;412;405;33;116;223;204;243;191;183;179;171;-137;548;358;364;141;363;246;546;-1.0;91.0;599.0;471.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28721.517578125;7314.736328125;0.0;3625.51025390625;442.0;57050;;;Calculated values ==>;1548353857.857;354.46000000000004;292.06;286.96000000000004;286.86;285.96000000000004;277.36;274.1680685717883;290.46000000000004;259.46000000000004;277.76000000000005;262.46000000000004;314.36;313.66;276.46000000000004;284.76000000000005;295.46000000000004;293.56;297.46000000000004;292.26000000000005;291.06;290.26000000000005;;317.36;259.46000000000004;242.77792619122317;260.58029834229245;274.1680685717883;291.46000000000004;5480000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2460000.0;5460000.0;0.0;0.015166666666666667;0.09983333333333334;0.0785;0.0195;0.0195;;7314.736328125;0.0;3625.51025390625;28721.517578125;516146.73190352943;415318.3965160642;234924.04371813397;234613.310733768;231864.09593067956;430280.9020939914;455213.39265390526;458057.8014167634;457849.34060057375;498351.44951152126;497619.7739905349;456498.40645986306;466234.0377223518;462244.6568852205;460459.43622653774;430039.462923832;416004.7595340414;456058.7596805061;454930.2705150204;;185649.48583044452;454768.14464406035;201140.1207588583;234924.04371813397;273.63903641239756;86230.99382923737;38542.222419917794;8234.999453873641;0.0;0;7;9;0;0;0;0;0;1;1;29940907350.3387;11890911060.16159;20945292050.149445;25648.948452347526;19909.79987498836;212.8596680784909;4290.121422539286;71494.10361483892;48796.67518414025;1024.2498308089432;12509.791955730932;4.5759233160409085;0.43934480935699816
138;2019-01-24 19:18:37.887;817;178;138;137;127;40;173;-144;51;-113;412;410;38;156;222;205;243;180;183;179;171;-142;530;353;364;141;358;269;530;-2.0;81.0;275.0;461.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31968.26171875;10315.6435546875;0.0;4015.67309570312;448.0;57051;;;Calculated values ==>;1548353917.887;354.86;290.96000000000004;286.96000000000004;286.86;285.86;277.16;273.6339639331285;290.46000000000004;258.76000000000005;278.26000000000005;261.86;314.36;314.16;276.96000000000004;288.76000000000005;295.36;293.66;297.46000000000004;291.16;291.06;290.26000000000005;;317.96000000000004;258.96000000000004;242.77792619122317;263.6948088759802;273.6339639331285;291.46000000000004;5300000.0;3529999.9999999995;3640000.0;1410000.0;3579999.9999999995;2690000.0;5300000.0;0.0;0.013500000000000002;0.04583333333333333;0.07683333333333334;0.0195;0.0195;;10315.6435546875;0.0;4015.67309570312;31968.26171875;518111.34525371226;417698.1069492612;235377.3359509942;235061.2353156238;231962.982488533;430607.02586249536;455213.39265390526;454899.8186926762;457235.80179274397;496021.1953052907;495807.44016258133;453256.06605259806;467596.292380576;462865.82500516507;461365.50582970696;434526.0156265395;418330.7067180729;456058.7596805061;454930.2705150204;;188156.80290529504;454251.17881678825;199314.4129637051;235377.3359509942;272.89873144203483;86736.99486388391;38689.215712120684;8298.707820020645;0.0;0;7;9;0;0;0;0;0;1;1;30159416550.23456;11975553360.12125;21099869300.075775;11714.331095911175;19587.641509711888;218.6366702642991;4281.282223998512;71805.61995792406;49125.98510152824;1027.8474315281617;12581.256033599882;2.4981578715525794;0.26662153862199806
139;2019-01-24 19:19:37.868;812;177;139;138;129;39;173;-156;54;-131;429;430;46;178;220;206;243;179;183;179;171;-154;543;350;364;140;355;276;543;300.0;84.0;378.0;442.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32246.6171875;10515.49609375;0.0;4129.24658203125;459.0;57052;;;Calculated values ==>;1548353977.868;354.36;290.86;287.06;286.96000000000004;286.06;277.06;273.3108153835814;290.46000000000004;257.56;278.56;260.06;316.06;316.16;277.76000000000005;290.96000000000004;295.16;293.76000000000005;297.46000000000004;291.06;291.06;290.26000000000005;;319.06;257.76000000000005;242.56692532238324;264.60387354146746;273.3108153835814;291.46000000000004;5430000.0;3500000.0;3640000.0;1400000.0;3550000.0;2760000.0;5430000.0;0.05;0.014;0.063;0.07366666666666667;0.0195;0.0695;;10515.49609375;0.0;4129.24658203125;32246.6171875;516440.1254703089;248325.42440860948;235320.1922637725;235007.35144040547;232240.73849677003;430799.1582183253;455213.39265390526;454096.1863580534;455550.68937881093;497127.4526018734;497234.6505516736;453071.167222556;469192.91324285464;463051.38004137354;461956.6280905659;431327.6696051645;412938.0032251868;456058.7596805061;454930.2705150204;;192753.74022246967;453175.37975381094;199455.41248099337;209518.1924200465;272.9417505465273;87271.94939836257;38862.75357130686;8366.560657069978;0.0;0;7;9;0;0;0;0;0;1;1;30377747390.04016;12059826665.046215;21263317524.930244;16042.368754254783;18690.704255764227;257.455329319688;17056.13942760069;72036.85254295607;49444.87030365529;1031.813608500609;12759.01157345336;3.5539489439450236;0.24849603315266608
140;2019-01-24 19:20:37.858;800;194;142;141;134;40;173;-150;52;-125;442;438;48;144;221;206;243;198;183;179;171;-154;580;360;364;140;366;253;574;0.0;82.0;516.0;465.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40876.5703125;19834.5625;0.0;3747.48193359375;463.0;57053;;;Calculated values ==>;1548354037.858;353.16;292.56;287.36;287.26000000000005;286.56;277.16;274.38016830617;290.46000000000004;258.16;278.36;260.66;317.36;316.96000000000004;277.96000000000004;287.56;295.26000000000005;293.76000000000005;297.46000000000004;292.96000000000004;291.06;290.26000000000005;;319.46000000000004;257.76000000000005;242.56692532238324;261.54996906429363;274.38016830617;291.46000000000004;5800000.0;3600000.0;3640000.0;1400000.0;3660000.0;2530000.0;5740000.0;0.0;0.013666666666666666;0.08600000000000001;0.0775;0.0195;0.0195;;19834.5625;0.0;3747.48193359375;40876.5703125;511850.8099339986;253360.40669193043;235400.2718666117;235093.9197107973;232977.01102905092;430148.3826014536;455213.39265390526;457654.61945670296;456166.85892196564;500794.4535423951;500375.83851945563;457170.5879186281;468449.191335225;461518.9443161543;460418.5278520168;420791.54808361235;254999.13176056792;456058.7596805061;454930.2705150204;;194425.4183739577;453175.37975381094;201601.48065570043;235400.2718666117;273.8284609629436;87881.20773431013;39115.62857343582;8432.189121476571;0.0;0;7;10;0;0;0;0;0;1;1;30596110990.074875;12143812665.059566;21421991074.955467;22020.56993688622;19496.977180103564;2265.8296897482737;4280.8349736439695;72353.99083357336;49763.04794389167;1052.8374791003243;12936.790058805325;2.0381698421326124;0.19150479894140027
141;2019-01-24 19:21:37.889;800;199;138;137;132;44;173;-141;51;-101;437;431;43;130;224;202;243;201;183;179;171;-143;563;363;364;140;368;249;558;-1.0;79.0;746.0;465.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40276.30078125;19292.755859375;0.0;3683.0625;454.0;57054;;;Calculated values ==>;1548354097.889;353.16;293.06;286.96000000000004;286.86;286.36;277.56;274.69669130483857;290.46000000000004;259.06;278.26000000000005;263.06;316.86;316.26000000000005;277.46000000000004;286.16;295.56;293.36;297.46000000000004;293.26000000000005;291.06;290.26000000000005;;318.56;258.86;242.56692532238324;260.9983114674233;274.69669130483857;291.46000000000004;5630000.0;3629999.9999999995;3640000.0;1400000.0;3679999.9999999995;2490000.0;5580000.0;0.0;0.013166666666666667;0.12433333333333334;0.0775;0.0195;0.0195;;19292.755859375;0.0;3683.0625;40276.30078125;513299.97745378717;414118.72544131405;234598.16242429;234291.15635349558;232771.29198370528;429947.3805835815;455213.39265390526;458176.05790412496;458618.2853979521;500663.8835483735;500037.66521286167;457214.88426619134;467409.28252843616;461618.2662177027;459405.1334793091;425946.0647729792;414836.19431195915;456058.7596805061;454930.2705150204;;190664.19178205615;454314.10897859343;202149.2260985108;234598.16242429;274.0557821833221;88557.83106714697;39441.858024057525;8494.142317607393;0.0;0;7;10;0;0;0;0;0;1;1;30814623829.70691;12227856064.918041;21572668884.701733;31832.669421164697;19542.778423206404;146.27996107009716;4296.476107769243;72802.99969558157;50088.54732787442;1072.9487782953852;13008.304581119386;2.4294326774408237;0.22464369270418094
142;2019-01-24 19:22:37.859;808;193;137;136;128;44;173;-133;48;-86;430;424;38;124;224;201;243;195;183;179;171;-136;557;360;364;139;365;245;552;-1.0;82.0;972.0;441.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39998.734375;19126.392578125;0.0;3618.51293945312;448.0;57055;;;Calculated values ==>;1548354157.859;353.96000000000004;292.46000000000004;286.86;286.76000000000005;285.96000000000004;277.56;274.38016830617;290.46000000000004;259.86;277.96000000000004;264.56;316.16;315.56;276.96000000000004;285.56;295.56;293.26000000000005;297.46000000000004;292.66;291.06;290.26000000000005;;317.96000000000004;259.56;242.35481222062532;260.44013211722256;274.38016830617;291.46000000000004;5570000.0;3600000.0;3640000.0;1390000.0;3650000.0;2450000.0;5520000.0;0.0;0.013666666666666666;0.162;0.0735;0.0195;0.0195;;19126.392578125;0.0;3618.51293945312;39998.734375;514787.4390507794;414359.1762267576;234450.81939765735;234143.04538558066;231717.19955470308;430148.3826014536;455213.39265390526;458455.73281218164;460293.5203500723;500327.2561415282;499702.65617659513;457261.95784992387;467289.37834224635;462075.34251113114;459741.0631315469;427627.77537313575;415068.77947206923;456058.7596805061;454930.2705150204;;188156.80290529504;455200.46197614406;201429.90682745277;234450.81939765735;273.7613639274391;89226.45521445488;39761.85751473753;8554.958356400852;0.0;0;7;10;0;0;0;0;0;1;1;31032914629.81105;12311514214.957952;21720794784.7724;41638.183809526075;18652.13580342881;171.63961064790908;4299.3492967885795;73414.95067757415;50406.67913443887;1075.596783396083;13079.900643585672;2.847288526669913;0.2495447533347714
143;2019-01-24 19:23:37.869;816;189;137;136;128;42;173;-138;39;-81;424;418;32;122;223;202;243;191;183;179;171;-138;554;359;364;138;364;244;549;-2.0;79.0;687.0;476.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40013.47265625;18996.279296875;0.0;3606.69873046875;444.0;57056;;;Calculated values ==>;1548354217.869;354.76;292.06;286.86;286.76000000000005;285.96000000000004;277.36;274.27422755570615;290.46000000000004;259.36;277.06;265.06;315.56;314.96000000000004;276.36;285.36;295.46000000000004;293.36;297.46000000000004;292.26000000000005;291.06;290.26000000000005;;317.56;259.36;242.14157278889297;260.2995467637923;274.27422755570615;291.46000000000004;5540000.0;3590000.0;3640000.0;1380000.0;3640000.0;2440000.0;5490000.0;0.0;0.013166666666666667;0.1145;0.07933333333333333;0.0195;0.0195;;18996.279296875;0.0;3606.69873046875;40013.47265625;516013.2986644318;414127.2103214636;234531.7053546236;234223.00938080327;231790.3477494485;430214.79039162316;455213.39265390526;457543.0965616577;460950.02995983476;499801.5187345549;499176.8938234903;456704.97771923593;467203.1165933392;462092.9729319857;460033.3497692248;428445.7254125515;414840.6948555996;456058.7596805061;454930.2705150204;;186485.25045852014;455159.2317139344;200387.9866065323;234531.7053546236;273.3480262491891;89893.3347343413;40079.599395134086;8615.178488656838;0.0;0;7;10;0;0;0;0;0;1;1;31251351029.776337;12394628064.944744;21867519234.749084;29444.260089861855;20211.852111853896;179.13290233319978;4297.772020627737;74007.40310225809;50730.59967810907;1078.5203748545068;13151.555261665695;2.394950659120659;0.22602886998716248
144;2019-01-24 19:24:37.870;822;187;138;137;128;40;173;-143;4;-92;421;416;7;123;222;203;243;190;182;179;171;-143;534;356;364;138;361;255;534;-2.0;79.0;708.0;487.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32014.22265625;10589.93359375;0.0;3801.34448242188;442.0;57057;;;Calculated values ==>;1548354277.87;355.36;291.86;286.96000000000004;286.86;285.96000000000004;277.16;273.955091788801;290.46000000000004;258.86;273.56;263.96000000000004;315.26000000000005;314.76000000000005;273.86;285.46000000000004;295.36;293.46000000000004;297.46000000000004;292.16;291.06;290.26000000000005;;317.36;258.86;242.14157278889297;261.82340779136865;273.955091788801;291.36;5340000.0;3560000.0;3640000.0;1380000.0;3610000.0;2550000.0;5340000.0;0.0;0.013166666666666667;0.11800000000000001;0.08116666666666666;0.0195;0.0195;;10589.93359375;0.0;3801.34448242188;32014.22265625;518382.91522687994;419089.43658364244;235261.90089807138;234947.18816644637;232165.2850714201;430412.23801567365;455213.39265390526;451390.64296425926;459840.87278752984;498393.4128255475;497867.159114532;451769.2184452878;465747.9437976638;462413.7112240227;460635.26612677675;433563.6430121155;420001.7888529814;456058.7596805061;454930.2705150204;;185649.48583044452;454645.720352681;199855.07116697633;235261.90089807138;273.1250762703322;90493.57553173364;40326.155278121034;8676.91321091791;0.0;0;7;10;0;0;0;0;0;1;1;31469754669.512512;12477429444.844723;22017221729.56825;29681.197472079388;20680.507692239695;178.56441309526554;4283.533207530506;74500.12345988152;51071.375022225955;1081.5012354929927;13223.067330328578;3.809515909203259;0.3599344810289553
