;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
145;2019-01-24 19:25:37.850;824;177;138;137;127;38;173;-152;0;-113;428;428;3;159;221;205;243;179;182;179;170;-150;534;351;364;138;356;269;534;-1.0;78.0;414.0;480.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32079.79296875;10431.9296875;0.0;4038.02490234375;452.0;57058;;;Calculated values ==>;1548354337.85;355.56000000000006;290.86;286.96000000000004;286.86;285.86;276.96000000000004;273.4187578820637;290.46000000000004;257.96000000000004;273.16;261.86;315.96000000000004;315.96000000000004;273.46000000000004;289.06;295.26000000000005;293.66;297.46000000000004;291.06;291.06;290.16;;318.36;258.16;242.14157278889297;263.6948088759802;273.4187578820637;291.36;5340000.0;3510000.0;3640000.0;1380000.0;3560000.0;2690000.0;5340000.0;0.0;0.013000000000000001;0.06899999999999999;0.08;0.0195;0.0195;;10431.9296875;0.0;4038.02490234375;32079.79296875;518622.336880821;415866.65829745785;235261.90089807138;234947.18816644637;231861.45683891056;430735.4089219946;455213.39265390526;448331.1505229825;457712.7129239213;497727.97904119926;497727.97904119926;448727.1231319191;467946.7158545023;463033.5824654418;461671.70442812063;433563.6430121155;416536.1038144478;456058.7596805061;454788.45466149546;;189828.38726562503;453925.135612465;198623.19288878338;235261.90089807138;272.6164664063953;91027.51428984615;40501.27907812247;8742.21951311899;0.0;0;7;10;0;0;0;0;0;1;1;31688081869.58194;12560201844.871044;22174369329.61822;17229.84907675974;20424.15541789453;221.3580095696798;4280.76779838677;74890.91853945015;51413.799701966214;1084.8328114539747;13294.41271567556;2.9133560883597722;0.2978075909885513
146;2019-01-24 19:26:37.850;816;178;139;138;130;39;173;-155;9;-118;446;446;9;171;219;206;243;180;182;179;170;-156;546;351;364;138;356;275;546;155.0;83.0;458.0;486.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32299.603515625;10613.7529296875;0.0;4139.33642578125;460.0;57059;;;Calculated values ==>;1548354397.85;354.76;290.96000000000004;287.06;286.96000000000004;286.16;277.06;273.4187578820637;290.46000000000004;257.66;274.06;261.36;317.76000000000005;317.76000000000005;274.06;290.26000000000005;295.06;293.76000000000005;297.46000000000004;291.16;291.06;290.16;;319.16;257.56;242.14157278889297;264.4750485637546;273.4187578820637;291.36;5460000.0;3510000.0;3640000.0;1380000.0;3560000.0;2750000.0;5460000.0;0.025833333333333333;0.013833333333333333;0.07633333333333334;0.081;0.0195;0.04533333333333334;;10613.7529296875;0.0;4139.33642578125;32299.603515625;516675.67035651463;248560.50947822467;235235.8959168391;234924.04371813397;232467.9797624863;430735.4089219946;455213.39265390526;448407.9913907695;457203.8219732028;499046.26234161895;499046.26234161895;448407.9913907695;468511.9488031451;462769.0328275246;461804.3019897034;430558.9226920856;412027.71919493406;456058.7596805061;454788.45466149546;;193171.6564234249;453305.8979690103;198933.05071184182;214548.61280369724;272.7393533037668;91564.00926054927;40676.659766599034;8810.364190853365;0.0;0;7;10;0;0;0;0;0;1;1;31906481869.58194;12643001844.871044;22337569329.61822;19043.253805158147;20604.200627830647;256.3483150439298;10890.872830886854;75193.19439679947;51755.702669013925;1088.8136974924214;13420.84305425284;3.4429856930332186;0.29059565230789
147;2019-01-24 19:27:37.871;805;194;141;141;134;40;173;-151;24;-117;459;456;20;135;220;205;243;198;182;179;170;-155;583;361;364;138;366;251;577;-2.0;79.0;624.0;493.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41037.98046875;19955.44921875;0.0;3749.96533203125;463.0;57060;;;Calculated values ==>;1548354457.871;353.66;292.56;287.26000000000005;287.26000000000005;286.56;277.16;274.4858918419099;290.46000000000004;258.06;275.56;261.46000000000004;319.06;318.76000000000005;275.16;286.66;295.16;293.66;297.46000000000004;292.96000000000004;291.06;290.16;;319.46000000000004;257.66;242.14157278889297;261.27494424493943;274.4858918419099;291.36;5830000.0;3610000.0;3640000.0;1380000.0;3660000.0;2510000.0;5770000.0;0.0;0.013166666666666667;0.10400000000000001;0.08216666666666667;0.0195;0.0195;;19955.44921875;0.0;3749.96533203125;41037.98046875;512217.9814138558;253193.49240078937;235015.18680945985;235015.18680945985;232904.06378000695;430081.6785162784;455213.39265390526;454572.9517956599;457305.6700493656;502762.85541933245;502450.35013607534;454080.67721022735;467699.5583842701;461383.9005954645;460127.33862395975;419810.9553126288;254818.3210958024;456058.7596805061;454788.45466149546;;194425.4183739577;453409.2083126489;201560.81661626472;235015.18680945985;273.8170295387994;92175.36969653495;40931.4922786325;8876.131382792855;0.0;0;8;10;0;0;0;0;0;1;1;32124958310.11653;12725830825.073719;22495424560.00448;26313.2620586571;20693.5428510529;2172.4030171882146;4285.578723114694;75571.29765309439;52099.97098393216;1109.0603758352834;13547.357748829456;2.255382901466741;0.2099239120633026
148;2019-01-24 19:28:37.871;804;200;137;136;132;45;172;-150;37;-119;453;445;28;118;224;201;243;202;182;179;170;-152;561;365;364;138;370;244;556;-3.0;82.0;552.0;499.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40137.89453125;19221.212890625;0.0;3608.4873046875;455.0;57061;;;Calculated values ==>;1548354517.871;353.56000000000006;293.16;286.86;286.76000000000005;286.36;277.66;274.9066339382667;290.36;258.16;276.86;261.26000000000005;318.46000000000004;317.66;275.96000000000004;284.96000000000004;295.56;293.26000000000005;297.46000000000004;293.36;291.06;290.16;;318.66;257.96000000000004;242.14157278889297;260.2995467637923;274.9066339382667;291.36;5610000.0;3650000.0;3640000.0;1380000.0;3700000.0;2440000.0;5560000.0;0.0;0.013666666666666666;0.092;0.08316666666666667;0.0195;0.0195;;19221.212890625;0.0;3608.4873046875;40137.89453125;513961.00073008414;415263.34616146993;234344.06911210594;234037.50190497388;232821.33623767327;429811.8947417682;455071.91614935885;457304.06053149083;457101.938629475;502812.19901442487;501983.000865426;456224.1462691358;466747.7846179487;461311.9274164422;458951.5699418567;426513.6970053968;415955.2917269945;456058.7596805061;454788.45466149546;;191082.09718829524;453718.888800995;202716.02305938612;234344.06911210594;274.28555370854036;92851.83532153495;41257.96446287729;8937.451821432178;0.0;0;8;10;0;0;0;0;0;1;1;32343358310.11653;12808630825.073719;22643924560.00448;23422.099447433633;20875.071667510474;144.2982054714984;4298.665518213095;75985.75899897848;52446.376104920186;1128.3662193574476;13618.893117507187;2.1349441482650855;0.20994911345495598
149;2019-01-24 19:29:37.862;813;192;136;135;127;45;172;-149;42;-137;437;428;29;116;224;201;243;194;182;178;170;-153;547;360;364;138;365;240;552;-1.0;80.0;636.0;507.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28059.6953125;6613.140625;0.0;3595.17504882812;450.0;57062;;;Calculated values ==>;1548354577.862;354.46000000000004;292.36;286.76000000000005;286.66;285.86;277.66;274.38016830617;290.36;258.26000000000005;277.36;259.46000000000004;316.86;315.96000000000004;276.06;284.76000000000005;295.56;293.26000000000005;297.46000000000004;292.56;290.96000000000004;290.16;;318.16;257.86;242.14157278889297;259.7329541166123;274.38016830617;291.36;5470000.0;3600000.0;3640000.0;1380000.0;3650000.0;2400000.0;5520000.0;0.0;0.013333333333333334;0.10600000000000001;0.0845;0.0195;0.0195;;6613.140625;0.0;3595.17504882812;28059.6953125;516229.6728248449;413998.2807911148;234143.04538558066;233836.31943346895;231418.27721477897;430148.3826014536;455071.91614935885;458539.39802819607;455261.81716954784;501542.34730345866;500610.58248342044;456997.3040265475;467087.99314148905;462075.34251113114;459741.0631315469;430299.9030472305;414715.9607757526;455918.2756450069;454788.45466149546;;188992.59102226305;453615.7035341334;202289.29418714004;234143.04538558066;274.09670703284394;93420.06332264938;41473.218449006425;8997.473336403891;0.0;0;8;10;0;0;0;0;0;1;1;32561725549.88742;12891418404.986858;22789102779.852158;27162.51100715194;21237.08158982094;207.7858969530386;4302.585480880339;76407.23418822807;52797.25807483823;1131.2998134361128;13690.559457527357;5.1830258453366405;0.49968039926516766
150;2019-01-24 19:30:37.872;821;180;136;135;125;42;172;-145;47;-138;427;422;33;157;222;202;243;181;182;178;170;-146;532;353;364;139;358;265;532;-1.0;83.0;686.0;491.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31894.013671875;10436.0244140625;0.0;3967.61987304688;456.0;57063;;;Calculated values ==>;1548354637.872;355.26;291.16;286.76000000000005;286.66;285.66;277.36;273.6339639331285;290.36;258.66;277.86;259.36;315.86;315.36;276.46000000000004;288.86;295.36;293.36;297.46000000000004;291.26000000000005;290.96000000000004;290.16;;318.76000000000005;258.56;242.35481222062532;263.1675429290057;273.6339639331285;291.36;5320000.0;3529999.9999999995;3640000.0;1390000.0;3579999.9999999995;2650000.0;5320000.0;0.0;0.013833333333333333;0.11433333333333334;0.08183333333333334;0.0195;0.0195;;10436.0244140625;0.0;3967.61987304688;31894.013671875;518426.3784513906;417606.1215576382;234689.8203502405;234376.77343666382;231306.26345570307;430607.02586249536;455071.91614935885;455069.7027408463;454994.85026863415;498024.182327821;497493.3991631241;453310.7128622403;468273.5721768372;462865.82500516507;460965.25863777025;434047.125161414;417925.198231511;455918.2756450069;454788.45466149546;;191500.00471740507;454170.8110504445;200840.09944136126;234689.8203502405;273.4994094937043;93919.76083314669;41615.31850370525;9060.507131291335;0.0;0;8;10;0;0;0;0;0;1;1;32780161949.852707;12974532254.97365;22940628029.82808;29066.917977241126;20730.896566676645;223.01998919699128;4291.923369069472;76875.89085945269;53147.04951494534;1134.890460828301;13762.192301416735;3.7707650105460973;0.35735649595145574
151;2019-01-24 19:31:37.882;818;176;137;136;127;42;173;-145;50;-114;436;435;42;179;220;203;243;179;182;178;170;-144;543;350;364;139;355;275;543;161.0;81.0;628.0;508.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32316.66015625;10575.5439453125;0.0;4125.203125;464.0;57064;;;Calculated values ==>;1548354697.882;354.96000000000004;290.76000000000005;286.86;286.76000000000005;285.86;277.36;273.3108153835814;290.46000000000004;258.66;278.16;261.76000000000005;316.76000000000005;316.66;277.36;291.06;295.16;293.46000000000004;297.46000000000004;291.06;290.96000000000004;290.16;;319.56;258.76000000000005;242.35481222062532;264.4750485637546;273.3108153835814;291.36;5430000.0;3500000.0;3640000.0;1390000.0;3550000.0;2750000.0;5430000.0;0.026833333333333334;0.013500000000000002;0.10466666666666667;0.08466666666666667;0.0195;0.04633333333333334;;10575.5439453125;0.0;4125.203125;32316.66015625;517164.676547925;247946.0763171146;234695.64833269312;234385.06335486672;231637.13269950426;430799.1582183253;455213.39265390526;453755.9330064868;457452.18691675586;497977.9152371743;497870.9588680366;452729.7583997895;469447.55398213456;463051.38004137354;461559.3255376969;431327.6696051645;412938.0032251868;455918.2756450069;454788.45466149546;;194843.3435325042;454377.06269414123;199188.36804621492;214132.07953368954;272.836222727028;94454.93896312077;41790.444089406046;9127.958562962947;0.0;0;8;10;0;0;0;0;0;1;1;32998598349.817993;13057946154.960394;23102655029.80233;26644.73846584179;21605.97614685776;248.2604961296992;11150.412047588343;77340.23204037186;53499.91558871415;1138.8184527616288;13890.899877556509;4.05757522873629;0.33654764657624625
152;2019-01-24 19:32:37.863;808;190;140;140;132;42;172;-143;50;-97;450;449;46;154;220;204;243;194;182;178;170;-146;584;358;364;139;363;255;578;-1.0;83.0;806.0;528.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41154.96875;19986.845703125;0.0;3795.50659179688;467.0;57065;;;Calculated values ==>;1548354757.863;353.96000000000004;292.16;287.16;287.16;286.36;277.36;274.1680685717883;290.36;258.86;278.16;263.46000000000004;318.16;318.06;277.76000000000005;288.56;295.16;293.56;297.46000000000004;292.56;290.96000000000004;290.16;;319.86;258.56;242.35481222062532;261.82340779136865;274.1680685717883;291.36;5840000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2550000.0;5780000.0;0.0;0.013833333333333333;0.13433333333333333;0.08800000000000001;0.0195;0.0195;;19986.845703125;0.0;3795.50659179688;41154.96875;512506.9603996082;251569.96685928537;234684.91056126784;234684.91056126784;232285.496772835;430280.9020939914;455071.91614935885;457088.71109039267;459180.3614032639;501436.451540321;501331.7709004254;456601.6585608984;469314.69043555163;461842.5002642921;460459.43622653774;419478.60844671144;253138.49193899822;455918.2756450069;454788.45466149546;;196097.13278094304;454170.8110504445;200513.6323597578;234684.91056126784;273.39313304543356;95067.00865332938;42045.05001883254;9193.943575337973;0.0;0;8;11;0;0;0;0;0;1;1;33216929189.623596;13141319744.88616;23261604679.660805;34466.58557614862;22321.831724780433;2301.0382783566993;4292.019109954438;77849.33180760783;53865.8647333812;1160.0558818805623;14019.546052894822;2.6650633168348827;0.2431061219177205
153;2019-01-24 19:33:37.833;805;200;137;136;132;45;172;-138;50;-85;449;443;44;132;223;200;243;203;182;178;170;-139;564;365;364;139;370;250;558;-1.0;83.0;581.0;540.0;117.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40304.66015625;19289.677734375;0.0;3718.70825195312;458.0;57066;;;Calculated values ==>;1548354817.833;353.66;293.16;286.86;286.76000000000005;286.36;277.66;274.9066339382667;290.36;259.36;278.16;264.66;318.06;317.46000000000004;277.56;286.36;295.46000000000004;293.16;297.46000000000004;293.46000000000004;290.96000000000004;290.16;;318.96000000000004;259.26000000000005;242.35481222062532;261.13683023647616;274.9066339382667;291.36;5640000.0;3650000.0;3640000.0;1390000.0;3700000.0;2500000.0;5580000.0;0.0;0.013833333333333333;0.09683333333333333;0.09000000000000001;0.0195;0.0195;;19289.677734375;0.0;3718.70825195312;40304.66015625;513830.7094252461;414479.48874756467;234291.15635349558;233985.18316954013;232771.29198370528;429811.8947417682;455071.91614935885;457895.93577920616;460394.52767461026;501817.5908436567;501192.0147249656;457173.3793882559;467497.0282063146;461176.10235696426;458814.1079061644;425659.48961799016;415537.9873604725;455918.2756450069;454788.45466149546;;192335.8262164488;454891.9853484328;201671.60264690488;234291.15635349558;273.8782061815225;95745.49947941804;42372.19072878679;9256.530723170566;0.0;0;8;11;0;0;0;0;0;1;1;33435219989.727737;13224678044.925928;23413028929.733047;24811.05625831117;22789.834443137515;140.01411456232756;4299.697317005997;78343.06516628957;54241.60731968407;1180.3878141129503;14091.107891001855;2.261810201025844;0.22566403418911174
154;2019-01-24 19:34:37.863;812;194;136;135;127;46;172;-143;45;-105;442;435;36;126;224;199;243;196;182;178;170;-146;559;361;364;139;366;247;553;0.0;77.0;690.0;543.0;117.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40130.6484375;19121.8828125;0.0;3670.02709960938;451.0;57067;;;Calculated values ==>;1548354877.863;354.36;292.56;286.76000000000005;286.66;285.86;277.76000000000005;274.4858918419099;290.36;258.86;277.66;262.66;317.36;316.66;276.76000000000005;285.76000000000005;295.56;293.06;297.46000000000004;292.76000000000005;290.96000000000004;290.16;;318.26000000000005;258.56;242.35481222062532;260.72004837742526;274.4858918419099;291.36;5590000.0;3610000.0;3640000.0;1390000.0;3660000.0;2470000.0;5530000.0;0.0;0.012833333333333334;0.115;0.0905;0.0195;0.0195;;19121.8828125;0.0;3670.02709960938;40130.6484375;515109.0984852051;414317.87443422026;234116.54519281306;233810.11789752508;231394.2863513698;430081.6785162784;455071.91614935885;457777.86026779644;458368.3232398762;501380.13883446436;500651.43328599154;456696.53541972896;467234.79155598854;461923.30542771943;459311.33047143556;427074.185790273;415028.81927888904;455918.2756450069;454788.45466149546;;189410.48811896544;454170.8110504445;201432.0226067546;234116.54519281306;273.7666397274324;96416.12886449881;42692.44711469372;9318.13430413486;0.0;0;8;11;0;0;0;0;0;1;1;33653729189.623596;13308119744.88616;23562203479.66195;29479.771331019812;22872.860354153934;154.58220356276092;4303.1022346393065;78795.71494109988;54622.320037375044;1182.8440109141477;14162.833732229514;2.492564964605814;0.24204882994337756
155;2019-01-24 19:35:37.854;819;190;136;135;126;43;172;-142;33;-111;433;426;26;122;223;199;243;192;182;178;170;-145;556;359;364;139;364;244;550;0.0;78.0;804.0;549.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40027.69921875;19088.376953125;0.0;3608.14404296875;446.0;57068;;;Calculated values ==>;1548354937.854;355.06000000000006;292.16;286.76000000000005;286.66;285.76000000000005;277.46000000000004;274.27422755570615;290.36;258.96000000000004;276.46000000000004;262.06;316.46000000000004;315.76000000000005;275.76000000000005;285.36;295.46000000000004;293.06;297.46000000000004;292.36;290.96000000000004;290.16;;317.76000000000005;258.66;242.35481222062532;260.2995467637923;274.27422755570615;291.36;5560000.0;3590000.0;3640000.0;1390000.0;3640000.0;2440000.0;5500000.0;0.0;0.013000000000000001;0.13399999999999998;0.0915;0.0195;0.0195;;19088.376953125;0.0;3608.14404296875;40027.69921875;516212.58909773076;414083.7466353395;234196.27703581506;233888.94906767053;231167.9233631617;430214.79039162316;455071.91614935885;456824.9666708395;457757.87741369853;500737.3191007727;500009.591105433;455983.19863721175;467203.1165933392;462092.9729319857;459626.5796145048;427902.0556111381;414798.6417306446;455918.2756450069;454788.45466149546;;187321.02276691253;454273.9572453088;201344.42840820106;234196.27703581506;273.7234672059046;97084.01489898658;43010.81818418047;9378.776632786463;0.0;0;8;11;0;0;0;0;0;1;1;33872096430.26233;13391507235.130072;23709481385.092743;34234.39212719355;23143.051888595357;170.3443804464154;4301.547463700767;79326.58666210016;55005.72845396247;1185.5513262972465;14234.528390779935;2.725057988868904;0.2589462259178852
156;2019-01-24 19:36:37.844;824;187;137;136;127;41;172;-141;27;-98;425;418;20;117;222;201;243;189;182;178;170;-143;549;357;364;139;362;240;550;-1.0;80.0;751.0;551.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;27548.974609375;6069.99462890625;0.0;3611.33056640625;444.0;57069;;;Calculated values ==>;1548354997.844;355.56000000000006;291.86;286.86;286.76000000000005;285.86;277.26000000000005;274.0616903277293;290.36;259.06;275.86;263.36;315.66;314.96000000000004;275.16;284.86;295.36;293.26000000000005;297.46000000000004;292.06;290.96000000000004;290.16;;317.56;258.86;242.35481222062532;259.7329541166123;274.0616903277293;291.36;5490000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2400000.0;5500000.0;0.0;0.013333333333333334;0.12516666666666668;0.09183333333333334;0.0195;0.0195;;6069.99462890625;0.0;3611.33056640625;27548.974609375;517396.2621478707;412979.2520416587;234504.66405459717;234196.27703581506;231466.45240704165;430346.717906069;455071.91614935885;456758.8240239341;459078.972389739;500299.70997748274;499573.774753605;455921.4504353865;467201.19513973844;462262.3786986088;460210.5064603235;429777.5793964698;413720.03103230504;455918.2756450069;454788.45466149546;;186485.25045852014;454480.1275864492;200288.27440715843;234504.66405459717;273.30012494994315;97647.05999115238;43220.43633854797;9438.928894159415;0.0;0;8;11;0;0;0;0;0;1;1;34090460030.297043;13474893335.143328;23854657185.11582;32101.563793699755;23343.28518363154;214.10064485553033;4295.533916834516;79879.29416159002;55393.050031935556;1188.7545008905147;14306.15879523831;6.192797197645016;0.5957469106059664
157;2019-01-24 19:37:37.855;827;178;137;136;126;39;173;-152;32;-119;424;421;25;154;221;202;243;180;182;178;170;-150;531;351;364;138;356;264;531;-2.0;83.0;610.0;555.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31929.75;10426.107421875;0.0;3958.787109375;453.0;57070;;;Calculated values ==>;1548355057.855;355.86;290.96000000000004;286.86;286.76000000000005;285.76000000000005;277.06;273.4187578820637;290.46000000000004;257.96000000000004;276.36;261.26000000000005;315.56;315.26000000000005;275.66;288.56;295.26000000000005;293.36;297.46000000000004;291.16;290.96000000000004;290.16;;318.46000000000004;258.16;242.14157278889297;263.0348170998261;273.4187578820637;291.36;5310000.0;3510000.0;3640000.0;1380000.0;3560000.0;2640000.0;5310000.0;0.0;0.013833333333333333;0.10166666666666666;0.0925;0.0195;0.0195;;10426.107421875;0.0;3958.787109375;31929.75;519224.5015973478;417330.54563742224;235032.5903909797;234718.03493774188;231633.81061885512;430735.4089219946;455213.39265390526;453356.3894402828;457101.938629475;497806.52297979983;497488.237738421;452470.1293969689;468065.3645975265;463033.5824654418;461273.1859995164;434287.13676799537;417970.31944174564;455918.2756450069;454788.45466149546;;190246.288480595;453925.135612465;199143.37884918367;235032.5903909797;272.8226372813923;98142.80689916002;43357.929057828034;9502.024773495586;0.0;0;8;11;0;0;0;0;0;1;1;34308900069.998505;13558008570.029736;24005884904.90914;25844.989410095073;23567.31250060352;225.71597301312124;4285.2393532750575;80362.27063375119;55784.0433477385;1192.4203113097985;14377.678348572865;3.7486028917238796;0.37447340429732795
158;2019-01-24 19:38:37.865;822;176;138;137;128;38;173;-158;38;-139;435;434;33;178;219;203;243;179;182;178;170;-159;540;351;364;139;356;270;540;-1.0;80.0;774.0;561.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32168.921875;10566.7060546875;0.0;4061.44897460938;463.0;57071;;;Calculated values ==>;1548355117.865;355.36;290.76000000000005;286.96000000000004;286.86;285.96000000000004;276.96000000000004;273.4187578820637;290.46000000000004;257.36;276.96000000000004;259.26000000000005;316.66;316.56;276.46000000000004;290.96000000000004;295.06;293.46000000000004;297.46000000000004;291.06;290.96000000000004;290.16;;319.46000000000004;257.26000000000005;242.35481222062532;263.82572766246335;273.4187578820637;291.36;5400000.0;3510000.0;3640000.0;1390000.0;3560000.0;2700000.0;5400000.0;0.0;0.013333333333333334;0.129;0.0935;0.0195;0.0195;;10566.7060546875;0.0;4061.44897460938;32168.921875;517892.67518760153;413089.51542064676;235091.42078479187;234778.7313254765;232013.43103974054;430735.4089219946;455213.39265390526;453083.5500602595;454891.9853484328;498372.83952017385;498266.3791714697;452444.40577210765;470016.7155154311;462769.0328275246;461406.14710451994;432084.37032804155;414183.7078577698;455918.2756450069;454788.45466149546;;194425.4183739577;452826.11469964654;199788.66153218455;235091.42078479187;273.0774884077289;98677.05152396661;43532.8983267903;9568.871213401617;0.0;0;8;11;0;0;0;0;0;1;1;34527336469.96379;13641122420.016527;24166111604.88368;32675.040620121672;23659.001871157696;238.6754996036234;4284.09216059572;80850.01882841164;56177.66155954392;1196.2908852358128;14449.101346359763;4.160251927163494;0.4003874546352077
159;2019-01-24 19:39:37.855;815;183;139;138;132;40;173;-155;44;-132;447;446;40;184;219;204;243;185;182;178;170;-157;554;353;364;138;358;272;554;-1.0;78.0;731.0;567.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32464.26171875;10836.7421875;0.0;4084.79956054688;470.0;57072;;;Calculated values ==>;1548355177.855;354.66;291.46000000000004;287.06;286.96000000000004;286.36;277.16;273.6339639331285;290.46000000000004;257.66;277.56;259.96000000000004;317.86;317.76000000000005;277.16;291.56;295.06;293.56;297.46000000000004;291.66;290.96000000000004;290.16;;320.16;257.46000000000004;242.14157278889297;264.08650396036035;273.6339639331285;291.36;5540000.0;3529999.9999999995;3640000.0;1380000.0;3579999.9999999995;2720000.0;5540000.0;0.0;0.013000000000000001;0.12183333333333332;0.0945;0.0195;0.0195;;10836.7421875;0.0;4084.79956054688;32464.26171875;515891.61282544973;250084.03125215016;235014.80516416742;234705.5109248598;232871.6582264005;430607.02586249536;455213.39265390526;453504.1853489216;455774.17023966566;499450.69789737556;499344.2874117478;452993.2620111009;470438.96332174126;462467.52072328096;461232.2140859643;428445.7254125515;250866.03273033988;455918.2756450069;454788.45466149546;;197350.94305643384;453202.5455425244;200060.50528120552;235014.80516416742;273.1931822563006;99215.57161902293;43711.2306684921;9636.745303637967;0.0;0;8;11;0;0;0;0;0;1;1;34745700069.998505;13724208570.029736;24328684504.909523;30877.888354916737;23921.922804694637;2308.536004868751;4285.586165197897;81379.53830199757;56574.103180621445;1217.5141099827003;14520.503430088385;4.114449724185776;0.3886198829619677
160;2019-01-24 19:40:37.876;808;198;141;140;135;42;172;-146;47;-122;454;450;43;153;221;203;243;201;182;178;170;-151;585;363;364;139;368;251;579;-2.0;81.0;845.0;566.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41035.29296875;19995.701171875;0.0;3728.5966796875;471.0;57073;;;Calculated values ==>;1548355237.876;353.96000000000004;292.96000000000004;287.26000000000005;287.16;286.66;277.36;274.69669130483857;290.36;258.56;277.86;260.96000000000004;318.56;318.16;277.46000000000004;288.46000000000004;295.26000000000005;293.46000000000004;297.46000000000004;293.26000000000005;290.96000000000004;290.16;;320.26000000000005;258.06;242.35481222062532;261.27494424493943;274.69669130483857;291.36;5850000.0;3629999.9999999995;3640000.0;1390000.0;3679999.9999999995;2510000.0;5790000.0;0.0;0.013500000000000002;0.1408333333333333;0.09433333333333334;0.0195;0.0195;;19995.701171875;0.0;3728.5966796875;41035.29296875;512421.8258983931;254699.6584104359;234963.06882945876;234659.17379046427;233154.0220806841;429947.3805835815;455071.91614935885;457373.54784065706;456635.44777279784;502241.9322882799;501824.9000233897;456890.0076126557;469750.1071744748;461212.1597545428;459541.6837574574;419143.41210296674;255949.64689747032;455918.2756450069;454788.45466149546;;197768.88456892778;453654.4621878675;202606.17002666;234963.06882945876;274.2336728139113;99828.282280852;43968.25762405463;9701.879727946269;0.0;0;9;11;0;0;0;0;0;1;1;34964176509.66525;13807337654.902935;24485639419.670113;35879.73904213792;23682.222227207243;2203.115830274202;4286.595023724715;81936.0465725374;56970.94323403832;1255.1243675360422;14591.963275415541;2.7841360168639877;0.2568194630802678
161;2019-01-24 19:41:37.876;811;201;136;135;131;48;172;-143;49;-114;445;437;40;130;224;199;243;203;182;178;170;-146;563;365;364;140;370;248;558;-3.0;85.0;972.0;578.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40233.34765625;19246.4140625;0.0;3652.62084960938;460.0;57074;;;Calculated values ==>;1548355297.876;354.26;293.26000000000005;286.76000000000005;286.66;286.26000000000005;277.96000000000004;274.9066339382667;290.36;258.86;278.06;261.76000000000005;317.66;316.86;277.16;286.16;295.56;293.06;297.46000000000004;293.46000000000004;290.96000000000004;290.16;;319.16;258.56;242.56692532238324;260.85938512811435;274.9066339382667;291.36;5630000.0;3650000.0;3640000.0;1400000.0;3700000.0;2480000.0;5580000.0;0.0;0.014166666666666666;0.162;0.09633333333333334;0.0195;0.0195;;19246.4140625;0.0;3652.62084960938;40233.34765625;514651.8457314089;414836.19431195915;233985.18316954013;233680.22619110625;232470.24132427512;429811.8947417682;455071.91614935885;458096.4450345903;457292.99260794953;501595.08593783434;500761.8452753821;457015.7002368038;467550.1678305821;461311.9274164422;458676.5019544617;425946.0647729792;415537.9873604725;455918.2756450069;454788.45466149546;;193171.6564234249;454004.05102216784;203095.7905515996;233985.18316954013;274.4329931382839;100505.520952727;44295.275251007755;9763.389874023742;0.0;0;9;11;0;0;0;0;0;1;1;35182576509.66525;13891037654.902935;24635339419.670113;41310.106026244495;24170.829091998075;147.44776334384466;4305.663794093129;82579.29528144059;57369.71866169837;1274.7123974828592;14663.56543223069;3.054017208327732;0.2844276680553626
162;2019-01-24 19:42:37.867;820;193;135;134;126;47;172;-132;50;-96;432;424;38;126;223;199;243;195;182;178;170;-137;558;360;364;140;365;247;552;-2.0;83.0;1036.0;568.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40128.125;19100.595703125;0.0;3631.20751953125;453.0;57075;;;Calculated values ==>;1548355357.867;355.16;292.46000000000004;286.66;286.56;285.76000000000005;277.86;274.38016830617;290.36;259.96000000000004;278.16;263.56;316.36;315.56;276.96000000000004;285.76000000000005;295.46000000000004;293.06;297.46000000000004;292.66;290.96000000000004;290.16;;318.46000000000004;259.46000000000004;242.56692532238324;260.72004837742526;274.38016830617;291.36;5580000.0;3600000.0;3640000.0;1400000.0;3650000.0;2470000.0;5520000.0;0.0;0.013833333333333333;0.17266666666666666;0.09466666666666666;0.0195;0.0195;;19100.595703125;0.0;3631.20751953125;40128.125;516168.7519927441;414359.1762267576;233836.31943346895;233530.62442456593;231120.26360780591;430148.3826014536;455071.91614935885;458375.611976014;459126.4708480923;500338.8804491401;499504.65487776644;456937.43924984924;467234.79155598854;461940.96994019573;459469.1335377376;427351.828250379;415068.77947206923;455918.2756450069;454788.45466149546;;190246.288480595;454933.1192878579;201534.53259274416;233836.31943346895;273.80228839404845;101175.09944164682;44614.78573289367;9824.079339158638;0.0;0;9;11;0;0;0;0;0;1;1;35400943750.303986;13975025055.148602;24783817145.104416;44347.89304017792;23988.399540470768;169.91550809995192;4308.566636946517;83293.00486991624;57770.98536910687;1277.3566947152028;14735.33991824459;3.2032115539836448;0.2941503614892016
163;2019-01-24 19:43:37.847;826;189;136;135;126;43;172;-129;51;-79;424;418;39;125;222;200;243;191;182;178;170;-131;554;359;364;140;364;246;549;-3.0;78.0;937.0;566.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39819.66796875;19009.240234375;0.0;3642.96044921875;447.0;57076;;;Calculated values ==>;1548355417.847;355.76;292.06;286.76000000000005;286.66;285.76000000000005;277.46000000000004;274.27422755570615;290.36;260.26000000000005;278.26000000000005;265.26000000000005;315.56;314.96000000000004;277.06;285.66;295.36;293.16;297.46000000000004;292.26000000000005;290.96000000000004;290.16;;317.86;260.06;242.56692532238324;260.58029834229245;274.27422755570615;291.36;5540000.0;3590000.0;3640000.0;1400000.0;3640000.0;2460000.0;5490000.0;0.0;0.013000000000000001;0.15616666666666665;0.09433333333333334;0.0195;0.0195;;19009.240234375;0.0;3642.96044921875;39819.66796875;517227.9911922868;414127.2103214636;234223.00938080327;233915.3780254382;231191.84880649296;430214.79039162316;455071.91614935885;458653.7746065562;460848.2262115993;499603.7016345689;498977.8938580524;457219.9348226582;467262.0392688763;461958.7606167715;459762.3043333631;428445.7254125515;414840.6948555996;455918.2756450069;454788.45466149546;;187738.9118479558;455550.68937881093;200763.13382255618;234223.00938080327;273.4955531638602;101841.10897008146;44932.26183722312;9884.677199321148;0.0;0;9;11;0;0;0;0;0;1;1;35619270949.50557;14058997054.841518;24931667844.56373;40273.921735768;24034.959407473365;176.86539724037448;4301.026182973497;83997.95159654123;58171.046627324096;1280.2455723021817;14807.06260927936;3.0366485660386746;0.2835347793783011
164;2019-01-24 19:44:37.857;829;188;137;136;127;40;172;-133;52;-68;421;416;41;123;221;201;243;190;182;178;170;-133;556;357;364;140;362;244;551;-2.0;81.0;841.0;555.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40009.48046875;19075.181640625;0.0;3601.53198242188;444.0;57077;;;Calculated values ==>;1548355477.857;356.06000000000006;291.96000000000004;286.86;286.76000000000005;285.86;277.16;274.0616903277293;290.36;259.86;278.36;266.36;315.26000000000005;314.76000000000005;277.26000000000005;285.46000000000004;295.26000000000005;293.26000000000005;297.46000000000004;292.16;290.96000000000004;290.16;;317.56;259.86;242.56692532238324;260.2995467637923;274.0616903277293;291.36;5560000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2440000.0;5510000.0;0.0;0.013500000000000002;0.14016666666666666;0.0925;0.0195;0.0195;;19075.181640625;0.0;3601.53198242188;40009.48046875;517427.82201556757;412934.04071806197;234477.70222245323;234169.62251935387;231442.33245516315;430346.717906069;455071.91614935885;459088.7954877297;461957.54597711604;499489.2832192123;498968.5478799751;457781.79669079714;467316.8085163097;462128.61077188735;460210.5064603235;427902.0556111381;413676.3280692049;455918.2756450069;454788.45466149546;;186485.25045852014;455344.9902332811;199605.56570314718;234477.70222245323;273.0307790168848;102506.46275008227;45249.68491575584;9945.05803161016;0.0;0;9;11;0;0;0;0;0;1;1;35837707350.3387;14143011055.161953;25078692345.12449;36370.89937480565;23655.896769037387;192.04732181609882;4296.059672561323;84636.76489270624;58568.53666761132;1283.3203573514895;14878.71693207913;2.8449846926960545;0.26908966615976726
165;2019-01-24 19:45:37.898;831;187;137;136;128;38;172;-130;55;-54;420;415;43;134;221;202;243;190;182;178;170;-131;533;355;364;139;360;257;534;-2.0;85.0;732.0;523.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32024.63671875;10515.7451171875;0.0;3845.77368164062;443.0;57078;;;Calculated values ==>;1548355537.898;356.26;291.86;286.86;286.76000000000005;285.96000000000004;276.96000000000004;273.8482719121499;290.36;260.16;278.66;267.76000000000005;315.16;314.66;277.46000000000004;286.56;295.26000000000005;293.36;297.46000000000004;292.16;290.96000000000004;290.16;;317.46000000000004;260.06;242.35481222062532;262.0952818180154;273.8482719121499;291.36;5330000.0;3550000.0;3640000.0;1390000.0;3600000.0;2570000.0;5340000.0;0.0;0.014166666666666666;0.12200000000000001;0.08716666666666667;0.0195;0.0195;;10515.7451171875;0.0;3845.77368164062;32024.63671875;519540.02608748805;419089.43658364244;234947.18816644637;234633.65054134373;232165.2850714201;430477.46260093397;455071.91614935885;457372.66746323043;463511.121387211;498087.5200193348;497560.1446649551;455905.59998492966;466736.0420687806;462431.52345146996;460655.98800483014;433805.965716622;420001.7888529814;455918.2756450069;454788.45466149546;;186067.36719380575;455713.8106209778;198460.3509244593;234947.18816644637;272.56825645125235;103107.15725314974;45496.444475504766;10007.161320297953;0.0;0;9;11;0;0;0;0;0;1;1;36056256589.93602;14226768250.00763;25229095049.84737;31587.30261773008;22423.926570213196;195.55917223490857;4286.904696653457;85203.47022580566;58952.79759372442;1286.5526186662723;14950.290510237815;4.07294617485754;0.3889694304335151
166;2019-01-24 19:46:37.868;830;176;137;136;128;38;172;-136;59;-57;431;432;48;174;220;204;243;178;182;178;170;-136;534;350;364;140;355;274;534;-1.0;76.0;774.0;545.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32063.580078125;10345.3798828125;0.0;4101.716796875;453.0;57079;;;Calculated values ==>;1548355597.868;356.16;290.76000000000005;286.86;286.76000000000005;285.96000000000004;276.96000000000004;273.3108153835814;290.36;259.56;279.06;267.46000000000004;316.26000000000005;316.36;277.96000000000004;290.56;295.16;293.56;297.46000000000004;290.96000000000004;290.96000000000004;290.16;;318.46000000000004;259.56;242.56692532238324;264.3458800820626;273.3108153835814;291.36;5340000.0;3500000.0;3640000.0;1400000.0;3550000.0;2740000.0;5340000.0;0.0;0.012666666666666666;0.129;0.09083333333333334;0.0195;0.0195;;10345.3798828125;0.0;4101.716796875;32063.580078125;519339.76094982;415526.70149957214;234947.18816644637;234633.65054134373;232165.2850714201;430799.1582183253;455071.91614935885;455069.1842652718;463063.34428093734;497543.8936952424;497650.83538169635;453671.615268447;469001.7517246776;463051.38004137354;461691.87941572437;433563.6430121155;416203.08715611184;455918.2756450069;454788.45466149546;;190246.288480595;455036.14656568074;197076.03908892357;234947.18816644637;271.9955376896594;103640.95869247503;45670.200262566825;10073.357293106837;0.0;0;9;11;0;0;0;0;0;1;1;36274547390.04016;14310426400.04754;25388315399.923332;33281.115727748926;23431.376429138778;219.90037417604634;4286.904696653457;85743.77009386598;59334.73405513873;1290.0130504732379;15021.70319767697;4.237480968324316;0.40566211599340174
167;2019-01-24 19:47:37.868;819;181;139;138;131;39;172;-134;62;-50;454;456;56;176;218;205;243;184;182;178;170;-135;579;353;364;139;358;262;574;-1.0;86.0;761.0;521.0;117.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41135.03125;19789.3359375;0.0;3918.6240234375;461.0;57080;;;Calculated values ==>;1548355657.868;355.06000000000006;291.26000000000005;287.06;286.96000000000004;286.26000000000005;277.06;273.6339639331285;290.36;259.76000000000005;279.36;268.16;318.56;318.76000000000005;278.76000000000005;290.76000000000005;294.96000000000004;293.66;297.46000000000004;291.56;290.96000000000004;290.16;;319.26000000000005;259.66;242.35481222062532;262.7682575881327;273.6339639331285;291.36;5790000.0;3529999.9999999995;3640000.0;1390000.0;3579999.9999999995;2620000.0;5740000.0;0.0;0.014333333333333333;0.12683333333333333;0.08683333333333333;0.0195;0.0195;;19789.3359375;0.0;3918.6240234375;41135.03125;514295.8789909514;248376.83377188267;234484.24553931612;234180.89168135365;232083.71317078816;430607.02586249536;455071.91614935885;457418.38492534845;463911.30737613345;501174.54456671776;501385.05684771267;456681.78964787815;470873.2599677449;462334.5135562977;461365.50582970696;421113.1342084853;249486.8254721426;455918.2756450069;454788.45466149546;;193589.57483703562;455303.2091288528;197685.55862025244;234484.24553931612;272.2512846738191;104250.94712020941;45921.322894402765;10140.193466609442;0.0;0;9;12;0;0;0;0;0;1;1;36492947390.04016;14394126400.04754;25549115399.923332;32942.780136363006;22369.799319163467;2459.977091887579;4295.932077882497;86295.63589273358;59716.41051970792;1312.3453626904347;15093.22683746477;2.618044265620657;0.23996724432478006
168;2019-01-24 19:48:37.889;808;200;138;138;134;42;172;-125;60;-36;465;462;55;145;221;201;243;203;182;178;170;-127;569;364;364;139;369;256;563;-2.0;79.0;817.0;525.0;117.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40690.62890625;19473.474609375;0.0;3802.20361328125;456.0;57081;;;Calculated values ==>;1548355717.889;353.96000000000004;293.16;286.96000000000004;286.96000000000004;286.56;277.36;274.8017692304317;290.36;260.66;279.16;269.56;319.66;319.36;278.66;287.66;295.26000000000005;293.26000000000005;297.46000000000004;293.46000000000004;290.96000000000004;290.16;;318.76000000000005;260.46000000000004;242.35481222062532;261.9595390733887;274.8017692304317;291.36;5690000.0;3640000.0;3640000.0;1390000.0;3690000.0;2560000.0;5630000.0;0.0;0.013166666666666667;0.13616666666666666;0.0875;0.0195;0.0195;;19473.474609375;0.0;3802.20361328125;40690.62890625;513778.1908194214;412431.9645018818;234465.71680910746;234465.71680910746;233249.60852716392;429879.7862731237;455071.91614935885;458140.1973536295;465308.69301614567;502908.7054674671;502595.0935943876;457534.26565516315;468145.37027792283;461058.27275558974;459110.1879763642;424197.640736728;413563.87031855906;455918.2756450069;454788.45466149546;;191500.00471740507;456123.8012917765;200469.03444064097;234465.71680910746;273.40153676993657;104933.06627864648;46248.6274983249;10204.556215897863;0.0;0;9;12;0;0;0;0;0;1;1;36711423829.70691;14477555589.920282;25704569789.68621;35086.223349985274;22369.792099474354;140.01131050589078;4296.293388121566;86862.74267218162;60089.37093810264;1334.0195159768268;15164.85377689649;2.6590984613218223;0.24961741778675195
169;2019-01-24 19:49:37.839;810;196;136;135;129;45;172;-132;58;-47;465;461;49;138;223;199;243;198;182;178;170;-133;561;362;364;140;367;253;555;-2.0;81.0;794.0;492.0;117.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40266.87890625;19258.1484375;0.0;3736.74755859375;450.0;57082;;;Calculated values ==>;1548355777.839;354.16;292.76000000000005;286.76000000000005;286.66;286.06;277.66;274.5913991737795;290.36;259.96000000000004;278.96000000000004;268.46000000000004;319.66;319.26000000000005;278.06;286.96000000000004;295.46000000000004;293.06;297.46000000000004;292.96000000000004;290.96000000000004;290.16;;318.16;259.86;242.56692532238324;261.54996906429363;274.5913991737795;291.36;5610000.0;3620000.0000000005;3640000.0;1400000.0;3670000.0000000005;2530000.0;5550000.0;0.0;0.013500000000000002;0.13233333333333333;0.082;0.0195;0.0195;;19258.1484375;0.0;3736.74755859375;40266.87890625;514696.91728498624;414236.73580496106;234063.7738840372;233757.93926872968;231943.69716031195;430014.67791919125;455071.91614935885;458378.0285708209;464065.70479186665;503196.1924446381;502779.1287979141;457291.72980010055;467762.259595634;461635.9992349225;459153.1681162232;426513.6970053968;414950.327482342;455918.2756450069;454788.45466149546;;188992.59102226305;455344.9902332811;200205.00405523845;234063.7738840372;273.28882559324774;105607.14997270478;46571.122054367544;10267.328455219167;0.0;0;9;12;0;0;0;0;0;1;1;36929641829.88048;14561185839.986801;25857142539.807564;34164.89691089541;20921.4788665995;156.10548856123987;4304.131275160436;87439.35443092356;60449.83089594715;1336.4850996043538;15236.464257309526;2.5895578110608564;0.23990808359655377
170;2019-01-24 19:50:37.859;816;191;136;135;126;44;172;-141;55;-70;462;456;44;136;222;200;243;193;182;178;170;-141;556;360;364;139;365;249;551;-1.0;81.0;779.0;487.0;117.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40012.671875;19120.67578125;0.0;3681.03686523438;445.0;57083;;;Calculated values ==>;1548355837.859;354.76;292.26000000000005;286.76000000000005;286.66;285.76000000000005;277.56;274.38016830617;290.36;259.06;278.66;266.16;319.36;318.76000000000005;277.56;286.76000000000005;295.36;293.16;297.46000000000004;292.46000000000004;290.96000000000004;290.16;;317.66;259.06;242.35481222062532;260.9983114674233;274.38016830617;291.36;5560000.0;3600000.0;3640000.0;1390000.0;3650000.0;2490000.0;5510000.0;0.0;0.013500000000000002;0.12983333333333333;0.08116666666666666;0.0195;0.0195;;19120.67578125;0.0;3681.03686523438;40012.671875;515847.2497113359;414040.76927589084;234169.62251935387;233862.59634759542;231144.06173944077;430148.3826014536;455071.91614935885;458654.6089131666;461906.01133714494;503266.67994586343;502642.9279265981;457335.3335641186;468094.0458089337;461806.47128588706;459605.1665242781;427902.0556111381;414757.0629070427;455918.2756450069;454788.45466149546;;186903.13564328075;454686.1364549206;200242.1464383858;234169.62251935387;273.29488527307643;106276.3692277547;46891.05219726718;10329.163930354818;0.0;0;9;12;0;0;0;0;0;1;1;37148114629.81105;14644913739.960194;26007792739.75969;33550.55137797571;20652.37052300874;177.4574015052884;4302.067226771761;88003.83793161891;60796.39512366539;1339.265716917608;15308.206484243112;2.573598195849087;0.23826614355322603
171;2019-01-24 19:51:37.860;821;188;137;136;127;41;173;-144;53;-85;456;450;41;133;222;201;243;190;182;178;170;-144;555;358;364;139;363;246;550;-1.0;79.0;515.0;492.0;117.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39972.80078125;19072.587890625;0.0;3614.38623046875;442.0;57084;;;Calculated values ==>;1548355897.86;355.26;291.96000000000004;286.86;286.76000000000005;285.86;277.26000000000005;274.1680685717883;290.46000000000004;258.76000000000005;278.46000000000004;264.66;318.76000000000005;318.16;277.26000000000005;286.46000000000004;295.36;293.26000000000005;297.46000000000004;292.16;290.96000000000004;290.16;;317.36;258.76000000000005;242.35481222062532;260.58029834229245;274.1680685717883;291.36;5550000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2460000.0;5500000.0;0.0;0.013166666666666667;0.08583333333333334;0.082;0.0195;0.0195;;19072.587890625;0.0;3614.38623046875;39972.80078125;516538.56435808295;413351.9237643686;234504.66405459717;234196.27703581506;231466.45240704165;430280.9020939914;455213.39265390526;458891.59376132325;460394.52767461026;502931.1611409083;502308.5173765594;457459.7496793268;468171.95375639794;462110.72912221303;460054.3744995887;428174.69664508634;414083.7466353395;455918.2756450069;454788.45466149546;;185649.48583044452;454377.06269414123;199556.4102225826;234504.66405459717;273.01557061307994;106942.92594151168;47209.33469876828;10389.96013599878;0.0;0;9;12;0;0;0;0;0;1;1;37366518269.547226;14728315129.859447;26156295214.580303;22259.60325374191;20895.29350266781;185.53084179499987;4295.533916834516;88468.93030439844;61142.63142730334;1342.29066935649;15379.854354464553;2.0997053754625026;0.20801741872449436
172;2019-01-24 19:52:37.830;825;187;137;136;127;39;173;-150;50;-105;449;442;39;131;221;202;243;190;182;178;170;-151;554;357;364;138;362;241;550;-1.0;81.0;478.0;496.0;117.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39812.91015625;19063.990234375;0.0;3546.42700195312;440.0;57085;;;Calculated values ==>;1548355957.83;355.66;291.86;286.86;286.76000000000005;285.86;277.06;274.0616903277293;290.46000000000004;258.16;278.16;262.66;318.06;317.36;277.06;286.26000000000005;295.26000000000005;293.36;297.46000000000004;292.16;290.96000000000004;290.16;;317.16;258.06;242.14157278889297;259.87524604437704;274.0616903277293;291.36;5540000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2410000.0;5500000.0;0.0;0.013500000000000002;0.07966666666666668;0.08266666666666667;0.0195;0.0195;;19063.990234375;0.0;3546.42700195312;39812.91015625;517106.6972728268;412979.2520416587;234504.66405459717;234196.27703581506;231466.45240704165;430346.717906069;455213.39265390526;459324.81564160454;458525.1545924594;502686.635423152;501962.6687406962;458024.9071426054;468641.75334942335;462128.61077188735;460345.3573976857;428445.7254125515;414083.7466353395;455918.2756450069;454788.45466149546;;184813.72873217988;453822.0327630495;199839.46400293312;234504.66405459717;273.1231843878396;107607.47442584565;47526.980614219305;10449.603742908948;0.0;0;9;12;0;0;0;0;0;1;1;37584809069.65137;14811373579.899073;26302322164.64997;20672.333013880827;20995.892350836286;193.88671349236168;4295.533916834516;88826.51755706478;61491.55009630795;1345.4509014122455;15451.41079032996;2.041432739281015;0.20475753349089185
173;2019-01-24 19:53:37.890;830;181;136;135;127;38;173;-156;51;-127;441;436;38;160;220;203;243;183;182;178;170;-156;528;354;364;139;359;259;528;0.0;79.0;393.0;505.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31698.94921875;10375.779296875;0.0;3873.576171875;444.0;57086;;;Calculated values ==>;1548356017.89;356.16;291.26000000000005;286.76000000000005;286.66;285.86;276.96000000000004;273.7412296467126;290.46000000000004;257.56;278.26000000000005;260.46000000000004;317.26000000000005;316.76000000000005;276.96000000000004;289.16;295.16;293.46000000000004;297.46000000000004;291.46000000000004;290.96000000000004;290.16;;317.56;257.56;242.35481222062532;262.3656120759269;273.7412296467126;291.36;5280000.0;3540000.0;3640000.0;1390000.0;3590000.0;2590000.0;5280000.0;0.0;0.013166666666666667;0.0655;0.08416666666666667;0.0195;0.0195;;10375.779296875;0.0;3873.576171875;31698.94921875;519824.5038933614;419346.0031706415;234803.2038870362;234488.80690847072;232014.1784303355;430542.39183029096;455213.39265390526;456558.4414111819;456123.8012917765;500100.35362525214;499574.00662357797;454955.68953969755;469450.6590397549;462449.46005367924;460944.6244486303;435000.4338619407;419949.5066037348;455918.2756450069;454788.45466149546;;186485.25045852014;453137.0657112821;199767.32552552415;234803.2038870362;273.08190945469016;108204.00252126514;47772.557359133374;10511.498936237365;0.0;0;9;12;0;0;0;0;0;1;1;37803427470.31093;14894556680.150032;26452472165.102966;16819.81809051058;21325.286465634625;198.17054223304424;4289.712390101956;89139.26458513745;61844.579264000415;1348.7213123636216;15523.026053489713;2.9919239211891253;0.3105928778028334
