;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
174;2019-01-24 19:54:37.831;830;175;137;136;128;38;173;-162;53;-149;447;445;44;188;219;204;243;177;182;178;170;-161;539;350;364;138;355;267;539;0.0;82.0;373.0;494.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31992.361328125;10549.234375;0.0;4001.75048828125;456.0;57087;;;Calculated values ==>;1548356077.831;356.16;290.66;286.86;286.76000000000005;285.96000000000004;276.96000000000004;273.3108153835814;290.46000000000004;256.96000000000004;278.46000000000004;258.26000000000005;317.86;317.66;277.56;291.96000000000004;295.06;293.56;297.46000000000004;290.86;290.96000000000004;290.16;;318.76000000000005;257.06;242.14157278889297;263.43189868330234;273.3108153835814;291.36;5390000.0;3500000.0;3640000.0;1380000.0;3550000.0;2670000.0;5390000.0;0.0;0.013666666666666666;0.06216666666666667;0.08233333333333334;0.0195;0.0195;;10549.234375;0.0;4001.75048828125;31992.361328125;518934.63307925704;413140.9882325591;234806.5936326588;234494.7145707859;232038.56289148662;430799.1582183253;455213.39265390526;455484.92409539985;454028.197540481;499945.0666537985;499733.22891620063;454356.7471838636;471574.28841261956;462919.32119116804;461691.87941572437;432334.0163314723;413873.17205893324;455918.2756450069;454788.45466149546;;191500.00471740507;452788.7110563248;199686.57579113593;234806.5936326588;273.0329604638017;108734.24152744825;47946.761004159285;10577.062124461845;0.0;0;9;12;0;0;0;0;0;1;1;38021612710.25539;14977574965.128899;26610116995.062836;15902.130652915075;20838.74247016722;252.29820505803403;4289.646290062315;89411.67935307224;62195.60066091674;1352.4715272489689;15594.450406061493;2.8371150135945755;0.2946320755128849
175;2019-01-24 19:55:37.851;824;181;138;137;130;39;173;-161;55;-151;456;454;50;196;218;206;243;184;182;178;170;-162;552;352;364;138;357;270;553;-1.0;84.0;394.0;478.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32344.607421875;10786.359375;0.0;4053.06420898438;464.0;57088;;;Calculated values ==>;1548356137.851;355.56000000000006;291.26000000000005;286.96000000000004;286.86;286.16;277.06;273.5264737036516;290.46000000000004;257.06;278.66;258.06;318.76000000000005;318.56;278.16;292.76000000000005;294.96000000000004;293.76000000000005;297.46000000000004;291.56;290.96000000000004;290.16;;319.56;256.96000000000004;242.14157278889297;263.82572766246335;273.5264737036516;291.36;5520000.0;3520000.0000000005;3640000.0;1380000.0;3570000.0000000005;2700000.0;5530000.0;0.0;0.014;0.06566666666666666;0.07966666666666668;0.0195;0.0195;;10786.359375;0.0;4053.06420898438;32344.607421875;517149.85684204416;249363.19814104622;234732.54511346918;234424.01512401755;232293.04205302676;430671.36484660726;455213.39265390526;455234.8412542021;453822.0327630495;500603.6887959171;500391.61373644177;454605.4929423079;472091.15294161154;462485.70515263407;461651.65144838125;428983.050345814;250525.61461375855;455918.2756450069;454788.45466149546;;194843.3435325042;452685.1452433778;200297.2705364491;234732.54511346918;273.28199847086364;109270.5616473299;48124.61688422429;10644.207954736325;0.0;0;9;12;0;0;0;0;0;1;1;38240085510.18596;15060402565.102577;26771270695.011623;16740.900477132447;20106.90068498532;2498.404100248776;4291.090236186513;89683.7952874893;62536.928091665526;1375.4016872923091;15665.980379136741;2.940632784796919;0.28621064710891864
176;2019-01-24 19:56:37.851;820;188;139;139;133;41;173;-159;56;-152;464;461;52;196;219;205;243;191;182;178;170;-161;579;356;364;138;362;262;575;-1.0;81.0;487.0;502.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40922.953125;19788.08984375;0.0;3907.88452148438;471.0;57089;;;Calculated values ==>;1548356197.851;355.16;291.96000000000004;287.06;287.06;286.46000000000004;277.26000000000005;273.955091788801;290.46000000000004;257.26000000000005;278.76000000000005;257.96000000000004;319.56;319.26000000000005;278.36;292.76000000000005;295.06;293.66;297.46000000000004;292.26000000000005;290.96000000000004;290.16;;320.26000000000005;257.06;242.14157278889297;262.7682575881327;273.955091788801;291.36;5790000.0;3560000.0;3640000.0;1380000.0;3620000.0000000005;2620000.0;5750000.0;0.0;0.013500000000000002;0.08116666666666666;0.08366666666666665;0.0195;0.0195;;19788.08984375;0.0;3907.88452148438;40922.953125;514419.6078213311;250951.88126911208;234458.50409749767;234458.50409749767;232654.2303404534;430412.23801567365;455213.39265390526;456681.78964787815;453718.888800995;502226.3815148021;501911.0194397713;456188.79256685387;473149.0606305669;461860.70334265823;460903.72621589183;421113.1342084853;252114.51252087113;455918.2756450069;454788.45466149546;;197768.88456892778;452788.7110563248;201500.11601336417;234458.50409749767;273.77095373995775;109881.12465188719;48379.40396104721;10710.549194156898;0.0;0;10;12;0;0;0;0;0;1;1;38458485510.18596;15143202565.102577;26930870695.011623;20712.245843334716;21024.479118594372;2281.4813927827918;4296.434035997957;89995.90484015986;62879.68959002869;1415.2340664009055;15737.543081404945;2.03893875162166;0.1965172731799921
177;2019-01-24 19:57:37.872;817;204;137;137;133;45;173;-149;54;-150;461;453;48;150;223;202;243;207;182;178;171;-152;573;367;364;138;372;249;567;-2.0;84.0;597.0;503.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40418.734375;19560.099609375;0.0;3695.70629882812;466.0;57090;;;Calculated values ==>;1548356257.872;354.86;293.56;286.86;286.86;286.46000000000004;277.66;275.1157276137837;290.46000000000004;258.26000000000005;278.56;258.16;319.26000000000005;318.46000000000004;277.96000000000004;288.16;295.46000000000004;293.36;297.46000000000004;293.86;290.96000000000004;290.26000000000005;;319.76000000000005;257.96000000000004;242.14157278889297;260.9983114674233;275.1157276137837;291.36;5730000.0;3670000.0000000005;3640000.0;1380000.0;3720000.0000000005;2490000.0;5670000.0;0.0;0.014;0.09949999999999999;0.08383333333333334;0.0195;0.0195;;19560.099609375;0.0;3695.70629882812;40418.734375;514551.72121011297;412281.6676071861;234056.7575656421;234056.7575656421;232849.0291615686;429675.2189834977;455213.39265390526;458535.09599739575;453925.135612465;503162.7603917945;502330.8385682481;457816.2617035853;469684.0917414873;460867.85420776764;458771.19548852823;422991.1197336014;413421.25303917937;455918.2756450069;454930.2705150204;;195679.20071851107;453718.888800995;204747.17844292778;234056.7575656421;275.0795455243837;110559.20929327475;48707.420304875486;10773.934628036044;0.0;0;10;12;0;0;0;0;0;1;1;38676961949.85271;15226031544.976234;27084224349.777706;25251.89779666956;20872.12838501797;133.97813372190845;4307.033502512877;90379.07343199437;63228.95018379793;1435.369940848016;15809.263737563457;2.1742973783628927;0.21131389172539167
178;2019-01-24 19:58:37.862;823;197;134;133;126;48;173;-142;54;-134;446;436;42;134;224;200;243;198;182;178;171;-146;557;363;364;139;368;246;552;-1.0;83.0;784.0;491.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39955.234375;19019.548828125;0.0;3632.44873046875;456.0;57091;;;Calculated values ==>;1548356317.862;355.46000000000004;292.86;286.56;286.46000000000004;285.76000000000005;277.96000000000004;274.69669130483857;290.46000000000004;258.96000000000004;278.56;259.76000000000005;317.76000000000005;316.76000000000005;277.36;286.56;295.56;293.16;297.46000000000004;292.96000000000004;290.96000000000004;290.26000000000005;;318.76000000000005;258.56;242.35481222062532;260.58029834229245;274.69669130483857;291.36;5570000.0;3629999.9999999995;3640000.0;1390000.0;3679999.9999999995;2460000.0;5520000.0;0.0;0.013833333333333333;0.13066666666666665;0.08183333333333334;0.0195;0.0195;;19019.548828125;0.0;3632.44873046875;39955.234375;516616.6646652959;415763.05856668594;233530.62442456593;233225.9436851275;231120.26360780591;429947.3805835815;455213.39265390526;459010.3828277451;455405.9173896482;501893.1085979731;500853.46357047185;457579.52890424023;468285.44421873486;461618.2662177027;459131.61449609476;427627.77537313575;416104.77006364113;455918.2756450069;454930.2705150204;;191500.00471740507;454170.8110504445;203326.3075124972;233530.62442456593;274.51295592786704;111228.88073578571;49028.86379239403;10834.992408630129;0.0;0;10;12;0;0;0;0;0;1;1;38895325549.88742;15309117694.989443;27232699599.801308;33409.38584119239;20527.441872855354;159.4015734480089;4317.293098763862;90867.83598838253;63573.88910326525;1437.8143642696718;15881.121147687461;2.578736035758515;0.23851741218584097
179;2019-01-24 19:59:37.862;830;190;135;134;125;45;173;-139;54;-121;431;423;40;130;223;201;243;192;182;178;170;-143;556;359;364;139;364;244;551;-1.0;82.0;786.0;499.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39877.16796875;19052.95703125;0.0;3604.21704101562;451.0;57092;;;Calculated values ==>;1548356377.862;356.16;292.16;286.66;286.56;285.66;277.66;274.27422755570615;290.46000000000004;259.26000000000005;278.56;261.06;316.26000000000005;315.46000000000004;277.16;286.16;295.46000000000004;293.26000000000005;297.46000000000004;292.36;290.96000000000004;290.16;;318.26000000000005;258.86;242.35481222062532;260.2995467637923;274.27422755570615;291.36;5560000.0;3590000.0;3640000.0;1390000.0;3640000.0;2440000.0;5510000.0;0.0;0.013666666666666666;0.131;0.08316666666666667;0.0195;0.0195;;19052.95703125;0.0;3604.21704101562;39877.16796875;517549.13146806817;413676.3280692049;233862.59634759542;233556.60644053924;230846.69031404497;430214.79039162316;455213.39265390526;459325.39453376376;456737.6665463825;500529.47947036865;499697.4572207618;457662.48839631473;468111.1004173585;462092.9729319857;459897.8941259199;427902.0556111381;414400.9631372732;455918.2756450069;454788.45466149546;;189410.48811896544;454480.1275864492;201881.41817034426;233862.59634759542;273.933268150019;111894.15075531696;49346.13467455549;10895.297956725832;0.0;0;10;12;0;0;0;0;0;1;1;39113725549.88742;15392517694.989443;27379699599.801308;33725.16090360795;21007.792666439396;184.5149304761537;4308.05423712105;91427.2905445892;63920.01605775937;1440.6803351357066;15952.99904215317;2.613985422398366;0.24280751561089214
180;2019-01-24 20:00:37.873;835;188;137;135;126;41;173;-144;53;-116;421;414;40;128;222;202;243;190;182;178;170;-143;554;357;364;138;362;241;549;-1.0;82.0;521.0;509.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39736.58984375;18983.6953125;0.0;3568.08276367188;448.0;57093;;;Calculated values ==>;1548356437.873;356.66;291.96000000000004;286.86;286.66;285.76000000000005;277.26000000000005;274.0616903277293;290.46000000000004;258.76000000000005;278.46000000000004;261.56;315.26000000000005;314.56;277.16;285.96000000000004;295.36;293.36;297.46000000000004;292.16;290.96000000000004;290.16;;317.96000000000004;258.86;242.14157278889297;259.87524604437704;274.0616903277293;291.36;5540000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2410000.0;5490000.0;0.0;0.013666666666666666;0.08683333333333333;0.08483333333333333;0.0195;0.0195;;18983.6953125;0.0;3568.08276367188;39736.58984375;518317.91803076933;413764.2266525931;234531.7053546236;233915.3780254382;231191.84880649296;430346.717906069;455213.39265390526;459677.7111525693;457407.48302083457;499786.1996637519;499059.11839990475;458143.4761249606;468303.63384875545;462262.3786986088;460345.3573976857;428445.7254125515;414485.982530214;455918.2756450069;454788.45466149546;;188156.80290529504;454645.720352681;200869.6895260179;234531.7053546236;273.5286161291147;112557.7203683109;49663.16488853899;10955.078079363451;0.0;0;10;12;0;0;0;0;0;1;1;39332165589.58888;15475632929.87585;27525226274.602417;22473.163211238876;21528.666615128586;190.78315272527888;4295.006611484001;91895.6957701235;64274.551537545136;1443.8083925301817;16024.704359358731;2.150057499980836;0.21439515438190487
181;2019-01-24 20:01:37.853;838;178;136;135;126;40;173;-167;55;-152;418;415;41;162;221;203;243;180;181;178;170;-164;530;352;364;137;357;264;530;-2.0;85.0;384.0;491.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31713.490234375;10353.244140625;0.0;3966.56225585938;452.0;57094;;;Calculated values ==>;1548356497.853;356.96000000000004;290.96000000000004;286.76000000000005;286.66;285.76000000000005;277.16;273.5264737036516;290.46000000000004;256.46000000000004;278.66;257.96000000000004;314.96000000000004;314.66;277.26000000000005;289.36;295.26000000000005;293.46000000000004;297.46000000000004;291.16;290.96000000000004;290.16;;318.36;256.76000000000005;241.92719264551067;263.0348170998261;273.5264737036516;291.26000000000005;5300000.0;3520000.0000000005;3640000.0;1370000.0;3570000.0000000005;2640000.0;5300000.0;0.0;0.014166666666666666;0.064;0.08183333333333334;0.0195;0.0195;;10353.244140625;0.0;3966.56225585938;31713.490234375;520615.1562171518;417698.1069492612;234746.33669414266;234432.61857800873;231659.0147619945;430671.36484660726;455213.39265390526;456230.2461447043;453886.2708008162;497169.76195275626;496851.09351808985;454487.69721986423;468991.27822987054;462883.5339337955;461252.63879300765;434526.0156265395;418330.7067180729;455918.2756450069;454788.45466149546;;189828.38726562503;452648.31383854494;200225.80193329358;234746.33669414266;273.25390125531874;113152.93923003989;49907.55789256093;11017.845858310005;0.0;0;10;12;0;0;0;0;0;1;1;39550492789.65831;15558105429.902077;27676675774.650578;16384.284429530286;20656.575557579738;229.43354286994347;4290.821300363379;92219.39989654494;64625.978041201204;1447.309031059323;16096.22907579156;2.902351727363221;0.29849132707139925
182;2019-01-24 20:02:37.853;834;176;137;136;127;39;173;-169;55;-170;429;428;47;186;219;205;243;178;181;178;170;-171;542;350;364;138;355;270;542;-1.0;82.0;468.0;501.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31963.65234375;10564.2001953125;0.0;4072.90966796875;462.0;57095;;;Calculated values ==>;1548356557.853;356.56000000000006;290.76000000000005;286.86;286.76000000000005;285.86;277.06;273.3108153835814;290.46000000000004;256.26000000000005;278.66;256.16;316.06;315.96000000000004;277.86;291.76000000000005;295.06;293.66;297.46000000000004;290.96000000000004;290.96000000000004;290.16;;319.36;256.06;242.14157278889297;263.82572766246335;273.3108153835814;291.26000000000005;5420000.0;3500000.0;3640000.0;1380000.0;3550000.0;2700000.0;5420000.0;0.0;0.013666666666666666;0.078;0.08349999999999999;0.0195;0.0195;;10564.2001953125;0.0;4072.90966796875;31963.65234375;519171.24184218736;247993.8662297785;234723.25918036778;234412.3533441652;231661.7827357078;430799.1582183253;455213.39265390526;455234.8412542021;451855.04356773343;497733.7541914383;497627.163995992;454226.55341083976;470940.94303982216;462919.32119116804;461824.31338027015;431581.2156594599;412988.0197166831;455918.2756450069;454788.45466149546;;194007.49548133422;451751.080870107;200339.059846536;234723.25918036778;273.28971067020973;113683.5820848576;50081.86992869374;11084.84145767524;0.0;0;10;12;0;0;0;0;0;1;1;39768892789.65831;15640605429.902077;27836875774.650578;19881.870949797958;20992.903755468174;254.1070112179496;4291.27131188199;92521.61785803935;64973.0570354766;1451.3385356767221;16167.746514226938;3.103082060093527;0.3115487953950652
183;2019-01-24 20:03:37.854;826;183;139;138;130;40;173;-168;50;-170;441;440;47;192;218;206;243;185;181;178;171;-171;551;353;364;137;359;273;552;-2.0;81.0;426.0;498.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32266.08984375;10747.8994140625;0.0;4138.1123046875;470.0;57096;;;Calculated values ==>;1548356617.854;355.76;291.46000000000004;287.06;286.96000000000004;286.16;277.16;273.6339639331285;290.46000000000004;256.36;278.16;256.16;317.26000000000005;317.16;277.86;292.36;294.96000000000004;293.76000000000005;297.46000000000004;291.66;290.96000000000004;290.26000000000005;;320.16;256.06;241.92719264551067;264.2163659402789;273.6339639331285;291.26000000000005;5510000.0;3529999.9999999995;3640000.0;1370000.0;3590000.0;2730000.0;5520000.0;0.0;0.013500000000000002;0.071;0.083;0.0195;0.0195;;10747.8994140625;0.0;4138.1123046875;32266.08984375;517474.153493911;250186.6167667283;235069.58238254042;234759.65904579524;232317.82666911863;430607.02586249536;455213.39265390526;454097.1267388454;452027.04236736975;498712.16114218644;498605.5214648811;453715.23204408324;471229.11682240193;462183.0053738274;461498.67450629215;429249.39691141364;411342.59817574464;455918.2756450069;454930.2705150204;;197350.94305643384;451923.3440628824;201127.96817201326;235069.58238254042;273.61210754147913;114218.83885869793;50259.47371927688;11153.267781389668;0.0;0;10;12;0;0;0;0;0;1;1;39987296430.26233;15723106805.130243;27999778490.101105;17960.81025824508;20816.01619894214;241.7417829315315;4287.28341858336;92836.97879157314;65321.47050952137;1455.470677840617;16239.235661977795;2.909164152017648;0.2958845134199351
184;2019-01-24 20:04:37.874;821;199;140;139;134;42;173;-167;39;-180;445;439;38;151;221;204;243;202;182;178;171;-172;581;364;364;137;369;245;576;-1.0;82.0;495.0;526.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40823.171875;19905.5234375;0.0;3663.93310546875;472.0;57097;;;Calculated values ==>;1548356677.874;355.26;293.06;287.16;287.06;286.56;277.36;274.8017692304317;290.46000000000004;256.46000000000004;277.06;255.16000000000003;317.66;317.06;276.96000000000004;288.26000000000005;295.26000000000005;293.56;297.46000000000004;293.36;290.96000000000004;290.26000000000005;;320.36;255.96000000000004;241.92719264551067;260.44013211722256;274.8017692304317;291.36;5810000.0;3640000.0;3640000.0;1370000.0;3690000.0;2450000.0;5760000.0;0.0;0.013666666666666666;0.0825;0.08766666666666666;0.0195;0.0195;;19905.5234375;0.0;3663.93310546875;40823.171875;514375.8305124691;255294.75018180851;234736.6009068465;234432.83454997092;232928.3144738857;429879.7862731237;455213.39265390526;457381.71300416096;450988.04171291186;501886.1520371508;501263.03175938426;457261.95784992387;470342.62629000813;461058.27275558974;459520.7761648076;420467.3626501685;256568.7410096546;455918.2756450069;454930.2705150204;;198186.82848740023;451819.6014801845;204490.63374189773;234736.6009068465;274.8017692304317;114828.11906522089;50515.004058022176;11218.306498801996;0.0;0;11;12;0;0;0;0;0;1;1;40205769230.1929;15805334205.104113;28155230290.051704;20863.514039136717;21682.506171723137;2239.947829087023;4293.7765573593915;93160.62267262708;65675.74291394869;1476.1583181831197;16310.76833136563;2.082345195691318;0.20245611149856424
185;2019-01-24 20:05:37.864;829;199;135;134;128;47;173;-167;39;-226;427;417;29;128;223;200;243;201;182;178;171;-170;548;363;364;137;368;240;547;-1.0;81.0;567.0;530.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29483.427734375;8204.4228515625;0.0;3599.484375;464.0;57098;;;Calculated values ==>;1548356737.864;356.06000000000006;293.06;286.66;286.56;285.96000000000004;277.86;274.69669130483857;290.46000000000004;256.46000000000004;277.06;250.56000000000003;315.86;314.86;276.06;285.96000000000004;295.46000000000004;293.16;297.46000000000004;293.26000000000005;290.96000000000004;290.26000000000005;;319.56;256.16;241.92719264551067;259.7329541166123;274.69669130483857;291.36;5480000.0;3629999.9999999995;3640000.0;1370000.0;3679999.9999999995;2400000.0;5470000.0;0.0;0.013500000000000002;0.0945;0.08833333333333333;0.0195;0.0195;;8204.4228515625;0.0;3599.484375;29483.427734375;518082.05479095865;418265.37171856523;233968.46640125918;233661.28145869466;231839.44594898834;429947.3805835815;455213.39265390526;458184.73969773384;446145.6201290446;500506.9743049412;499470.0041309238;456997.3040265475;468442.8554428448;461483.0276717099;459131.61449609476;430039.462923832;418896.30471967015;455918.2756450069;454930.2705150204;;194843.3435325042;452027.04236736975;206643.47032709996;233968.46640125918;274.69669130483857;115413.90974733712;50749.214568876196;11278.82488973569;0.0;0;11;12;0;0;0;0;0;1;1;40424132830.227615;15887520505.117178;28300706040.07483;23770.649955524903;21675.548863557164;150.43263575618502;4308.755180218344;93532.51204741394;66036.99981977924;1496.0748354204447;16382.444147896093;4.227870117680508;0.4188669554391141
186;2019-01-24 20:06:37.855;840;182;133;132;124;46;173;-169;44;-245;408;400;29;164;222;200;243;183;181;178;171;-170;532;355;364;137;360;257;532;0.0;81.0;452.0;495.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31739.53125;10485.6552734375;0.0;3870.3056640625;465.0;57099;;;Calculated values ==>;1548356797.855;357.16;291.36;286.46000000000004;286.36;285.56;277.76000000000005;273.8482719121499;290.46000000000004;256.26000000000005;277.56;248.66000000000003;313.96000000000004;313.16;276.06;289.56;295.36;293.16;297.46000000000004;291.46000000000004;290.96000000000004;290.26000000000005;;319.66;256.16;241.92719264551067;262.0952818180154;273.8482719121499;291.26000000000005;5320000.0;3550000.0;3640000.0;1370000.0;3600000.0;2570000.0;5320000.0;0.0;0.013500000000000002;0.07533333333333332;0.0825;0.0195;0.0195;;10485.6552734375;0.0;3870.3056640625;31739.53125;520692.8608349696;418241.3850680662;233754.10014925548;233444.4344611236;231004.8198263121;430477.46260093397;455213.39265390526;456028.3797168628;444111.5155794449;496820.9714476938;495974.9609027515;454176.19436342403;470181.59001961275;462564.72855843324;460387.3511624245;434047.125161414;418554.7656358545;455918.2756450069;454930.2705150204;;195261.2709748474;452027.04236736975;205847.21992359636;233754.10014925548;273.8482719121499;115924.02454297297;50904.94185715682;11341.06380275836;0.0;0;11;12;0;0;0;0;0;1;1;40642500069.998505;15969708175.030947;28449783674.91842;18846.98070442607;20309.835351611306;209.14685359505287;4312.935322132416;93887.6056971693;66386.82553947502;1499.0708816875333;16454.280791560515;3.0425617917132097;0.3052012582120695
187;2019-01-24 20:07:37.875;842;178;134;133;124;44;173;-174;49;-250;403;398;38;178;220;202;243;180;181;178;171;-174;543;352;364;137;357;262;544;-1.0;84.0;455.0;504.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32090.71484375;10670.4892578125;0.0;3963.83251953125;473.0;57100;;;Calculated values ==>;1548356857.875;357.36;290.96000000000004;286.56;286.46000000000004;285.56;277.56;273.5264737036516;290.46000000000004;255.76000000000002;278.06;248.16000000000003;313.46000000000004;312.96000000000004;276.96000000000004;290.96000000000004;295.16;293.36;297.46000000000004;291.16;290.96000000000004;290.26000000000005;;320.46000000000004;255.76000000000002;241.92719264551067;262.7682575881327;273.5264737036516;291.26000000000005;5430000.0;3520000.0000000005;3640000.0;1370000.0;3570000.0000000005;2620000.0;5440000.0;0.0;0.014;0.07583333333333334;0.084;0.0195;0.0195;;10670.4892578125;0.0;3963.83251953125;32090.71484375;520049.64335684146;412128.71280242736;233740.58395355745;233433.5430886884;230715.00918646954;430671.36484660726;455213.39265390526;455818.0055600663;443572.5500451788;495780.0820588544;495248.27744375676;454450.57648395357;471101.7842441573;462751.0426575283;461119.3891967811;431327.6696051645;412888.4785298496;455918.2756450069;454930.2705150204;;198604.77482894104;451611.9826498178;205145.57590679394;233740.58395355745;273.5264737036516;116456.12056649094;51081.301828596;11406.370049095844;0.0;0;11;12;0;0;0;0;0;1;1;40860972869.92908;16051935575.004816;28605535574.868923;19009.325915373156;20703.178166414003;258.1486750544084;4313.198887948528;94203.18007530796;66728.71457705412;1502.9663091348427;16526.189204772254;3.0260269193580616;0.3044564982134246
188;2019-01-24 20:08:37.875;838;183;136;135;126;43;173;-170;53;-245;401;398;45;180;219;203;243;186;181;178;171;-174;551;354;364;137;359;264;551;-1.0;81.0;673.0;482.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32193.671875;10794.0498046875;0.0;3994.86303710938;478.0;57101;;;Calculated values ==>;1548356917.875;356.96000000000004;291.46000000000004;286.76000000000005;286.66;285.76000000000005;277.46000000000004;273.7412296467126;290.46000000000004;256.16;278.46000000000004;248.66000000000003;313.26000000000005;312.96000000000004;277.66;291.16;295.06;293.46000000000004;297.46000000000004;291.76000000000005;290.96000000000004;290.26000000000005;;320.96000000000004;255.76000000000002;241.92719264551067;263.0348170998261;273.7412296467126;291.26000000000005;5510000.0;3540000.0;3640000.0;1370000.0;3590000.0;2640000.0;5510000.0;0.0;0.013500000000000002;0.11216666666666668;0.08033333333333334;0.0195;0.0195;;10794.0498046875;0.0;3994.86303710938;32193.671875;518923.701116151;250238.32788882943;234169.62251935387;233862.59634759542;231144.06173944077;430542.39183029096;455213.39265390526;455982.54772463517;444111.5155794449;495361.3637178014;495041.56268632;454987.66090120346;471060.9888502226;462316.2933191314;460944.6244486303;429249.39691141364;412172.66196668637;455918.2756450069;454930.2705150204;;200694.54348549087;451611.9826498178;204577.01358709898;234169.62251935387;273.7412296467126;116991.82378914718;51260.17298745017;11472.692512067848;0.0;0;11;12;0;0;0;0;0;1;1;41079372869.92908;16134135575.004816;28763335574.868923;28199.320745760313;19845.14251470508;230.5359217538182;4304.832635915497;94596.58546415073;67066.61724939679;1507.0386807749112;16598.006134137788;3.5553547701986563;0.3332045271214727
189;2019-01-24 20:09:37.836;835;188;137;136;130;44;173;-167;56;-237;402;400;50;184;220;203;243;191;181;178;171;-170;557;356;364;137;361;267;557;-3.0;109.0;399.0;492.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32372.13671875;10913.27734375;0.0;4057.90454101562;483.0;57102;;;Calculated values ==>;1548356977.836;356.66;291.96000000000004;286.86;286.76000000000005;286.16;277.56;273.955091788801;290.46000000000004;256.46000000000004;278.76000000000005;249.46000000000004;313.36;313.16;278.16;291.56;295.16;293.46000000000004;297.46000000000004;292.26000000000005;290.96000000000004;290.26000000000005;;321.46000000000004;256.16;241.92719264551067;263.43189868330234;273.955091788801;291.26000000000005;5570000.0;3560000.0;3640000.0;1370000.0;3610000.0;2670000.0;5570000.0;0.0;0.018166666666666668;0.0665;0.082;0.0195;0.0195;;10913.27734375;0.0;4057.90454101562;32372.13671875;518073.6345389534;410295.9558455669;234317.57456609746;234011.30514070267;232194.5785064578;430412.23801567365;455213.39265390526;455859.0675481126;444970.62136224384;495158.37119866145;494944.58502290235;455109.83360149694;471115.38794385;462146.61757077737;460635.26612677675;427627.77537313575;411509.7758049635;455918.2756450069;454930.2705150204;;202784.37528459195;452027.04236736975;205868.73371042666;234317.57456609746;273.955091788801;117529.522462324;51440.949798894915;11539.75528935611;0.0;0;11;12;0;0;0;0;0;1;1;41297630909.80411;16216282144.95778;28922532029.77777;16624.357200206116;20184.981309869334;292.8103254884628;4301.947571003998;94969.87331856451;67399.98478457332;1511.3970647072622;16669.68268242829;2.765586359531168;0.2815588041445533
190;2019-01-24 20:10:37.886;833;191;136;136;130;45;173;-170;58;-245;405;403;52;185;221;204;243;194;181;178;171;-172;557;358;364;136;363;270;557;-1.0;83.0;373.0;497.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32428.845703125;10892.123046875;0.0;4095.8271484375;484.0;57103;;;Calculated values ==>;1548357037.886;356.46000000000004;292.26000000000005;286.76000000000005;286.76000000000005;286.16;277.66;274.1680685717883;290.46000000000004;256.16;278.96000000000004;248.66000000000003;313.66;313.46000000000004;278.36;291.66;295.26000000000005;293.56;297.46000000000004;292.56;290.96000000000004;290.26000000000005;;321.56;255.96000000000004;241.71165711629368;263.82572766246335;274.1680685717883;291.26000000000005;5570000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2700000.0;5570000.0;0.0;0.013833333333333333;0.06216666666666667;0.08283333333333333;0.0195;0.0195;;10892.123046875;0.0;4095.8271484375;32428.845703125;517831.19154070725;411509.7758049635;234011.30514070267;234011.30514070267;232194.5785064578;430280.9020939914;455213.39265390526;455611.1469425823;444305.38000206527;495169.3746608731;494955.07280573976;454857.56176989106;470825.6151602106;461976.67714593874;460459.43622653774;427627.77537313575;412673.55452819855;455918.2756450069;454930.2705150204;;203202.34940748036;451991.654088182;206887.31741086874;234011.30514070267;274.16806857178835;118069.98065556618;51622.81289506398;11607.759676517619;0.0;0;11;12;0;0;0;0;0;1;1;41516212909.63054;16298250394.892693;29083766279.649742;15462.331402554859;20302.80922143745;206.8667216882979;4307.919824799196;95237.48521426809;67737.66420394476;1515.5645100765869;16741.4913680821;2.6874873912429598;0.27729215050192946
191;2019-01-24 20:11:37.856;829;194;136;135;131;46;173;-164;57;-243;408;404;52;163;222;203;243;197;181;178;171;-172;583;363;364;137;368;254;577;-1.0;82.0;662.0;464.0;117.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40949.13671875;20022.982421875;0.0;3821.66943359375;485.0;57104;;;Calculated values ==>;1548357097.856;356.06000000000006;292.56;286.76000000000005;286.66;286.26000000000005;277.76000000000005;274.69669130483857;290.46000000000004;256.76000000000005;278.86;248.86;313.96000000000004;313.56;278.36;289.46000000000004;295.36;293.46000000000004;297.46000000000004;292.86;290.96000000000004;290.26000000000005;;321.66;255.96000000000004;241.92719264551067;261.6868853414304;274.69669130483857;291.26000000000005;5830000.0;3629999.9999999995;3640000.0;1370000.0;3679999.9999999995;2540000.0;5770000.0;0.0;0.013666666666666666;0.11033333333333334;0.07733333333333332;0.0195;0.0195;;20022.982421875;0.0;3821.66943359375;40949.13671875;515198.94426971296;253193.49240078937;233502.54247542922;233202.84744063267;232013.04695362938;429947.3805835815;455213.39265390526;458097.8040025414;444326.66171153885;497125.557598176;496703.9765008704;457493.349522666;470475.7314358408;461347.6590963403;459541.6837574574;419810.9553126288;254406.80044678904;455918.2756450069;454930.2705150204;;203620.32615720207;451819.6014801845;206889.6213205012;233502.54247542922;274.69669130483857;118681.1581011133;51880.30996115362;11673.705825163583;0.0;0;11;13;0;0;0;0;0;1;1;41734503709.73468;16380109444.931746;29240887679.7247;27716.636155918437;18941.251799015503;2260.5234498331433;4317.840696772028;95597.13003172878;68064.53452901689;1536.1158140566888;16813.336765127297;2.2326286172775225;0.20008577471920222
192;2019-01-24 20:12:37.837;821;200;133;132;127;48;173;-147;57;-187;396;388;45;129;225;201;243;202;181;179;171;-151;563;364;364;137;369;247;556;-2.0;79.0;646.0;478.0;117.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40166.22265625;19356.015625;0.0;3716.00219726562;472.0;57105;;;Calculated values ==>;1548357157.837;355.26;293.16;286.46000000000004;286.36;285.86;277.96000000000004;274.8017692304317;290.46000000000004;258.46000000000004;278.86;254.46000000000004;312.76000000000005;311.96000000000004;277.66;286.06;295.66;293.26000000000005;297.46000000000004;293.36;291.06;290.26000000000005;;320.36;258.06;241.92719264551067;260.72004837742526;274.8017692304317;291.26000000000005;5630000.0;3640000.0;3640000.0;1370000.0;3690000.0;2470000.0;5560000.0;0.0;0.013166666666666667;0.10766666666666666;0.07966666666666668;0.0195;0.0195;;19356.015625;0.0;3716.00219726562;40166.22265625;515876.3837662027;415263.34616146993;233123.89441607488;232821.33623767327;231322.69671989238;429879.7862731237;455213.39265390526;459209.01066824654;450258.0059742705;496575.8283784924;495736.29398102954;457777.86026779644;467576.8758697618;461600.66047729127;459110.1879763642;425946.0647729792;415955.2917269945;456058.7596805061;454930.2705150204;;198186.82848740023;453989.1659222935;205648.96862646352;233123.89441607488;274.8017692304317;119356.90537421605;52208.36436111842;11736.49986428692;0.0;0;11;13;0;0;0;0;0;1;1;41952834549.54028;16462283414.85858;29391140084.59092;27299.964526498636;19784.435717901124;131.54517843879827;4325.224333929438;96055.45652097792;68387.14639858411;1556.0434068712207;16885.339498897425;2.233925534984125;0.21051038178422943
193;2019-01-24 20:13:37.867;823;191;133;132;123;46;173;-148;59;-169;381;375;42;119;224;202;243;193;182;178;171;-151;554;361;364;136;366;242;549;-2.0;81.0;651.0;458.0;117.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39820.7890625;19063.36328125;0.0;3655.16845703125;462.0;57106;;;Calculated values ==>;1548357217.867;355.46000000000004;292.26000000000005;286.46000000000004;286.36;285.46000000000004;277.76000000000005;274.4858918419099;290.46000000000004;258.36;279.06;256.26000000000005;311.26000000000005;310.66;277.36;285.06;295.56;293.36;297.46000000000004;292.46000000000004;290.96000000000004;290.26000000000005;;319.36;258.06;241.71165711629368;260.01710675043796;274.4858918419099;291.36;5540000.0;3610000.0;3640000.0;1360000.0;3660000.0;2420000.0;5490000.0;0.0;0.013500000000000002;0.1085;0.07633333333333334;0.0195;0.0195;;19063.36328125;0.0;3655.16845703125;39820.7890625;516863.99341237487;414840.6948555996;233303.23934187752;232998.6982329298;230300.87547058638;430081.6785162784;455213.39265390526;460226.5180892531;452301.96231823333;495516.9333783937;494888.8055937984;458220.97114568006;467145.10144826496;461923.30542771943;459719.9477182808;428445.7254125515;415538.5025391026;455918.2756450069;454930.2705150204;;194007.49548133422;454155.86504705466;204046.19544640608;233303.23934187752;274.4858918419099;120023.79708675195;52528.68593386882;11797.956999831917;0.0;0;11;13;0;0;0;0;0;1;1;42171343750.303986;16544224365.144968;29537913435.1039;27795.5650067489;19091.704779516174;174.24750879155962;4321.727107876286;96514.81550006686;68711.27622111418;1558.5929534099146;16957.433456795454;2.261732624047661;0.21122843470217822
194;2019-01-24 20:14:37.887;829;187;134;133;123;42;173;-152;55;-169;370;364;40;118;223;203;243;190;182;178;171;-153;536;357;364;136;362;248;536;-1.0;81.0;601.0;453.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31915.916015625;10647.357421875;0.0;3765.49340820312;457.0;57107;;;Calculated values ==>;1548357277.887;356.06000000000006;291.86;286.56;286.46000000000004;285.46000000000004;277.36;274.0616903277293;290.46000000000004;257.96000000000004;278.66;256.26000000000005;310.16;309.56;277.16;284.96000000000004;295.46000000000004;293.46000000000004;297.46000000000004;292.16;290.96000000000004;290.26000000000005;;318.86;257.86;241.71165711629368;260.85938512811435;274.0616903277293;291.36;5360000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2480000.0;5360000.0;0.0;0.013500000000000002;0.10016666666666667;0.0755;0.0195;0.0195;;10647.357421875;0.0;3765.49340820312;31915.916015625;519058.1915009758;418383.42629826267;233955.4911738421;233645.9889560748;230607.74106498162;430346.717906069;455213.39265390526;458813.14069848234;452301.96231823333;493737.8358694399;493104.42454435804;457015.7002368038;466176.9010556822;462396.02367842785;460480.0777649803;433075.4444198399;419314.8235765959;455918.2756450069;454930.2705150204;;191917.91438739494;453950.52898301266;202943.02248497814;233955.4911738421;274.0616903277293;120621.80223083816;52776.357802762555;11859.816461638837;0.0;0;11;13;0;0;0;0;0;1;1;42389816550.23456;16625851565.119028;29684962435.05717;25629.65684105267;18951.066740601607;185.76838138379347;4309.008197152977;96960.17408538437;69028.40499137972;1561.5940858712281;17029.380225245903;3.4049821745032975;0.3214027474654125
195;2019-01-24 20:15:37.878;833;176;134;133;123;39;173;-164;35;-175;370;369;31;154;221;204;243;178;181;178;171;-162;531;351;364;135;356;263;532;-1.0;83.0;540.0;487.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31829.0546875;10401.1328125;0.0;4017.1044921875;461.0;57108;;;Calculated values ==>;1548357337.878;356.46000000000004;290.76000000000005;286.56;286.46000000000004;285.46000000000004;277.06;273.4187578820637;290.46000000000004;256.76000000000005;276.66;255.66000000000003;310.16;310.06;276.26000000000005;288.56;295.26000000000005;293.56;297.46000000000004;290.96000000000004;290.96000000000004;290.26000000000005;;319.26000000000005;256.96000000000004;241.49495122638035;262.9017227912062;273.4187578820637;291.26000000000005;5310000.0;3510000.0;3640000.0;1350000.0;3560000.0;2630000.0;5320000.0;0.0;0.013833333333333333;0.09000000000000001;0.08116666666666666;0.0195;0.0195;;10401.1328125;0.0;4017.1044921875;31829.0546875;519939.8406998615;416299.0910012028;234064.87334725852;233754.10014925548;230704.33094931726;430735.4089219946;455213.39265390526;453905.18964537716;451853.32203036355;492152.99935648177;492045.78851915384;453402.1464048377;468205.189363945;463033.5824654418;461538.98635599064;434287.13676799537;416958.94305242854;455918.2756450069;454930.2705150204;;193589.57483703562;453193.5252972451;201292.3113975303;234064.87334725852;273.4187578820637;121152.93063826024;52951.73557725221;11924.66171582668;0.0;0;11;13;0;0;0;0;0;1;1;42608183790.00545;16707139370.033741;29838239439.896355;22735.15904230622;20445.981861526852;239.70667973200779;4306.875244771357;97363.15376130302;69356.66448307563;1565.1391795329805;17101.168483998983;3.310232854387805;0.32330229279014755
196;2019-01-24 20:16:37.868;829;176;136;135;125;40;173;-168;-44;-171;384;386;-24;169;219;205;243;178;181;178;171;-168;544;350;364;135;355;268;544;-2.0;84.0;591.0;451.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32116.220703125;10625.2978515625;0.0;4090.25708007812;470.0;57109;;;Calculated values ==>;1548357397.868;356.06000000000006;290.76000000000005;286.76000000000005;286.66;285.66;277.16;273.3108153835814;290.46000000000004;256.36;268.76000000000005;256.06;311.56;311.76000000000005;270.76000000000005;290.06;295.06;293.66;297.46000000000004;290.96000000000004;290.96000000000004;290.26000000000005;;320.16;256.36;241.49495122638035;263.56353331371673;273.3108153835814;291.26000000000005;5440000.0;3500000.0;3640000.0;1350000.0;3550000.0;2680000.0;5440000.0;0.0;0.014;0.0985;0.07516666666666666;0.0195;0.0195;;10625.2978515625;0.0;4090.25708007812;32116.220703125;518408.1259470328;247898.52580026214;234357.8544361533;234048.68177612257;231013.2693803206;430799.1582183253;455213.39265390526;442561.30983438686;452266.45312164933;493125.4439907898;493340.23110432306;445309.4838659774;469248.7437679847;462919.32119116804;461824.31338027015;431072.78539809724;412128.71280242736;455918.2756450069;454930.2705150204;;197350.94305643384;452575.85347751173;200526.72658323642;234357.8544361533;273.3108153835814;121685.71912038432;53126.92662943799;11992.21180204856;0.0;0;11;13;0;0;0;0;0;1;1;42826547390.04016;16788125870.046616;29997512889.921677;23840.40645023832;18945.692704886358;265.21701633937846;4301.162113537908;97751.21878551718;69684.8737271888;1569.3461757179996;17172.89017305552;3.2178520283449954;0.3054947527411682
197;2019-01-24 20:17:37.868;821;184;138;137;129;41;173;-174;-62;-176;400;401;-62;161;219;206;243;187;181;178;171;-175;555;353;364;134;359;268;555;-2.0;81.0;375.0;485.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32490.30078125;10897.2099609375;0.0;4117.9912109375;477.0;57110;;;Calculated values ==>;1548357457.868;355.26;291.56;286.96000000000004;286.86;286.06;277.26000000000005;273.6339639331285;290.46000000000004;255.76000000000002;266.96000000000004;255.56000000000003;313.16;313.26000000000005;266.96000000000004;289.26000000000005;295.06;293.76000000000005;297.46000000000004;291.86;290.96000000000004;290.26000000000005;;320.86;255.66000000000003;241.2770596917726;263.56353331371673;273.6339639331285;291.26000000000005;5550000.0;3529999.9999999995;3640000.0;1340000.0;3590000.0;2680000.0;5550000.0;0.0;0.013500000000000002;0.0625;0.08083333333333333;0.0195;0.0195;;10897.2099609375;0.0;4117.9912109375;32490.30078125;516538.56435808295;250421.68149151542;234678.5560175466;234370.64042682532;231943.69716031195;430607.02586249536;455213.39265390526;440020.3854533115;451922.08812907006;494840.9751962915;494947.98981255427;440020.3854533115;468319.66823326016;462316.2933191314;461498.67450629215;428174.69664508634;410799.17277700413;455918.2756450069;454930.2705150204;;200276.58477070546;452025.2165551665;201242.01715358568;234678.5560175466;273.6339639331285;122224.10679942078;53306.28086120883;12060.613871140356;0.0;0;11;13;0;0;0;0;0;1;1;43044947390.04016;16868825870.046616;30158312889.921677;14923.648018732863;20271.641951627782;234.56957221910983;4294.9084327007395;98074.2525727586;70011.68484932641;1573.511063955987;17244.524094274173;2.6456367464252843;0.27411978370692536
198;2019-01-24 20:18:37.889;816;190;138;138;132;43;173;-172;-53;-181;411;411;-59;151;221;205;243;193;182;178;171;-175;556;359;364;135;364;270;556;-1.0;83.0;487.0;498.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32325.2890625;10888.6484375;0.0;4113.64013671875;479.0;57111;;;Calculated values ==>;1548357517.889;354.76;292.16;286.96000000000004;286.96000000000004;286.36;277.46000000000004;274.27422755570615;290.46000000000004;255.96000000000004;267.86;255.06000000000003;314.26000000000005;314.26000000000005;267.26000000000005;288.26000000000005;295.26000000000005;293.66;297.46000000000004;292.46000000000004;290.96000000000004;290.26000000000005;;321.06;255.66000000000003;241.49495122638035;263.82572766246335;274.27422755570615;291.36;5560000.0;3590000.0;3640000.0;1350000.0;3640000.0;2700000.0;5560000.0;0.0;0.013833333333333333;0.08116666666666666;0.083;0.0195;0.0195;;10888.6484375;0.0;4113.64013671875;32325.2890625;515847.2497113359;411554.17536023696;234651.6799334735;234651.6799334735;232821.33623767327;430214.79039162316;455213.39265390526;440875.9880187675;451232.3193480328;495811.7108648916;495811.7108648916;440018.3978099309;466868.9351747991;461824.42280746065;460438.91947669676;427902.0556111381;412715.6717894541;455918.2756450069;454930.2705150204;;201112.50472608567;451853.32203036355;203072.05002828775;234651.6799334735;274.27422755570615;122764.42575943157;53487.893223005776;12129.234807857585;0.0;0;11;13;0;0;0;0;0;1;1;43263423829.70691;16949554114.923477;30319769379.6754;19301.75296689394;20648.84557617229;210.07830953329525;4295.4325163401645;98359.56407128983;70352.8082629597;1577.2177598545916;17316.135323901384;2.9632885108833973;0.29881268079583917
199;2019-01-24 20:19:37.869;810;201;137;137;133;46;173;-162;-22;-183;414;409;-36;97;224;203;243;204;182;179;171;-167;579;366;364;135;371;245;574;-1.0;80.0;550.0;491.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40686.77734375;19764.626953125;0.0;3701.65283203125;476.0;57112;;;Calculated values ==>;1548357577.869;354.16;293.26000000000005;286.86;286.86;286.46000000000004;277.76000000000005;275.0112864084945;290.46000000000004;256.96000000000004;270.96000000000004;254.86;314.56;314.06;269.56;282.86;295.56;293.46000000000004;297.46000000000004;293.56;291.06;290.26000000000005;;320.76000000000005;256.46000000000004;241.49495122638035;260.44013211722256;275.0112864084945;291.36;5790000.0;3660000.0;3640000.0;1350000.0;3710000.0;2450000.0;5740000.0;0.0;0.013333333333333334;0.09166666666666666;0.08183333333333334;0.0195;0.0195;;19764.626953125;0.0;3701.65283203125;40686.77734375;513180.3092351215;407824.43608818704;233878.50607280058;233878.50607280058;232678.3524779817;429743.705733735;455213.39265390526;449902.1000258513;451024.96362223005;498660.2814662948;498138.43261499016;448127.9065991547;464195.0017163013;461158.26577235275;459067.71765648585;421113.1342084853;409159.333029605;456058.7596805061;454930.2705150204;;199858.6285646581;452678.9026584537;205362.0999076504;233878.50607280058;275.0112864084945;123372.65683504817;53743.252036688325;12194.340540137404;0.0;0;12;13;0;0;0;0;0;1;1;43481751029.77634;17030527114.949226;30474217879.724514;22416.166677501744;20238.758358440737;159.38401571840436;4310.509406623287;98707.09751866019;70693.42471917886;1580.2955862817644;17387.827601221314;2.008192985412766;0.19704750131680368
200;2019-01-24 20:20:37.859;813;198;133;132;126;49;173;-159;3;-183;398;390;-6;80;226;200;243;200;182;179;171;-161;559;363;364;135;368;238;553;-2.0;82.0;584.0;498.0;117.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;39926.9609375;19213.671875;0.0;3580.11083984375;465.0;57113;;;Calculated values ==>;1548357637.859;354.46000000000004;292.96000000000004;286.46000000000004;286.36;285.76000000000005;278.06;274.69669130483857;290.46000000000004;257.26000000000005;273.46000000000004;254.86;312.96000000000004;312.16;272.56;281.16;295.76000000000005;293.16;297.46000000000004;293.16;291.06;290.26000000000005;;319.66;257.06;241.49495122638035;259.4470641161187;274.69669130483857;291.36;5590000.0;3629999.9999999995;3640000.0;1350000.0;3679999.9999999995;2380000.0;5530000.0;0.0;0.013666666666666666;0.09733333333333333;0.083;0.0195;0.0195;;19213.671875;0.0;3580.11083984375;39926.9609375;515231.34357869823;415724.3794036379;233200.32377744868;232896.92431263;231096.52864347468;429947.3805835815;455213.39265390526;454208.84348556335;451024.96362223005;497697.00095727266;496865.21661969734;453117.1238496887;463272.1604969365;461888.35613947245;459131.61449609476;427074.185790273;416405.5654191083;456058.7596805061;454930.2705150204;;195261.2709748474;453296.3265193804;204847.35925801107;233200.32377744868;274.69669130483857;124044.3260239733;54068.01705711485;12255.011790518685;0.0;0;12;13;0;0;0;0;0;1;1;43700114629.81105;17111513614.962101;30619093729.747543;24271.184464815087;20621.264282693654;145.8044784059175;4323.733961382649;99096.09393469807;71033.86815787766;1582.838399860296;17459.76763729479;2.1655899683185025;0.2109525690052955
201;2019-01-24 20:21:37.870;821;184;132;131;122;47;173;-164;12;-216;382;376;3;111;224;201;243;185;182;179;171;-165;530;356;364;135;361;258;530;-1.0;85.0;515.0;475.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31790.80859375;10426.064453125;0.0;3941.14453125;462.0;57114;;;Calculated values ==>;1548357697.87;355.26;291.56;286.36;286.26000000000005;285.36;277.86;273.955091788801;290.46000000000004;256.76000000000005;274.36;251.56000000000003;311.36;310.76000000000005;273.46000000000004;284.26000000000005;295.56;293.26000000000005;297.46000000000004;291.66;291.06;290.26000000000005;;319.36;256.66;241.49495122638035;262.23063862743834;273.955091788801;291.36;5300000.0;3560000.0;3640000.0;1350000.0;3610000.0;2580000.0;5300000.0;0.0;0.014166666666666666;0.08583333333333334;0.07916666666666666;0.0195;0.0195;;10426.064453125;0.0;3941.14453125;31790.80859375;518589.4297958562;419563.1608175952;233498.3412243376;233189.14194641428;230452.94216137732;430412.23801567365;455213.39265390526;451872.7010204095;447576.27461749624;493961.8657152903;493323.394985119;450729.5665826653;463909.49875122216;462680.31809272245;460366.2921931374;434526.0156265395;419864.88552941586;456058.7596805061;454930.2705150204;;194007.49548133422;452884.8757868745;204519.3149285942;233498.3412243376;273.95509178880104;124642.08367139801;54315.0601424421;12317.700409332274;0.0;0;12;13;0;0;0;0;0;1;1;43918554669.51251;17192528464.85138;30767921009.544144;21231.165639547486;19662.27356794719;207.6993430425846;4317.922621168314;99475.34970252877;71369.62585046806;1585.7848051102894;17531.794644581834;3.1613002373043293;0.3099376999040133
