;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
202;2019-01-24 20:22:37.860;819;176;133;132;122;44;173;-171;16;-248;384;382;13;141;222;203;243;178;182;179;171;-170;539;352;364;134;357;264;539;-1.0;83.0;425.0;495.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32138.51171875;10567.5732421875;0.0;4050.81298828125;470.0;57115;;;Calculated values ==>;1548357757.86;355.06000000000006;290.76000000000005;286.46000000000004;286.36;285.36;277.56;273.5264737036516;290.46000000000004;256.06;274.76000000000005;248.36;311.56;311.36;274.46000000000004;287.26000000000005;295.36;293.46000000000004;297.46000000000004;290.96000000000004;291.06;290.26000000000005;;320.16;256.16;241.2770596917726;263.0348170998261;273.5264737036516;291.36;5390000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2640000.0;5390000.0;0.0;0.013833333333333333;0.07083333333333333;0.0825;0.0195;0.0195;;10567.5732421875;0.0;4050.81298828125;32138.51171875;517613.8435386533;413509.3325022522;233565.73966034778;233258.23977248085;230238.24820048042;430671.36484660726;455213.39265390526;451322.07754363207;444370.9694513009;493546.3794724381;493332.39951024234;450937.16830444353;466552.3422650513;463015.90774916107;461252.63879300765;432334.0163314723;414232.6788787524;456058.7596805061;454930.2705150204;;197350.94305643384;452540.2242483338;205315.8869059172;233565.73966034778;273.5264737036516;125174.73921669753;54489.977965434045;12384.288955397955;0.0;0;12;13;0;0;0;0;0;1;1;44136918269.547226;17273215014.864204;30924494909.569035;17425.438503504804;20396.007830749368;250.40183476262555;4316.6083516661165;99797.43438071077;71703.38922567498;1589.6016786743037;17603.737076962763;2.899667299276419;0.29532242428419164
203;2019-01-24 20:23:37.851;811;180;135;134;125;43;173;-174;25;-242;391;389;24;152;220;204;243;183;181;178;171;-177;548;353;364;134;358;267;549;0.0;85.0;504.0;523.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32292.72265625;10754.2841796875;0.0;4101.31201171875;476.0;57116;;;Calculated values ==>;1548357817.851;354.26;291.16;286.66;286.56;285.66;277.46000000000004;273.6339639331285;290.46000000000004;255.76000000000002;275.66;248.96000000000004;312.26000000000005;312.06;275.56;288.36;295.16;293.56;297.46000000000004;291.46000000000004;290.96000000000004;290.26000000000005;;320.76000000000005;255.46000000000004;241.2770596917726;263.43189868330234;273.6339639331285;291.26000000000005;5480000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2670000.0;5490000.0;0.0;0.014166666666666666;0.084;0.08716666666666667;0.0195;0.0195;;10754.2841796875;0.0;4101.31201171875;32292.72265625;515904.1248511545;249177.87591693347;233915.3780254382;233608.79371650863;230893.96798110125;430607.02586249536;455213.39265390526;451945.0111460462;445010.7483625103;493981.37065345666;493767.0573642568;451816.88410495344;467410.99893964635;462600.4079176935;461232.2140859643;430039.462923832;411880.1009978568;455918.2756450069;454930.2705150204;;199858.6285646581;451818.91694565275;204650.9190261987;233915.3780254382;273.6339639331285;125711.58563234986;54667.63345881421;12452.213140440386;0.0;0;12;13;0;0;0;0;0;1;1;44355285510.18596;17353602955.099342;31083771015.034924;20772.703738067194;21544.81048531241;257.2576272846485;4309.790403546853;100115.70448597701;72052.84361997477;1593.8315396294092;17675.612950468;3.1560202397890404;0.31684501810947213
204;2019-01-24 20:24:37.841;804;187;137;136;129;44;173;-174;36;-249;397;395;31;155;221;204;243;190;181;178;171;-177;556;355;364;134;360;268;556;-1.0;80.0;541.0;498.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32505.595703125;10903.32421875;0.0;4119.10595703125;479.0;57117;;;Calculated values ==>;1548357877.841;353.56000000000006;291.86;286.86;286.76000000000005;286.06;277.56;273.8482719121499;290.46000000000004;255.76000000000002;276.76000000000005;248.26000000000002;312.86;312.66;276.26000000000005;288.66;295.26000000000005;293.56;297.46000000000004;292.16;290.96000000000004;290.26000000000005;;321.06;255.46000000000004;241.2770596917726;263.56353331371673;273.8482719121499;291.26000000000005;5560000.0;3550000.0;3640000.0;1340000.0;3600000.0;2680000.0;5560000.0;0.0;0.013333333333333334;0.09016666666666667;0.083;0.0195;0.0195;;10903.32421875;0.0;4119.10595703125;32505.595703125;514382.2445192648;251551.24320648852;234344.06911210594;234037.50190497388;231919.3801787696;430477.46260093397;455213.39265390526;453174.1695212009;444264.1320196399;494519.7881840863;494305.5433283643;452537.2591950502;467620.268542861;462431.52345146996;460924.1135309303;427902.0556111381;411554.17536023696;455918.2756450069;454930.2705150204;;201112.50472608567;451818.91694565275;205330.80965496376;234344.06911210594;273.84827191214987;126251.48162109942;54848.083448818215;12520.705206277013;0.0;0;12;13;0;0;0;0;0;1;1;44573649110.22067;17433989555.11212;31244244265.060432;22347.209614605716;20458.512905127187;217.97173667868213;4301.430927356832;100474.97720853785;72402.81297700158;1597.7911242889497;17747.36116820731;3.1502975637100765;0.3087156458865431
205;2019-01-24 20:25:37.831;801;191;137;136;130;45;173;-156;42;-212;401;399;36;159;222;205;243;193;182;179;171;-165;576;357;364;135;362;262;572;-2.0;84.0;907.0;519.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40950.9609375;19622.625;0.0;3993.5322265625;480.0;57118;;;Calculated values ==>;1548357937.831;353.26;292.26000000000005;286.86;286.76000000000005;286.16;277.66;274.0616903277293;290.46000000000004;257.56;277.36;251.96000000000004;313.26000000000005;313.06;276.76000000000005;289.06;295.36;293.66;297.46000000000004;292.46000000000004;291.06;290.26000000000005;;321.16;256.66;241.49495122638035;262.7682575881327;274.0616903277293;291.36;5760000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2620000.0;5720000.0;0.0;0.014;0.15116666666666667;0.08650000000000001;0.0195;0.0195;;19622.625;0.0;3993.5322265625;40950.9609375;512317.3854039363;252274.01454849305;233929.08186187665;233627.1015684804;231834.63022576834;430346.717906069;455213.39265390526;454949.2821104551;447997.17652434093;495567.42726279824;495354.6831763705;454200.5832515131;468921.85792795976;462262.3786986088;460749.12975072267;422062.8563836769;253070.23805554165;456058.7596805061;454930.2705150204;;201530.46850934727;452884.8757868745;204013.3860900024;233929.08186187665;274.0616903277293;126863.51757020659;55102.423961863205;12588.29925693134;0.0;0;13;13;0;0;0;0;0;1;1;44792012710.25539;17514676105.124947;31403217765.085705;37933.1429484251;21527.383858779438;2365.896656593893;4309.523178736304;100977.22975726439;72752.63713634424;1619.3197721968752;17819.107159444346;2.800453350985811;0.24922364240519762
206;2019-01-24 20:26:37.872;801;202;135;134;131;47;173;-137;45;-145;399;393;38;120;225;201;243;205;182;179;171;-142;572;366;364;135;371;251;566;-2.0;82.0;990.0;510.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40618.265625;19534.123046875;0.0;3813.53442382812;472.0;57119;;;Calculated values ==>;1548357997.872;353.26;293.36;286.66;286.56;286.26000000000005;277.86;275.0112864084945;290.46000000000004;259.46000000000004;277.66;258.66;313.06;312.46000000000004;276.96000000000004;285.16;295.66;293.26000000000005;297.46000000000004;293.66;291.06;290.26000000000005;;320.36;258.96000000000004;241.49495122638035;261.27494424493943;275.0112864084945;291.36;5720000.0;3660000.0;3640000.0;1350000.0;3710000.0;2510000.0;5660000.0;0.0;0.013666666666666666;0.165;0.08499999999999999;0.0195;0.0195;;19534.123046875;0.0;3813.53442382812;40618.265625;512658.48328507773;411929.359504971;233476.1696512805;233174.44968446932;232274.90921423453;429743.705733735;455213.39265390526;457131.95613493223;454935.7430415579;496483.05615437235;495851.35866774665;456283.55020339484;465976.5964417825;461294.2535533555;458792.58754311653;423295.99940930796;413081.61415783793;456058.7596805061;454930.2705150204;;198186.82848740023;455242.0359307814;204686.13952189244;233476.1696512805;275.0112864084945;127543.72561506984;55428.95317091191;12653.402602471955;0.0;0;13;13;0;0;0;0;0;1;1;45010561949.85271;17595731454.9756;31557222929.80195;41653.55974115157;21297.251194755558;139.596598436757;4318.354966842928;101640.90548051168;73109.75295697089;1640.2131500091143;17891.055274831047;2.8871745521267824;0.2602205863137714
207;2019-01-24 20:27:37.862;809;196;132;131;124;48;173;-139;47;-122;390;385;36;109;226;200;243;198;182;179;171;-141;559;362;364;136;367;248;553;-1.0;81.0;725.0;524.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40079.23828125;19148.689453125;0.0;3746.02099609375;460.0;57120;;;Calculated values ==>;1548358057.862;354.06000000000006;292.76000000000005;286.36;286.26000000000005;285.56;277.96000000000004;274.5913991737795;290.46000000000004;259.26000000000005;277.86;260.96000000000004;312.16;311.66;276.76000000000005;284.06;295.76000000000005;293.16;297.46000000000004;292.96000000000004;291.06;290.26000000000005;;319.16;259.06;241.71165711629368;260.85938512811435;274.5913991737795;291.36;5590000.0;3620000.0000000005;3640000.0;1360000.0;3670000.0000000005;2480000.0;5530000.0;0.0;0.013500000000000002;0.12083333333333333;0.08733333333333333;0.0195;0.0195;;19148.689453125;0.0;3746.02099609375;40079.23828125;514742.11521409906;415028.81927888904;232896.92431263;232594.5021737096;230503.67282818444;430014.67791919125;455213.39265390526;457856.87895712245;457116.1727787149;495843.68502907647;495317.9986662592;456533.09949633566;465141.3061303673;462040.460215655;459289.8238943861;427074.185790273;415724.3794036379;456058.7596805061;454930.2705150204;;193171.6564234249;455180.2005273544;202729.18007211818;232896.92431263;274.2768657987438;128216.09273452894;55751.25621566801;12716.388398265455;0.0;0;13;13;0;0;0;0;0;1;1;45228925549.88742;17677017904.988525;31706897979.825745;30827.930281938017;22047.389119757296;153.22238621957408;4329.650250946613;102244.81722873062;73470.89809209325;1642.6529015219373;17963.10997387239;2.50530323002267;0.23908436529375804
208;2019-01-24 20:28:37.872;815;189;132;131;123;46;173;-151;45;-144;384;379;33;108;225;201;243;192;182;179;171;-150;554;360;364;136;365;245;549;-1.0;80.0;604.0;518.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39872.67578125;18968.73828125;0.0;3717.0810546875;453.0;57121;;;Calculated values ==>;1548358117.872;354.66;292.06;286.36;286.26000000000005;285.46000000000004;277.76000000000005;274.38016830617;290.46000000000004;258.06;277.66;258.76000000000005;311.56;311.06;276.46000000000004;283.96000000000004;295.66;293.26000000000005;297.46000000000004;292.36;291.06;290.26000000000005;;318.46000000000004;258.16;241.71165711629368;260.44013211722256;274.38016830617;291.36;5540000.0;3600000.0;3640000.0;1360000.0;3650000.0;2450000.0;5490000.0;0.0;0.013333333333333334;0.10066666666666667;0.08633333333333333;0.0195;0.0195;;18968.73828125;0.0;3717.0810546875;39872.67578125;515891.61282544973;414127.2103214636;232998.6982329298;232695.1541489444;230300.87547058638;430148.3826014536;455213.39265390526;458098.4724417556;454873.3045330656;495522.23450400337;494997.54234211944;456661.8900764721;465460.97018130205;462209.5896991907;459741.0631315469;428445.7254125515;415191.4900061728;456058.7596805061;454930.2705150204;;190246.288480595;454258.47363830387;202735.60766838986;232998.6982329298;274.27013307835836;128882.46972926895;56068.95438760916;12778.59128076493;0.0;0;13;13;0;0;0;0;0;1;1;45447361949.85271;17758631504.975555;31854822629.80224;25706.528387185484;21714.80742873591;176.7231387517159;4327.665659500767;102716.01623764659;73835.64384410127;1645.4029058206013;18035.266297164526;2.2889067326704966;0.22390055790907668
209;2019-01-24 20:29:37.863;819;187;134;133;123;42;173;-166;13;-168;377;372;12;105;224;202;243;189;181;179;171;-167;554;358;364;135;363;238;549;-2.0;80.0;578.0;523.0;117.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39859.765625;18997.8203125;0.0;3603.69873046875;448.0;57122;;;Calculated values ==>;1548358177.863;355.06000000000006;291.86;286.56;286.46000000000004;285.46000000000004;277.36;274.1680685717883;290.46000000000004;256.56;274.46000000000004;256.36;310.86;310.36;274.36;283.66;295.56;293.36;297.46000000000004;292.06;291.06;290.26000000000005;;317.96000000000004;256.46000000000004;241.49495122638035;259.4470641161187;274.1680685717883;291.26000000000005;5540000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2380000.0;5490000.0;0.0;0.013333333333333334;0.09633333333333334;0.08716666666666667;0.0195;0.0195;;18997.8203125;0.0;3603.69873046875;39859.765625;516378.1181463567;413396.8702782222;233608.79371650863;233303.23934187752;230300.87547058638;430280.9020939914;455213.39265390526;455412.97483313753;452575.85347751173;495511.1027628345;494989.45049605536;455292.96932366706;466126.16651684087;462378.4611214822;460189.5267902755;428445.7254125515;414127.2103214636;456058.7596805061;454930.2705150204;;188156.80290529504;452678.9026584537;202545.37360504913;233608.79371650863;274.1680685717883;129546.80707473893;56385.29491736027;12839.588627935835;0.0;0;13;13;0;0;0;0;0;1;1;45665729189.6236;17839919309.890266;31999700894.65023;24359.57891830585;21803.305949155096;190.9135345478387;4315.76879757098;103133.17121545387;74198.24039089488;1648.4660852157087;18107.284113271493;2.241865562365503;0.22056955997919708
210;2019-01-24 20:30:37.873;821;178;133;132;123;40;173;-168;-3;-172;374;372;1;134;222;203;243;180;182;179;171;-167;529;352;364;134;357;258;529;-1.0;82.0;472.0;497.0;117.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31866.087890625;10451.37890625;0.0;3949.63940429688;452.0;57123;;;Calculated values ==>;1548358237.873;355.26;290.96000000000004;286.46000000000004;286.36;285.46000000000004;277.16;273.5264737036516;290.46000000000004;256.36;272.86;255.96000000000004;310.56;310.36;273.26000000000005;286.56;295.36;293.46000000000004;297.46000000000004;291.16;291.06;290.26000000000005;;318.36;256.46000000000004;241.2770596917726;262.23063862743834;273.5264737036516;291.36;5290000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2580000.0;5290000.0;0.0;0.013666666666666666;0.07866666666666666;0.08283333333333333;0.0195;0.0195;;10451.37890625;0.0;3949.63940429688;31866.087890625;518670.8896708122;418061.75031188386;233836.0341982868;233525.4149740876;230777.46704720828;430671.36484660726;455213.39265390526;449961.9185128199;452334.347272053;493110.38441891666;492897.2792011671;450474.18889688904;466593.59296105785;463015.90774916107;461252.63879300765;434763.7765056816;418687.3951377897;456058.7596805061;454930.2705150204;;189828.38726562503;452848.7283510442;201184.2986424532;233836.0341982868;273.5264737036516;130144.62213984846;56630.74581247642;12902.54360312962;0.0;0;13;13;0;0;0;0;0;1;1;45884165589.58888;17920632759.87744;32148525694.62658;19570.506096468845;20846.20359419495;219.71054536118942;4311.337608176305;103499.31627119244;74553.71220579623;1651.8885228589622;18179.188648733525;3.1211513571427707;0.3147045399336884
211;2019-01-24 20:31:37.854;817;175;134;133;124;39;173;-182;-6;-184;385;385;1;146;221;204;243;177;181;179;171;-180;540;350;364;132;355;262;540;-2.0;81.0;604.0;482.0;117.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32082.828125;10616.8896484375;0.0;4002.61450195312;463.0;57124;;;Calculated values ==>;1548358297.854;354.86;290.66;286.56;286.46000000000004;285.56;277.06;273.3108153835814;290.46000000000004;254.96000000000004;272.56;254.76000000000002;311.66;311.66;273.26000000000005;287.76000000000005;295.26000000000005;293.56;297.46000000000004;290.86;291.06;290.26000000000005;;319.46000000000004;255.16000000000003;240.83765695389522;262.7682575881327;273.3108153835814;291.26000000000005;5400000.0;3500000.0;3640000.0;1320000.0;3550000.0;2620000.0;5400000.0;0.0;0.013500000000000002;0.10066666666666667;0.08033333333333334;0.0195;0.0195;;10616.8896484375;0.0;4002.61450195312;32082.828125;517290.99170113186;412715.60124540405;233847.40474564407;233539.14631439303;230810.57023856736;430799.1582183253;455213.39265390526;448842.37372817216;451442.61230735405;493862.91850666836;493862.91850666836;449750.8564155266;467418.2756666603;463183.32317938417;461691.87941572437;432084.37032804155;413458.7165377379;456058.7596805061;454930.2705150204;;194425.4183739577;451854.13518630783;200575.45789230775;233847.40474564407;273.3108153835814;130677.36102087132;56806.259120820396;12968.791400771572;0.0;0;13;13;0;0;0;0;0;1;1;46102496430.26233;18000407490.12351;32304476295.107613;24992.20286081035;20186.05374261801;251.44632616909894;4311.115882502839;103870.55458427733;74895.5394050894;1655.8135868031884;18251.01967434737;3.40236018269958;0.32624800391848685
212;2019-01-24 20:32:37.864;809;182;136;135;127;40;173;-182;0;-195;397;397;2;152;220;206;243;185;182;179;171;-183;553;352;364;133;357;261;553;-2.0;81.0;500.0;462.0;117.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32350.04296875;10903.4169921875;0.0;3966.24926757812;471.0;57125;;;Calculated values ==>;1548358357.864;354.06000000000006;291.36;286.76000000000005;286.66;285.86;277.16;273.5264737036516;290.46000000000004;254.96000000000004;273.16;253.66000000000003;312.86;312.86;273.36;288.36;295.16;293.76000000000005;297.46000000000004;291.66;291.06;290.26000000000005;;320.26000000000005;254.86;241.05796691057077;262.63441904999945;273.5264737036516;291.36;5530000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2610000.0;5530000.0;0.0;0.013500000000000002;0.08333333333333333;0.077;0.0195;0.0195;;10903.4169921875;0.0;3966.24926757812;32350.04296875;515244.2232538187;249747.7444593594;234116.54519281306;233810.11789752508;231394.2863513698;430671.36484660726;455213.39265390526;449803.519294242;450131.08379157464;495245.1586902386;495245.1586902386;450061.38178772916;468253.22708734334;462751.0426575283;461651.65144838125;428715.1681353792;410894.04197200795;456058.7596805061;454930.2705150204;;197768.88456892778;451372.5103171178;201516.66708378238;234116.54519281306;273.5264737036516;131214.39110333263;56985.624898778544;13035.20966670679;0.0;0;13;13;0;0;0;0;0;1;1;46320932830.227615;18079920740.11087;32461402445.082672;20690.571017538303;19238.899928966828;240.585203205512;4305.867643783044;104251.30781483345;75224.13544251381;1659.9145329244493;18322.839838421016;2.9910505734642308;0.2925245406111168
213;2019-01-24 20:33:37.884;806;188;137;136;130;42;173;-180;10;-239;404;401;6;152;221;205;243;191;181;179;171;-183;554;358;364;133;363;261;554;-2.0;86.0;428.0;422.0;116.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32339.234375;10916.1162109375;0.0;3967.248046875;475.0;57126;;;Calculated values ==>;1548358417.884;353.76;291.96000000000004;286.86;286.76000000000005;286.16;277.36;274.1680685717883;290.46000000000004;255.16000000000003;274.16;249.26000000000002;313.56;313.26000000000005;273.76000000000005;288.36;295.26000000000005;293.66;297.46000000000004;292.26000000000005;291.06;290.26000000000005;;320.66;254.86;241.05796691057077;262.63441904999945;274.1680685717883;291.26000000000005;5540000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.014333333333333333;0.07133333333333333;0.07033333333333333;0.01933333333333333;0.01933333333333333;;10916.1162109375;0.0;3967.248046875;32339.234375;514794.6300108881;411644.6103821836;234397.28894963075;234090.121503474;232268.32528691398;430280.9020939914;455213.39265390526;451087.67505689716;445519.789350994;495988.9309947607;495670.30417062656;450575.5472585713;468253.22708734334;461976.67714593874;460594.19487161405;428445.7254125515;412801.4708678641;456058.7596805061;454930.2705150204;;199440.67485045042;451372.5103171178;205402.12672503057;234397.28894963075;274.1680685717883;131753.64810679623;57167.51495189457;13101.344181798757;0.0;0;13;13;0;0;0;0;0;1;1;46539405630.15819;18159747340.085503;32618054645.03289;17525.569114339818;17299.916979310136;224.23431514051939;4263.637643597533;104569.88180510934;75528.72708003296;1663.7893200747635;18394.276186641175;2.641429543172797;0.2562992680507548
214;2019-01-24 20:34:37.865;807;191;135;135;131;45;173;-178;18;-252;404;401;13;154;223;204;243;193;182;179;171;-182;557;359;364;134;364;262;557;-1.0;83.0;512.0;455.0;116.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32470.826171875;10955.5615234375;0.0;4007.66528320312;479.0;57127;;;Calculated values ==>;1548358477.865;353.86;292.26000000000005;286.66;286.66;286.26000000000005;277.66;274.27422755570615;290.46000000000004;255.36;274.96000000000004;247.96000000000004;313.56;313.26000000000005;274.46000000000004;288.56;295.46000000000004;293.56;297.46000000000004;292.46000000000004;291.06;290.26000000000005;;321.06;254.96000000000004;241.2770596917726;262.7682575881327;274.27422755570615;291.36;5570000.0;3590000.0;3640000.0;1340000.0;3640000.0;2620000.0;5570000.0;0.0;0.013833333333333333;0.08533333333333333;0.07583333333333334;0.01933333333333333;0.01933333333333333;;10955.5615234375;0.0;4007.66528320312;32470.826171875;514665.1645346832;411509.7758049635;233706.05711679408;233706.05711679408;232494.95731534608;430214.79039162316;455213.39265390526;451930.5317933771;443943.25829599384;495886.3761773379;495567.42726279824;451293.2194436414;468344.7583654294;462092.9729319857;460303.8616837284;427627.77537313575;412290.7944217916;456058.7596805061;454930.2705150204;;201112.50472608567;451302.412647467;206220.76495461512;233706.05711679408;274.27422755570615;132293.56091765745;57349.72121592477;13167.780747913412;0.0;0;13;13;0;0;0;0;0;1;1;46757736469.96379;18239821975.014206;32774904959.893234;20967.233436907685;18585.3582833746;212.16156982692712;4277.001459032375;104890.5535811886;75827.67634303498;1667.4248008460033;18465.42564130211;2.943332699441276;0.28496755941204027
215;2019-01-24 20:35:37.885;810;192;134;133;129;46;173;-179;26;-256;402;398;21;159;224;204;243;194;182;179;171;-182;556;360;364;134;365;265;555;-1.0;86.0;359.0;423.0;116.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32467.904296875;10942.29296875;0.0;4058.8701171875;481.0;57128;;;Calculated values ==>;1548358537.885;354.16;292.36;286.56;286.46000000000004;286.06;277.76000000000005;274.38016830617;290.46000000000004;255.26000000000002;275.76000000000005;247.56000000000003;313.36;312.96000000000004;275.26000000000005;289.06;295.56;293.56;297.46000000000004;292.56;291.06;290.26000000000005;;321.26000000000005;254.96000000000004;241.2770596917726;263.1675429290057;274.38016830617;291.36;5560000.0;3600000.0;3640000.0;1340000.0;3650000.0;2650000.0;5550000.0;0.0;0.014333333333333333;0.05983333333333333;0.07050000000000001;0.01933333333333333;0.01933333333333333;;10942.29296875;0.0;4058.8701171875;32467.904296875;515115.4836942737;412758.3114497388;233453.11990292554;233149.29953558047;231943.69716031195;430148.3826014536;455213.39265390526;452422.89199155435;443514.572875554;495364.8397521895;494938.0484019778;451785.1617156287;468505.45971833455;462075.34251113114;460147.9425315409;427902.0556111381;413506.49496626557;456058.7596805061;454930.2705150204;;201948.4348523538;451302.412647467;207232.06394430727;233453.11990292554;274.38016830617;132834.89739008743;57532.26416400858;13235.02428327141;0.0;0;13;13;0;0;0;0;0;1;1;46976209269.89436;18320248774.988647;32933057659.842976;14670.584544826948;17206.959583572763;206.33636924317315;4281.8915785005;105187.63439154747;76126.04508160324;1670.913446164754;18536.773524628425;2.4241968351263146;0.24154050780938552
216;2019-01-24 20:36:37.866;810;190;133;132;127;47;173;-178;34;-256;398;395;28;159;224;205;243;192;181;179;171;-181;552;360;364;134;365;270;552;-1.0;81.0;447.0;446.0;116.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32390.603515625;10801.361328125;0.0;4147.8994140625;483.0;57129;;;Calculated values ==>;1548358597.866;354.16;292.16;286.46000000000004;286.36;285.86;277.86;274.38016830617;290.46000000000004;255.36;276.56;247.56000000000003;312.96000000000004;312.66;275.96000000000004;289.06;295.56;293.66;297.46000000000004;292.36;291.06;290.26000000000005;;321.46000000000004;255.06000000000003;241.2770596917726;263.82572766246335;274.38016830617;291.26000000000005;5520000.0;3600000.0;3640000.0;1340000.0;3650000.0;2700000.0;5520000.0;0.0;0.013500000000000002;0.0745;0.07433333333333333;0.01933333333333333;0.01933333333333333;;10801.361328125;0.0;4147.8994140625;32390.603515625;515449.49537148426;413263.53111073095;233225.9436851275;232922.26096884615;231418.27721477897;430148.3826014536;455213.39265390526;452572.47738288756;443514.572875554;494418.89637543785;494096.89773475076;451802.19078687346;467806.38777402;462075.34251113114;460283.3014425634;428983.050345814;413998.2807911148;456058.7596805061;454930.2705150204;;202784.37528459195;451405.80063136015;206960.65557521518;233225.9436851275;274.38016830617;133375.2138003149;57713.403903900195;13303.392372551358;0.0;0;13;13;0;0;0;0;0;1;1;47194540109.69997;18400623314.917084;33093506834.700115;18298.080724671592;18170.422449173442;202.29438898843907;4286.283652044595;105462.28626790429;76420.76324130001;1674.3176241491524;18608.152374357;2.7397395711545323;0.2678409947942851
217;2019-01-24 20:37:37.856;804;193;133;132;126;46;173;-176;40;-256;396;392;34;134;224;205;243;196;182;179;171;-180;579;363;364;132;368;250;574;-1.0;81.0;369.0;425.0;116.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;40922.796875;19849.6796875;0.0;3814.54028320312;482.0;57130;;;Calculated values ==>;1548358657.856;353.56000000000006;292.46000000000004;286.46000000000004;286.36;285.76000000000005;277.76000000000005;274.69669130483857;290.46000000000004;255.56000000000003;277.16;247.56000000000003;312.76000000000005;312.36;276.56;286.56;295.56;293.66;297.46000000000004;292.76000000000005;291.06;290.26000000000005;;321.36;255.16000000000003;240.83765695389522;261.13683023647616;274.69669130483857;291.36;5790000.0;3629999.9999999995;3640000.0;1320000.0;3679999.9999999995;2500000.0;5740000.0;0.0;0.013500000000000002;0.0615;0.07083333333333333;0.01933333333333333;0.01933333333333333;;19849.6796875;0.0;3814.54028320312;40922.796875;512434.55039719323;252959.49714762432;232678.3524779817;232380.59094041708;230612.138358618;429947.3805835815;455213.39265390526;456689.9109880758;443905.060115822;496269.5829075762;495848.71178787586;455961.9864980446;467725.69244451117;461618.2662177027;459814.3699412001;421113.1342084853;254172.50085274584;456058.7596805061;454930.2705150204;;202366.40377179522;451854.13518630783;208056.8021048649;232678.3524779817;274.69669130483857;133986.05697950002;57968.78667484737;13369.73497776176;0.0;0;13;14;0;0;0;0;0;1;1;47412903709.73468;18480410014.929768;33249480834.72491;15290.936196317469;17268.97775993554;2253.698550302483;4296.8704153827475;105742.14809087796;76716.04235503369;1694.7808208785252;18679.66673721628;1.6527264777946609;0.15608812567430555
218;2019-01-24 20:38:37.856;800;197;131;130;124;47;173;-171;44;-245;381;373;32;108;226;204;244;199;182;179;171;-175;557;363;364;132;368;240;553;-1.0;81.0;508.0;415.0;116.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;40077.3984375;19165.365234375;0.0;3663.26635742188;468.0;57131;;;Calculated values ==>;1548358717.856;353.16;292.86;286.26000000000005;286.16;285.56;277.86;274.69669130483857;290.46000000000004;256.06;277.56;248.66000000000003;311.26000000000005;310.46000000000004;276.36;283.96000000000004;295.76000000000005;293.56;297.56;293.06;291.06;290.26000000000005;;319.96000000000004;255.66000000000003;240.83765695389522;259.7329541166123;274.69669130483857;291.36;5570000.0;3629999.9999999995;3640000.0;1320000.0;3679999.9999999995;2400000.0;5530000.0;0.0;0.013500000000000002;0.08466666666666667;0.06916666666666667;0.01933333333333333;0.01933333333333333;;19165.365234375;0.0;3663.26635742188;40077.3984375;513808.0729267407;415378.45660230034;232594.5021737096;232293.04205302676;230503.67282818444;429947.3805835815;455213.39265390526;458775.44395873754;445074.2659981235;495722.7159569279;494886.7571923073;457354.39599199884;466180.37484035944;461888.35613947245;459678.0956434374;427883.21061811206;416066.7103180982;456058.7596805061;454930.2705150204;;196515.0671798046;452367.5979307808;207081.17829281717;232594.5021737096;274.69669130483857;134661.05860710418;58293.912049196326;13432.050033100302;0.0;0;13;14;0;0;0;0;0;1;1;47631303709.73468;18559610014.929768;33396480834.72491;21310.114493047924;16965.64402495915;159.52275405018725;4298.491521265342;106047.15684662267;77001.3308699078;1714.8909984147974;18751.294753355014;1.871937554447124;0.1763799155837806
219;2019-01-24 20:39:37.867;808;187;130;128;120;44;173;-162;48;-208;361;355;31;113;225;205;244;189;182;179;171;-165;530;356;364;132;361;252;530;-1.0;83.0;425.0;421.0;116.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;31715.90234375;10508.9619140625;0.0;3853.84106445312;459.0;57132;;;Calculated values ==>;1548358777.867;353.96000000000004;291.86;286.16;285.96000000000004;285.16;277.56;273.955091788801;290.46000000000004;256.96000000000004;277.96000000000004;252.36;309.26000000000005;308.66;276.26000000000005;284.46000000000004;295.66;293.66;297.56;292.06;291.06;290.26000000000005;;319.06;256.66;240.83765695389522;261.41265627149306;273.955091788801;291.36;5300000.0;3560000.0;3640000.0;1320000.0;3610000.0;2520000.0;5300000.0;0.0;0.013833333333333333;0.07083333333333333;0.07016666666666667;0.01933333333333333;0.01933333333333333;;10508.9619140625;0.0;3853.84106445312;31715.90234375;517033.5811128047;420461.13736597955;232881.0243608257;232267.96208007037;229855.57179848896;430412.23801567365;455213.39265390526;457332.5974416616;448958.6816535697;492363.2125845985;491725.86685237073;455264.01316655613;465022.51548658387;462813.44064817444;460903.72621589183;434745.0252595672;421048.1970196477;456058.7596805061;454930.2705150204;;192753.74022246967;453391.4780589513;204178.17759053793;232881.0243608257;273.955091788801;135259.44579938365;58541.243445188826;13494.704079582223;0.0;0;13;14;0;0;0;0;0;1;1;47849743750.303986;18638824535.13622;33544107895.10966;17931.771406121257;17486.466582867008;189.47279065221977;4292.952092314431;106374.23251618276;77288.48442755706;1717.7998278158695;18822.903242804772;2.7780554346975106;0.2704975551920393
220;2019-01-24 20:40:37.857;813;175;130;129;119;41;173;-170;52;-199;360;360;39;144;222;206;243;177;181;179;171;-168;534;350;364;131;355;263;534;-2.0;81.0;276.0;405.0;116.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;31909.94140625;10486.26171875;0.0;4017.27172851562;464.0;57133;;;Calculated values ==>;1548358837.857;354.46000000000004;290.66;286.16;286.06;285.06;277.26000000000005;273.3108153835814;290.46000000000004;256.16;278.36;253.26000000000002;309.16;309.16;277.06;287.56;295.36;293.76000000000005;297.46000000000004;290.86;291.06;290.26000000000005;;319.56;256.36;240.61611355647437;262.9017227912062;273.3108153835814;291.26000000000005;5340000.0;3500000.0;3640000.0;1310000.0;3550000.0;2630000.0;5340000.0;0.0;0.013500000000000002;0.046;0.06749999999999999;0.01933333333333333;0.01933333333333333;;10486.26171875;0.0;4017.27172851562;31909.94140625;517303.75223997043;415183.09432202403;232775.98186722244;232470.1212042114;229465.25490858842;430799.1582183253;455213.39265390526;456023.87960659934;450070.0899037517;491079.7379337102;491079.7379337102;454406.46582794725;467044.3796461551;463315.15122866345;461956.6280905659;433563.6430121155;415866.65829745785;456058.7596805061;454930.2705150204;;194843.3435325042;453253.45585008996;202286.00265956912;232775.98186722244;273.3108153835814;135789.57279482382;58716.17448212392;13560.285754099621;0.0;0;13;14;0;0;0;0;0;1;1;48068107350.3387;18717711385.148758;33698582145.134216;11671.94233956339;16940.303090360154;238.90929364787831;4294.982913857427;106620.88901450025;77575.32635992167;1721.3690835438208;18894.45744018007;2.2853836106868117;0.23224559686695512
221;2019-01-24 20:41:37.877;808;177;131;130;122;42;173;-147;54;-152;374;376;47;154;221;207;243;180;182;179;171;-149;548;350;364;132;355;271;549;-2.0;79.0;631.0;422.0;116.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32222.01171875;10737.3271484375;0.0;4136.0400390625;470.0;57134;;;Calculated values ==>;1548358897.877;353.96000000000004;290.86;286.26000000000005;286.16;285.36;277.36;273.3108153835814;290.46000000000004;258.46000000000004;278.56;257.96000000000004;310.56;310.76000000000005;277.86;288.56;295.26000000000005;293.86;297.46000000000004;291.16;291.06;290.26000000000005;;320.16;258.26000000000005;240.83765695389522;263.95629194202945;273.3108153835814;291.36;5480000.0;3500000.0;3640000.0;1320000.0;3550000.0;2710000.0;5490000.0;0.0;0.013166666666666667;0.10516666666666666;0.07033333333333333;0.01933333333333333;0.01933333333333333;;10737.3271484375;0.0;4136.0400390625;32222.01171875;515539.919586528;248038.71108239493;232695.1541489444;232392.59126218566;230005.63749457302;430799.1582183253;455213.39265390526;454941.4693322159;454716.7087785905;491729.64169467613;491945.6421962949;454056.57264714385;467079.31547130423;463183.32317938417;462088.8242006048;430039.462923832;249177.87591693347;456058.7596805061;454930.2705150204;;197350.94305643384;455021.634920826;200515.01357768264;232695.1541489444;273.3108153835814;136324.1838816765;58893.09667704111;13628.252666896084;0.0;0;13;14;0;0;0;0;0;1;1;48286580150.26927;18796637685.123676;33858835545.08329;26757.182263518414;17900.29903446775;2381.3442289241643;4296.545583077469;106941.23846699248;77865.76149031996;1743.2118080403204;18966.07737632204;3.4514962525184947;0.3066162504404835
222;2019-01-24 20:42:37.858;800;187;133;133;127;44;173;-140;45;-115;393;395;45;154;221;208;244;191;182;179;171;-143;586;355;364;132;361;260;581;-1.0;78.0;833.0;409.0;116.0;0;89;0;1;0;1;0;0;0;0;1;1;1;0;0;41137.171875;20024.947265625;0.0;3958.53662109375;473.0;57135;;;Calculated values ==>;1548358957.858;353.16;291.86;286.46000000000004;286.46000000000004;285.86;277.56;273.8482719121499;290.46000000000004;259.16;277.66;261.66;312.46000000000004;312.66;277.66;288.56;295.26000000000005;293.96000000000004;297.56;292.26000000000005;291.06;290.26000000000005;;320.46000000000004;258.86;240.83765695389522;262.5002047102346;273.8482719121499;291.36;5860000.0;3550000.0;3640000.0;1320000.0;3610000.0;2600000.0;5810000.0;0.0;0.013000000000000001;0.13883333333333334;0.06816666666666667;0.01933333333333333;0.01933333333333333;;20024.947265625;0.0;3958.53662109375;41137.171875;511335.92785166926;250279.75475718672;232510.8315026375;232510.8315026375;230747.4045050105;430477.46260093397;455213.39265390526;455655.026436199;458455.70772737334;494923.29483343725;495135.874164954;455655.026436199;468623.13439045846;462280.22558120737;461458.8535005051;419125.8982951839;251803.1983453846;456058.7596805061;454930.2705150204;;198604.77482894104;455630.51267889154;200779.39004833007;232510.8315026375;273.4844094411935;136935.3168243458;59149.36778537264;13695.686111648936;0.0;0;13;15;0;0;0;0;0;1;1;48504910990.074875;18875812605.05318;34018085099.941498;35385.234185182475;17372.351525983275;2175.195099347391;4300.109154239402;107458.92795000509;78159.60716412311;1781.1709448744468;19037.693480119247;2.4697366839833363;0.21052175716904334
223;2019-01-24 20:43:37.858;800;203;131;131;128;48;173;-128;34;-77;403;401;32;119;225;203;244;206;182;179;171;-130;568;367;364;133;371;252;562;0.0;86.0;910.0;424.0;116.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;40525.42578125;19426.74609375;0.0;3828.556640625;465.0;57136;;;Calculated values ==>;1548359017.858;353.16;293.46000000000004;286.26000000000005;286.26000000000005;285.96000000000004;277.96000000000004;275.1157276137837;290.46000000000004;260.36;276.56;265.46000000000004;313.46000000000004;313.26000000000005;276.36;285.06;295.66;293.46000000000004;297.56;293.76000000000005;291.06;290.26000000000005;;319.66;260.16;241.05796691057077;261.41265627149306;275.1157276137837;291.36;5680000.0;3670000.0000000005;3640000.0;1330000.0;3710000.0;2520000.0;5620000.0;0.0;0.014333333333333333;0.15166666666666667;0.07066666666666667;0.01933333333333333;0.01933333333333333;;19426.74609375;0.0;3828.556640625;40525.42578125;512875.22516938567;413968.3755738164;232372.04750898993;232372.04750898993;231477.58672330622;429675.2189834977;455213.39265390526;455631.0316612243;462102.5100852575;496802.1340969516;496591.60029142624;455386.4494005837;465717.2214284506;461294.2535533555;458909.0072553948;424769.70760384237;415046.0352383186;456058.7596805061;454930.2705150204;;195261.2709748474;456785.31375452015;203151.46606343618;232372.04750898993;274.46386463238974;137615.8384714812;59478.13189670077;13760.578555496593;0.0;0;13;15;0;0;0;0;0;1;1;48723310990.074875;18955312605.05318;34171685099.941498;38292.734115664534;17923.458570169936;139.37263723917388;4302.792311449923;108072.91101917882;78453.73891492438;1800.4590093460015;19109.38432566666;2.60836671650208;0.22840954519371778
224;2019-01-24 20:44:37.879;808;196;129;127;122;49;173;-125;45;-54;404;402;36;111;226;201;243;198;182;179;171;-128;560;362;364;133;367;251;554;-2.0;79.0;999.0;421.0;116.0;0;95;0;1;0;1;0;0;0;0;1;1;1;0;0;40167.53515625;19182.638671875;0.0;3839.0791015625;454.0;57137;;;Calculated values ==>;1548359077.879;353.96000000000004;292.76000000000005;286.06;285.86;285.36;278.06;274.5913991737795;290.46000000000004;260.66;277.66;267.76000000000005;313.56;313.36;276.76000000000005;284.26000000000005;295.76000000000005;293.26000000000005;297.46000000000004;292.96000000000004;291.06;290.26000000000005;;318.56;260.36;241.05796691057077;261.27494424493943;274.5913991737795;291.36;5600000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2510000.0;5540000.0;0.0;0.013166666666666667;0.1665;0.07016666666666667;0.01933333333333333;0.01933333333333333;;19182.638671875;0.0;3839.0791015625;40167.53515625;514535.7662223963;414635.1960104896;231968.07999308215;231370.359533236;229891.58303824594;430014.67791919125;455213.39265390526;457131.95613493223;464385.63896491256;497008.91892007674;496798.6333444734;456040.32258175086;464936.22671539505;462040.460215655;459426.34033382544;426794.81873812305;415339.61386950605;456058.7596805061;454930.2705150204;;190664.19178205615;456987.5517534673;201348.01284678033;231968.07999308215;273.7381817530075;138288.51516607037;59799.989379962266;13824.497883854905;0.0;0;13;15;0;0;0;0;0;1;1;48941787429.74162;19035140534.931416;34322637914.711243;42588.02655747729;17937.37431328587;150.82686410345718;4310.602350090806;108747.15325931185;78752.6837825931;1802.8781849353788;19181.187736804404;2.822848873594452;0.24325809354966058
225;2019-01-24 20:45:37.879;814;191;129;128;121;47;173;-124;54;-38;407;405;43;113;225;202;244;193;182;179;171;-126;557;360;364;133;365;250;551;-2.0;82.0;1136.0;431.0;116.0;0;95;0;1;0;1;0;0;0;0;1;1;1;0;0;40135.80859375;19071.103515625;0.0;3804.396484375;447.0;57138;;;Calculated values ==>;1548359137.879;354.56000000000006;292.26000000000005;286.06;285.96000000000004;285.26000000000005;277.86;274.38016830617;290.46000000000004;260.76000000000005;278.56;269.36;313.86;313.66;277.46000000000004;284.46000000000004;295.66;293.36;297.56;292.46000000000004;291.06;290.26000000000005;;317.86;260.56;241.05796691057077;261.13683023647616;274.38016830617;291.36;5570000.0;3600000.0;3640000.0;1330000.0;3650000.0;2500000.0;5510000.0;0.0;0.013666666666666666;0.18933333333333333;0.07183333333333333;0.01933333333333333;0.01933333333333333;;19071.103515625;0.0;3804.396484375;40135.80859375;515520.2217803234;414040.76927589084;232041.62707460328;231741.51620549758;229665.9339174885;430148.3826014536;455213.39265390526;458375.91847690736;465966.37254605134;497425.33872840955;497215.3773348035;457052.6462271078;465312.92112984083;462209.5896991907;459876.824148246;427883.21061811206;414757.0629070427;456058.7596805061;454930.2705150204;;187738.9118479558;457189.65555873926;200605.44283379734;232041.62707460328;273.4379312158973;138957.70969732036;60118.770564858096;13888.193513737717;0.0;0;13;15;0;0;0;0;0;1;1;49160187429.74162;19114940534.931416;34472937914.71124;48804.54338842883;18431.299280741663;179.39068538461487;4309.1804398480635;109508.75800886107;79055.75606254333;1805.6299978477794;19253.019260053894;3.1354249653298583;0.26640032841973804
226;2019-01-24 20:46:37.859;815;188;131;130;122;44;173;-134;53;-35;413;412;43;116;224;203;244;190;182;179;171;-132;557;358;364;132;363;249;551;-2.0;84.0;762.0;444.0;116.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;40035.72265625;19075.38671875;0.0;3770.59252929688;443.0;57139;;;Calculated values ==>;1548359197.859;354.66;291.96000000000004;286.26000000000005;286.16;285.36;277.56;274.1680685717883;290.46000000000004;259.76000000000005;278.46000000000004;269.66;314.46000000000004;314.36;277.46000000000004;284.76000000000005;295.56;293.46000000000004;297.56;292.16;291.06;290.26000000000005;;317.46000000000004;259.96000000000004;240.83765695389522;260.9983114674233;274.1680685717883;291.36;5570000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2490000.0;5510000.0;0.0;0.014;0.127;0.07400000000000001;0.01933333333333333;0.01933333333333333;;19075.38671875;0.0;3770.59252929688;40035.72265625;515642.209405438;412934.04071806197;232644.68827507718;232342.67949808593;229959.83920546612;430280.9020939914;455213.39265390526;458415.50014327856;466403.46833907336;498155.19169193995;498050.4366093655;457214.88426619134;465803.3577377447;462378.4611214822;460324.5471149659;427883.21061811206;413676.3280692049;456058.7596805061;454930.2705150204;;186067.36719380575;456743.51628353464;198940.022644949;232644.68827507718;272.7712829217857;139625.58309258483;60436.552021106065;13951.2973805689;0.0;0;13;15;0;0;0;0;0;1;1;49378514629.81105;19194414034.956688;34622588014.758835;32953.38564228785;19077.45852925534;198.89635568470067;4297.521256638902;110189.84697897521;79368.22485339874;1808.7813390603562;19324.717866709372;2.474276159061965;0.22503906707654317
227;2019-01-24 20:47:37.870;815;188;131;130;123;41;173;-144;31;-48;420;419;29;116;223;204;244;190;182;179;171;-144;556;357;364;132;363;247;550;-2.0;83.0;948.0;459.0;116.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;39964.0703125;19071.80859375;0.0;3734.76245117188;440.0;57140;;;Calculated values ==>;1548359257.87;354.66;291.96000000000004;286.26000000000005;286.16;285.46000000000004;277.26000000000005;274.0616903277293;290.46000000000004;258.76000000000005;276.26000000000005;268.36;315.16;315.06;276.06;284.76000000000005;295.46000000000004;293.56;297.56;292.16;291.06;290.26000000000005;;317.16;258.76000000000005;240.83765695389522;260.72004837742526;274.0616903277293;291.36;5560000.0;3570000.0000000005;3640000.0;1320000.0;3629999.9999999995;2470000.0;5500000.0;0.0;0.013833333333333333;0.158;0.0765;0.01933333333333333;0.01933333333333333;;19071.80859375;0.0;3734.76245117188;39964.0703125;515725.3898095763;413351.9237643686;232669.8860504643;232367.60090600746;230277.70356738323;430346.717906069;455213.39265390526;456092.7144030982;465122.757769963;499087.12454958225;498982.69776659424;455850.5513890282;466090.75551755395;462244.6568852205;460614.66830407927;428155.84094600123;414083.7466353395;456058.7596805061;454930.2705150204;;184813.72873217988;455529.12217499514;199104.78943388487;232669.8860504643;272.8324989255071;140292.37025498573;60754.50359537964;14013.853471835198;0.0;0;13;15;0;0;0;0;0;1;1;49596954669.51251;19273628554.848427;34771415294.555435;40604.092145135706;19616.461454694934;194.6639712974871;4297.0340996480845;110802.93833917913;79690.73330186865;1812.0616097201132;19396.35229181788;2.8374388917699696;0.25157459027134277
228;2019-01-24 20:48:37.860;816;188;132;131;123;40;173;-147;-6;-59;424;422;-1;108;223;205;244;190;182;179;171;-147;553;358;364;132;363;243;548;-2.0;81.0;822.0;457.0;116.0;0;90;0;1;0;1;0;0;0;0;1;1;1;0;0;39895.1640625;19031.173828125;0.0;3667.431640625;438.0;57141;;;Calculated values ==>;1548359317.86;354.76;291.96000000000004;286.36;286.26000000000005;285.46000000000004;277.16;274.1680685717883;290.46000000000004;258.46000000000004;272.56;267.26000000000005;315.56;315.36;273.06;283.96000000000004;295.46000000000004;293.66;297.56;292.16;291.06;290.26000000000005;;316.96000000000004;258.46000000000004;240.83765695389522;260.1585393101385;274.1680685717883;291.36;5530000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2430000.0;5480000.0;0.0;0.013500000000000002;0.137;0.07616666666666667;0.01933333333333333;0.01933333333333333;;19031.173828125;0.0;3667.431640625;39895.1640625;516096.25457133073;414171.1577566021;233024.3210620819;232720.49295472782;230324.10800259875;430280.9020939914;455213.39265390526;452251.0418062;464036.0840566151;499900.2895382272;499692.3450897621;452866.59044772567;465749.57316385134;462244.6568852205;460594.19487161405;428964.17106684943;414883.2198629546;456058.7596805061;454930.2705150204;;183977.97901196036;455224.73743236286;199348.03712837462;233024.3210620819;272.9330890084005;140957.75295927987;61071.97552813681;14075.52814178485;0.0;0;13;15;0;0;0;0;0;1;1;49815318269.547226;19352815354.861015;34918390794.5788;34647.71164086208;19489.27533982044;190.09284125258063;4290.181689423477;111429.93218776798;80016.56012835141;1815.2673821074115;19467.900496716255;2.5824168622190955;0.23438593518529235
229;2019-01-24 20:49:37.861;818;184;131;130;122;39;173;-158;-18;-85;426;424;-12;118;222;206;244;186;181;179;171;-156;530;354;364;132;359;257;530;-2.0;77.0;610.0;440.0;116.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;31751.69140625;10474.2158203125;0.0;3876.51806640625;439.0;57142;;;Calculated values ==>;1548359377.861;354.96000000000004;291.56;286.26000000000005;286.16;285.36;277.06;273.7412296467126;290.46000000000004;257.36;271.36;264.66;315.76000000000005;315.56;271.96000000000004;284.96000000000004;295.36;293.76000000000005;297.56;291.76000000000005;291.06;290.26000000000005;;317.06;257.56;240.83765695389522;262.0952818180154;273.7412296467126;291.26000000000005;5300000.0;3540000.0;3640000.0;1320000.0;3590000.0;2570000.0;5300000.0;0.0;0.012833333333333334;0.10166666666666666;0.07333333333333333;0.01933333333333333;0.01933333333333333;;10474.2158203125;0.0;3876.51806640625;31751.69140625;518230.919009276;419563.1608175952;233189.14194641428;232881.0243608257;230452.94216137732;430542.39183029096;455213.39265390526;448208.8825363066;461455.79459597764;498719.7189366949;498509.0640653919;448986.07814656757;464876.09208000125;462715.43254397233;461345.36918359256;434745.0252595672;420164.1901659828;456058.7596805061;454930.2705150204;;184395.8529593127;454309.6250193631;198452.36319489017;233189.14194641428;272.56097059877186;141554.82004078952;61317.85787385792;14138.395437288102;0.0;0;13;15;0;0;0;0;0;1;1;50033721910.151245;19432016675.080055;35068393294.993645;25391.91279971067;18762.865867128017;187.12071703433284;4286.995152326384;111930.27073165988;80335.33328542164;1818.4108808259348;19539.378161869743;3.38859983886986;0.31836688893810955
230;2019-01-24 20:50:37.911;815;175;131;130;121;38;173;-168;-2;-126;436;436;-8;148;220;207;244;177;181;179;171;-164;536;350;364;132;355;266;536;0.0;82.0;706.0;444.0;116.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;31972.03515625;10512.109375;0.0;4004.18798828125;451.0;57143;;;Calculated values ==>;1548359437.911;354.66;290.66;286.26000000000005;286.16;285.26000000000005;276.96000000000004;273.3108153835814;290.46000000000004;256.36;272.96000000000004;260.56;316.76000000000005;316.76000000000005;272.36;287.96000000000004;295.16;293.86;297.56;290.86;291.06;290.26000000000005;;318.26000000000005;256.76000000000005;240.83765695389522;263.299902668528;273.3108153835814;291.26000000000005;5360000.0;3500000.0;3640000.0;1320000.0;3550000.0;2660000.0;5360000.0;0.0;0.013666666666666666;0.11766666666666666;0.07400000000000001;0.01933333333333333;0.01933333333333333;;10512.109375;0.0;4004.18798828125;31972.03515625;517379.41225726705;414382.3511157764;233030.21848201647;232723.91433835097;230011.64242073018;430799.1582183253;455213.39265390526;448625.3481962321;457348.88659692864;498878.66737031017;498878.66737031017;447834.988111151;467085.4187023317;463051.38004137354;462088.8242006048;433301.31581509794;415084.2568427893;456058.7596805061;454930.2705150204;;189410.48811896544;453493.64822356275;198904.35420776365;233030.21848201647;272.72380146355755;142086.2936209339;61492.88965538262;14204.122714817018;0.0;0;13;15;0;0;0;0;0;1;1;50252303909.97768;19511282675.017113;35225424044.86895;29383.836959309785;18839.607757169135;248.96647262155147;4290.067672638075;112387.11569977339;80648.94836033082;1822.0479691201072;19610.913248290595;3.634706395254786;0.3338487701590212
