;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
231;2019-01-24 20:51:37.871;805;179;132;131;124;40;173;-173;3;-149;450;450;-1;155;219;208;243;181;181;179;171;-173;549;351;364;132;356;269;550;-2.0;83.0;523.0;449.0;116.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32166.3203125;10804.6396484375;0.0;4041.66552734375;462.0;57144;;;Calculated values ==>;1548359497.871;353.66;291.06;286.36;286.26000000000005;285.56;277.16;273.4187578820637;290.46000000000004;255.86;273.46000000000004;258.26000000000005;318.16;318.16;273.06;288.66;295.06;293.96000000000004;297.46000000000004;291.26000000000005;291.06;290.26000000000005;;319.36;255.86;240.83765695389522;263.6948088759802;273.4187578820637;291.26000000000005;5490000.0;3510000.0;3640000.0;1320000.0;3560000.0;2690000.0;5500000.0;0.0;0.013833333333333333;0.08716666666666667;0.07483333333333334;0.01933333333333333;0.01933333333333333;;10804.6396484375;0.0;4041.66552734375;32166.3203125;515091.6727428776;248746.81474579297;232973.14753796702;232669.8860504643;230573.56230372956;430735.4089219946;455213.39265390526;448727.1231319191;455021.634920826;500065.7975792148;500065.7975792148;448198.86398655985;467479.3568038512;462769.0328275246;462069.13822976255;429777.5793964698;249512.77325641108;456058.7596805061;454930.2705150204;;194007.49548133422;452572.6952717777;199525.54257446475;232973.14753796702;272.97369202681875;142620.42359264957;61670.41080430741;14271.126794970323;0.0;0;13;15;0;0;0;0;0;1;1;50470558310.11653;19590429875.067467;35385817044.97099;21722.071105258106;18936.36192684892;2493.6631516041457;4291.1710442230315;112812.71434553742;80963.53824139954;1844.8879791719398;19682.37589742814;3.19562791322169;0.29473633795890203
232;2019-01-24 20:52:37.862;797;187;133;132;126;41;173;-168;10;-155;461;460;7;158;220;209;243;190;181;179;171;-173;558;354;364;133;359;274;558;-1.0;80.0;872.0;452.0;116.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.521484375;10910.5205078125;0.0;4119.15478515625;469.0;57145;;;Calculated values ==>;1548359557.862;352.86;291.86;286.46000000000004;286.36;285.76000000000005;277.26000000000005;273.7412296467126;290.46000000000004;256.36;274.16;257.66;319.26000000000005;319.16;273.86;288.96000000000004;295.16;294.06;297.46000000000004;292.16;291.06;290.26000000000005;;320.06;255.86;241.05796691057077;264.3458800820626;273.7412296467126;291.26000000000005;5580000.0;3540000.0;3640000.0;1330000.0;3590000.0;2740000.0;5580000.0;0.0;0.013333333333333334;0.14533333333333334;0.07533333333333332;0.01933333333333333;0.01933333333333333;;10910.5205078125;0.0;4119.15478515625;32466.521484375;513355.280004525;251443.07916124177;233073.29624275456;232771.29198370528;230978.79015187532;430542.39183029096;455213.39265390526;448726.8174328835;454245.492575108;500742.6933281336;500636.3712077029;448327.8653000923;467124.6574124976;462449.46005367924;461745.00080896105;427351.828250379;410661.08281804813;456058.7596805061;454930.2705150204;;196933.003932529;452402.2519114501;200817.68511229812;233073.29624275456;273.495029791482;143158.94981600626;61851.34332813613;14339.12342981109;0.0;0;13;15;0;0;0;0;0;1;1;50688925549.88742;19669917949.98407;35548692609.8001;36029.46056392507;18952.704032202782;222.54327243107838;4289.234835930472;113293.90491952782;81279.23309606129;1867.5196374237914;19753.868554180393;3.9584316723277535;0.35294715125178044
233;2019-01-24 20:53:40.842;789;202;132;132;128;44;173;-149;17;-132;464;459;18;119;223;205;244;205;181;179;171;-155;576;367;364;133;372;250;570;-1.0;81.0;1045.0;469.0;116.0;0;87;1;1;1;0;0;0;0;0;1;1;1;0;0;40691.43359375;19755.203125;0.0;3735.16870117188;466.0;57146;;;Calculated values ==>;1548359620.842;352.06000000000006;293.36;286.36;286.36;285.96000000000004;277.56;275.1157276137837;290.46000000000004;258.26000000000005;274.86;259.96000000000004;319.56;319.06;274.96000000000004;285.06;295.46000000000004;293.66;297.56;293.66;291.06;290.26000000000005;;319.76000000000005;257.66;241.05796691057077;261.13683023647616;275.1157276137837;291.26000000000005;5760000.0;3670000.0000000005;3640000.0;1330000.0;3720000.0000000005;2500000.0;5700000.0;0.0;0.013500000000000002;0.17416666666666666;0.07816666666666668;0.01933333333333333;0.01933333333333333;;19755.203125;0.0;3735.16870117188;40691.43359375;510822.5139895228;410160.8172457533;232476.69630819617;232476.69630819617;231290.40065703695;429675.2189834977;455213.39265390526;453880.911232952;456582.94031313004;503378.96647487377;502858.9069642498;454004.120453981;466004.99887463293;460867.85420776764;459184.1982711204;422356.3292076795;411386.07775348943;456058.7596805061;454930.2705150204;;195679.20071851107;454245.492575108;204117.4056083264;232476.69630819617;274.83734132056657;143798.8787065918;62119.58322743883;14407.826942772028;0.0;0;14;15;0;0;0;0;0;1;1;50918172749.95685;19753681350.009438;35713700209.850075;43500.477229622295;19551.67879790343;148.09839463156584;4300.7691013319345;113989.57095893817;81616.03948930775;1870.7617224513851;19829.007227532147;2.873561305159194;0.25093845328142794
234;2019-01-24 20:54:37.843;794;198;129;127;122;49;173;-151;31;-120;453;445;26;108;225;202;244;200;181;179;171;-153;559;363;364;134;368;244;553;-2.0;79.0;1004.0;478.0;116.0;0;91;1;1;1;0;0;0;0;0;1;1;1;0;0;40145.98828125;19220.248046875;0.0;3672.67797851562;455.0;57147;;;Calculated values ==>;1548359677.843;352.56000000000006;292.96000000000004;286.06;285.86;285.36;278.06;274.69669130483857;290.46000000000004;258.06;276.26000000000005;261.16;318.46000000000004;317.66;275.76000000000005;283.96000000000004;295.66;293.36;297.56;293.16;291.06;290.26000000000005;;318.66;257.86;241.2770596917726;260.2995467637923;274.69669130483857;291.26000000000005;5590000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2440000.0;5530000.0;0.0;0.013166666666666667;0.1673333333333333;0.07966666666666668;0.01933333333333333;0.01933333333333333;;19220.248046875;0.0;3672.67797851562;40145.98828125;512901.5031224325;415724.3794036379;231992.5290231695;231394.2863513698;229914.27664341856;429947.3805835815;455213.39265390526;456584.9016648105;457636.89442952105;502812.19901442487;501983.000865426;455983.19863721175;465605.4129104457;461753.3754652989;459405.1334793091;427333.00928734033;416405.5654191083;456058.7596805061;454930.2705150204;;191082.09718829524;454283.616747677;202720.3880426752;231992.5290231695;274.27805644244046;144438.8528563748;62428.14429541427;14466.47342444591;0.0;0;14;15;0;0;0;0;0;1;1;51125656389.69302;19829777684.912678;35854492679.67105;42479.9952794373;20041.203886831812;143.87801093172158;4310.12966884245;114670.26164050166;81929.48864250815;1873.0732428781005;19897.17803866751;2.925585255976491;0.2579342835020394
235;2019-01-24 20:55:37.853;805;191;128;127;120;47;173;-159;35;-140;439;431;26;108;224;203;243;193;181;179;171;-159;555;360;364;133;365;240;550;-3.0;83.0;893.0;479.0;116.0;0;90;1;1;1;0;0;0;0;0;1;1;1;0;0;39981.8671875;19182.3359375;0.0;3587.23754882812;448.0;57148;;;Calculated values ==>;1548359737.853;353.66;292.26000000000005;285.96000000000004;285.86;285.16;277.86;274.38016830617;290.46000000000004;257.26000000000005;276.66;259.16;317.06;316.26000000000005;275.76000000000005;283.96000000000004;295.56;293.46000000000004;297.46000000000004;292.46000000000004;291.06;290.26000000000005;;317.96000000000004;257.26000000000005;241.05796691057077;259.7329541166123;274.38016830617;291.26000000000005;5550000.0;3600000.0;3640000.0;1330000.0;3650000.0;2400000.0;5500000.0;0.0;0.013833333333333333;0.14883333333333332;0.07983333333333334;0.01933333333333333;0.01933333333333333;;19182.3359375;0.0;3587.23754882812;39981.8671875;514588.5707762163;414443.2327276156;231765.89882121078;231466.45240704165;229395.26074894576;430148.3826014536;455213.39265390526;457710.74466315965;455772.06672568707;501749.2354948204;500921.3117996628;456639.4571001869;466180.37484035944;462075.34251113114;460012.4503564219;428174.69664508634;415150.1171397334;456058.7596805061;454930.2705150204;;188156.80290529504;453836.98533477617;202343.8740821081;231765.89882121078;274.11794235866705;145106.69627386308;62748.21916548873;14526.982803713503;0.0;0;14;15;0;0;0;0;0;1;1;51344092789.65831;19909891034.89995;35999716879.64797;38007.10257147984;20077.533381671336;180.17334982404904;4314.511186080319;115341.09924345526;82263.8671734943;1875.7741209553037;19969.062024448296;2.7483747346708527;0.2465728311787896
236;2019-01-24 20:56:37.863;814;180;128;127;119;44;173;-159;18;-152;429;424;14;140;222;204;244;182;181;179;171;-158;528;354;364;133;359;260;528;-1.0;85.0;895.0;461.0;116.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;31762.970703125;10338.595703125;0.0;3920.5908203125;449.0;57149;;;Calculated values ==>;1548359797.863;354.56000000000006;291.16;285.96000000000004;285.86;285.06;277.56;273.7412296467126;290.46000000000004;257.26000000000005;274.96000000000004;257.96000000000004;316.06;315.56;274.56;287.16;295.36;293.56;297.56;291.36;291.06;290.26000000000005;;318.06;257.36;241.05796691057077;262.5002047102346;273.7412296467126;291.26000000000005;5280000.0;3540000.0;3640000.0;1330000.0;3590000.0;2600000.0;5280000.0;0.0;0.014166666666666666;0.14916666666666664;0.07683333333333334;0.01933333333333333;0.01933333333333333;;10338.595703125;0.0;3920.5908203125;31762.970703125;517916.4468516034;419040.4910963557;232319.74262586454;232014.1784303355;229605.12150831282;430542.39183029096;455213.39265390526;452280.9878680821;454551.47311647405;498736.5604153721;498208.54879644245;451774.1883073968;467005.0406544485;462715.43254397233;461078.3308605104;435217.27999731875;419648.98583751195;456058.7596805061;454930.2705150204;;188574.69595719432;453939.16980444617;201238.78347723614;232319.74262586454;273.6598935429906;145704.66956846477;62994.267930415444;14589.558467652465;0.0;0;14;15;0;0;0;0;0;1;1;51562529189.6236;19989704334.887264;36149741879.62413;37447.12882163452;19415.813016140637;220.5508339305963;4303.803539190346;115969.98930250821;82593.03324529376;1879.1140457140946;20040.8932836957;4.305105071035799;0.3837687685450394
237;2019-01-24 20:57:37.874;813;175;130;129;119;42;173;-166;10;-159;435;434;11;158;220;205;243;177;181;178;171;-165;540;350;364;132;355;266;540;-1.0;79.0;857.0;483.0;116.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;31992.333984375;10593.3232421875;0.0;4005.91967773438;459.0;57150;;;Calculated values ==>;1548359857.874;354.46000000000004;290.66;286.16;286.06;285.06;277.36;273.3108153835814;290.46000000000004;256.56;274.16;257.26000000000005;316.66;316.56;274.26000000000005;288.96000000000004;295.16;293.66;297.46000000000004;290.86;290.96000000000004;290.26000000000005;;319.06;256.66;240.83765695389522;263.299902668528;273.3108153835814;291.26000000000005;5400000.0;3500000.0;3640000.0;1320000.0;3550000.0;2660000.0;5400000.0;0.0;0.013166666666666667;0.14283333333333334;0.0805;0.01933333333333333;0.01933333333333333;;10593.3232421875;0.0;4005.91967773438;31992.333984375;516808.9788778274;412715.60124540405;232620.66972238422;232316.55343320954;229327.57282322203;430799.1582183253;455213.39265390526;450190.7189087316;454003.91949061956;498772.63703094836;498666.5861648754;450320.27882712363;468250.0369068696;463051.38004137354;461824.31338027015;432084.37032804155;413458.7165377379;455918.2756450069;454930.2705150204;;192753.74022246967;453391.4780589513;200172.05831509503;232620.66972238422;273.2240950194092;146236.06117951658;63168.73256806836;14655.624831921634;0.0;0;14;15;0;0;0;0;0;1;1;51780969230.1929;20069218910.094498;36307570810.03547;35710.998688124426;20384.16328938043;245.23777490566437;4297.985615324299;116579.75213604019;82924.76052089034;1882.9963290860005;20112.588001792494;4.153529446721426;0.37756552087204376
238;2019-01-24 20:58:37.864;805;181;131;130;123;42;173;-167;14;-148;447;446;13;164;219;206;243;184;181;179;171;-167;550;353;364;132;358;270;550;-1.0;79.0;677.0;474.0;116.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32246.876953125;10760.7490234375;0.0;4054.39990234375;465.0;57151;;;Calculated values ==>;1548359917.864;353.66;291.26000000000005;286.26000000000005;286.16;285.46000000000004;277.36;273.6339639331285;290.46000000000004;256.46000000000004;274.56;258.36;317.86;317.76000000000005;274.46000000000004;289.56;295.06;293.76000000000005;297.46000000000004;291.56;291.06;290.26000000000005;;319.66;256.46000000000004;240.83765695389522;263.82572766246335;273.6339639331285;291.26000000000005;5500000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2700000.0;5500000.0;0.0;0.013166666666666667;0.11283333333333333;0.079;0.01933333333333333;0.01933333333333333;;10760.7490234375;0.0;4054.39990234375;32246.876953125;515007.9406478046;249512.77325641108;232669.8860504643;232367.60090600746;230277.70356738323;430607.02586249536;455213.39265390526;449986.8462479572;455123.2042227182;499648.71914385364;499542.5101262323;449856.17207114253;468390.2091520069;462467.52072328096;461498.67450629215;429514.23205882346;411831.94049012626;456058.7596805061;454930.2705150204;;195261.2709748474;453187.0203747399;200386.5063937491;232669.8860504643;273.32141752437155;146771.29871628786;63346.65351187648;14722.782966877989;0.0;0;14;15;0;0;0;0;0;1;1;51999332830.227615;20148405710.107086;36468344010.06103;28163.238346883147;19971.240604498274;232.81683898784644;4297.0340996480845;117111.94873053175;83260.9995042207;1886.9794535710048;20184.201228567934;3.5547620988386517;0.33382769796592315
239;2019-01-24 20:59:37.845;800;188;132;132;126;44;173;-162;26;-149;457;456;22;165;220;206;243;191;181;179;171;-166;558;355;364;133;360;272;558;-2.0;82.0;870.0;481.0;116.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32399.341796875;10932.0576171875;0.0;4084.22729492188;471.0;57152;;;Calculated values ==>;1548359977.845;353.16;291.96000000000004;286.36;286.36;285.76000000000005;277.56;273.8482719121499;290.46000000000004;256.96000000000004;275.76000000000005;258.26000000000005;318.86;318.76000000000005;275.36;289.66;295.16;293.76000000000005;297.46000000000004;292.26000000000005;291.06;290.26000000000005;;320.26000000000005;256.56;241.05796691057077;264.08650396036035;273.8482719121499;291.26000000000005;5580000.0;3550000.0;3640000.0;1330000.0;3600000.0;2720000.0;5580000.0;0.0;0.013666666666666666;0.145;0.08016666666666666;0.01933333333333333;0.01933333333333333;;10932.0576171875;0.0;4084.22729492188;32399.341796875;513723.5116664225;251841.11582703004;232771.29198370528;232771.29198370528;230978.79015187532;430477.46260093397;455213.39265390526;451189.46503877896;454857.116165427;500513.667716655;500407.4624823208;450669.44774068607;468227.86644169025;462298.19722436205;461191.73348062916;427351.828250379;411066.4166422016;456058.7596805061;454930.2705150204;;197768.88456892778;453120.5992023326;201091.49156555027;232771.29198370528;273.6067111508272;147309.8466112033;63527.36965548104;14790.583383195286;0.0;0;14;15;0;0;0;0;0;1;1;52217663670.03322;20227880535.036324;36630892519.9163;36264.20615361816;20204.333462215385;222.5672919784246;4295.073584938758;117648.67408402394;83595.68993560264;1890.773119617556;20255.77945225826;4.06133613271885;0.36759977853921805
240;2019-01-24 21:00:37.865;798;202;131;131;127;46;173;-150;39;-141;460;454;33;129;222;203;244;205;181;179;171;-154;578;366;364;137;371;248;572;-1.0;83.0;966.0;544.0;116.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40657.6875;19781.994140625;0.0;3741.91015625;469.0;57153;;;Calculated values ==>;1548360037.865;352.96000000000004;293.36;286.26000000000005;286.26000000000005;285.86;277.76000000000005;275.0112864084945;290.46000000000004;258.16;277.06;259.06;319.16;318.56;276.46000000000004;286.06;295.36;293.46000000000004;297.56;293.66;291.06;290.26000000000005;;320.06;257.76000000000005;241.92719264551067;260.85938512811435;275.0112864084945;291.26000000000005;5780000.0;3660000.0;3640000.0;1370000.0;3710000.0;2480000.0;5720000.0;0.0;0.013833333333333333;0.161;0.09066666666666667;0.01933333333333333;0.01933333333333333;;19781.994140625;0.0;3741.91015625;40657.6875;511772.89563603833;409234.71558852436;232131.133637973;232131.133637973;230950.26644790167;429743.705733735;455213.39265390526;456895.18329838145;455015.92941394635;503154.61663676926;502531.2326951112;456170.2062649337;467436.04750338185;460885.8893942399;459067.71765648585;421730.58592359384;410501.5336011124;456058.7596805061;454930.2705150204;;196933.003932529;453680.3588024769;204100.840725888;232131.133637973;274.82618914026006;147918.85812467622;63783.40540352522;14855.82293453835;0.0;0;15;15;0;0;0;0;0;1;1;52436136469.96379;20308907535.010574;36786944519.86671;40699.88915417145;22628.542972277395;155.33522379432696;4307.4499796229165;118290.25533387193;83952.7495526556;1893.923356977205;20327.49104450561;2.881801272200878;0.2635720455882502
241;2019-01-24 21:01:37.875;808;198;127;126;121;50;173;-150;47;-145;443;434;34;118;225;200;244;200;181;179;171;-153;559;363;364;139;368;244;553;-3.0;80.0;1003.0;568.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40019.8125;19191.759765625;0.0;3635.1904296875;458.0;57154;;;Calculated values ==>;1548360097.875;353.96000000000004;292.96000000000004;285.86;285.76000000000005;285.26000000000005;278.16;274.69669130483857;290.46000000000004;258.16;277.86;258.66;317.46000000000004;316.56;276.56;284.96000000000004;295.66;293.16;297.56;293.16;291.06;290.26000000000005;;318.96000000000004;257.86;242.35481222062532;260.2995467637923;274.69669130483857;291.26000000000005;5590000.0;3629999.9999999995;3640000.0;1390000.0;3679999.9999999995;2440000.0;5530000.0;0.0;0.013333333333333334;0.16716666666666666;0.09466666666666666;0.01933333333333333;0.01933333333333333;;19191.759765625;0.0;3635.1904296875;40019.8125;514619.7043479889;415724.3794036379;231394.2863513698;231096.52864347468;229620.8446039585;429947.3805835815;455213.39265390526;458495.91605372983;454273.9572453088;501775.5462558424;500841.21436700685;456944.86897618964;466747.7846179487;461753.3754652989;459131.61449609476;427333.00928734033;416405.5654191083;456058.7596805061;454930.2705150204;;192335.8262164488;453447.63068347017;203503.18356987592;231394.2863513698;274.5813497834615;148591.28267665269;64108.24081623944;14917.30901871776;0.0;0;15;15;0;0;0;0;0;1;1;52654572869.92908;20391721334.997414;36934569119.84325;42626.28511355091;23661.40766008692;145.69925157642692;4321.6956938305775;118984.7558501235;84338.56343279542;1896.4323957083338;20399.412576697505;3.0996294780357627;0.2844203140570727
242;2019-01-24 21:02:37.876;819;190;128;127;119;47;173;-145;50;-144;422;412;36;118;224;201;244;192;181;179;171;-148;556;360;364;141;364;241;551;-2.0;82.0;869.0;557.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39899.36328125;19081.765625;0.0;3568.13720703125;450.0;57155;;;Calculated values ==>;1548360157.876;355.06000000000006;292.16;285.96000000000004;285.86;285.06;277.86;274.38016830617;290.46000000000004;258.66;278.16;258.76000000000005;315.36;314.36;276.76000000000005;284.96000000000004;295.56;293.26000000000005;297.56;292.36;291.06;290.26000000000005;;318.16;258.36;242.77792619122317;259.87524604437704;274.38016830617;291.26000000000005;5560000.0;3600000.0;3640000.0;1410000.0;3640000.0;2410000.0;5510000.0;0.0;0.013666666666666666;0.14483333333333331;0.09283333333333334;0.01933333333333333;0.01933333333333333;;19081.765625;0.0;3568.13720703125;39899.36328125;516212.58909773076;413676.3280692049;231741.51620549758;231442.33245516315;229080.61730282428;430148.3826014536;455213.39265390526;459324.81564160454;454044.101771914;499890.0018168208;498851.2291583321;457668.7141995386;467173.10333096184;462227.06044939905;459741.0631315469;428155.84094600123;414400.9631372732;456058.7596805061;454930.2705150204;;188992.59102226305;453629.44071074465;202857.4921879626;231741.51620549758;274.31740664785667;149257.28690724412;64427.19217654345;14977.33774941341;0.0;0;15;15;0;0;0;0;0;1;1;52872976509.66525;20475722734.895943;37080071544.66748;37145.017346869136;23279.995887864934;187.98333005261628;4314.982583317441;119649.52778250488;84729.74831486186;1899.21313023002;20471.386095125446;2.866589743435176;0.26793563825522154
243;2019-01-24 21:03:37.866;826;183;128;127;119;44;173;-143;54;-130;404;397;38;145;222;202;244;185;181;179;171;-144;528;355;364;141;360;262;528;-1.0;85.0;415.0;574.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31627.392578125;10335.970703125;0.0;3922.79418945312;449.0;57156;;;Calculated values ==>;1548360217.866;355.76;291.46000000000004;285.96000000000004;285.86;285.06;277.56;273.8482719121499;290.46000000000004;258.86;278.56;260.16;313.56;312.86;276.96000000000004;287.66;295.36;293.36;297.56;291.66;291.06;290.26000000000005;;318.06;258.76000000000005;242.77792619122317;262.7682575881327;273.8482719121499;291.26000000000005;5280000.0;3550000.0;3640000.0;1410000.0;3600000.0;2620000.0;5280000.0;0.0;0.014166666666666666;0.06916666666666667;0.09566666666666666;0.01933333333333333;0.01933333333333333;;10335.970703125;0.0;3922.79418945312;31627.392578125;519348.31118934014;419949.5066037348;232319.74262586454;232014.1784303355;229605.12150831282;430477.46260093397;455213.39265390526;456435.4872589836;455490.19001055125;495886.3761773379;495141.8491413107;454450.57648395357;467302.1892062752;462564.72855843324;460655.98800483014;435217.27999731875;420543.41800218297;456058.7596805061;454930.2705150204;;188574.69595719432;454044.101771914;200870.4613562889;232319.74262586454;273.52012191169626;149853.2438634505;64672.29912134967;15039.751773655984;0.0;0;15;15;0;0;0;0;0;1;1;53091340109.69997;20560308634.90939;37230946394.69147;17676.58095826972;24220.278266428133;207.8797115977569;4303.803539190346;120106.29829401156;85125.51796027423;1902.511439101184;20543.197342288146;3.254737898065928;0.3456544998711272
244;2019-01-24 21:04:37.866;822;175;129;128;120;42;173;-157;57;-154;408;406;45;173;220;203;243;177;181;179;171;-155;538;351;364;142;356;271;538;-3.0;84.0;468.0;563.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31955.77734375;10473.181640625;0.0;4075.33618164062;458.0;57157;;;Calculated values ==>;1548360277.866;355.36;290.66;286.06;285.96000000000004;285.16;277.36;273.4187578820637;290.46000000000004;257.46000000000004;278.86;257.76000000000005;313.96000000000004;313.76000000000005;277.66;290.46000000000004;295.16;293.46000000000004;297.46000000000004;290.86;291.06;290.26000000000005;;318.96000000000004;257.66;242.98782864720522;263.95629194202945;273.4187578820637;291.26000000000005;5380000.0;3510000.0;3640000.0;1420000.0;3560000.0;2710000.0;5380000.0;0.0;0.014;0.078;0.09383333333333334;0.01933333333333333;0.01933333333333333;;10473.181640625;0.0;4075.33618164062;31955.77734375;518056.2646763084;413560.4215453;232367.45294323174;232063.76508617293;229668.55761743456;430735.4089219946;455213.39265390526;455319.0445863537;452836.481919178;495387.60231555806;495173.22472816857;453802.7222983125;469299.48043698136;462901.36609670473;461406.14710451994;432582.39898906194;414282.1117345503;456058.7596805061;454930.2705150204;;192335.8262164488;452732.1890664285;200599.8400620518;232367.45294323174;273.39642636963663;150383.10361279946;64845.70872421425;15106.402860081766;0.0;0;15;15;0;0;0;0;0;1;1;53309740109.69997;20645208634.90939;37390846394.69147;19868.097952895547;23658.418748244017;256.2040215631634;4302.881139721248;120419.17061827127;85524.50710206316;1906.3788035441917;20614.91971461241;3.305189054298844;0.34262405733770185
245;2019-01-24 21:05:37.867;812;181;131;130;122;42;173;-161;59;-160;418;416;53;185;218;204;243;183;181;179;171;-162;559;351;364;143;356;270;555;-2.0;82.0;329.0;573.0;116.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;44271.74609375;23083.255859375;0.0;4016.16064453125;466.0;57158;;;Calculated values ==>;1548360337.867;354.36;291.26000000000005;286.26000000000005;286.16;285.36;277.36;273.4187578820637;290.46000000000004;257.06;279.06;257.16;314.96000000000004;314.76000000000005;278.46000000000004;291.66;294.96000000000004;293.56;297.46000000000004;291.46000000000004;291.06;290.26000000000005;;319.76000000000005;256.96000000000004;243.1966462407574;263.82572766246335;273.4187578820637;291.26000000000005;5590000.0;3510000.0;3640000.0;1430000.0;3560000.0;2700000.0;5550000.0;0.0;0.013666666666666666;0.05483333333333333;0.0955;0.01933333333333333;0.01933333333333333;;23083.255859375;0.0;4016.16064453125;44271.74609375;515109.0984852051;249264.77042423442;232544.5928384478;232243.67601103132;229868.94750329808;430735.4089219946;455213.39265390526;455736.36858304456;452038.3299437873;496560.04320926586;496346.3488862224;454983.4308131345;470825.6151602106;462636.5820206667;461538.98635599064;427074.185790273;250033.15051479047;456058.7596805061;454930.2705150204;;195679.20071851107;451828.61567597475;200523.56941039572;232544.5928384478;273.3665069729659;151018.34356369148;65125.35036477062;15173.833124305354;0.0;0;15;16;0;0;0;0;0;1;1;53528143750.303986;20730710060.14585;37553149100.140335;13994.16848796691;23999.631918362797;2419.5608154315946;4299.456435080403;120701.3608758181;85921.66414455697;1928.6772155481551;20686.607056036457;1.649954996278114;0.17236777216973484
246;2019-01-24 21:06:37.857;800;199;133;133;127;45;173;-145;58;-134;417;410;53;142;221;201;243;202;181;179;171;-150;578;363;364;143;368;247;572;-1.0;80.0;492.0;606.0;116.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40560.7109375;19785.70703125;0.0;3635.23388671875;465.0;57159;;;Calculated values ==>;1548360397.857;353.16;293.06;286.46000000000004;286.46000000000004;285.86;277.66;274.69669130483857;290.46000000000004;258.66;278.96000000000004;259.76000000000005;314.86;314.16;278.46000000000004;287.36;295.26000000000005;293.26000000000005;297.46000000000004;293.36;291.06;290.26000000000005;;319.66;258.16;243.1966462407574;260.72004837742526;274.69669130483857;291.26000000000005;5780000.0;3629999.9999999995;3640000.0;1430000.0;3679999.9999999995;2470000.0;5720000.0;0.0;0.013333333333333334;0.082;0.10099999999999999;0.01933333333333333;0.01933333333333333;;19785.70703125;0.0;3635.23388671875;40560.7109375;512022.0396420328;255543.36869745434;232726.79025813614;232726.79025813614;230950.26644790167;429947.3805835815;455213.39265390526;459327.74593065906;454748.0856334298;498773.7906965981;498042.0471288492;458733.2694977361;469053.46525881207;461212.1597545428;459268.44399813557;421432.17798677663;409234.71558852436;456058.7596805061;454930.2705150204;;195261.2709748474;453084.10856603034;202883.57468507666;232726.79025813614;274.3414114431507;151725.16288287393;65482.53218202304;15237.58411847239;0.0;0;15;16;0;0;0;0;0;1;1;53746507350.3387;20816495760.15949;37708223250.164986;21028.422042137758;25270.25392197632;162.63283197669702;4295.933951633096;120993.16715446186;86332.17809622806;1950.1919095665787;20758.22337122825;2.1671735104708145;0.22707392408854388
247;2019-01-24 21:07:37.878;805;198;129;128;123;47;173;-141;57;-114;400;391;46;129;223;199;244;200;181;179;171;-143;560;362;364;144;367;242;554;-1.0;83.0;538.0;591.0;116.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39878.80859375;19231.984375;0.0;3514.62377929688;454.0;57160;;;Calculated values ==>;1548360457.878;353.66;292.96000000000004;286.06;285.96000000000004;285.46000000000004;277.86;274.5913991737795;290.46000000000004;259.06;278.86;261.76000000000005;313.16;312.26000000000005;277.76000000000005;286.06;295.46000000000004;293.06;297.56;293.16;291.06;290.26000000000005;;318.56;258.86;243.40439225979637;260.01710675043796;274.5913991737795;291.26000000000005;5600000.0;3620000.0000000005;3640000.0;1440000.0;3670000.0000000005;2420000.0;5540000.0;0.0;0.013833333333333333;0.08966666666666666;0.0985;0.01933333333333333;0.01933333333333333;;19231.984375;0.0;3514.62377929688;39878.80859375;514168.0138900968;415339.61386950605;231968.07999308215;231668.76277226704;230185.61622785314;430014.67791919125;455213.39265390526;459991.7161563321;456652.39213826397;497501.4670990739;496562.2675302696;458694.8857832068;468277.11565423076;461635.9992349225;459153.1681162232;427055.38227692863;416029.10932482954;456058.7596805061;454930.2705150204;;190664.19178205615;453645.71000678453;201967.47520035552;231968.07999308215;273.98037363519575;152395.72682654348;65807.79341151225;15297.187119349797;0.0;0;15;16;0;0;0;0;0;1;1;53964983790.00545;20902625895.02811;37854974594.94114;23136.173605719232;24790.306128433258;152.53010917070418;4310.602350090806;121361.33426436973;86749.49543931174;1952.8191866307113;20829.96960936406;2.303183482919298;0.23655806975352883
248;2019-01-24 21:08:37.868;817;191;128;127;120;46;173;-136;56;-113;382;374;42;129;223;199;244;193;181;179;171;-140;534;359;364;145;364;252;534;-2.0;85.0;344.0;607.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31749.640625;10555.37890625;0.0;3714.48559570312;448.0;57161;;;Calculated values ==>;1548360517.868;354.86;292.26000000000005;285.96000000000004;285.86;285.16;277.76000000000005;274.27422755570615;290.46000000000004;259.56;278.76000000000005;261.86;311.36;310.56;277.36;286.06;295.46000000000004;293.06;297.56;292.46000000000004;291.06;290.26000000000005;;317.96000000000004;259.16;243.61107973660833;261.41265627149306;274.27422755570615;291.26000000000005;5340000.0;3590000.0;3640000.0;1450000.0;3640000.0;2520000.0;5340000.0;0.0;0.014166666666666666;0.05733333333333333;0.10116666666666667;0.01933333333333333;0.01933333333333333;;10555.37890625;0.0;3714.48559570312;31749.640625;517783.7395381342;420301.01857206906;232165.2850714201;231861.45683891056;229761.57006500982;430214.79039162316;455213.39265390526;458297.0064650394;456594.5771044441;494587.432206139;493741.27317590464;456605.5670625354;466870.0859039669;462092.9729319857;459626.5796145048;433787.162488959;420892.5198717512;456058.7596805061;454930.2705150204;;188156.80290529504;453790.95653589733;200968.5988407291;232165.2850714201;273.5762067731484;152992.5310861707;66055.98006755757;15357.419657054685;0.0;0;15;16;0;0;0;0;0;1;1;54183347390.04016;20989311445.041893;38003149894.96469;14753.495370460456;25577.195186827852;182.67410374377684;4306.789718576272;121677.02888134783;87169.15466214268;1955.6120895107026;20901.769241347603;3.140895582678715;0.34696787135575485
249;2019-01-24 21:09:37.868;824;177;128;127;118;44;173;-151;55;-138;379;377;43;166;221;200;244;179;181;178;171;-150;534;352;364;146;357;269;534;-1.0;80.0;321.0;580.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31876.951171875;10410.6640625;0.0;3979.8095703125;456.0;57162;;;Calculated values ==>;1548360577.868;355.56000000000006;290.86;285.96000000000004;285.86;284.96000000000004;277.56;273.5264737036516;290.46000000000004;258.06;278.66;259.36;311.06;310.86;277.46000000000004;289.76000000000005;295.26000000000005;293.16;297.56;291.06;290.96000000000004;290.26000000000005;;318.76000000000005;258.16;243.81672145450628;263.6948088759802;273.5264737036516;291.26000000000005;5340000.0;3520000.0000000005;3640000.0;1460000.0;3570000.0000000005;2690000.0;5340000.0;0.0;0.013333333333333334;0.0535;0.09666666666666666;0.01933333333333333;0.01933333333333333;;10410.6640625;0.0;3979.8095703125;31876.951171875;518622.336880821;415866.65829745785;232165.2850714201;231861.45683891056;229169.81563954428;430671.36484660726;455213.39265390526;455401.81048351765;453832.32949595427;492481.94897805;492266.5738260871;453890.5520835053;468762.17234687443;462883.5339337955;460852.5178084268;433787.162488959;416536.1038144478;455918.2756450069;454930.2705150204;;191500.00471740507;452574.08469617285;200110.50373460268;232165.2850714201;273.20854657377345;153522.75268447798;66230.69709229715;15421.538783438149;0.0;0;15;16;0;0;0;0;0;1;1;54401747390.04016;21076611445.041893;38159449894.96469;13658.084911066951;24404.812826285117;230.0141156601487;4306.789718576272;121913.79205036056;87585.67139558529;1959.0511580057353;20973.549069990542;2.960270986109491;0.3260342686225011
250;2019-01-24 21:10:37.859;819;179;130;129;120;43;173;-159;40;-153;391;391;39;180;219;202;243;181;181;178;171;-159;548;352;364;146;356;275;548;-1.0;82.0;337.0;600.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32169.88671875;10641.880859375;0.0;4089.125;465.0;57163;;;Calculated values ==>;1548360637.859;355.06000000000006;291.06;286.16;286.06;285.16;277.46000000000004;273.5264737036516;290.46000000000004;257.26000000000005;277.16;257.86;312.26000000000005;312.26000000000005;277.06;291.16;295.06;293.36;297.46000000000004;291.26000000000005;290.96000000000004;290.26000000000005;;319.66;257.26000000000005;243.81672145450628;264.4750485637546;273.5264737036516;291.26000000000005;5480000.0;3520000.0000000005;3640000.0;1460000.0;3560000.0;2750000.0;5480000.0;0.0;0.013666666666666666;0.05616666666666667;0.1;0.01933333333333333;0.01933333333333333;;10641.880859375;0.0;4089.125;32169.88671875;516873.62103714567;248844.29484205059;232417.65093918797;232115.7794573542;229440.2259803645;430671.36484660726;455213.39265390526;452471.9833640825;452258.46880816406;493141.45300944545;493141.45300944545;452342.9070972537;469564.2245159754;462769.0328275246;461119.3891967811;430039.462923832;249613.81447620134;455918.2756450069;454930.2705150204;;195261.2709748474;451625.9290459528;200515.43117018984;232417.65093918797;273.36768901195063;154056.39627445926;66406.10865078092;15488.769818618668;0.0;0;15;16;0;0;0;0;0;1;1;54620114629.81105;21164198304.949997;38322625414.79349;14151.559681556973;25111.049787576296;2465.817195450952;4301.91064513276;122145.50432633357;87998.24168877299;1981.5130491189552;21045.277478737404;3.1247246623300127;0.3298749823027313
251;2019-01-24 21:11:37.869;809;196;133;133;126;45;173;-147;22;-126;398;394;23;139;220;200;243;199;181;179;171;-152;579;362;364;144;367;251;573;-3.0;83.0;647.0;581.0;116.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40599.890625;19790.072265625;0.0;3674.09252929688;466.0;57164;;;Calculated values ==>;1548360697.869;354.06000000000006;292.76000000000005;286.46000000000004;286.46000000000004;285.76000000000005;277.66;274.5913991737795;290.46000000000004;258.46000000000004;275.36;260.56;312.96000000000004;312.56;275.46000000000004;287.06;295.16;293.16;297.46000000000004;293.06;291.06;290.26000000000005;;319.76000000000005;257.96000000000004;243.40439225979637;261.27494424493943;274.5913991737795;291.26000000000005;5790000.0;3620000.0000000005;3640000.0;1440000.0;3670000.0000000005;2510000.0;5730000.0;0.0;0.013833333333333333;0.10783333333333332;0.09683333333333333;0.01933333333333333;0.01933333333333333;;19790.072265625;0.0;3674.09252929688;40599.890625;513056.13098659576;254231.0744007439;232702.5390066673;232702.5390066673;230634.61730042394;430014.67791919125;455213.39265390526;454327.0165231591;455412.4581434796;496377.8237757454;495956.6923680144;454450.03438531706;468156.7931448628;461230.37992798607;459289.8238943861;421113.1342084853;255480.59832792685;456058.7596805061;454930.2705150204;;195679.20071851107;452705.2488784124;202260.53551240228;232702.5390066673;274.0946191452047;154662.91215469598;66659.75052671718;15553.474080265762;0.0;0;16;16;0;0;0;0;0;1;1;54838551029.77634;21251212804.93617;38480451714.7684;27181.168868993274;24251.39641094198;2291.2500796810587;4296.402809161493;122490.00113743417;88409.66396598164;2021.1618834433032;21116.942032947154;2.4727161045738377;0.2379969515494144
252;2019-01-24 21:12:37.879;811;198;130;129;124;47;173;-143;30;-109;390;383;23;114;223;197;244;200;181;179;171;-146;561;362;364;144;367;245;555;-2.0;79.0;654.0;607.0;116.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39945.65625;19193.509765625;0.0;3590.17163085938;456.0;57165;;;Calculated values ==>;1548360757.879;354.26;292.96000000000004;286.16;286.06;285.56;277.86;274.5913991737795;290.46000000000004;258.86;276.16;262.26000000000005;312.16;311.46000000000004;275.46000000000004;284.56;295.46000000000004;292.86;297.56;293.16;291.06;290.26000000000005;;318.76000000000005;258.56;243.40439225979637;260.44013211722256;274.5913991737795;291.26000000000005;5610000.0;3620000.0000000005;3640000.0;1440000.0;3670000.0000000005;2450000.0;5550000.0;0.0;0.013166666666666667;0.109;0.10116666666666667;0.01933333333333333;0.01933333333333333;;19193.509765625;0.0;3590.17163085938;39945.65625;514819.4225761813;414950.327482342;232243.67601103132;231943.69716031195;230457.38305646804;430014.67791919125;455213.39265390526;456300.79938321334;457167.36766345974;496151.210902374;495417.3360646461;455455.10963595036;466148.3816897692;461635.9992349225;458879.43525809655;426776.03238639625;415648.4156121035;456058.7596805061;454930.2705150204;;191500.00471740507;453332.6295074757;201695.48452180374;232243.67601103132;273.8741502554605;155334.2369140294;66984.66785412322;15614.019704179887;0.0;0;16;16;0;0;0;0;0;1;1;55056987429.74162;21337627204.922436;38629276514.74475;27751.979319893646;25457.291167717147;146.5136208615216;4305.274160410455;122947.85366830794;88823.97206891516;2041.479966727513;21188.63462112243;2.5308051524008808;0.2542840490293405
253;2019-01-24 21:13:37.880;820;191;129;128;120;46;173;-143;39;-115;379;373;28;110;222;198;244;193;181;179;171;-146;554;360;364;143;365;240;549;-1.0;81.0;927.0;577.0;116.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39693.296875;18990.720703125;0.0;3505.06494140625;448.0;57166;;;Calculated values ==>;1548360817.88;355.16;292.26000000000005;286.06;285.96000000000004;285.16;277.76000000000005;274.38016830617;290.46000000000004;258.86;277.06;261.66;311.06;310.46000000000004;275.96000000000004;284.16;295.36;292.96000000000004;297.56;292.46000000000004;291.06;290.26000000000005;;317.96000000000004;258.56;243.1966462407574;259.7329541166123;274.38016830617;291.26000000000005;5540000.0;3600000.0;3640000.0;1430000.0;3650000.0;2400000.0;5490000.0;0.0;0.013500000000000002;0.1545;0.09616666666666666;0.01933333333333333;0.01933333333333333;;18990.720703125;0.0;3505.06494140625;39693.296875;516499.6457166914;414840.6948555996;232090.99414364924;231790.3477494485;229417.7146750985;430148.3826014536;455213.39265390526;458184.73969773384;456710.242571244;495513.84158819506;494886.7571923073;456878.1061855986;466407.61670233624;461806.47128588706;459332.9633764908;428696.29534825677;415538.5025391026;456058.7596805061;454930.2705150204;;188156.80290529504;453501.14896011114;201788.31179757955;232090.99414364924;273.90144156171476;155997.9059195389;67302.87507894152;15673.147661228482;0.0;0;16;16;0;0;0;0;0;1;1;55275391070.34564;21423728640.16056;38774778940.147156;39613.24811057384;24206.384507130122;177.6302029235809;4308.2260098465085;123509.239921396;89237.84293174956;2044.1812102865017;21260.41498572589;3.0363682295790007;0.283625879112554
254;2019-01-24 21:14:37.880;826;181;129;128;119;43;174;-151;46;-129;374;371;32;144;221;199;243;183;181;179;171;-150;530;354;364;143;359;262;530;-1.0;84.0;574.0;600.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31674.251953125;10385.0810546875;0.0;3921.34497070312;450.0;57167;;;Calculated values ==>;1548360877.88;355.76;291.26000000000005;286.06;285.96000000000004;285.06;277.46000000000004;273.7412296467126;290.56;258.06;277.76000000000005;260.26000000000005;310.56;310.26000000000005;276.36;287.56;295.26000000000005;293.06;297.46000000000004;291.46000000000004;291.06;290.26000000000005;;318.16;258.16;243.1966462407574;262.7682575881327;273.7412296467126;291.26000000000005;5300000.0;3540000.0;3640000.0;1430000.0;3590000.0;2620000.0;5300000.0;0.0;0.014;0.09566666666666666;0.1;0.01933333333333333;0.01933333333333333;;10385.0810546875;0.0;3921.34497070312;31674.251953125;519186.25274689985;418642.7968187563;232573.97029946314;232267.96208007037;229558.25246836012;430542.39183029096;455354.70110775536;455446.31145101093;455265.84972887277;492687.57374177064;492366.512455982;453699.29166053823;467186.040438873;462582.5062421609;460408.5339665152;434526.0156265395;419258.9505965859;456058.7596805061;454930.2705150204;;188992.59102226305;453084.10856603034;200331.91898616563;232573.97029946314;273.30430589457336;156592.63549310662;67547.6734269233;15735.03441049606;0.0;0;16;16;0;0;0;0;0;1;1;55493791070.34564;21509528640.16056;38925378940.147156;24405.943545803533;25275.21895798647;213.73891041934968;4298.888470834107;124042.73318519915;89650.1896272922;2047.4426195643596;21332.140939731562;3.7880732608452967;0.38747858296855137
255;2019-01-24 21:15:37.851;824;176;130;129;120;42;173;-156;50;-149;386;386;41;167;219;200;243;179;181;179;171;-157;542;351;364;143;356;271;542;-1.0;83.0;684.0;568.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31951.9140625;10551.1337890625;0.0;4063.31127929688;460.0;57168;;;Calculated values ==>;1548360937.851;355.56000000000006;290.76000000000005;286.16;286.06;285.16;277.36;273.4187578820637;290.46000000000004;257.56;278.16;258.26000000000005;311.76000000000005;311.76000000000005;277.26000000000005;289.86;295.06;293.16;297.46000000000004;291.06;291.06;290.26000000000005;;319.16;257.46000000000004;243.1966462407574;263.95629194202945;273.4187578820637;291.26000000000005;5420000.0;3510000.0;3640000.0;1430000.0;3560000.0;2710000.0;5420000.0;0.0;0.013833333333333333;0.114;0.09466666666666666;0.01933333333333333;0.01933333333333333;;10551.1337890625;0.0;4063.31127929688;31951.9140625;517969.6606626151;247993.8662297785;232569.48602372047;232265.9394191014;229576.51461223484;430735.4089219946;455213.39265390526;454436.48941620206;453188.4355892672;493024.05353977415;493024.05353977415;453293.6236240447;468600.83103730524;462769.0328275246;461006.8955048023;431581.2156594599;413358.91634138394;456058.7596805061;454930.2705150204;;193171.6564234249;452352.54842965497;200277.5710725386;232569.48602372047;273.26990961362094;157122.5972707916;67722.0575574061;15801.541052109736;0.0;0;16;16;0;0;0;0;0;1;1;55712085510.18596;21595287170.097828;39085201655.03024;28974.116691177638;23863.097856473683;252.07514056671712;4298.975166831799;124487.35201716168;90059.47768222613;2051.3225271242554;21403.755173042297;3.9268179247734007;0.38463021966154926
256;2019-01-24 21:16:37.851;814;183;132;130;124;43;173;-138;47;-111;403;404;44;169;218;201;243;186;181;179;171;-143;580;353;364;142;358;263;575;-2.0;81.0;1022.0;520.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40812.85546875;19769.873046875;0.0;3913.11743164062;466.0;57169;;;Calculated values ==>;1548360997.851;354.56000000000006;291.46000000000004;286.36;286.16;285.56;277.46000000000004;273.6339639331285;290.46000000000004;259.36;277.86;262.06;313.46000000000004;313.56;277.56;290.06;294.96000000000004;293.26000000000005;297.46000000000004;291.76000000000005;291.06;290.26000000000005;;319.76000000000005;258.86;242.98782864720522;262.9017227912062;273.6339639331285;291.26000000000005;5800000.0;3529999.9999999995;3640000.0;1420000.0;3579999.9999999995;2630000.0;5750000.0;0.0;0.013500000000000002;0.17033333333333334;0.08666666666666667;0.01933333333333333;0.01933333333333333;;19769.873046875;0.0;3913.11743164062;40812.85546875;513592.226165245;249068.4183557512;232356.72339883752;231764.33574019733;230007.29451864352;430607.02586249536;455213.39265390526;455403.87407028116;457281.18440967094;495677.31759971863;495783.71917625587;455030.636299068;469935.14910193044;462334.5135562977;460831.5935396137;420791.54808361235;250190.75224256187;456058.7596805061;454930.2705150204;;195679.20071851107;453980.78109637805;200070.88104393546;232356.72339883752;273.1972676365529;157728.97035021867;67974.73261437225;15868.01129136755;0.0;0;16;17;0;0;0;0;0;1;1;55930485510.18596;21680787170.097828;39245401655.03024;43491.71981215422;22005.524671211693;2303.1107438541817;4303.088577579535;125091.23398802278;90441.71620329018;2072.615742827763;21475.439037579057;3.0445244602960653;0.26631184651383255
257;2019-01-24 21:17:37.872;806;202;132;132;127;45;173;-123;32;-65;411;408;32;130;221;198;244;205;181;179;171;-127;572;364;364;142;369;253;565;-2.0;82.0;1051.0;564.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40484.1328125;19566.423828125;0.0;3771.3408203125;460.0;57170;;;Calculated values ==>;1548361057.872;353.76;293.36;286.36;286.36;285.86;277.66;274.8017692304317;290.46000000000004;260.86;276.36;266.66;314.26000000000005;313.96000000000004;276.36;286.16;295.26000000000005;292.96000000000004;297.56;293.66;291.06;290.26000000000005;;319.16;260.46000000000004;242.98782864720522;261.54996906429363;274.8017692304317;291.26000000000005;5720000.0;3640000.0;3640000.0;1420000.0;3690000.0;2530000.0;5650000.0;0.0;0.013666666666666666;0.17516666666666666;0.094;0.01933333333333333;0.01933333333333333;;19566.423828125;0.0;3771.3408203125;40484.1328125;513277.5115929213;412355.7272278977;232598.28189089437;232598.28189089437;231111.29938086116;429879.7862731237;455213.39265390526;455219.72765433893;461960.71713639307;497542.5537257975;497226.88837480586;455219.72765433893;466843.0904527274;461058.27275558974;458698.32593839575;423580.2224703837;413491.5195303475;456058.7596805061;454930.2705150204;;193171.6564234249;455636.0589797625;201853.49467878824;232598.28189089437;273.94486120135196;158406.6823677445;68302.64981869627;15932.07085637268;0.0;0;16;17;0;0;0;0;0;1;1;56148961949.85271;21766016989.967823;39400255834.79404;44381.3184762173;23855.56104429158;137.87894018049462;4298.418446733102;125823.76560233686;90824.02567850289;2092.964443050258;21547.14335040111;3.1139733390141995;0.2845324984527765
258;2019-01-24 21:18:37.852;810;196;130;129;123;47;173;-126;31;-59;410;405;26;117;222;197;243;198;181;179;171;-129;558;363;364;143;368;250;552;-1.0;83.0;986.0;513.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39881.80078125;19125.888671875;0.0;3674.84326171875;451.0;57171;;;Calculated values ==>;1548361117.852;354.16;292.76000000000005;286.16;286.06;285.46000000000004;277.86;274.69669130483857;290.46000000000004;260.56;276.26000000000005;267.26000000000005;314.16;313.66;275.76000000000005;284.86;295.36;292.86;297.46000000000004;292.96000000000004;291.06;290.26000000000005;;318.26000000000005;260.26000000000005;243.1966462407574;261.13683023647616;274.69669130483857;291.26000000000005;5580000.0;3629999.9999999995;3640000.0;1430000.0;3679999.9999999995;2500000.0;5520000.0;0.0;0.013833333333333333;0.16433333333333333;0.08549999999999999;0.01933333333333333;0.01933333333333333;;19125.888671875;0.0;3674.84326171875;39881.80078125;514948.19766869576;415417.76904301543;232317.82666911863;232017.04459964583;230231.5404395455;429947.3805835815;455213.39265390526;455596.77075306367;462417.4826579519;497740.1366482104;497215.3773348035;454986.1735460498;465774.5539524629;461347.6590963403;458720.27757983824;427351.828250379;416104.77006364113;456058.7596805061;454930.2705150204;;189410.48811896544;455265.84972887277;201354.45442012115;232317.82666911863;273.74513344428124;159076.17524253423;68624.97827765293;15994.101706564661;0.0;0;16;17;0;0;0;0;0;1;1;56367289149.922134;21851488489.995003;39551105534.84201;41780.48731738022;21709.424298898262;155.58430491654065;4303.840581020767;126541.54131249567;91203.60732041311;2095.40915491783;21618.80494715788;2.9801383876673606;0.26864038114013333
