;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
259;2019-01-24 21:19:37.852;816;190;130;129;122;46;173;-138;31;-77;406;401;24;114;222;197;244;192;181;179;171;-138;557;360;364;142;365;247;551;-2.0;79.0;687.0;548.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39902.93359375;19104.111328125;0.0;3642.3857421875;446.0;57172;;;Calculated values ==>;1548361177.852;354.76;292.16;286.16;286.06;285.36;277.76000000000005;274.38016830617;290.46000000000004;259.36;276.26000000000005;265.46000000000004;313.76000000000005;313.26000000000005;275.56;284.56;295.36;292.86;297.56;292.36;291.06;290.26000000000005;;317.76000000000005;259.36;242.98782864720522;260.72004837742526;274.38016830617;291.26000000000005;5570000.0;3600000.0;3640000.0;1420000.0;3650000.0;2470000.0;5510000.0;0.0;0.013166666666666667;0.1145;0.09133333333333334;0.01933333333333333;0.01933333333333333;;19104.111328125;0.0;3642.3857421875;39902.93359375;515764.15657064435;413676.3280692049;232342.67949808593;232041.62707460328;229959.83920546612;430148.3826014536;455213.39265390526;456092.7144030982;460746.61508693505;497623.50421043707;497099.90438081295;455243.5230260007;465861.2389860898;461806.47128588706;459196.6552382944;427883.21061811206;414400.9631372732;456058.7596805061;454930.2705150204;;187321.02276691253;454499.19234991964;200247.32432092298;232342.67949808593;273.29692628218424;159741.04802899255;68943.56161098626;16055.078614930546;0.0;0;16;17;0;0;0;0;0;1;1;56585689149.922134;21936988489.995003;39700205534.84201;29294.297164409065;23221.67061331503;177.51625849771153;4303.360092994066;127133.83118317724;91578.03311134822;2098.1849929462824;21690.53161944134;2.5057416072914838;0.243514321997488
260;2019-01-24 21:20:37.883;819;189;131;130;122;43;173;-145;-18;-97;402;397;-13;108;221;198;244;191;181;179;171;-148;557;358;364;142;363;247;551;0.0;84.0;839.0;500.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39964.04296875;19101.779296875;0.0;3635.7509765625;443.0;57173;;;Calculated values ==>;1548361237.883;355.06000000000006;292.06;286.26000000000005;286.16;285.36;277.46000000000004;274.1680685717883;290.46000000000004;258.66;271.36;263.46000000000004;313.36;312.86;271.86;283.96000000000004;295.26000000000005;292.96000000000004;297.56;292.26000000000005;291.06;290.26000000000005;;317.46000000000004;258.36;242.98782864720522;260.72004837742526;274.1680685717883;291.26000000000005;5570000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;2470000.0;5510000.0;0.0;0.014;0.13983333333333334;0.08333333333333333;0.01933333333333333;0.01933333333333333;;19101.779296875;0.0;3635.7509765625;39964.04296875;516129.75659958116;413307.47646805906;232644.68827507718;232342.67949808593;229959.83920546612;430280.9020939914;455213.39265390526;450044.29585976974;458712.91395919264;497204.6621576063;496680.68209912983;450673.40919627796;465171.2308845454;461976.67714593874;459648.11820747575;427883.21061811206;414040.76927589084;456058.7596805061;454930.2705150204;;186067.36719380575;453461.3020071067;200535.40275779206;232644.68827507718;273.4016942596649;160406.9500375967;69262.10852990947;16115.76109057326;0.0;0;16;17;0;0;0;0;0;1;1;56804201989.55417;22022232509.851456;39848482104.592316;34889.66021875988;21077.15827077622;193.79417879109712;4297.521256638902;127668.97384139679;91947.38074916249;2101.2808452828585;21762.24266214;2.6589578198646606;0.2448769638467749
261;2019-01-24 21:21:37.873;821;188;132;130;123;41;174;-135;-52;-76;400;396;-42;90;221;199;244;190;181;179;171;-139;557;357;364;141;362;245;551;-1.0;80.0;836.0;448.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39890.8359375;19130.748046875;0.0;3628.09423828125;441.0;57174;;;Calculated values ==>;1548361297.873;355.26;291.96000000000004;286.36;286.16;285.46000000000004;277.26000000000005;274.0616903277293;290.56;259.66;267.96000000000004;265.56;313.16;312.76000000000005;268.96000000000004;282.16;295.26000000000005;293.06;297.56;292.16;291.06;290.26000000000005;;317.26000000000005;259.26000000000005;242.77792619122317;260.44013211722256;274.0616903277293;291.26000000000005;5570000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2450000.0;5510000.0;0.0;0.013333333333333334;0.13933333333333334;0.07466666666666667;0.01933333333333333;0.01933333333333333;;19130.748046875;0.0;3628.09423828125;39890.8359375;516373.29001363297;412934.04071806197;232947.6685808663;232342.67949808593;230254.59199040785;430346.717906069;455354.70110775536;446068.8942283684;460999.70762075996;497197.9597024664;496779.488524936;447359.8607052108;463385.388042372;462128.61077188735;459940.4098768325;427883.21061811206;413676.3280692049;456058.7596805061;454930.2705150204;;185231.60634950487;454561.48193782475;199988.1238054346;232947.6685808663;273.1818464617019;161072.29645236718;69580.65982375894;16176.283045366003;0.0;0;16;17;0;0;0;0;0;1;1;57022565589.58888;22107118359.864952;39996057504.615776;34287.254012262114;19008.144073885134;189.42510065209586;4291.663637393645;128245.35204769939;92281.36926139006;2104.4738070297267;21833.807273511517;2.5386390968523;0.2283787707646858
262;2019-01-24 21:22:37.853;819;188;132;131;123;39;174;-137;-38;-64;400;396;-36;76;220;201;244;191;181;179;171;-139;540;357;364;141;362;249;541;-3.0;75.0;843.0;481.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;30357.384765625;8938.9814453125;0.0;3710.1171875;438.0;57175;;;Calculated values ==>;1548361357.853;355.06000000000006;291.96000000000004;286.36;286.26000000000005;285.46000000000004;277.06;274.0616903277293;290.56;259.46000000000004;269.36;266.76000000000005;313.16;312.76000000000005;269.56;280.76000000000005;295.16;293.26000000000005;297.56;292.26000000000005;291.06;290.26000000000005;;316.96000000000004;259.26000000000005;242.77792619122317;260.9983114674233;274.0616903277293;291.26000000000005;5400000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2490000.0;5410000.0;0.0;0.0125;0.14049999999999999;0.08016666666666666;0.01933333333333333;0.01933333333333333;;8938.9814453125;0.0;3710.1171875;30357.384765625;517531.775399531;416884.34977563936;233205.73468118237;232899.87740777552;230488.45928096917;430346.717906069;455354.70110775536;447118.8482722011;462211.0304908769;496791.8978605595;496371.7657917577;447377.5481128512;461145.949114244;461994.71921587875;460210.5064603235;432315.15484108054;417859.2767240432;456058.7596805061;454930.2705150204;;183977.97901196036;454561.48193782475;199455.45508686086;233205.73468118237;272.9714062265095;161657.5031577996;69814.49626479737;16237.414423346325;0.0;0;16;17;0;0;0;0;0;1;1;57240892789.65831;22191690159.891846;40144208104.66289;34796.7067425403;20450.999819218938;180.69847646296694;4286.674359454201;128820.8598209481;92610.08585187075;2107.557142052285;21905.269594791316;4.720896020430421;0.4318008129111359
263;2019-01-24 21:23:37.854;815;178;131;130;122;39;174;-156;-21;-110;407;407;-18;123;219;202;244;179;181;179;171;-156;530;353;364;140;358;267;530;-2.0;85.0;467.0;446.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31780.775390625;10371.83984375;0.0;4012.958984375;445.0;57176;;;Calculated values ==>;1548361417.854;354.66;290.96000000000004;286.26000000000005;286.16;285.36;277.06;273.6339639331285;290.56;257.56;271.06;262.16;313.86;313.86;271.36;285.46000000000004;295.06;293.36;297.56;291.06;291.06;290.26000000000005;;317.66;257.56;242.56692532238324;263.43189868330234;273.6339639331285;291.26000000000005;5300000.0;3529999.9999999995;3640000.0;1400000.0;3579999.9999999995;2670000.0;5300000.0;0.0;0.014166666666666666;0.07783333333333334;0.07433333333333333;0.01933333333333333;0.01933333333333333;;10371.83984375;0.0;4012.958984375;31780.775390625;517872.0918381477;417698.1069492612;233189.14194641428;232881.0243608257;230452.94216137732;430607.02586249536;455354.70110775536;445910.00046199147;457701.405417592;495692.42873797513;495692.42873797513;446313.20114258624;463997.57909986586;462467.52072328096;460965.25863777025;434745.0252595672;418015.8375766676;456058.7596805061;454930.2705150204;;186903.13564328075;452967.78287443117;198871.4854979495;233189.14194641428;272.7232948961079;162175.3297908338;69975.42245804313;16301.774464272747;0.0;0;16;17;0;0;0;0;0;1;1;57459296430.26233;22275991565.124992;40299010685.09101;19227.831081367935;18887.824771651805;236.99682550774415;4286.995152326384;129271.07180746715;92937.9148547603;2111.0379942582376;21976.718031707853;2.964215790594533;0.2906236695193609
264;2019-01-24 21:24:37.854;805;177;132;131;123;39;174;-162;-20;-146;424;424;-16;146;218;203;243;179;181;179;171;-163;545;350;364;140;355;271;545;-2.0;83.0;580.0;469.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32060.08984375;10646.2529296875;0.0;4081.0263671875;454.0;57177;;;Calculated values ==>;1548361477.854;353.66;290.86;286.36;286.26000000000005;285.46000000000004;277.06;273.3108153835814;290.56;256.96000000000004;271.16;258.56;315.56;315.56;271.56;287.76000000000005;294.96000000000004;293.46000000000004;297.46000000000004;291.06;291.06;290.26000000000005;;318.56;256.86;242.56692532238324;263.95629194202945;273.3108153835814;291.26000000000005;5450000.0;3500000.0;3640000.0;1400000.0;3550000.0;2710000.0;5450000.0;0.0;0.013833333333333333;0.09666666666666666;0.07816666666666668;0.01933333333333333;0.01933333333333333;;10646.2529296875;0.0;4081.0263671875;32060.08984375;515426.12989279017;248228.8882744177;233101.6263721232;232796.93750992444;230394.1724348571;430799.1582183253;455354.70110775536;445264.4346070937;454004.05102216784;497099.2515897636;497099.2515897636;445808.2846952405;466137.48471598537;462787.14600039157;461559.3255376969;430816.54320112005;412077.96003992134;456058.7596805061;454930.2705150204;;190664.19178205615;452239.8059663957;199604.03078006415;233101.6263721232;273.0004055683616;162707.33700112026;70150.57323115511;16369.224342202435;0.0;0;16;17;0;0;0;0;0;1;1;57677696430.26233;22359991565.124992;40460410685.09101;23747.172369946187;19747.69642706492;259.2170670632488;4288.687120096012;129629.1968362281;93259.87753141626;2115.1731100296624;22048.182050644707;3.262162142491901;0.31354723535680434
265;2019-01-24 21:25:37.875;794;185;133;132;126;41;174;-157;-11;-143;437;436;-12;153;217;204;244;188;181;179;171;-161;569;354;364;140;359;264;562;-1.0;83.0;548.0;441.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;42982.28125;21955.234375;0.0;3959.50610351562;462.0;57178;;;Calculated values ==>;1548361537.875;352.56000000000006;291.66;286.46000000000004;286.36;285.76000000000005;277.26000000000005;273.7412296467126;290.56;257.46000000000004;272.06;258.86;316.86;316.76000000000005;271.96000000000004;288.46000000000004;294.86;293.56;297.56;291.96000000000004;291.06;290.26000000000005;;319.36;257.06;242.56692532238324;263.0348170998261;273.7412296467126;291.26000000000005;5690000.0;3540000.0;3640000.0;1400000.0;3590000.0;2640000.0;5620000.0;0.0;0.013833333333333333;0.09133333333333334;0.0735;0.01933333333333333;0.01933333333333333;;21955.234375;0.0;3959.50610351562;42982.28125;512047.1962164319;250451.59811700613;232972.93752485598;232672.02486633885;230885.70422055846;430542.39183029096;455354.70110775536;447814.7809813953;454314.10897859343;499183.60749164;499077.7997870429;447682.9185349403;467949.35314347985;462049.59554772783;461078.3308605104;424475.41682724876;251624.32947191005;456058.7596805061;454930.2705150204;;194007.49548133422;452448.02207427175;200614.85114511737;232972.93752485598;273.4154624602308;163332.90896619632;70422.34737928426;16436.252230909093;0.0;0;17;17;0;0;0;0;0;1;1;57896172869.92908;22444020964.99682;40620966859.84611;22577.593591713383;18509.738063292847;2391.106708415519;4291.1751044765115;130015.37166588694;93578.80106920004;2137.2668715692967;22119.7059270052;1.8433375208793321;0.16837233689723613
266;2019-01-24 21:26:37.865;788;200;133;132;129;44;174;-149;8;-132;438;431;2;106;220;201;244;204;181;179;172;-152;575;365;364;140;370;245;569;-4.0;77.0;540.0;456.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40459.30859375;19734.89453125;0.0;3645.73608398438;459.0;57179;;;Calculated values ==>;1548361597.865;351.96000000000004;293.16;286.46000000000004;286.36;286.06;277.56;274.9066339382667;290.56;258.26000000000005;273.96000000000004;259.96000000000004;316.96000000000004;316.26000000000005;273.36;283.76000000000005;295.16;293.26000000000005;297.56;293.56;291.06;290.36;;319.06;257.96000000000004;242.56692532238324;260.44013211722256;274.9066339382667;291.26000000000005;5750000.0;3650000.0;3640000.0;1400000.0;3700000.0;2450000.0;5690000.0;0.0;0.012833333333333334;0.09000000000000001;0.076;0.01933333333333333;0.01933333333333333;;19734.89453125;0.0;3645.73608398438;40459.30859375;510784.21196442086;409779.208087249;232799.93570760038;232500.8830813355;231609.09962684027;429811.8947417682;455354.70110775536;453627.4089594001;455447.85934750416;501159.12215991213;500431.2972546898;452890.0977157822;465231.35095308645;460767.82771810255;458951.5699418567;422665.6807517519;411422.4632365189;456058.7596805061;455071.91614935885;;192753.74022246967;453382.80340383516;203376.80017891547;232799.93570760038;274.5418556997617;164028.1396572411;70769.70721726808;16499.618686311962;0.0;0;17;17;0;0;0;0;0;1;1;58114536469.96379;22528006965.01017;40773641409.87038;22522.55479024362;19000.456245093897;144.2879581121565;4297.258288540663;130391.14359670134;93891.33392432751;2158.391639078904;22191.264276912007;1.9659246167654993;0.18886622220859187
267;2019-01-24 21:27:37.835;798;197;129;128;122;48;174;-157;17;-154;422;412;11;98;222;198;244;199;181;179;171;-160;558;362;364;140;367;238;553;0.0;85.0;706.0;440.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39899.08203125;19202.77734375;0.0;3500.12231445312;450.0;57180;;;Calculated values ==>;1548361657.835;352.96000000000004;292.86;286.06;285.96000000000004;285.36;277.96000000000004;274.5913991737795;290.56;257.46000000000004;274.86;257.76000000000005;315.36;314.36;274.26000000000005;282.96000000000004;295.36;292.96000000000004;297.56;293.06;291.06;290.26000000000005;;318.16;257.16;242.56692532238324;259.4470641161187;274.5913991737795;291.26000000000005;5580000.0;3620000.0000000005;3640000.0;1400000.0;3670000.0000000005;2380000.0;5530000.0;0.0;0.014166666666666666;0.11766666666666666;0.07333333333333333;0.01933333333333333;0.01933333333333333;;19202.77734375;0.0;3500.12231445312;39899.08203125;513478.0667960478;415378.45660230034;231992.5290231695;231692.94852419267;229914.27664341856;430014.67791919125;455354.70110775536;455892.1133977946;453175.37975381094;500185.80040164886;499149.9625578035;455172.874522623;465330.7841418239;461500.9224690353;459016.37217970134;427608.942604976;416066.7103180982;456058.7596805061;454930.2705150204;;188992.59102226305;452552.0628994988;203302.07054531714;231992.5290231695;274.4988963722925;164697.45808614112;71094.02557608165;16559.137731917344;0.0;0;17;17;0;0;0;0;0;1;1;58332827270.06793;22611964965.050224;40918468959.93947;29721.428375641513;18278.332772639988;163.5149573974357;4310.12966884245;130826.29244002812;94201.83517133586;2160.9553808638925;22262.956645807913;2.3113085361129824;0.21044110186769116
268;2019-01-24 21:28:37.866;812;184;128;127;119;46;174;-149;27;-157;405;398;19;133;221;199;244;185;181;179;171;-152;528;356;364;140;361;260;528;-2.0;81.0;614.0;425.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31645.966796875;10386.7900390625;0.0;3887.7490234375;448.0;57181;;;Calculated values ==>;1548361717.866;354.36;291.56;285.96000000000004;285.86;285.06;277.76000000000005;273.955091788801;290.56;258.26000000000005;275.86;257.46000000000004;313.66;312.96000000000004;275.06;286.46000000000004;295.26000000000005;293.06;297.56;291.66;291.06;290.26000000000005;;317.96000000000004;257.96000000000004;242.56692532238324;262.5002047102346;273.955091788801;291.26000000000005;5280000.0;3560000.0;3640000.0;1400000.0;3610000.0;2600000.0;5280000.0;0.0;0.013500000000000002;0.10233333333333333;0.07083333333333333;0.01933333333333333;0.01933333333333333;;10386.7900390625;0.0;3887.7490234375;31645.966796875;517677.3144503157;420247.6300489035;232319.74262586454;232014.1784303355;229605.12150831282;430412.23801567365;455354.70110775536;453414.51204216573;452863.91896559007;496197.4424368469;495454.5756896973;452407.3937378506;466191.4607577455;462280.22558120737;460096.79854208254;435217.27999731875;420543.41800218297;456058.7596805061;454930.2705150204;;188156.80290529504;453382.80340383516;202184.5070181852;232319.74262586454;273.9550917888009;165293.97486655344;71340.73270338254;16620.73513518652;0.0;0;17;17;0;0;0;0;0;1;1;58551340109.69997;22696008364.9087;41067946149.68776;25709.20384745401;17793.212660650206;198.0971369343331;4303.803539190346;131288.45303410885;94502.58669081633;2163.9703719192084;22334.776510188556;3.3629329097104703;0.31066788037563087
269;2019-01-24 21:29:37.836;812;176;129;128;120;44;174;-154;41;-160;408;406;32;159;218;201;244;178;181;179;171;-153;540;351;364;139;356;269;541;-1.0;83.0;569.0;470.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32053.451171875;10565.4990234375;0.0;4067.65576171875;456.0;57182;;;Calculated values ==>;1548361777.836;354.36;290.76000000000005;286.06;285.96000000000004;285.16;277.56;273.4187578820637;290.56;257.76000000000005;277.26000000000005;257.16;313.96000000000004;313.76000000000005;276.36;289.06;294.96000000000004;293.26000000000005;297.56;290.96000000000004;291.06;290.26000000000005;;318.76000000000005;257.86;242.35481222062532;263.6948088759802;273.4187578820637;291.26000000000005;5400000.0;3510000.0;3640000.0;1390000.0;3560000.0;2690000.0;5410000.0;0.0;0.013833333333333333;0.09483333333333334;0.07833333333333334;0.01933333333333333;0.01933333333333333;;10565.4990234375;0.0;4067.65576171875;32053.451171875;516688.3821856892;412663.7354477416;232291.21093529294;231988.36914815073;229599.43553899;430735.4089219946;455354.70110775536;453637.1052473653;452722.37763610313;495593.59231481666;495379.651081486;452490.7919998196;467946.7158545023;462636.5820206667;461140.1023613316;432315.15484108054;413408.5767822079;456058.7596805061;454930.2705150204;;191500.00471740507;453447.63068347017;200984.865489796;232291.21093529294;273.4187578820637;165824.53793563793;71515.24781111554;16686.997027574496;0.0;0;17;17;0;0;0;0;0;1;1;58769630909.80411;22779666514.94861;41226566799.763435;23959.854070342823;19776.249940171143;261.54099648107183;4304.355151874731;131702.15489587988;94815.50900654496;2167.798774540607;22406.475298653757;3.300860331762972;0.31681263778351115
270;2019-01-24 21:30:37.857;804;182;131;130;122;44;174;-155;49;-149;421;421;42;169;217;202;243;185;181;179;171;-156;554;352;364;138;357;275;553;0.0;79.0;493.0;436.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32263.244140625;10810.4833984375;0.0;4153.91943359375;463.0;57183;;;Calculated values ==>;1548361837.857;353.56000000000006;291.36;286.26000000000005;286.16;285.36;277.56;273.5264737036516;290.56;257.66;278.06;258.26000000000005;315.26000000000005;315.26000000000005;277.36;290.06;294.86;293.36;297.46000000000004;291.66;291.06;290.26000000000005;;319.46000000000004;257.56;242.14157278889297;264.4750485637546;273.5264737036516;291.26000000000005;5540000.0;3520000.0000000005;3640000.0;1380000.0;3570000.0000000005;2750000.0;5530000.0;0.0;0.013166666666666667;0.08216666666666667;0.07266666666666667;0.01933333333333333;0.01933333333333333;;10810.4833984375;0.0;4153.91943359375;32263.244140625;514550.407815522;249747.7444593594;232594.5021737096;232293.04205302676;229914.27664341856;430671.36484660726;455354.70110775536;453628.0846117082;454028.197540481;496371.17562004365;496371.17562004365;452729.7583997895;468277.41450580826;462352.8576263787;461119.3891967811;428445.7254125515;410894.04197200795;456058.7596805061;454930.2705150204;;194425.4183739577;453305.8979690103;200581.48166793588;232594.5021737096;273.3936097404541;166360.6979882487;71693.44334501593;16755.534133964124;0.0;0;17;17;0;0;0;0;0;1;1;58988107350.3387;22862795600.152016;41389823920.16291;20791.99587521329;18364.640917878074;231.0971653004899;4298.491521265342;132075.21750590138;95133.46100873838;2171.9055294268073;22478.190779408204;2.9193430549829222;0.28068955645714
271;2019-01-24 21:31:37.867;799;199;133;133;127;45;174;-154;51;-147;429;424;45;133;220;199;244;203;181;179;171;-157;579;364;364;137;369;249;573;-2.0;80.0;443.0;494.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40779.14453125;19913.2109375;0.0;3743.67407226562;463.0;57184;;;Calculated values ==>;1548361897.867;353.06000000000006;293.06;286.46000000000004;286.46000000000004;285.86;277.66;274.8017692304317;290.56;257.76000000000005;278.26000000000005;258.46000000000004;316.06;315.56;277.66;286.46000000000004;295.16;293.06;297.56;293.46000000000004;291.06;290.26000000000005;;319.46000000000004;257.46000000000004;241.92719264551067;260.9983114674233;274.8017692304317;291.26000000000005;5790000.0;3640000.0;3640000.0;1370000.0;3690000.0;2490000.0;5730000.0;0.0;0.013333333333333334;0.07383333333333333;0.08233333333333334;0.01933333333333333;0.01933333333333333;;19913.2109375;0.0;3743.67407226562;40779.14453125;511811.8069311728;255480.59832792685;232702.5390066673;232702.5390066673;230927.4969868395;429879.7862731237;455354.70110775536;458176.05790412496;454400.3449409896;499828.7871420957;499306.28379231243;457455.6955019494;467751.91920059704;460922.345510139;458835.75621896185;421414.09382891614;409196.70774156135;456058.7596805061;454930.2705150204;;194425.4183739577;453371.1835639945;203519.64097173803;232702.5390066673;274.59241467243925;166969.4860081796;71949.51680290574;16821.358382049028;0.0;0;18;17;0;0;0;0;0;1;1;59206543750.303986;22945309350.1389;41547050120.137924;18802.132116841236;20571.110340095784;162.89848116473064;4296.402809161493;132405.22356429382;95457.97967993555;2175.189373696338;22549.82683617028;1.8528451116522342;0.1868459233426383
272;2019-01-24 21:32:37.867;808;198;129;128;123;48;174;-158;51;-157;420;412;38;119;222;197;244;200;181;179;171;-160;559;363;364;136;368;241;554;0.0;85.0;460.0;449.0;116.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40087.6953125;19254.453125;0.0;3607.5703125;453.0;57185;;;Calculated values ==>;1548361957.867;353.96000000000004;292.96000000000004;286.06;285.96000000000004;285.46000000000004;277.96000000000004;274.69669130483857;290.56;257.36;278.26000000000005;257.46000000000004;315.16;314.36;276.96000000000004;285.06;295.36;292.86;297.56;293.16;291.06;290.26000000000005;;318.46000000000004;257.16;241.71165711629368;259.87524604437704;274.69669130483857;291.26000000000005;5590000.0;3629999.9999999995;3640000.0;1360000.0;3679999.9999999995;2410000.0;5540000.0;0.0;0.014166666666666666;0.07666666666666666;0.07483333333333334;0.01933333333333333;0.01933333333333333;;19254.453125;0.0;3607.5703125;40087.6953125;514619.7043479889;415339.61386950605;231968.07999308215;231668.76277226704;230185.61622785314;429947.3805835815;455354.70110775536;459442.5233044763;453539.37612904905;499682.3809860783;498851.2291583321;457906.2574384314;467286.400662222;461347.6590963403;458720.27757983824;427333.00928734033;416029.10932482954;456058.7596805061;454930.2705150204;;190246.288480595;453230.5849330493;203649.41731752068;231968.07999308215;274.6378343842738;167643.37634021085;72275.91400342657;16882.618751922073;0.0;0;18;17;0;0;0;0;0;1;1;59424943750.303986;23027209350.1389;41694050120.137924;19610.804792333263;18676.99070989539;160.13858280223627;4310.602350090806;132725.33137187027;95785.04718868548;2177.881349229396;22621.55187916405;1.8702866153564497;0.18243815199790253
273;2019-01-24 21:33:37.868;820;188;128;127;119;46;174;-149;53;-154;405;398;34;131;221;197;244;190;181;179;171;-154;528;358;364;136;363;256;529;-3.0;82.0;624.0;487.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31673.349609375;10388.0439453125;0.0;3886.49633789062;448.0;57186;;;Calculated values ==>;1548362017.868;355.16;291.96000000000004;285.96000000000004;285.86;285.06;277.76000000000005;274.1680685717883;290.56;258.26000000000005;278.46000000000004;257.76000000000005;313.66;312.96000000000004;276.56;286.26000000000005;295.26000000000005;292.86;297.56;292.16;291.06;290.26000000000005;;317.96000000000004;257.76000000000005;241.71165711629368;261.9595390733887;274.1680685717883;291.26000000000005;5280000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2560000.0;5290000.0;0.0;0.013666666666666666;0.10400000000000001;0.08116666666666666;0.01933333333333333;0.01933333333333333;;10388.0439453125;0.0;3886.49633789062;31673.349609375;518633.0016405063;421088.0288021817;232293.8151692001;231988.54403024574;229581.65587013296;430280.9020939914;455354.70110775536;457291.26428059244;453847.8011401521;496605.817204583;495865.93169357855;454963.98106415354;466531.3648259072;461976.67714593874;459512.4303964549;435217.27999731875;421665.2618914551;456058.7596805061;454930.2705150204;;188156.80290529504;453847.8011401521;202496.42290420205;232293.8151692001;274.1680685717883;168241.39501398255;72522.93892906093;16945.070348109144;0.0;0;18;17;0;0;0;0;0;1;1;59643347390.04016;23108810710.04033;41843152604.95781;26498.663503144602;20401.353533484613;185.2109141134699;4304.304803352526;133109.5833446279;96110.70548453474;2180.759309665425;22693.34396853757;3.6000832065019552;0.3435050487015628
274;2019-01-24 21:34:37.878;823;176;129;128;119;44;174;-151;56;-145;408;406;42;165;219;198;244;178;181;179;171;-151;536;351;364;136;356;269;536;-2.0;80.0;568.0;540.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32033.986328125;10474.0771484375;0.0;4103.7421875;456.0;57187;;;Calculated values ==>;1548362077.878;355.46000000000004;290.76000000000005;286.06;285.96000000000004;285.06;277.56;273.4187578820637;290.56;258.06;278.76000000000005;258.66;313.96000000000004;313.76000000000005;277.36;289.66;295.06;292.96000000000004;297.56;290.96000000000004;291.06;290.26000000000005;;318.76000000000005;258.06;241.71165711629368;263.6948088759802;273.4187578820637;291.26000000000005;5360000.0;3510000.0;3640000.0;1360000.0;3560000.0;2690000.0;5360000.0;0.0;0.013333333333333334;0.09466666666666666;0.09000000000000001;0.01933333333333333;0.01933333333333333;;10474.0771484375;0.0;4103.7421875;32033.986328125;518339.5719285703;414735.2835183005;232418.64112291753;232114.38205276366;229419.1214085414;430735.4089219946;455354.70110775536;455527.0399303971;454770.9295086514;495593.59231481666;495379.651081486;453763.8861497668;468645.8644044116;462769.0328275246;460740.10936811595;433301.31581509794;415429.41067302605;456058.7596805061;454930.2705150204;;191500.00471740507;454155.86504705466;200357.0307870911;232418.64112291753;273.3011276620668;168772.377962455;72696.81891331606;17011.66676669699;0.0;0;18;17;0;0;0;0;0;1;1;59861783790.00545;23190424310.02736;42000678854.93278;24156.09419889964;22841.895083396725;238.29206856095854;4301.891501580655;133531.7766792413;96471.12594968567;2184.289089385738;22765.074224117703;3.5353828761881516;0.35248177977370554
275;2019-01-24 21:35:37.888;815;180;131;130;122;44;174;-153;58;-132;423;424;51;177;217;200;244;182;181;179;171;-155;550;351;364;135;356;275;550;1.0;79.0;509.0;490.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32414.42578125;10698.0693359375;0.0;4215.03369140625;464.0;57188;;;Calculated values ==>;1548362137.888;354.66;291.16;286.26000000000005;286.16;285.36;277.56;273.4187578820637;290.56;257.86;278.96000000000004;259.96000000000004;315.46000000000004;315.56;278.26000000000005;290.86;294.86;293.16;297.56;291.36;291.06;290.26000000000005;;319.56;257.66;241.49495122638035;264.4750485637546;273.4187578820637;291.26000000000005;5500000.0;3510000.0;3640000.0;1350000.0;3560000.0;2750000.0;5500000.0;0.00016666666666666666;0.013166666666666667;0.08483333333333333;0.08166666666666668;0.01933333333333333;0.019499999999999997;;10698.0693359375;0.0;4215.03369140625;32414.42578125;516223.5090196764;249128.39008894507;232669.8860504643;232367.60090600746;229982.70873861105;430735.4089219946;455354.70110775536;454774.4978913346;456260.61889331474;496585.7083215625;496692.9394637726;453883.66252956877;469214.0278739398;462504.01303383906;461006.8955048023;429758.6882402088;249900.0529853814;456058.7596805061;454930.2705150204;;194843.3435325042;453912.286635181;199506.10863878447;232386.43496147558;272.9660190087975;169309.53757496458;72873.28287308349;17081.001452865577;0.0;0;18;17;0;0;0;0;0;1;1;60080220189.97073;23271737860.014435;42163906054.90684;21655.26835492467;20776.504536372388;2368.138697521894;4339.604793294124;133913.60166068826;96834.67319423654;2206.01296580904;22837.0986953084;3.295056454180855;0.31265702957323477
276;2019-01-24 21:36:37.879;802;198;133;133;127;45;174;-150;49;-120;435;431;46;141;219;197;244;201;181;179;172;-152;580;363;364;136;368;250;574;-3.0;85.0;681.0;560.0;116.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40823.7109375;19876.65625;0.0;3780.5185546875;463.0;57189;;;Calculated values ==>;1548362197.879;353.36;292.96000000000004;286.46000000000004;286.46000000000004;285.86;277.66;274.69669130483857;290.56;258.16;278.06;261.16;316.66;316.26000000000005;277.76000000000005;287.26000000000005;295.06;292.86;297.56;293.26000000000005;291.06;290.36;;319.46000000000004;257.96000000000004;241.71165711629368;261.13683023647616;274.69669130483857;291.26000000000005;5800000.0;3629999.9999999995;3640000.0;1360000.0;3679999.9999999995;2500000.0;5740000.0;0.0;0.014166666666666666;0.11349999999999999;0.09333333333333332;0.01933333333333333;0.01933333333333333;;19876.65625;0.0;3780.5185546875;40823.7109375;512100.14203180966;254999.13176056792;232678.3524779817;232678.3524779817;230904.7854815097;429947.3805835815;455354.70110775536;457775.72677953914;457319.2136101112;500356.9679470539;499939.0302889538;457414.5806444957;468524.2328038917;460940.765792692;458720.27757983824;421095.1182293502;407824.43608818704;456058.7596805061;455071.91614935885;;194425.4183739577;454053.2168901539;202328.1668117491;232678.3524779817;274.1255071235995;169919.76383264302;73128.03403429204;17147.621060406153;0.0;0;18;18;0;0;0;0;0;1;1;60298587429.74162;23353025664.929146;42321382429.741615;28993.298056344167;23494.338007317776;188.00133033314467;4299.608897646624;134335.60973629807;97203.54154316043;2227.3109375104514;22909.081343640268;2.408370685089264;0.23514599021026672
277;2019-01-24 21:37:37.859;803;198;129;128;123;48;174;-155;24;-132;429;422;23;122;221;194;244;200;181;179;172;-157;559;363;364;136;368;242;554;-1.0;83.0;676.0;499.0;116.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40131.18359375;19226.162109375;0.0;3656.59985351562;453.0;57190;;;Calculated values ==>;1548362257.859;353.46000000000004;292.96000000000004;286.06;285.96000000000004;285.46000000000004;277.96000000000004;274.69669130483857;290.56;257.66;275.56;259.96000000000004;316.06;315.36;275.46000000000004;285.36;295.26000000000005;292.56;297.56;293.16;291.06;290.36;;318.46000000000004;257.46000000000004;241.71165711629368;260.01710675043796;274.69669130483857;291.26000000000005;5590000.0;3629999.9999999995;3640000.0;1360000.0;3679999.9999999995;2420000.0;5540000.0;0.0;0.013833333333333333;0.11266666666666666;0.08316666666666667;0.01933333333333333;0.01933333333333333;;19226.162109375;0.0;3656.59985351562;40131.18359375;514007.0206226189;415339.61386950605;231968.07999308215;231668.76277226704;230185.61622785314;429947.3805835815;455354.70110775536;456072.0138946321;456098.8677674362;500518.0542805598;499791.2193729684;455951.81146665616;467485.278197434;461212.1597545428;458307.65034547617;427333.00928734033;416029.10932482954;456058.7596805061;455071.91614935885;;190246.288480595;453539.37612904905;202714.9774546664;231968.07999308215;274.2759547016543;170594.1630792442;73453.78223511719;17209.576388498634;0.0;0;18;18;0;0;0;0;0;1;1;60516914629.81105;23434598464.955086;42468933229.788536;28544.892772236137;20860.22915641949;156.37061614806603;4313.340832354682;134814.93483171414;97573.03972917807;2230.1797471433;22980.831999886068;2.354385080984898;0.22339112923365545
278;2019-01-24 21:38:37.860;812;189;127;126;119;47;174;-159;22;-151;416;408;14;124;221;195;244;191;181;179;171;-161;528;359;364;136;364;251;529;-1.0;84.0;663.0;552.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31806.517578125;10430.7080078125;0.0;3814.78955078125;447.0;57191;;;Calculated values ==>;1548362317.86;354.36;292.06;285.86;285.76000000000005;285.06;277.86;274.27422755570615;290.56;257.26000000000005;275.36;258.06;314.76000000000005;313.96000000000004;274.56;285.56;295.26000000000005;292.66;297.56;292.26000000000005;291.06;290.26000000000005;;317.86;257.06;241.71165711629368;261.27494424493943;274.27422755570615;291.26000000000005;5280000.0;3590000.0;3640000.0;1360000.0;3640000.0;2510000.0;5290000.0;0.0;0.014;0.1105;0.092;0.01933333333333333;0.01933333333333333;;10430.7080078125;0.0;3814.78955078125;31806.517578125;517677.3144503157;421377.7064318808;231988.54403024574;231684.28990489317;229581.65587013296;430214.79039162316;455354.70110775536;454327.0165231591;454155.86504705466;498269.0000248262;497429.2545776149;453339.18957366527;466437.3689934018;461824.42280746065;459082.3157024968;435217.27999731875;421950.74578889686;456058.7596805061;454930.2705150204;;187738.9118479558;453127.5722712281;202290.90616994322;231988.54403024574;274.09277071729076;171193.65391296637;73700.92693813829;17271.839004485537;0.0;0;18;18;0;0;0;0;0;1;1;60735318269.547226;23516199824.856514;42616835694.60988;27849.990194030357;23076.973281318213;185.7314789179064;4310.206712038977;135284.9000218213;97939.18918477281;2233.0306454462525;23052.696093717477;3.8905556958149905;0.38048026158582954
279;2019-01-24 21:39:37.920;818;176;127;126;118;44;174;-165;29;-167;413;410;21;161;219;196;244;177;181;179;171;-163;534;352;364;135;357;262;534;-2.0;83.0;650.0;583.0;116.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31962.00390625;10480.6201171875;0.0;3992.6083984375;455.0;57192;;;Calculated values ==>;1548362377.92;354.96000000000004;290.76000000000005;285.86;285.76000000000005;284.96000000000004;277.56;273.5264737036516;290.56;256.66;276.06;256.46000000000004;314.46000000000004;314.16;275.26000000000005;289.26000000000005;295.06;292.76000000000005;297.56;290.86;291.06;290.26000000000005;;318.66;256.86;241.49495122638035;262.7682575881327;273.5264737036516;291.26000000000005;5340000.0;3520000.0000000005;3640000.0;1350000.0;3570000.0000000005;2620000.0;5340000.0;0.0;0.013833333333333333;0.10833333333333334;0.09716666666666667;0.01933333333333333;0.01933333333333333;;10480.6201171875;0.0;3992.6083984375;31962.00390625;517903.64615900523;415526.70149957214;231861.45683891056;231558.62030638932;229169.81563954428;430671.36484660726;455354.70110775536;453322.16135155066;452678.9026584537;496842.0393773148;496523.68007090193;452311.47088057286;469152.28678002814;462618.4332792204;460317.26658201264;433787.162488959;415866.65829745785;456058.7596805061;454930.2705150204;;191082.09718829524;453090.6832283867;201115.17505072328;231861.45683891056;273.5264737036516;171725.58966462003;73875.36226744059;17336.96571590842;0.0;0;18;18;0;0;0;0;0;1;1;60953936670.20679;23597581125.102036;42770889595.07465;27322.42351592297;24483.62021126296;247.90030798243222;4312.663731071457;135745.12990757363;98335.92380335368;2236.647857279559;23124.625204880762;3.894542790185865;0.38763622847975465
280;2019-01-24 21:40:37.850;815;178;128;127;119;44;174;-162;38;-164;421;420;31;170;217;198;243;181;181;179;171;-165;548;350;364;135;355;267;548;0.0;83.0;777.0;546.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32381.556640625;10766.318359375;0.0;4075.35888671875;463.0;57193;;;Calculated values ==>;1548362437.85;354.66;290.96000000000004;285.96000000000004;285.86;285.06;277.56;273.3108153835814;290.56;256.96000000000004;276.96000000000004;256.76000000000005;315.26000000000005;315.16;276.26000000000005;290.16;294.86;292.96000000000004;297.46000000000004;291.26000000000005;291.06;290.26000000000005;;319.46000000000004;256.66;241.49495122638035;263.43189868330234;273.3108153835814;291.26000000000005;5480000.0;3500000.0;3640000.0;1350000.0;3550000.0;2670000.0;5480000.0;0.0;0.013833333333333333;0.1295;0.091;0.01933333333333333;0.01933333333333333;;10766.318359375;0.0;4075.35888671875;32381.556640625;516389.1829583417;248463.74891948173;231814.86334082283;231514.88779765682;229147.2837524931;430799.1582183253;455354.70110775536;453599.6757699563;452987.80012212653;497184.76795259805;497078.3167690898;452711.2032532543;469502.17360993713;462654.8538357037;460894.73399835604;430039.462923832;249613.81447620134;456058.7596805061;454930.2705150204;;194425.4183739577;452884.8757868745;200350.33474821577;231814.86334082283;273.29413816797967;172261.1604385824;74052.21352011463;17404.12033785487;0.0;0;18;18;0;0;0;0;0;1;1;61172081869.58194;23678486624.870293;42929404444.620605;32795.7896623154;22980.643234517946;2495.888136858891;4313.564538701153;136245.53053333084;98730.99787282005;2259.4860852001616;23196.426574148358;4.216901131498845;0.3877772013136538
281;2019-01-24 21:41:40.851;811;185;130;129;122;45;173;-122;46;-107;433;432;41;178;217;198;243;188;181;179;171;-131;557;353;364;136;358;276;557;-1.0;78.0;1327.0;563.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32524.89453125;10871.60546875;0.0;4212.6552734375;470.0;57194;;;Calculated values ==>;1548362500.851;354.26;291.66;286.16;286.06;285.36;277.66;273.6339639331285;290.46000000000004;260.96000000000004;277.76000000000005;262.46000000000004;316.46000000000004;316.36;277.26000000000005;290.96000000000004;294.86;292.96000000000004;297.46000000000004;291.96000000000004;291.06;290.26000000000005;;320.16;260.06;241.71165711629368;264.60387354146746;273.6339639331285;291.26000000000005;5570000.0;3529999.9999999995;3640000.0;1360000.0;3579999.9999999995;2760000.0;5570000.0;0.0;0.013000000000000001;0.22116666666666665;0.09383333333333334;0.01933333333333333;0.01933333333333333;;10871.60546875;0.0;4212.6552734375;32524.89453125;515154.0148422407;250708.50003610677;232194.5785064578;231895.12870531544;229823.84951664697;430607.02586249536;455213.39265390526;453071.167222556;458635.694129569;497556.1062737315;497448.9773040317;452426.54528639966;469192.91324285464;462201.38575610484;460429.8402662555;427627.77537313575;410295.9558455669;456058.7596805061;454930.2705150204;;197350.94305643384;456200.75852924486;200458.53014069883;232194.5785064578;273.3497136797832;172829.1009026171;74241.54835937661;17476.641613060332;0.0;0;18;18;0;0;0;0;0;1;1;61401405510.18596;23763852980.09514;43100452160.07113;55869.494901270744;23997.145763791905;225.31365385839544;4306.22337883221;137021.36408992854;99142.06005233088;2283.296978876347;23271.850915818202;5.595115275467847;0.4922541615132753
282;2019-01-24 21:42:37.861;806;202;129;129;127;47;173;-107;50;-55;444;441;46;141;219;197;244;205;181;179;171;-111;582;364;364;136;369;257;574;-1.0;83.0;1593.0;533.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40940.0625;19839.955078125;0.0;3887.61450195312;467.0;57195;;;Calculated values ==>;1548362557.861;353.76;293.36;286.06;286.06;285.86;277.86;274.8017692304317;290.46000000000004;262.46000000000004;278.16;267.66;317.56;317.26000000000005;277.76000000000005;287.26000000000005;295.06;292.86;297.56;293.66;291.06;290.26000000000005;;319.86;262.06;241.71165711629368;262.0952818180154;274.8017692304317;291.26000000000005;5820000.0;3640000.0;3640000.0;1360000.0;3690000.0;2570000.0;5740000.0;0.0;0.013833333333333333;0.2655;0.08883333333333333;0.01933333333333333;0.01933333333333333;;19839.955078125;0.0;3887.61450195312;40940.0625;512427.9408623683;408277.1364858771;231492.5574894254;231492.5574894254;230904.7854815097;429879.7862731237;455213.39265390526;456763.03909346624;463850.146632831;500612.1998666095;500297.20416195627;456273.6486729509;467544.7150960199;460786.2846276149;458560.75158959633;420449.4954696153;409589.60941121564;456058.7596805061;454930.2705150204;;196097.13278094304;458231.21942553326;202653.53354959204;231492.5574894254;274.2566724239055;173410.80051367971;74484.7242019439;17540.779999146132;0.0;0;19;18;0;0;0;0;0;1;1;61608921910.151245;23841386580.08217;43252383810.045715;67466.0737218986;22703.817761979444;150.22842380786233;4319.795785161503;137997.94197409946;99511.84087596406;2286.27054191026;23340.152214770565;3.9886055490617096;0.33659169221199925
283;2019-01-24 21:43:37.872;809;200;125;124;120;50;173;-112;53;-31;446;442;45;130;221;194;244;201;181;179;171;-112;560;365;364;138;369;257;553;-2.0;81.0;1360.0;551.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40198.546875;19050.552734375;0.0;3870.27368164062;453.0;57196;;;Calculated values ==>;1548362617.872;354.06000000000006;293.16;285.66;285.56;285.16;278.16;274.9066339382667;290.46000000000004;261.96000000000004;278.46000000000004;270.06;317.76000000000005;317.36;277.66;286.16;295.26000000000005;292.56;297.56;293.26000000000005;291.06;290.26000000000005;;318.46000000000004;261.96000000000004;242.14157278889297;262.0952818180154;274.9066339382667;291.26000000000005;5600000.0;3650000.0;3640000.0;1380000.0;3690000.0;2570000.0;5530000.0;0.0;0.013500000000000002;0.22666666666666666;0.09183333333333334;0.01933333333333333;0.01933333333333333;;19050.552734375;0.0;3870.27368164062;40198.546875;514658.26619502174;416405.5654191083;230799.66187155823;230503.67282818444;229328.24047829182;429811.8947417682;455213.39265390526;457129.0939075185;465948.83821755246;500822.10642557463;500402.2209349068;456151.0624381513;466272.5874224289;461058.27275558974;457986.28317495435;427055.38227692863;416741.05470413377;456058.7596805061;454930.2705150204;;190246.288480595;457814.38708952843;201976.83535307794;230799.66187155823;273.99753481282994;174087.07955264478;74808.87118265867;17605.440919583547;0.0;0;19;18;0;0;0;0;0;1;1;61827361949.85271;23923601649.969807;43406612079.83493;57834.51193900652;23494.41516779737;139.24342223273067;4333.191767106935;139042.30495129668;99896.89673048626;2288.6832495392878;23412.27366411633;3.7433799610380105;0.3260670469390445
284;2019-01-24 21:44:37.882;811;192;125;124;117;49;173;-120;45;-26;448;444;39;126;221;194;244;194;181;179;171;-118;558;361;364;138;366;257;552;-2.0;79.0;862.0;522.0;116.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40120.58203125;18971.068359375;0.0;3853.80029296875;445.0;57197;;;Calculated values ==>;1548362677.882;354.26;292.36;285.66;285.56;284.86;278.06;274.4858918419099;290.46000000000004;261.16;277.66;270.56;317.96000000000004;317.56;277.06;285.76000000000005;295.26000000000005;292.56;297.56;292.56;291.06;290.26000000000005;;317.66;261.36;242.14157278889297;262.0952818180154;274.4858918419099;291.26000000000005;5580000.0;3610000.0;3640000.0;1380000.0;3660000.0;2570000.0;5520000.0;0.0;0.013166666666666667;0.14366666666666666;0.087;0.01933333333333333;0.01933333333333333;;18971.068359375;0.0;3853.80029296875;40120.58203125;515070.4368308485;413998.2807911148;230823.145097764;230526.9083737572;228476.88682950055;430081.6785162784;455213.39265390526;456151.0624381513;466445.2278616644;501031.94114390074;500612.1998666095;455413.50032756815;465808.12364524725;461518.9443161543;458627.51755640097;427608.942604976;414715.9607757526;456058.7596805061;454930.2705150204;;186903.13564328075;457203.8219732028;199795.0028807569;230823.145097764;273.1226305072592;174756.51718110286;75125.7708328633;17669.81893057558;0.0;0;19;18;0;0;0;0;0;1;1;62045798349.81799;24006415449.956646;43560837779.810425;36829.82055641233;22394.567261042794;169.75759408477472;4332.737758066956;139831.3058668727;100279.3686520303;2291.258687176269;23484.501779494527;2.7919934235005166;0.25874249213926936
285;2019-01-24 21:45:37.872;810;189;126;125;117;46;173;-140;-52;-46;451;448;-62;113;220;195;243;191;181;179;171;-136;557;359;364;137;364;254;550;-2.0;81.0;802.0;524.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40127.41796875;19017.880859375;0.0;3834.69604492188;439.0;57198;;;Calculated values ==>;1548362737.872;354.16;292.06;285.76000000000005;285.66;284.86;277.76000000000005;274.27422755570615;290.46000000000004;259.16;267.96000000000004;268.56;318.26000000000005;317.96000000000004;266.96000000000004;284.46000000000004;295.16;292.66;297.46000000000004;292.26000000000005;291.06;290.26000000000005;;317.06;259.56;241.92719264551067;261.6868853414304;274.27422755570615;291.26000000000005;5570000.0;3590000.0;3640000.0;1370000.0;3640000.0;2540000.0;5500000.0;0.0;0.013500000000000002;0.13366666666666666;0.08733333333333333;0.01933333333333333;0.01933333333333333;;19017.880859375;0.0;3834.69604492188;40127.41796875;515031.8640715476;413720.03103230504;231167.9233631617;230870.29783581037;228520.26270263235;430214.79039162316;455213.39265390526;444304.87203122064;464600.7660051946;501638.26183709863;501324.5069593251;442958.1543283115;464730.9536365646;461689.9588020654;459082.3157024968;427627.77537313575;414443.2327276156;456058.7596805061;454930.2705150204;;184395.8529593127;455527.8560378548;199172.7079898572;231167.9233631617;272.8677839307346;175425.1390589869;75442.29264730707;17733.879054934383;0.0;0;19;18;0;0;0;0;0;1;1;62264161949.85271;24088901699.969757;43714112229.83479;32765.999260195575;22388.34959619179;177.99132571452168;4326.072044935934;140411.1743712424;100652.49742740428;2294.156111857113;23556.646501739626;2.6105770249402593;0.24660647555141307
286;2019-01-24 21:46:37.843;807;188;126;125;118;43;173;-150;-81;-67;454;450;-83;76;220;196;244;190;181;178;171;-149;557;358;364;136;363;253;551;0.0;85.0;559.0;520.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40173.53125;19110.876953125;0.0;3827.53784179688;435.0;57199;;;Calculated values ==>;1548362797.843;353.86;291.96000000000004;285.76000000000005;285.66;284.96000000000004;277.46000000000004;274.1680685717883;290.46000000000004;258.16;265.06;266.46000000000004;318.56;318.16;264.86;280.76000000000005;295.16;292.76000000000005;297.56;292.16;290.96000000000004;290.26000000000005;;316.66;258.26000000000005;241.71165711629368;261.54996906429363;274.1680685717883;291.26000000000005;5570000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.014166666666666666;0.09316666666666666;0.08666666666666667;0.01933333333333333;0.01933333333333333;;19110.876953125;0.0;3827.53784179688;40173.53125;514665.1645346832;412934.04071806197;231144.06173944077;230846.69031404497;228789.18240220204;430280.9020939914;455213.39265390526;440562.76732374553;462653.54582731245;502048.63856045424;501630.8494764242;440285.13472151314;460530.1525311488;461842.5002642921;459376.6067587312;427883.21061811206;413676.3280692049;455918.2756450069;454930.2705150204;;182724.36793118677;454361.04284760536;198500.03592602996;231144.06173944077;272.59635668646695;176093.99020094177;75759.87872134884;17797.70014216831;0.0;0;19;18;0;0;0;0;0;1;1;62482456389.69302;24170762114.909874;43866138714.72359;22552.17780855383;22174.620599869868;201.26416944285185;4326.533369661206;140871.9363704873;101023.67602235886;2297.3150467575915;23628.71669603674;2.1472536959455355;0.21468327932572653
