;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
287;2019-01-24 21:47:37.883;800;188;126;125;118;40;173;-145;-78;-74;455;451;-80;55;219;197;244;191;181;178;171;-148;558;357;364;136;362;251;552;0.0;80.0;907.0;523.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40210.75;19137.138671875;0.0;3807.845703125;432.0;57200;;;Calculated values ==>;1548362857.883;353.16;291.96000000000004;285.76000000000005;285.66;284.96000000000004;277.16;274.0616903277293;290.46000000000004;258.66;265.36;265.76000000000005;318.66;318.26000000000005;265.16;278.66;295.06;292.86;297.56;292.26000000000005;290.96000000000004;290.26000000000005;;316.36;258.36;241.71165711629368;261.27494424493943;274.0616903277293;291.26000000000005;5580000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2510000.0;5520000.0;0.0;0.013333333333333334;0.15116666666666667;0.08716666666666667;0.01933333333333333;0.01933333333333333;;19137.138671875;0.0;3807.845703125;40210.75;513723.5116664225;412510.35525449144;231120.26360780591;230823.145097764;228767.29854100602;430346.717906069;455213.39265390526;441398.9814519409;461953.7564774046;502346.1493517446;501929.18281377037;441124.7088932992;458336.42047005193;461860.70334265823;459669.781954241;427608.942604976;413633.1203958097;455918.2756450069;454930.2705150204;;181470.77258748977;454463.572857782;199495.06611588443;231120.26360780591;272.9870786920951;176764.30579027283;76078.82467366355;17861.37075713301;0.0;0;19;18;0;0;0;0;0;1;1;62701001989.55417;24252416514.857994;44017439514.62746;36567.808534967204;22224.75483766874;186.3442961222174;4326.993466872813;141364.9313674053;101393.91748063333;2300.547270682278;23700.877494777767;2.759030039027036;0.25546264360292703
288;2019-01-24 21:48:37.894;793;188;126;125;118;39;173;-141;-49;-68;456;451;-51;53;219;198;244;190;181;178;171;-143;553;358;364;135;363;245;548;-3.0;79.0;651.0;522.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39980.53125;18989.0078125;0.0;3696.78100585938;429.0;57201;;;Calculated values ==>;1548362917.894;352.46000000000004;291.96000000000004;285.76000000000005;285.66;284.96000000000004;277.06;274.1680685717883;290.46000000000004;259.06;268.26000000000005;266.36;318.76000000000005;318.26000000000005;268.06;278.46000000000004;295.06;292.96000000000004;297.56;292.16;290.96000000000004;290.26000000000005;;316.06;258.86;241.49495122638035;260.44013211722256;274.1680685717883;291.26000000000005;5530000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2450000.0;5480000.0;0.0;0.013166666666666667;0.1085;0.087;0.01933333333333333;0.01933333333333333;;18989.0078125;0.0;3696.78100585938;39980.53125;513289.20409950236;414171.1577566021;231215.83839973132;230917.70107062737;228855.16399015902;430280.9020939914;455213.39265390526;446457.65291939257;462701.91034593567;503027.07074135955;502508.70338174305;446198.623028321;459049.5477933652;461708.1977795224;459648.11820747575;428964.17106684943;414883.2198629546;455918.2756450069;454930.2705150204;;180217.192455513;455139.9757508569;199131.26530946113;231215.83839973132;272.84717311098285;177432.6889835556;76396.6008101409;17923.92077860615;0.0;0;19;18;0;0;0;0;0;1;1;62919442030.123474;24333731420.06992;44166266795.015335;26834.91305567756;22272.75780840143;185.39919085128233;4325.145687562255;141893.38424730705;101764.79806929483;2303.6457010232375;23772.991873131938;2.3635155987655074;0.23027612991734825
289;2019-01-24 21:49:37.884;789;187;126;125;117;38;173;-142;-17;-72;452;446;-24;60;219;199;244;189;181;178;171;-143;555;356;364;134;361;238;549;-1.0;80.0;293.0;499.0;116.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;39901.85546875;19165.994140625;0.0;3579.22631835938;427.0;57202;;;Calculated values ==>;1548362977.884;352.06000000000006;291.86;285.76000000000005;285.66;284.86;276.96000000000004;273.955091788801;290.46000000000004;258.96000000000004;271.46000000000004;265.96000000000004;318.36;317.76000000000005;270.76000000000005;279.16;295.06;293.06;297.56;292.06;290.96000000000004;290.26000000000005;;315.86;258.86;241.2770596917726;259.4470641161187;273.955091788801;291.26000000000005;5550000.0;3560000.0;3640000.0;1340000.0;3610000.0;2380000.0;5490000.0;0.0;0.013333333333333334;0.04883333333333333;0.08316666666666667;0.01933333333333333;0.01933333333333333;;19165.994140625;0.0;3579.22631835938;39901.85546875;512627.9794151211;413396.8702782222;231191.84880649296;230893.96798110125;228542.03168985635;430412.23801567365;455213.39265390526;451771.92444283166;462451.57789489016;503284.00720015523;502665.4353488678;450909.33823437925;460960.5863275488;462012.88651447376;460096.79854208254;428426.8604674854;414127.2103214636;455918.2756450069;454930.2705150204;;179381.48055642567;455303.897104084;197468.85891978611;231191.84880649296;272.17665631987336;178098.26459189164;76714.50616674255;17984.54406741855;0.0;0;19;18;0;0;0;0;0;1;1;63137805630.15819;24414417970.08275;44311142645.03837;12418.46636637539;21443.280675660775;190.66200194695733;4325.609486364863;142220.44122396028;102129.03767333314;2306.779021989842;23845.069484655047;1.6873003539162723;0.18182917146830338
290;2019-01-24 21:50:37.904;789;178;125;124;116;38;173;-158;-4;-109;449;445;-9;117;218;201;243;180;181;178;171;-156;527;351;364;138;356;259;528;0.0;81.0;282.0;572.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31724.947265625;10384.728515625;0.0;3887.92333984375;432.0;57203;;;Calculated values ==>;1548363037.904;352.06000000000006;290.96000000000004;285.66;285.56;284.76000000000005;276.96000000000004;273.4187578820637;290.46000000000004;257.36;272.76000000000005;262.26000000000005;318.06;317.66;272.26000000000005;284.86;294.96000000000004;293.26000000000005;297.46000000000004;291.16;290.96000000000004;290.26000000000005;;316.36;257.56;242.14157278889297;262.3656120759269;273.4187578820637;291.26000000000005;5270000.0;3510000.0;3640000.0;1380000.0;3560000.0;2590000.0;5280000.0;0.0;0.013500000000000002;0.047;0.09533333333333333;0.01933333333333333;0.01933333333333333;;10384.728515625;0.0;3887.92333984375;31724.947265625;515000.9493038085;418421.5928954316;231406.1000493006;231103.55307676762;228716.9855017304;430735.4089219946;455213.39265390526;449651.65132730565;458119.20440535154;500941.540778338;500521.09449297225;449005.83684160287;464466.6120877295;462636.5820206667;461140.1023613316;435236.0018487932;419040.4910963557;455918.2756450069;454930.2705150204;;181470.77258748977;453305.8979690103;197432.89064715852;231406.1000493006;272.1422989353172;178695.3535778293;76960.8442741404;18046.791056632843;0.0;0;19;18;0;0;0;0;0;1;1;63356278430.08876;24496045170.05681;44460292344.99097;11854.281751966915;24393.226698016533;218.63939515790577;4321.467295670583;142422.7815491825;102511.13589162396;2310.191003912957;23917.152477473497;2.8577460974908906;0.32018192412356805
291;2019-01-24 21:51:37.855;788;174;125;125;117;39;173;-158;-11;-138;452;448;-10;143;216;202;243;177;181;178;171;-158;541;350;364;142;355;266;541;-2.0;81.0;203.0;555.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32136.09375;10606.798828125;0.0;3958.66455078125;444.0;57204;;;Calculated values ==>;1548363097.855;351.96000000000004;290.56;285.66;285.66;284.86;277.06;273.3108153835814;290.46000000000004;257.36;272.06;259.36;318.36;317.96000000000004;272.16;287.46000000000004;294.76000000000005;293.36;297.46000000000004;290.86;290.96000000000004;290.26000000000005;;317.56;257.36;242.98782864720522;263.299902668528;273.3108153835814;291.26000000000005;5410000.0;3500000.0;3640000.0;1420000.0;3550000.0;2660000.0;5410000.0;0.0;0.013500000000000002;0.03383333333333333;0.0925;0.01933333333333333;0.01933333333333333;;10606.798828125;0.0;3958.66455078125;32136.09375;513697.6774544592;247287.8852733943;231085.62264993144;231085.62264993144;228718.16293292478;430799.1582183253;455213.39265390526;447437.80203217675;454499.19234991964;500572.4214277874;500149.45733787527;447570.34856920625;466500.7168163019;462522.44405874936;461426.65108166065;431833.442929023;413038.52484422596;455918.2756450069;454930.2705150204;;186485.25045852014;452419.03857364436;198869.74371943664;231085.62264993144;272.7100884129083;179227.09430954375;77135.63080959383;18112.125888637886;0.0;0;19;18;0;0;0;0;0;1;1;63574500069.998505;24579976570.022095;44617663719.92588;8409.885972914373;23453.309774014215;253.7313941447601;4327.663192058386;142591.51170456747;102909.531406464;2314.12421240987;23989.16970270341;2.502123645850561;0.28777329112811006
292;2019-01-24 21:52:37.875;785;182;127;126;120;40;173;-152;-6;-135;452;447;-9;158;215;203;243;186;181;178;171;-155;554;353;364;144;358;267;554;-1.0;83.0;363.0;568.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32300.796875;10892.4892578125;0.0;3968.07250976562;453.0;57205;;;Calculated values ==>;1548363157.875;351.66;291.36;285.86;285.76000000000005;285.16;277.16;273.6339639331285;290.46000000000004;257.96000000000004;272.56;259.66;318.36;317.86;272.26000000000005;288.96000000000004;294.66;293.46000000000004;297.46000000000004;291.76000000000005;290.96000000000004;290.26000000000005;;318.46000000000004;257.66;243.40439225979637;263.43189868330234;273.6339639331285;291.26000000000005;5540000.0;3529999.9999999995;3640000.0;1440000.0;3579999.9999999995;2670000.0;5540000.0;0.0;0.013833333333333333;0.0605;0.09466666666666666;0.01933333333333333;0.01933333333333333;;10892.4892578125;0.0;3968.07250976562;32300.796875;512221.899470179;249697.51223758972;231370.359533236;231072.85652437375;229306.01331260387;430607.02586249536;455213.39265390526;447911.6908229998;454478.6558896739;500474.31495066104;499945.0666537985;447514.1588792064;468110.2722195044;461934.76558694645;461098.7985866576;428445.7254125515;410846.3285738816;455918.2756450069;454930.2705150204;;190246.288480595;452390.9371823227;199910.14728617083;231370.359533236;273.1339505676995;179764.24738927756;77314.85126383103;18178.20404950217;0.0;0;19;18;0;0;0;0;0;1;1;63792972869.92908;24665805169.99482;44777617019.875046;15004.093383978152;23901.514776835713;243.4583229349336;4322.158278981165;142786.69323797777;103304.28648544161;2318.268841133431;24061.275575554355;2.925274659372088;0.3162986768518044
293;2019-01-24 21:53:37.845;785;189;127;127;123;43;173;-148;8;-138;449;444;1;157;217;203;243;192;181;178;171;-151;556;358;364;146;363;271;556;-1.0;82.0;209.0;560.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32373.033203125;10900.7109375;0.0;3985.59228515625;458.0;57206;;;Calculated values ==>;1548363217.845;351.66;292.06;285.86;285.86;285.46000000000004;277.46000000000004;274.1680685717883;290.46000000000004;258.36;273.96000000000004;259.36;318.06;317.56;273.26000000000005;288.86;294.86;293.46000000000004;297.46000000000004;292.36;290.96000000000004;290.26000000000005;;318.96000000000004;258.06;243.81672145450628;263.95629194202945;274.1680685717883;291.26000000000005;5560000.0;3579999.9999999995;3640000.0;1460000.0;3629999.9999999995;2710000.0;5560000.0;0.0;0.013666666666666666;0.034833333333333334;0.09333333333333332;0.01933333333333333;0.01933333333333333;;10900.7109375;0.0;3985.59228515625;32373.033203125;512050.2699150272;411156.2656500391;231322.69671989238;231322.69671989238;230139.92857962125;430280.9020939914;455213.39265390526;449016.65393624303;453832.32949595427;499762.31162106554;499230.76318846084;448090.1262996906;467431.4022179774;461439.2131810104;460324.5471149659;427902.0556111381;412333.65201211494;455918.2756450069;454930.2705150204;;192335.8262164488;452468.92723670555;201503.56820305865;231322.69671989238;273.7812506260623;180302.92649922695;77496.37046054442;18244.451449221477;0.0;0;19;18;0;0;0;0;0;1;1;64011263670.03322;24752761670.036304;44938936319.95201;8621.705819705923;23423.43350980704;212.7681825199834;4323.079760039142;142983.47645727234;103698.4638674005;2322.068827736929;24133.283204088715;2.4573587360760967;0.2821749680697543
294;2019-01-24 21:54:37.836;784;198;126;126;124;46;173;-147;18;-149;443;436;14;132;220;201;243;202;181;178;171;-150;585;365;364;147;370;252;579;-1.0;81.0;135.0;566.0;116.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40948.25390625;20029.40625;0.0;3637.271484375;459.0;57207;;;Calculated values ==>;1548363277.836;351.56000000000006;292.96000000000004;285.76000000000005;285.76000000000005;285.56;277.76000000000005;274.9066339382667;290.46000000000004;258.46000000000004;274.96000000000004;258.26000000000005;317.46000000000004;316.76000000000005;274.56;286.36;295.16;293.26000000000005;297.46000000000004;293.36;290.96000000000004;290.26000000000005;;319.06;258.16;244.02132995426717;261.41265627149306;274.9066339382667;291.26000000000005;5850000.0;3650000.0;3640000.0;1470000.0;3700000.0;2520000.0;5790000.0;0.0;0.013500000000000002;0.022500000000000003;0.09433333333333334;0.01933333333333333;0.01933333333333333;;20029.40625;0.0;3637.271484375;40948.25390625;509412.55578509497;254699.6584104359;230500.58812107728;230500.58812107728;229919.95752069808;429811.8947417682;455213.39265390526;453663.2766428551;452508.52873194026;500996.8022739301;500264.8431334057;453167.240523488;467214.7668601507;460767.82771810255;458951.5699418567;419143.41210296674;256374.31087086134;455918.2756450069;454930.2705150204;;192753.74022246967;452403.15370967827;204237.16579140763;230500.58812107728;274.8739017231082;180913.84557288853;77754.08277419004;18307.96578532122;0.0;0;19;19;0;0;0;0;0;1;1;64229630909.80411;24840648484.94409;45095812784.787415;5612.0874941575685;23410.3248602902;2197.382866633423;4338.973859616233;143102.07360918846;104088.68664454392;2342.1504071033264;24205.456156609762;1.5024824979574376;0.16977409054896908
295;2019-01-24 21:55:37.846;788;201;123;121;117;50;173;-144;32;-152;422;410;26;107;222;197;243;203;181;178;171;-145;560;365;364;148;370;245;554;-1.0;78.0;136.0;539.0;116.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39968.265625;19269.97265625;0.0;3521.900390625;448.0;57208;;;Calculated values ==>;1548363337.846;351.96000000000004;293.26000000000005;285.46000000000004;285.26000000000005;284.86;278.16;274.9066339382667;290.46000000000004;258.76000000000005;276.36;257.96000000000004;315.36;314.16;275.76000000000005;283.86;295.36;292.86;297.46000000000004;293.46000000000004;290.96000000000004;290.26000000000005;;317.96000000000004;258.66;244.22491754036054;260.44013211722256;274.9066339382667;291.26000000000005;5600000.0;3650000.0;3640000.0;1480000.0;3700000.0;2450000.0;5540000.0;0.0;0.013000000000000001;0.02266666666666667;0.08983333333333333;0.01933333333333333;0.01933333333333333;;19269.97265625;0.0;3521.900390625;39968.265625;512076.7669418931;416368.5653301002;230185.61622785314;229598.38604346747;228433.72541066384;429811.8947417682;455213.39265390526;456541.61493868654;452020.3223211893;499494.32008303487;498242.8382829309;455818.0939289369;465346.1910234368;461040.14456079;458400.8548651725;426794.81873812305;417037.44699379225;455918.2756450069;454930.2705150204;;188156.80290529504;452759.47763695515;204912.47668612705;230185.61622785314;274.9066339382667;181588.26228626334;78081.63218082744;18367.635494231006;0.0;0;19;19;0;0;0;0;0;1;1;64448067309.769394;24929163234.930023;45244937634.76372;5703.593800391349;22264.922252082724;126.84583267630039;4345.063316218567;143196.38666951875;104469.37714159641;2361.5222076899113;24277.835194226293;1.4233330071052168;0.1676310324875442
296;2019-01-24 21:56:37.857;800;191;122;121;114;49;173;-146;45;-155;396;385;29;105;222;198;243;192;181;178;171;-147;555;360;364;147;365;240;550;-2.0;82.0;151.0;506.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39761.046875;19138.8125;0.0;3445.08520507812;439.0;57209;;;Calculated values ==>;1548363397.857;353.16;292.26000000000005;285.36;285.26000000000005;284.56;278.06;274.38016830617;290.46000000000004;258.56;277.66;257.66;312.76000000000005;311.66;276.06;283.66;295.36;292.96000000000004;297.46000000000004;292.36;290.96000000000004;290.26000000000005;;317.06;258.46000000000004;244.02132995426717;259.7329541166123;274.38016830617;291.26000000000005;5550000.0;3600000.0;3640000.0;1470000.0;3650000.0;2400000.0;5500000.0;0.0;0.013666666666666666;0.025166666666666667;0.08433333333333333;0.01933333333333333;0.01933333333333333;;19138.8125;0.0;3445.08520507812;39761.046875;513977.05029073224;414443.2327276156;229982.70873861105;229688.5652307168;227652.39945698058;430148.3826014536;455213.39265390526;458893.3502293804;451875.5477164257;497286.8922519417;496140.2374783882;456997.3040265475;465839.08330671943;461806.47128588706;459332.9633764908;428174.69664508634;414798.6417306446;455918.2756450069;454930.2705150204;;184395.8529593127;452719.1344317555;203669.16308850332;229982.70873861105;274.38016830617;182252.79503416715;78401.76407138562;18425.704351685643;0.0;0;19;19;0;0;0;0;0;1;1;64666507350.3387;25017679460.160717;45390464310.14299;6423.142043045407;21003.2142499476;182.80608383070344;4348.986194343914;143297.46132876835;104830.01105081732;2364.103113413513;24350.29888957881;1.415085606059119;0.1623845684707633
297;2019-01-24 21:57:37.867;810;183;122;121;113;45;173;-149;51;-151;376;368;32;128;220;199;243;185;181;178;171;-148;528;355;364;146;360;257;528;-1.0;79.0;31.0;502.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31619.658203125;10364.783203125;0.0;3780.16918945312;437.0;57210;;;Calculated values ==>;1548363457.867;354.16;291.46000000000004;285.36;285.26000000000005;284.46000000000004;277.66;273.8482719121499;290.46000000000004;258.26000000000005;278.26000000000005;258.06;310.76000000000005;309.96000000000004;276.36;285.96000000000004;295.16;293.06;297.46000000000004;291.66;290.96000000000004;290.26000000000005;;316.86;258.36;243.81672145450628;262.0952818180154;273.8482719121499;291.26000000000005;5280000.0;3550000.0;3640000.0;1460000.0;3600000.0;2570000.0;5280000.0;0.0;0.013166666666666667;0.005166666666666667;0.08366666666666665;0.01933333333333333;0.01933333333333333;;10364.783203125;0.0;3780.16918945312;31619.658203125;517438.0401649437;419949.5066037348;230501.36473553395;230201.69302735408;227836.59920955027;430477.46260093397;455213.39265390526;456885.1506218106;452468.92723670555;493428.5941197548;492576.88676862227;454548.466256717;466040.4828539368;462298.19722436205;460252.8391778579;435000.4338619407;420543.41800218297;455918.2756450069;454930.2705150204;;183560.10687098323;452784.2572288118;202006.73813391232;230501.36473553395;273.8482719121499;182847.73338292516;78647.66834608885;18485.92484003938;0.0;0;19;19;0;0;0;0;0;1;1;64884943750.303986;25105594110.146744;45539589160.11929;1316.871797854141;20981.719097606587;190.35070882014338;4338.958845070071;143361.97219411813;105179.9438077321;2367.2132716250985;24422.710498152752;1.8966412685437946;0.23511097662973754
298;2019-01-24 21:58:37.857;812;174;123;122;113;43;173;-153;55;-145;378;376;41;156;217;201;243;176;181;178;171;-153;534;351;364;145;356;267;535;-1.0;81.0;86.0;489.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31838.146484375;10431.82421875;0.0;3960.28198242188;446.0;57211;;;Calculated values ==>;1548363517.857;354.36;290.56;285.46000000000004;285.36;284.46000000000004;277.46000000000004;273.4187578820637;290.46000000000004;257.86;278.66;258.66;310.96000000000004;310.76000000000005;277.26000000000005;288.76000000000005;294.86;293.26000000000005;297.46000000000004;290.76000000000005;290.96000000000004;290.26000000000005;;317.76000000000005;257.86;243.61107973660833;263.43189868330234;273.4187578820637;291.26000000000005;5340000.0;3510000.0;3640000.0;1450000.0;3560000.0;2670000.0;5350000.0;0.0;0.013500000000000002;0.014333333333333333;0.08149999999999999;0.01933333333333333;0.01933333333333333;;10431.82421875;0.0;3960.28198242188;31838.146484375;517183.66463970323;414433.15166931204;230631.79048141316;230333.02760728958;227683.62636569524;430735.4089219946;455213.39265390526;455734.45731961867;453268.3239272851;492586.56035819;492371.59602032247;453978.718135384;467877.4325338388;462504.01303383906;461140.1023613316;433563.6430121155;415133.45553454565;455918.2756450069;454930.2705150204;;187321.02276691253;452429.730084615;199943.62207298187;230631.79048141316;273.1385395227372;183376.46028623186;78820.94452378838;18550.41784918863;0.0;0;19;19;0;0;0;0;0;1;1;65103307350.3387;25192879560.16062;45696762960.14428;3666.335305201794;20577.617802948098;248.80753094719304;4336.4372806497395;143403.49199886256;105526.21389399051;2370.8723136817416;24494.99341671729;2.0031257077160394;0.23745711611954637
299;2019-01-24 21:59:37.858;805;179;124;123;117;43;173;-154;58;-132;392;392;50;168;216;202;243;182;181;178;171;-154;551;352;364;144;357;272;552;-1.0;86.0;195.0;496.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32280.08984375;10764.583984375;0.0;4042.38037109375;456.0;57212;;;Calculated values ==>;1548363577.858;353.66;291.06;285.56;285.46000000000004;284.86;277.46000000000004;273.5264737036516;290.46000000000004;257.76000000000005;278.96000000000004;259.96000000000004;312.36;312.36;278.16;289.96000000000004;294.76000000000005;293.36;297.46000000000004;291.36;290.96000000000004;290.26000000000005;;318.76000000000005;257.76000000000005;243.40439225979637;264.08650396036035;273.5264737036516;291.26000000000005;5510000.0;3520000.0000000005;3640000.0;1440000.0;3570000.0000000005;2720000.0;5520000.0;0.0;0.014333333333333333;0.0325;0.08266666666666667;0.01933333333333333;0.01933333333333333;;10764.583984375;0.0;4042.38037109375;32280.08984375;514924.1613277339;248650.32267567614;230526.9083737572;230231.5404395455;228476.88682950055;430671.36484660726;455213.39265390526;455277.79300776747;454790.30049600324;493564.92500600533;493564.92500600533;454267.0351814693;468578.4620356568;462219.8900438566;461119.3891967811;429249.39691141364;249798.2432031742;455918.2756450069;454930.2705150204;;191500.00471740507;452495.75435495353;199273.4467559535;230526.9083737572;272.87830859170367;183910.78782696472;78997.58420254663;18617.107813534916;0.0;0;19;19;0;0;0;0;0;1;1;65321710990.074875;25279581005.05589;45858465654.948944;8320.141253183954;20933.04409485067;2572.133203151432;4338.465001397754;143503.3809681835;105872.141841424;2394.3805449014903;24567.2854738279;2.4423496055237823;0.25701382174219534
300;2019-01-24 22:00:40.838;798;190;126;126;121;45;173;-154;58;-134;406;405;54;158;217;202;243;194;181;178;171;-158;588;358;364;143;363;256;583;-2.0;81.0;429.0;495.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41092.23828125;20086.453125;0.0;3772.22143554688;461.0;57213;;;Calculated values ==>;1548363640.838;352.96000000000004;292.16;285.76000000000005;285.76000000000005;285.26000000000005;277.66;274.1680685717883;290.46000000000004;257.76000000000005;278.96000000000004;259.76000000000005;313.76000000000005;313.66;278.56;288.96000000000004;294.86;293.36;297.46000000000004;292.56;290.96000000000004;290.26000000000005;;319.26000000000005;257.36;243.1966462407574;261.9595390733887;274.1680685717883;291.26000000000005;5880000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;2560000.0;5830000.0;0.0;0.013500000000000002;0.0715;0.0825;0.01933333333333333;0.01933333333333333;;20086.453125;0.0;3772.22143554688;41092.23828125;510912.8557394194;251318.45825787328;230412.34545554957;230412.34545554957;228970.83598143668;430280.9020939914;455213.39265390526;457898.09175766754;454748.0856334298;496711.43183793477;496605.817204583;457412.81034958904;469633.8580811309;461439.2131810104;460189.5267902755;418120.02489143173;252868.09289801554;455918.2756450069;454930.2705150204;;193589.57483703562;452247.8556954165;201157.01400883778;230412.34545554957;273.6456538468822;184552.59188623028;79267.44508001007;18685.463872136483;0.0;0;19;20;0;0;0;0;0;1;1;65550958190.1443;25369957305.08326;46024732854.9993;18356.987059041327;20714.994439142745;2230.901081911119;4340.679884483103;143736.73173785195;106236.44648971084;2436.3937531466086;24643.203882866554;1.913080391316259;0.18579441057352122
301;2019-01-24 22:01:37.869;801;203;123;123;120;49;173;-138;58;-106;405;400;49;127;221;196;243;206;181;178;171;-140;567;366;364;142;371;250;561;-2.0;79.0;611.0;497.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40450.5703125;19445.970703125;0.0;3694.33520507812;452.0;57214;;;Calculated values ==>;1548363697.869;353.26;293.46000000000004;285.46000000000004;285.46000000000004;285.16;278.06;275.0112864084945;290.46000000000004;259.36;278.96000000000004;262.56;313.66;313.16;278.06;285.86;295.26000000000005;292.76000000000005;297.46000000000004;293.76000000000005;290.96000000000004;290.26000000000005;;318.36;259.16;242.98782864720522;261.13683023647616;275.0112864084945;291.26000000000005;5670000.0;3660000.0;3640000.0;1420000.0;3710000.0;2500000.0;5610000.0;0.0;0.013166666666666667;0.10183333333333335;0.08283333333333333;0.01933333333333333;0.01933333333333333;;19445.970703125;0.0;3694.33520507812;40450.5703125;513083.7527915008;414367.8726603809;230026.7293224473;230026.7293224473;229151.97667661295;429743.705733735;455213.39265390526;458854.5569072512;457793.32054795424;497215.3773348035;496690.13326860924;457775.72677953914;466924.35497260967;460749.49926466384;458102.21622996335;424788.3195106221;415431.82824480155;455918.2756450069;454930.2705150204;;189828.38726562503;454291.95439668663;203011.4412958922;230026.7293224473;274.40490482188244;185198.4902068785;79580.58031047473;18744.60625977769;0.0;0;19;20;0;0;0;0;0;1;1;65758551029.77634;25451226479.93921;46169021284.743546;26053.35727309006;20814.402501849137;123.19380166663754;4348.135129723079;144088.50484106256;106565.399688703;2455.0404732948514;24712.027745116116;2.218600260082537;0.21339620250569666
302;2019-01-24 22:02:37.859;811;194;121;120;114;49;173;-138;58;-109;399;393;45;122;221;195;243;196;181;178;171;-142;557;361;364;142;366;247;551;-1.0;79.0;638.0;479.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39990.3203125;19110.380859375;0.0;3648.68237304688;443.0;57215;;;Calculated values ==>;1548363757.859;354.26;292.56;285.26000000000005;285.16;284.56;278.06;274.4858918419099;290.46000000000004;259.36;278.96000000000004;262.26000000000005;313.06;312.46000000000004;277.66;285.36;295.26000000000005;292.66;297.46000000000004;292.76000000000005;290.96000000000004;290.26000000000005;;317.46000000000004;258.96000000000004;242.98782864720522;260.72004837742526;274.4858918419099;291.26000000000005;5570000.0;3610000.0;3640000.0;1420000.0;3660000.0;2470000.0;5510000.0;0.0;0.013166666666666667;0.10633333333333334;0.07983333333333334;0.01933333333333333;0.01933333333333333;;19110.380859375;0.0;3648.68237304688;39990.3203125;515154.0148422407;415109.2128557288;229665.9339174885;229372.86392412297;227631.33601229617;430081.6785162784;455213.39265390526;459327.74593065906;457486.1480790958;496890.33161711885;496261.15050555;457777.86026779644;466777.8777914036;461518.9443161543;458764.56239000184;427627.77537313575;415802.19974565186;455918.2756450069;454930.2705150204;;186067.36719380575;454084.5479759297;201821.86333675243;229665.9339174885;273.91903624737495;185868.71923873416;79901.82968972503;18805.787874302932;0.0;0;19;20;0;0;0;0;0;1;1;65976914629.81105;25536412279.95275;46318096434.76724;27381.458849152074;20138.970990360987;155.70341242853792;4355.110507552283;144533.72076046295;106906.62092150691;2457.364229388772;24784.542704263775;2.286176861856587;0.21610611318093698
303;2019-01-24 22:03:37.869;817;189;121;120;113;46;173;-138;53;-100;393;388;41;119;220;197;243;191;181;178;171;-139;554;360;364;142;365;246;549;-2.0;81.0;620.0;483.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39864.5078125;18962.4140625;0.0;3628.89208984375;438.0;57216;;;Calculated values ==>;1548363817.869;354.86;292.06;285.26000000000005;285.16;284.46000000000004;277.76000000000005;274.38016830617;290.46000000000004;259.36;278.46000000000004;263.16;312.46000000000004;311.96000000000004;277.26000000000005;285.06;295.16;292.86;297.46000000000004;292.26000000000005;290.96000000000004;290.26000000000005;;316.96000000000004;259.26000000000005;242.98782864720522;260.58029834229245;274.38016830617;291.26000000000005;5540000.0;3600000.0;3640000.0;1420000.0;3650000.0;2460000.0;5490000.0;0.0;0.013500000000000002;0.10333333333333333;0.0805;0.01933333333333333;0.01933333333333333;;18962.4140625;0.0;3628.89208984375;39864.5078125;516134.94474638277;414127.2103214636;229711.25469212318;229417.7146750985;227385.54980107656;430148.3826014536;455213.39265390526;458891.59376132325;458406.69906395744;496363.34392963967;495839.01366520947;457459.7496793268;466577.2273785423;461537.0928964145;459196.6552382944;428445.7254125515;414840.6948555996;455918.2756450069;454930.2705150204;;183977.97901196036;454395.59433346;201263.01077163132;229711.25469212318;273.6960263648783;186534.28704915356;80219.15585957206;18866.444435893023;0.0;0;19;20;0;0;0;0;0;1;1;66195351029.77634;25621626479.93921;46466021084.74374;26621.620242268167;20377.172976727208;183.66791251885044;4354.2343059093455;144983.82142376312;107244.3117269345;2460.1927951119465;24857.132674009994;2.281262317897315;0.21717801185640426
304;2019-01-24 22:04:37.860;821;187;122;121;113;43;173;-150;16;-115;390;385;16;114;219;198;243;190;181;178;171;-150;555;357;364;140;362;239;550;0.0;80.0;759.0;467.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39792.078125;19074.572265625;0.0;3540.37719726562;435.0;57217;;;Calculated values ==>;1548363877.86;355.26;291.86;285.36;285.26000000000005;284.46000000000004;277.46000000000004;274.0616903277293;290.46000000000004;258.16;274.76000000000005;261.66;312.16;311.66;274.76000000000005;284.56;295.06;292.96000000000004;297.46000000000004;292.16;290.96000000000004;290.26000000000005;;316.66;258.16;242.56692532238324;259.59022785621676;274.0616903277293;291.26000000000005;5550000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2390000.0;5500000.0;0.0;0.013333333333333334;0.1265;0.07783333333333334;0.01933333333333333;0.01933333333333333;;19074.572265625;0.0;3540.37719726562;39792.078125;516538.56435808295;412979.2520416587;229982.70873861105;229688.5652307168;227364.6465970384;430346.717906069;455213.39265390526;455606.95622423996;457190.79994401755;496763.5180320846;496242.5549329543;455606.95622423996;467003.2189012785;461860.70334265823;459805.1627156728;428174.69664508634;414083.7466353395;455918.2756450069;454930.2705150204;;182724.36793118677;453590.05543675483;200862.9105854424;229982.70873861105;273.52595682830923;187197.9923605373;80536.08319907433;18926.17938496965;0.0;0;19;20;0;0;0;0;0;1;1;66413718269.547226;25706213789.85046;46611499259.5911;32225.12177330789;19670.596107593818;187.87933346329103;4348.986194343914;145474.13738161762;107577.99307590905;2463.288557724492;24929.648632410397;2.495366328424055;0.22839697163715164
305;2019-01-24 22:05:37.860;824;179;121;120;112;41;173;-159;6;-134;389;386;6;142;218;199;243;180;180;178;171;-158;528;352;364;140;357;258;529;-2.0;81.0;541.0;473.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31743.66796875;10423.595703125;0.0;3879.09619140625;438.0;57218;;;Calculated values ==>;1548363937.86;355.56000000000006;291.06;285.26000000000005;285.16;284.36;277.26000000000005;273.5264737036516;290.46000000000004;257.26000000000005;273.76000000000005;259.76000000000005;312.06;311.76000000000005;273.76000000000005;287.36;294.96000000000004;293.06;297.46000000000004;291.16;290.96000000000004;290.26000000000005;;316.96000000000004;257.36;242.56692532238324;262.23063862743834;273.5264737036516;291.16;5280000.0;3520000.0000000005;3640000.0;1400000.0;3570000.0000000005;2580000.0;5290000.0;0.0;0.013500000000000002;0.09016666666666667;0.07883333333333334;0.01933333333333333;0.01933333333333333;;10423.595703125;0.0;3879.09619140625;31743.66796875;519110.0115909088;418375.9553776801;230177.71269028564;229879.22919704352;227523.01005392137;430671.36484660726;455213.39265390526;451111.70319578337;455242.08185384754;494705.7041459949;494387.0522419734;451111.70319578337;467519.2371468644;462485.70515263407;460718.8946201997;435000.4338619407;418687.3951377897;455918.2756450069;454930.2705150204;;183977.97901196036;452760.0111376525;199762.6625328637;230177.71269028564;273.07152094533507;187794.1235779852;80781.90126548058;18988.00832987525;0.0;0;19;20;0;0;0;0;0;1;1;66632118269.547226;25790213789.85046;46760599259.5911;22663.305166439925;19944.624315010853;220.22602277603818;4345.216117944872;145931.54093944884;107908.11991276409;2466.689435693153;25002.100318346136;3.298216305715766;0.31866708436841323
306;2019-01-24 22:06:37.870;820;175;121;121;113;41;173;-165;13;-146;399;399;11;162;216;200;243;177;180;178;170;-164;540;350;364;139;355;264;541;-1.0;80.0;881.0;452.0;116.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32099.1875;10622.6767578125;0.0;3982.76147460938;450.0;57219;;;Calculated values ==>;1548363997.87;355.16;290.66;285.26000000000005;285.26000000000005;284.46000000000004;277.26000000000005;273.3108153835814;290.46000000000004;256.66;274.46000000000004;258.56;313.06;313.06;274.26000000000005;289.36;294.76000000000005;293.16;297.46000000000004;290.86;290.96000000000004;290.16;;318.16;256.76000000000005;242.35481222062532;263.0348170998261;273.3108153835814;291.16;5400000.0;3500000.0;3640000.0;1390000.0;3550000.0;2640000.0;5410000.0;0.0;0.013333333333333334;0.14683333333333334;0.07533333333333332;0.01933333333333333;0.01933333333333333;;10622.6767578125;0.0;3982.76147460938;32099.1875;517652.1119806477;247663.56910712953;229894.89849890777;229894.89849890777;227554.62049070376;430799.1582183253;455213.39265390526;450937.16830444353;454170.8110504445;495148.18595122854;495148.18595122854;450679.92654098396;468991.27822987054;462522.44405874936;461160.9377506379;432084.37032804155;413038.52484422596;455918.2756450069;454788.45466149546;;188992.59102226305;452306.9903079964;199760.8182280049;229894.89849890777;273.0622268189991;188326.23604410616;80957.31610022782;19053.534729661726;0.0;0;19;20;0;0;0;0;0;1;1;66850554669.51251;25873927739.83716;46917225359.56621;36881.06073622374;19025.144963359355;253.94460645087452;4347.942085810028;146427.82668906703;108232.92211471178;2470.6415161730674;25074.55537719675;4.142846755363021;0.3662353337955563
307;2019-01-24 22:07:40.851;813;182;123;122;117;42;173;-158;26;-137;412;411;21;167;216;201;243;185;180;178;170;-162;554;352;364;139;357;266;554;-3.0;81.0;815.0;453.0;116.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32422.302734375;10874.1650390625;0.0;4011.64038085938;460.0;57220;;;Calculated values ==>;1548364060.851;354.46000000000004;291.36;285.46000000000004;285.36;284.86;277.36;273.5264737036516;290.46000000000004;257.36;275.76000000000005;259.46000000000004;314.36;314.26000000000005;275.26000000000005;289.86;294.76000000000005;293.26000000000005;297.46000000000004;291.66;290.96000000000004;290.16;;319.16;256.96000000000004;242.35481222062532;263.299902668528;273.5264737036516;291.16;5540000.0;3520000.0000000005;3640000.0;1390000.0;3570000.0000000005;2660000.0;5540000.0;0.0;0.013500000000000002;0.13583333333333333;0.0755;0.01933333333333333;0.01933333333333333;;10874.1650390625;0.0;4011.64038085938;32422.302734375;515648.1213661551;249697.51223758972;230185.61622785314;229891.58303824594;228433.72541066384;430671.36484660726;455213.39265390526;452248.2021207474;455097.675750156;496328.1187597408;496221.5744641206;451608.7141852686;469292.9348722499;462219.8900438566;460986.0157669899;428445.7254125515;250866.03273033988;455918.2756450069;454788.45466149546;;193171.6564234249;452514.7721979785;199997.71608717565;230185.61622785314;273.16414814241557;188890.62882027123;81145.3567387259;19123.464649764275;0.0;0;19;20;0;0;0;0;0;1;1;67079805510.18596;25961471330.094326;47084125010.05649;34264.024352893495;19065.037736365615;2397.325851209857;4342.321543050418;147050.15844145042;108566.11069855324;2493.833136337574;25150.572251532452;4.035301267819113;0.3496463267434223
308;2019-01-24 22:08:37.861;809;189;124;123;119;44;173;-146;41;-116;423;422;34;172;217;201;243;192;180;178;171;-149;555;357;364;139;362;271;556;-2.0;85.0;901.0;454.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32419.365234375;10856.2373046875;0.0;4089.85131835938;465.0;57221;;;Calculated values ==>;1548364117.861;354.06000000000006;292.06;285.56;285.46000000000004;285.06;277.56;274.0616903277293;290.46000000000004;258.56;277.26000000000005;261.56;315.46000000000004;315.36;276.56;290.36;294.86;293.26000000000005;297.46000000000004;292.36;290.96000000000004;290.26000000000005;;319.66;258.26000000000005;242.35481222062532;263.95629194202945;274.0616903277293;291.16;5550000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2710000.0;5560000.0;0.0;0.014166666666666666;0.15016666666666667;0.07566666666666667;0.019166666666666665;0.019166666666666665;;10856.2373046875;0.0;4089.85131835938;32419.365234375;515077.041399223;411156.2656500391;230434.3282299751;230139.92857962125;228970.61932335712;430346.717906069;455213.39265390526;453293.6236240447;457248.2171163129;496992.4455068044;496885.6168800812;452398.1009342033;469183.1919724155;461592.2958648185;460210.5064603235;428174.69664508634;412333.65201211494;455918.2756450069;454930.2705150204;;195261.2709748474;453861.1260806795;201099.61994792116;230434.3282299751;273.6187482789588;189404.0487494768;81317.4192716995;19187.61271111083;0.0;0;19;20;0;0;0;0;0;1;1;67287321910.151245;26040715230.08107;47237196860.03088;37871.132885364554;19125.62063071205;224.41479896709487;4302.838893796701;147621.32862387612;108868.50645315641;2514.592224454461;25219.025112146646;4.11639518274837;0.3633872750528579
309;2019-01-24 22:09:37.872;806;194;124;124;121;47;173;-147;51;-127;434;432;45;159;219;200;243;197;181;178;170;-150;588;362;364;140;367;257;583;-1.0;79.0;978.0;457.0;116.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41168.55078125;20120.3125;0.0;3831.48754882812;467.0;57222;;;Calculated values ==>;1548364177.872;353.76;292.56;285.56;285.56;285.26000000000005;277.86;274.5913991737795;290.46000000000004;258.46000000000004;278.26000000000005;260.46000000000004;316.56;316.36;277.66;289.06;295.06;293.16;297.46000000000004;292.86;290.96000000000004;290.16;;319.86;258.16;242.56692532238324;262.0952818180154;274.5913991737795;291.26000000000005;5880000.0;3620000.0000000005;3640000.0;1400000.0;3670000.0000000005;2570000.0;5830000.0;0.0;0.013166666666666667;0.16299999999999998;0.07616666666666667;0.01933333333333333;0.01933333333333333;;20120.3125;0.0;3831.48754882812;41168.55078125;511915.864032329;252868.09289801554;229833.4754863786;229833.4754863786;228970.83598143668;430014.67791919125;455213.39265390526;456885.1506218106;455961.62228961464;499561.5707045622;499351.22179303074;456151.0624381513;469610.89224374725;461094.9126814693;459289.8238943861;418120.02489143173;254062.07108020896;455918.2756450069;454788.45466149546;;196097.13278094304;453590.05543675483;202786.12386606267;229833.4754863786;274.2989723641557;190017.3938080849;81575.60451167013;19253.63597029265;0.0;0;20;20;0;0;0;0;0;1;1;67505761949.85271;26124430574.96666;47395625899.81436;41418.14136118691;19102.89945463439;2160.0963918477664;4349.129597385592;148282.19371141875;109187.13585811564;2534.4667940206305;25291.138067759806;2.798548195476198;0.23811977680831306
310;2019-01-24 22:10:37.862;797;203;121;120;117;51;173;-145;55;-132;430;424;45;129;222;196;243;205;180;178;170;-146;563;366;364;140;371;249;557;0.0;81.0;833.0;450.0;115.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40235.04296875;19269.740234375;0.0;3706.13745117188;455.0;57223;;;Calculated values ==>;1548364237.862;352.86;293.46000000000004;285.26000000000005;285.16;284.86;278.26000000000005;275.0112864084945;290.46000000000004;258.66;278.66;259.96000000000004;316.16;315.56;277.66;286.06;295.36;292.76000000000005;297.46000000000004;293.66;290.96000000000004;290.16;;318.66;258.56;242.56692532238324;260.9983114674233;275.0112864084945;291.16;5630000.0;3660000.0;3640000.0;1400000.0;3710000.0;2490000.0;5570000.0;0.0;0.013500000000000002;0.13883333333333334;0.075;0.019166666666666665;0.019166666666666665;;19269.740234375;0.0;3706.13745117188;40235.04296875;512930.3762115982;415919.07912039774;229531.35143228946;229239.6668209865;228369.3810390818;429743.705733735;455213.39265390526;458654.6089131666;455447.85934750416;499933.2349170124;499306.28379231243;457455.6955019494;467294.95574835443;460885.8893942399;458102.21622996335;425946.0647729792;416598.11741441325;455918.2756450069;454788.45466149546;;191082.09718829524;454004.05102216784;204075.5979548321;229531.35143228946;274.81646191850814;190695.64402889583;81903.80024276885;19316.439043045688;0.0;0;20;20;0;0;0;0;0;1;1;67724125549.88742;26208416574.98001;47547400599.838486;35344.052688048774;18744.63398005018;126.19728934064005;4317.427811893114;148921.7720477723;109502.47940410282;2553.516065959005;25363.347342629982;2.547554986600265;0.2264337782048922
311;2019-01-24 22:11:37.842;798;192;120;119;112;50;172;-131;51;-121;418;410;38;121;222;196;243;194;180;178;170;-139;556;360;364;140;365;247;551;0.0;83.0;1100.0;440.0;115.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40090.0703125;19144.314453125;0.0;3683.51293945312;444.0;57224;;;Calculated values ==>;1548364297.842;352.96000000000004;292.36;285.16;285.06;284.36;278.16;274.38016830617;290.36;260.06;278.26000000000005;261.06;314.96000000000004;314.16;276.96000000000004;285.26000000000005;295.36;292.76000000000005;297.46000000000004;292.56;290.96000000000004;290.16;;317.56;259.26000000000005;242.56692532238324;260.72004837742526;274.38016830617;291.16;5560000.0;3600000.0;3640000.0;1400000.0;3650000.0;2470000.0;5510000.0;0.0;0.013833333333333333;0.18333333333333332;0.07333333333333333;0.019166666666666665;0.019166666666666665;;19144.314453125;0.0;3683.51293945312;40090.0703125;513647.5033764973;414400.9631372732;229372.86392412297;229080.61730282428;227056.99879057807;430148.3826014536;455071.91614935885;458494.913091536;456576.8796034375;498878.2531710931;498042.0471288492;456937.43924984924;466663.50449886196;461806.47128588706;459060.2083140158;427902.0556111381;415109.2128557288;455918.2756450069;454788.45466149546;;186485.25045852014;454726.9445351932;202490.90720127322;229372.86392412297;274.17511100224294;191364.79684780436;82223.81065955898;19377.9989361805;0.0;0;20;20;0;0;0;0;0;1;1;67942452749.95685;26292388575.006714;47696150999.88579;46934.067746548164;18497.309404487467;176.96765811649541;4320.465489132973;149607.19450127738;109812.72548256323;2556.041598397097;25435.305792680025;3.063314309140985;0.2596712568750017
312;2019-01-24 22:12:37.903;802;188;121;120;113;46;172;-124;35;-75;409;402;28;117;220;197;243;190;180;178;170;-127;556;357;364;139;362;245;550;86.0;78.0;1268.0;442.0;115.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40051.87890625;19109.873046875;0.0;3646.84301757812;438.0;57225;;;Calculated values ==>;1548364357.903;353.36;291.96000000000004;285.26000000000005;285.16;284.46000000000004;277.76000000000005;274.0616903277293;290.36;260.76000000000005;276.66;265.66;314.06;313.36;275.96000000000004;284.86;295.16;292.86;297.46000000000004;292.16;290.96000000000004;290.16;;316.96000000000004;260.46000000000004;242.35481222062532;260.44013211722256;274.0616903277293;291.16;5560000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2450000.0;5500000.0;0.014333333333333333;0.013000000000000001;0.21133333333333332;0.07366666666666667;0.019166666666666665;0.0335;;19109.873046875;0.0;3646.84301757812;40051.87890625;514137.49913352536;413351.9237643686;229688.5652307168;229395.26074894576;227364.6465970384;430346.717906069;455071.91614935885;456902.1773951395;461402.9262953727;498138.43261499016;497407.0828104685;456059.62698423024;466491.28766098444;461994.71921587875;459669.781954241;427902.0556111381;414083.7466353395;455918.2756450069;454788.45466149546;;183977.97901196036;456123.8012917765;200935.27732556852;217386.16344045434;273.5543396422364;192033.3254062405;82542.91965394738;19439.14734033775;0.0;0;20;20;0;0;0;0;0;1;1;68161074790.352585;26376173670.15838;47843901060.15324;54094.33821470266;18798.88793217732;179.63801668538184;7952.976755904878;150449.95382091939;110123.84310927049;2559.0163336016867;25537.6884615708;3.5605243168646714;0.2790775801619308
313;2019-01-24 22:13:37.853;808;187;121;121;114;43;172;-118;24;-44;405;401;20;113;219;199;243;189;180;178;170;-120;553;357;364;139;362;243;549;-1.0;80.0;1074.0;433.0;115.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39979.36328125;19009.328125;0.0;3616.88842773438;436.0;57226;;;Calculated values ==>;1548364417.853;353.96000000000004;291.86;285.26000000000005;285.26000000000005;284.56;277.46000000000004;274.0616903277293;290.36;261.36;275.56;268.76000000000005;313.66;313.26000000000005;275.16;284.46000000000004;295.06;293.06;297.46000000000004;292.06;290.96000000000004;290.16;;316.76000000000005;261.16;242.35481222062532;260.1585393101385;274.0616903277293;291.16;5530000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2430000.0;5490000.0;0.0;0.013333333333333334;0.179;0.07216666666666667;0.019166666666666665;0.019166666666666665;;19009.328125;0.0;3616.88842773438;39979.36328125;515122.34366688086;413396.8702782222;229711.25469212318;229711.25469212318;227673.51425540238;430346.717906069;455071.91614935885;455907.16282183165;464510.79950941337;497922.0454496412;497504.7625096129;455424.6401986605;466320.4225354996;461860.70334265823;459940.4098768325;428715.1681353792;414127.2103214636;455918.2756450069;454788.45466149546;;183142.23651711168;456839.84887621255;200030.42079602688;229711.25469212318;273.19852737043317;192699.69664983437;82860.31494602839;19499.62799294345;0.0;0;20;20;0;0;0;0;0;1;1;68379292789.65831;26459504169.893257;47990179059.68784;45801.93682261905;18533.080393120068;194.50610418554163;4313.979666079635;151281.72905278517;110434.68359454564;2562.131603042638;25639.827910898333;3.0426431580177096;0.25895333620462513
314;2019-01-24 22:14:37.854;812;183;122;121;114;41;172;-135;23;-47;407;405;17;132;218;200;243;185;180;178;170;-133;529;353;364;139;359;262;528;-1.0;82.0;451.0;443.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31896.728515625;10329.6318359375;0.0;3944.0732421875;436.0;57227;;;Calculated values ==>;1548364477.854;354.36;291.46000000000004;285.36;285.26000000000005;284.56;277.26000000000005;273.6339639331285;290.36;259.66;275.46000000000004;268.46000000000004;313.86;313.66;274.86;286.36;294.96000000000004;293.16;297.46000000000004;291.66;290.96000000000004;290.16;;316.76000000000005;259.86;242.35481222062532;262.7682575881327;273.6339639331285;291.16;5290000.0;3529999.9999999995;3640000.0;1390000.0;3590000.0;2620000.0;5280000.0;0.0;0.013666666666666666;0.07516666666666666;0.07383333333333333;0.019166666666666665;0.019166666666666665;;10329.6318359375;0.0;3944.0732421875;31896.728515625;517595.1524199338;419949.5066037348;230501.36473553395;230201.69302735408;228129.22125032014;430607.02586249536;455071.91614935885;452564.838555993;464211.1702213796;496205.1263880721;495992.6482178249;451803.3126146753;465787.28841155267;462183.0053738274;460697.8025867657;434763.7765056816;420543.41800218297;455918.2756450069;454788.45466149546;;183142.23651711168;455508.58693901193;196871.50360956142;230501.36473553395;271.9253878553656;193298.67406592207;83104.81035456793;19562.63705716729;0.0;0;20;20;0;0;0;0;0;1;1;68597696430.26233;26542905560.123913;48141681585.10684;19219.61567680677;19096.03798582443;194.344899547815;4298.835890247596;151823.58435588347;110748.26480817053;2565.3720820897947;25711.60257029061;2.9991396219915454;0.2940041885949758
