;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
315;2019-01-24 22:15:37.854;811;176;122;121;114;41;172;-150;25;-74;425;427;22;165;217;201;243;178;180;178;170;-148;539;350;364;139;355;276;539;-1.0;82.0;566.0;435.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32162.634765625;10455.7646484375;0.0;4170.5234375;446.0;57228;;;Calculated values ==>;1548364537.854;354.26;290.76000000000005;285.36;285.26000000000005;284.56;277.26000000000005;273.3108153835814;290.36;258.16;275.66;265.76000000000005;315.66;315.86;275.36;289.66;294.86;293.26000000000005;297.46000000000004;290.96000000000004;290.96000000000004;290.16;;317.76000000000005;258.36;242.35481222062532;264.60387354146746;273.3108153835814;291.16;5390000.0;3500000.0;3640000.0;1390000.0;3550000.0;2760000.0;5390000.0;0.0;0.013666666666666666;0.09433333333333334;0.0725;0.019166666666666665;0.019166666666666665;;10455.7646484375;0.0;4170.5234375;32162.634765625;516650.49416359246;413509.3325022522;230238.24820048042;229941.41148405217;227887.53940527997;430799.1582183253;455071.91614935885;450341.9257935794;461503.6017369183;496698.42834698135;496912.98713478673;449947.1712724714;467666.9539227134;462654.8538357037;461293.85537773714;432334.0163314723;414232.6788787524;455918.2756450069;454788.45466149546;;187321.02276691253;453964.3956599594;197116.53309289028;230238.24820048042;272.0117518625799;193832.50209326582;83278.02199193773;19630.258696164685;0.0;0;20;20;0;0;0;0;0;1;1;68816096430.26233;26626305560.123913;48303081585.10684;23887.59537809834;18621.47003611251;247.3849451871722;4303.878957169454;152182.81111467435;111062.57737502;2569.0531641292528;25783.291860685753;3.2175169147539093;0.30281860841772795
316;2019-01-24 22:16:37.874;800;188;125;124;118;43;172;-150;-21;-80;447;448;-19;139;217;201;243;192;180;178;170;-154;586;358;364;139;363;259;580;-2.0;81.0;596.0;470.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41325.19921875;20142.234375;0.0;3887.36328125;452.0;57229;;;Calculated values ==>;1548364597.874;353.16;291.96000000000004;285.66;285.56;284.96000000000004;277.46000000000004;274.1680685717883;290.36;258.16;271.06;265.16;317.86;317.96000000000004;271.26000000000005;287.06;294.86;293.26000000000005;297.46000000000004;292.36;290.96000000000004;290.16;;318.36;257.76000000000005;242.35481222062532;262.3656120759269;274.1680685717883;291.16;5860000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2590000.0;5800000.0;0.0;0.013500000000000002;0.09933333333333333;0.07833333333333334;0.019166666666666665;0.019166666666666665;;20142.234375;0.0;3887.36328125;41325.19921875;511335.92785166926;250705.2271708967;230187.96185708413;229898.25747502013;228175.81171477312;430280.9020939914;455071.91614935885;447441.83700349653;460899.1040995481;500731.3541878842;500836.4565875594;447703.92459680926;467030.92635545804;461439.2131810104;460054.3744995887;418805.29754337063;252243.0783626653;455918.2756450069;454788.45466149546;;189828.38726562503;453344.15158614254;199165.44008872306;230187.96185708413;272.8607254449869;194445.10484247978;83533.09031149371;19697.430135151586;0.0;0;20;21;0;0;0;0;0;1;1;69034569230.1929;26709733360.0974;48463635085.05582;24662.122093534163;19910.665733964528;2248.589958939522;4304.842778751217;152587.52695380233;111383.7855400457;2589.859888253986;25855.055121578218;2.127635314438638;0.19583659655101832
317;2019-01-24 22:17:37.855;794;201;123;122;118;46;172;-142;-37;-75;453;449;-33;93;220;197;243;203;180;178;170;-144;564;364;364;139;369;251;558;-1.0;85.0;539.0;516.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40473.8046875;19416.3203125;0.0;3738.86474609375;445.0;57230;;;Calculated values ==>;1548364657.855;352.56000000000006;293.26000000000005;285.46000000000004;285.36;284.96000000000004;277.76000000000005;274.8017692304317;290.36;258.96000000000004;269.46000000000004;265.66;318.46000000000004;318.06;269.86;282.46000000000004;295.16;292.86;297.46000000000004;293.46000000000004;290.96000000000004;290.16;;317.66;258.76000000000005;242.35481222062532;261.27494424493943;274.8017692304317;291.16;5640000.0;3640000.0;3640000.0;1390000.0;3690000.0;2510000.0;5580000.0;0.0;0.014166666666666666;0.08983333333333333;0.08600000000000001;0.019166666666666665;0.019166666666666665;;19416.3203125;0.0;3738.86474609375;40473.8046875;512474.97218409675;414836.19431195915;230094.4751798478;229801.38650680988;228637.13238758995;429879.7862731237;455071.91614935885;446868.53438772494;461402.9262953727;502137.69888485677;501720.6006476131;447388.10437801987;462839.64697846345;460922.345510139;458560.75158959633;425659.48961799016;415537.9873604725;455918.2756450069;454788.45466149546;;186903.13564328075;454377.06269414123;200625.88322978854;230094.4751798478;273.4633261876697;195126.54734927593;83862.64054296569;19760.961910554477;0.0;0;20;21;0;0;0;0;0;1;1;69252900069.9985;26793106950.023167;48616586634.91963;22120.798162354622;21822.601433934335;143.38794864816677;4306.63460673158;152977.26116732592;111731.45263668027;2609.786725302218;25926.79470832804;2.0899605003894415;0.20822342285541226
318;2019-01-24 22:18:37.875;797;193;121;120;114;47;172;-156;-43;-116;446;439;-35;81;221;196;243;195;180;177;170;-157;555;362;364;138;367;243;550;-1.0;83.0;282.0;484.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40201.1953125;19204.287109375;0.0;3604.45263671875;438.0;57231;;;Calculated values ==>;1548364717.875;352.86;292.46000000000004;285.26000000000005;285.16;284.56;277.86;274.5913991737795;290.36;257.56;268.86;261.56;317.76000000000005;317.06;269.66;281.26000000000005;295.26000000000005;292.76000000000005;297.46000000000004;292.66;290.86;290.16;;316.96000000000004;257.46000000000004;242.14157278889297;260.1585393101385;274.5913991737795;291.16;5550000.0;3620000.0000000005;3640000.0;1380000.0;3670000.0000000005;2430000.0;5500000.0;0.0;0.013833333333333333;0.047;0.08066666666666666;0.019166666666666665;0.019166666666666665;;19204.287109375;0.0;3604.45263671875;40201.1953125;513609.634344017;415150.1171397334;229688.5652307168;229395.26074894576;227652.39945698058;430014.67791919125;455071.91614935885;447608.46249040624;457407.48302083457;502183.3736442335;501457.77576194407;448626.224261008;462640.5126382615;461365.71627760044;458742.35651751276;428174.69664508634;415841.8007852276;455777.62880436965;454788.45466149546;;183977.97901196036;453202.5455425244;200884.48374221034;229688.5652307168;273.55633640790467;195799.06311295112;84184.58621751073;19822.176620162303;0.0;0;20;21;0;0;0;0;0;1;1;69471372869.92908;26876234649.99675;48764836034.87252;11596.027001165206;20353.656985225334;170.60505939471227;4314.414547423257;153258.3283681136;112083.0386130016;2612.4042059045437;25998.66073194859;1.5974009962320852;0.17070483505617878
319;2019-01-24 22:19:37.885;802;187;122;121;112;45;172;-168;-51;-157;431;422;-42;89;220;197;243;189;180;177;170;-169;530;357;364;137;362;248;530;-3.0;81.0;247.0;515.0;115.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31746.455078125;10428.306640625;0.0;3714.77172851562;435.0;57232;;;Calculated values ==>;1548364777.885;353.36;291.86;285.36;285.26000000000005;284.36;277.66;274.0616903277293;290.36;256.36;268.06;257.46000000000004;316.26000000000005;315.36;268.96000000000004;282.06;295.16;292.86;297.46000000000004;292.06;290.86;290.16;;316.66;256.26000000000005;241.92719264551067;260.85938512811435;274.0616903277293;291.16;5300000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2480000.0;5300000.0;0.0;0.013500000000000002;0.04116666666666667;0.08583333333333334;0.019166666666666665;0.019166666666666665;;10428.306640625;0.0;3714.77172851562;31746.455078125;516313.4440878129;420461.13736597955;230452.94216137732;230153.79702400853;227501.27369802998;430346.717906069;455071.91614935885;445618.1641983654;453371.1835639945;500136.20914676244;499196.58798907715;446790.7455202938;462821.5162095928;461994.71921587875;459669.781954241;434526.0156265395;421048.1970196477;455777.62880436965;454788.45466149546;;182724.36793118677;452130.69659999275;201396.0960633494;230452.94216137732;273.7347736149384;196398.72679340324;84431.56565510169;19883.18032211896;0.0;0;20;21;0;0;0;0;0;1;1;69689809269.89436;26958748399.983635;48912160584.849106;10053.80847155816;21521.38654606189;181.95055119303913;4299.763989585597;153438.7737329069;112432.05546882287;2615.3426589862115;26070.457517215775;2.5494385746368193;0.2812973973984708
320;2019-01-24 22:20:37.856;806;175;122;122;112;42;172;-173;-39;-216;423;417;-32;135;217;198;243;176;180;177;170;-174;531;351;364;137;356;257;532;-1.0;82.0;299.0;482.0;115.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31948.634765625;10392.583984375;0.0;3873.25048828125;445.0;57233;;;Calculated values ==>;1548364837.856;353.76;290.66;285.36;285.36;284.36;277.36;273.4187578820637;290.36;255.86;269.26000000000005;251.56000000000003;315.46000000000004;314.86;269.96000000000004;286.66;294.86;292.96000000000004;297.46000000000004;290.76000000000005;290.86;290.16;;317.66;255.76000000000002;241.92719264551067;262.0952818180154;273.4187578820637;291.16;5310000.0;3510000.0;3640000.0;1370000.0;3560000.0;2570000.0;5320000.0;0.0;0.013666666666666666;0.049833333333333334;0.08033333333333334;0.019166666666666665;0.019166666666666665;;10392.583984375;0.0;3873.25048828125;31948.634765625;516710.92246488883;415964.1527516769;230404.78195865464;230404.78195865464;227457.9639964174;430735.4089219946;455071.91614935885;445447.8795747959;447207.7770012806;498403.7074497059;497771.1546910027;446375.57683581545;466851.7502403135;462504.01303383906;460740.10936811595;434287.13676799537;416299.0910012028;455777.62880436965;454788.45466149546;;186903.13564328075;451611.9826498178;203374.87995051316;230404.78195865464;273.4187578820637;196929.2626587123;84604.98921492926;19946.38327767877;0.0;0;20;21;0;0;0;0;0;1;1;69908103709.73468;27040908669.923534;49063587359.738335;12063.304481276757;19941.71391684414;245.83662547949817;4300.687060137782;153622.99392456305;112777.41430160648;2618.9058290908592;26142.09330187212;2.56217343288243;0.27056795954870677
321;2019-01-24 22:21:37.856;804;175;124;123;114;42;172;-172;-21;-205;423;419;-22;145;216;200;243;178;180;177;170;-173;545;350;364;137;355;259;546;-1.0;79.0;407.0;537.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32176.41796875;10766.78515625;0.0;3904.08276367188;455.0;57234;;;Calculated values ==>;1548364897.856;353.56000000000006;290.66;285.56;285.46000000000004;284.56;277.36;273.3108153835814;290.36;255.96000000000004;271.06;252.66000000000003;315.46000000000004;315.06;270.96000000000004;287.66;294.76000000000005;293.16;297.46000000000004;290.96000000000004;290.86;290.16;;318.66;255.86;241.92719264551067;262.3656120759269;273.3108153835814;291.16;5450000.0;3500000.0;3640000.0;1370000.0;3550000.0;2590000.0;5460000.0;0.0;0.013166666666666667;0.06783333333333334;0.0895;0.019166666666666665;0.019166666666666665;;10766.78515625;0.0;3904.08276367188;32176.41796875;515304.7928424613;247429.87456087294;230667.61018687216;230370.75617586312;227737.16913722316;430799.1582183253;455071.91614935885;447441.83700349653;448369.8457349106;498203.2556444563;497780.8147687101;447310.57410540443;467724.9520241796;462522.44405874936;461160.9377506379;430816.54320112005;248560.50947822467;455777.62880436965;454788.45466149546;;191082.09718829524;451715.8144119395;202296.18558889691;230667.61018687216;273.3108153835815;197463.63809816542;84781.31729110114;20011.194388111715;0.0;0;20;21;0;0;0;0;0;1;1;70126503709.73468;27123108669.923534;49218387359.738335;16629.046687623675;22323.056779662307;2399.7044440181226;4295.649519096946;153862.09685097056;113129.62072407737;2640.952004670006;26213.72944003241;3.1114353751638237;0.3109775731195192
322;2019-01-24 22:22:37.877;803;184;126;125;118;44;172;-172;-5;-214;423;418;-11;152;216;201;243;187;180;177;170;-176;556;354;364;137;359;257;556;0.0;81.0;528.0;517.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32392.04296875;10981.142578125;0.0;3870.47387695312;463.0;57235;;;Calculated values ==>;1548364957.877;353.46000000000004;291.56;285.76000000000005;285.66;284.96000000000004;277.56;273.7412296467126;290.36;255.96000000000004;272.66;251.76000000000002;315.46000000000004;314.96000000000004;272.06;288.36;294.76000000000005;293.26000000000005;297.46000000000004;291.86;290.86;290.16;;319.46000000000004;255.56000000000003;241.92719264551067;262.0952818180154;273.7412296467126;291.16;5560000.0;3540000.0;3640000.0;1370000.0;3590000.0;2570000.0;5560000.0;0.0;0.013500000000000002;0.08800000000000001;0.08616666666666667;0.019166666666666665;0.019166666666666665;;10981.142578125;0.0;3870.47387695312;32392.04296875;514259.89275389636;250370.13788166858;231025.6995469264;230729.5810182014;228680.306219478;430542.39183029096;455071.91614935885;449886.71217424877;447419.54425889865;498403.7074497059;497876.62968842254;449115.1361523079;468809.5877119809;461916.06316538615;460676.8336032137;427902.0556111381;251551.24320648852;455777.62880436965;454788.45466149546;;194425.4183739577;451404.18420562986;203418.2967254533;231025.6995469264;273.74122964671255;198001.89693197273;84962.61345412044;20076.00503606571;0.0;0;20;21;0;0;0;0;0;1;1;70344980150.26927;27205337440.12474;49373241540.11725;21689.220559494002;21368.11730454188;2380.7359674627696;4288.786139695907;154181.52750709097;113493.84127492803;2680.8029511477253;26285.29144196813;3.3482456351875265;0.31941388799998094
323;2019-01-24 22:23:37.847;805;189;126;126;121;46;172;-168;5;-237;419;414;0;154;217;200;243;192;180;177;170;-171;554;358;364;137;363;259;555;-2.0;83.0;538.0;532.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32497.986328125;10956.7705078125;0.0;3913.99951171875;470.0;57236;;;Calculated values ==>;1548365017.847;353.66;292.06;285.76000000000005;285.76000000000005;285.26000000000005;277.76000000000005;274.1680685717883;290.36;256.36;273.66;249.46000000000004;315.06;314.56;273.16;288.56;294.86;293.16;297.46000000000004;292.36;290.86;290.16;;320.16;256.06;241.92719264551067;262.3656120759269;274.1680685717883;291.16;5540000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013833333333333333;0.08966666666666666;0.08866666666666667;0.019166666666666665;0.019166666666666665;;10956.7705078125;0.0;3913.99951171875;32497.986328125;514672.53950698924;411599.12119771366;231049.24693110693;231049.24693110693;229575.9845107258;430280.9020939914;455071.91614935885;450805.89764135756;444970.62136224384;497780.8147687101;497252.3072934904;450165.9305612122;468761.94404416316;461439.2131810104;459919.0894837036;428445.7254125515;412758.3114497388;455777.62880436965;454788.45466149546;;197350.94305643384;451923.3440628824;205953.2906394728;231049.24693110693;274.1680685717883;198542.3767991004;85145.33798789278;20140.843212105352;0.0;0;20;21;0;0;0;0;0;1;1;70563270949.50557;27287496339.837303;49527964139.57594;21955.11709450233;21809.344736875653;217.00922648557548;4288.334814832447;154545.04846819557;113853.47355125647;2702.440003749955;26356.731711668617;3.2459520125251418;0.32342999213266704
324;2019-01-24 22:24:37.888;809;191;125;125;121;47;172;-167;11;-245;416;411;6;153;218;199;243;194;180;177;170;-170;557;359;363;137;364;262;557;-2.0;79.0;515.0;537.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32549.69921875;11007.32421875;0.0;3974.47827148438;475.0;57237;;;Calculated values ==>;1548365077.888;354.06000000000006;292.26000000000005;285.66;285.66;285.26000000000005;277.86;274.27422755570615;290.36;256.46000000000004;274.26000000000005;248.66000000000003;314.76000000000005;314.26000000000005;273.76000000000005;288.46000000000004;294.96000000000004;293.06;297.46000000000004;292.56;290.86;290.16;;320.66;256.16;241.92719264551067;262.7682575881327;274.27422755570615;291.16;5570000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2620000.0;5570000.0;0.0;0.013166666666666667;0.08583333333333334;0.0895;0.019166666666666665;0.019166666666666665;;11007.32421875;0.0;3974.47827148438;32549.69921875;514909.67218530667;411509.7758049635;230706.34264985917;230706.34264985917;229531.35143228946;430214.79039162316;455239.982138536;451037.43277295196;444111.5155794449;497160.2064347547;496629.8213315358;450395.7594886955;468229.16017649975;461420.64936624526;459626.5796145048;427627.77537313575;412673.55452819855;455943.89776123053;454957.25294993835;;199440.67485045042;452027.04236736975;206798.61146849985;230706.34264985917;274.27422755570615;199084.81125691047;85328.49718432117;20206.625447603878;0.0;0;20;21;0;0;0;0;0;1;1;70781519984.9701;27369752510.01238;49684370944.908844;20963.832161965474;21947.944565448855;196.89724112500645;4298.142447418184;154902.95077900006;114218.36680300545;2705.891581288108;26428.334584224183;3.164293244878832;0.31811304075913277
325;2019-01-24 22:25:37.868;811;192;124;123;119;49;172;-169;13;-250;414;410;11;157;219;199;243;195;180;177;170;-172;555;360;364;136;365;266;555;-1.0;79.0;472.0;548.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32467.60546875;10941.7548828125;0.0;4047.48754882812;478.0;57238;;;Calculated values ==>;1548365137.868;354.26;292.36;285.56;285.46000000000004;285.06;278.06;274.38016830617;290.36;256.26000000000005;274.46000000000004;248.16000000000003;314.56;314.16;274.26000000000005;288.86;295.06;293.06;297.46000000000004;292.66;290.86;290.16;;320.96000000000004;255.96000000000004;241.71165711629368;263.299902668528;274.38016830617;291.16;5550000.0;3600000.0;3640000.0;1360000.0;3650000.0;2660000.0;5550000.0;0.0;0.013166666666666667;0.07866666666666666;0.09133333333333334;0.019166666666666665;0.019166666666666665;;10941.7548828125;0.0;4047.48754882812;32467.60546875;515321.0310492182;412758.3114497388;230457.38305646804;230162.7429788659;228992.50887352717;430148.3826014536;455071.91614935885;450579.0015454231;443768.12292987446;496541.1404497953;496115.007759045;450320.27882712363;468133.85607654584;461402.2117313213;459469.1335377376;428174.69664508634;413873.7736063451;455777.62880436965;454788.45466149546;;200694.54348549087;451991.654088182;207437.59250414243;230457.38305646804;274.38016830617;199626.4415258544;85511.34520722817;20273.45287955601;0.0;0;20;21;0;0;0;0;0;1;1;70999547285.03943;27451625210.038414;49842718144.9592;19127.12417791408;22335.93762467562;188.29548667675945;4299.678872429692;155236.93071817097;114587.27614392327;2709.100450707677;26499.959212408692;3.065600971580701;0.31399091809034796
326;2019-01-24 22:26:37.878;810;190;123;122;118;49;172;-172;17;-250;413;409;18;159;220;200;243;192;180;177;170;-175;552;360;363;137;365;270;552;-1.0;85.0;473.0;546.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32505.841796875;10847.5791015625;0.0;4118.916015625;478.0;57239;;;Calculated values ==>;1548365197.878;354.16;292.16;285.46000000000004;285.36;284.96000000000004;278.06;274.38016830617;290.36;255.96000000000004;274.86;248.16000000000003;314.46000000000004;314.06;274.96000000000004;289.06;295.16;293.16;297.46000000000004;292.36;290.86;290.16;;320.96000000000004;255.66000000000003;241.92719264551067;263.82572766246335;274.38016830617;291.16;5520000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2700000.0;5520000.0;0.0;0.014166666666666666;0.07883333333333334;0.091;0.019166666666666665;0.019166666666666665;;10847.5791015625;0.0;4118.916015625;32505.841796875;515449.49537148426;413263.53111073095;230231.5404395455;229937.02860350022;228767.29854100602;430148.3826014536;455239.982138536;450378.0451711551;443572.5500451788;496025.6354448294;495597.6929980848;450508.17310183303;467806.38777402;461537.0928964145;459605.1665242781;428983.050345814;413998.2807911148;455943.89776123053;454957.25294993835;;200694.54348549087;451508.1059844913;207271.4851445137;230231.5404395455;274.38016830617;200167.97716054754;85692.9532533663;20341.517584809477;0.0;0;20;21;0;0;0;0;0;1;1;71217683635.00476;27533538860.0254;50003544944.93364;19164.900482100235;22225.53249643796;212.2842353582385;4307.242823115863;155556.08410698795;114958.68361913758;2712.439171418163;26571.695513918083;3.0675157862637707;0.3134621835741513
327;2019-01-24 22:27:37.889;804;190;123;122;117;47;172;-170;25;-248;412;407;24;145;220;200;243;192;180;177;169;-174;581;360;363;137;365;257;575;-1.0;81.0;605.0;533.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41214.85546875;19959.318359375;0.0;3895.7802734375;478.0;57240;;;Calculated values ==>;1548365257.889;353.56000000000006;292.16;285.46000000000004;285.36;284.86;277.86;274.38016830617;290.36;256.16;275.66;248.36;314.36;313.86;275.56;287.66;295.16;293.16;297.46000000000004;292.36;290.86;290.06;;320.96000000000004;255.76000000000002;241.92719264551067;262.0952818180154;274.38016830617;291.16;5810000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2570000.0;5750000.0;0.0;0.013500000000000002;0.10083333333333333;0.08883333333333333;0.019166666666666665;0.019166666666666665;;19959.318359375;0.0;3895.7802734375;41214.85546875;512263.97259357164;251724.06246306523;229717.26641090136;229428.01239626438;227992.99490870355;430148.3826014536;455239.982138536;453678.3537726365;443788.3263297372;497243.4784379079;496715.29324156133;453553.62569871574;468005.4890742309;461537.0928964145;459605.1665242781;420467.3626501685;252507.99267018784;455943.89776123053;454815.634887687;;200694.54348549087;451611.9826498178;206683.7912014671;229717.26641090136;274.38016830617;200782.42893243104;85949.72446461653;20408.318965135255;0.0;0;20;22;0;0;0;0;0;1;1;71435523564.70705;27615753929.913036;50161673929.71753;24905.285059259582;21757.787673661816;2267.451494729739;4314.385395805058;155923.4029821141;115325.27848345987;2733.107424292459;26643.555587576215;2.232013811513579;0.21027387776212378
328;2019-01-24 22:28:37.869;797;198;122;122;116;48;172;-169;35;-246;398;390;25;106;222;199;243;201;179;177;169;-172;560;364;363;137;369;243;554;-2.0;86.0;549.0;566.0;115.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40258.1796875;19352.033203125;0.0;3662.62915039062;467.0;57241;;;Calculated values ==>;1548365317.869;352.86;292.96000000000004;285.36;285.36;284.76000000000005;277.96000000000004;274.8017692304317;290.36;256.26000000000005;276.66;248.56000000000003;312.96000000000004;312.16;275.66;283.76000000000005;295.36;293.06;297.46000000000004;293.26000000000005;290.86;290.06;;319.86;255.96000000000004;241.92719264551067;260.1585393101385;274.8017692304317;291.06;5600000.0;3640000.0;3629999.9999999995;1370000.0;3690000.0;2430000.0;5540000.0;0.0;0.014333333333333333;0.0915;0.09433333333333334;0.019166666666666665;0.019166666666666665;;19352.033203125;0.0;3662.62915039062;40258.1796875;513185.4657434304;415339.61386950605;229891.58303824594;229891.58303824594;228144.53572478014;429879.7862731237;455239.982138536;457226.7928333852;444003.84879473323;497191.6092359032;496355.7180600594;456027.5681275131;465520.82101586286;461194.0671242244;458835.75621896185;426794.81873812305;416368.5653301002;455943.89776123053;454815.634887687;;196097.13278094304;451819.6014801845;208029.68810122798;229891.58303824594;274.8017692304318;201461.14457829573;86277.20986287606;20471.28471477211;0.0;0;20;22;0;0;0;0;0;1;1;71653250964.77628;27697926529.939167;50311623929.76521;22801.535082992385;22997.515162081563;149.4429655149944;4311.044327114287;156320.8272978144;115698.1150202573;2753.241497871845;26715.410209096382;2.183805122390848;0.2187543318333775
329;2019-01-24 22:29:37.869;801;190;121;120;113;45;172;-161;40;-233;374;365;24;101;221;199;243;192;179;177;169;-166;533;358;364;137;363;247;533;-1.0;79.0;773.0;537.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31922.08984375;10592.1328125;0.0;3744.0966796875;455.0;57242;;;Calculated values ==>;1548365377.869;353.26;292.16;285.26000000000005;285.16;284.46000000000004;277.66;274.1680685717883;290.36;257.06;277.16;249.86;310.56;309.66;275.56;283.26000000000005;295.26000000000005;293.06;297.46000000000004;292.36;290.86;290.06;;318.66;256.56;241.92719264551067;260.72004837742526;274.1680685717883;291.06;5330000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2470000.0;5330000.0;0.0;0.013166666666666667;0.12883333333333333;0.0895;0.019166666666666665;0.019166666666666665;;10592.1328125;0.0;3744.0966796875;31922.08984375;515943.5912518799;420340.4882480259;230082.43469073946;229784.97696309257;227727.058470245;430280.9020939914;455071.91614935885;457177.9917971519;445398.7182448285;494264.0070759469;493315.3707076112;455243.5230260007;464363.390947719;461976.67714593874;459783.670977022;433805.965716622;420930.888074505;455777.62880436965;454646.46748895606;;191082.09718829524;452441.3969153894;205383.3835500732;230082.43469073946;274.1680685717883;202062.6468243895;86526.74457967293;20533.00743002276;0.0;0;20;22;0;0;0;0;0;1;1;71871350964.77628;27780126529.939167;50458623929.76521;32439.538695831972;22111.6921961958;169.52185562120698;4304.143961965818;156781.1695793046;116074.02508157628;2755.8995380479796;26787.203444838717;4.117184141184423;0.38546659302625136
330;2019-01-24 22:30:37.850;806;175;121;120;111;43;172;-159;44;-201;362;358;29;137;218;200;243;177;179;177;169;-160;530;350;363;137;355;262;531;-2.0;81.0;701.0;495.0;115.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31905.673828125;10454.1181640625;0.0;3996.42016601562;458.0;57243;;;Calculated values ==>;1548365437.85;353.76;290.66;285.26000000000005;285.16;284.26000000000005;277.46000000000004;273.3108153835814;290.36;257.26000000000005;277.56;253.06000000000003;309.36;308.96000000000004;276.06;286.86;294.96000000000004;293.16;297.46000000000004;290.86;290.86;290.06;;318.96000000000004;257.16;241.92719264551067;262.7682575881327;273.3108153835814;291.06;5300000.0;3500000.0;3629999.9999999995;1370000.0;3550000.0;2620000.0;5310000.0;0.0;0.013500000000000002;0.11683333333333333;0.0825;0.019166666666666665;0.019166666666666665;;10454.1181640625;0.0;3996.42016601562;31905.673828125;516793.68179846456;416347.72211393795;230129.9456911676;229831.97750928003;227189.27614161326;430799.1582183253;455239.982138536;455198.0039910322;448790.84158771305;491401.9723546948;490972.6218387435;453322.16135155066;466371.2299982849;462787.14600039157;461160.9377506379;434526.0156265395;417006.1227300886;455943.89776123053;454815.634887687;;192335.8262164488;453061.63502253743;202160.4057307766;230129.9456911676;273.3108153835814;202594.37642013867;86702.07446560365;20597.491310648973;0.0;0;20;22;0;0;0;0;0;1;1;72089381899.58215;27862300499.866;50611275574.629295;29563.226063406528;20699.35141657027;236.51855410208694;4306.475709599955;157297.6956667647;116430.67080444447;2759.2821366304697;26858.935886235984;3.792631837777531;0.35387951223255515
331;2019-01-24 22:31:37.850;803;175;123;122;113;43;172;-163;44;-183;370;371;37;155;216;202;243;178;179;177;169;-162;546;350;363;135;355;267;546;-1.0;84.0;767.0;489.0;115.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32177.666015625;10730.3408203125;0.0;4081.03637695312;465.0;57244;;;Calculated values ==>;1548365497.85;353.46000000000004;290.66;285.46000000000004;285.36;284.46000000000004;277.46000000000004;273.3108153835814;290.36;256.86;277.56;254.86;310.16;310.26000000000005;276.86;288.66;294.76000000000005;293.36;297.46000000000004;290.96000000000004;290.86;290.06;;319.66;256.96000000000004;241.49495122638035;263.43189868330234;273.3108153835814;291.06;5460000.0;3500000.0;3629999.9999999995;1350000.0;3550000.0;2670000.0;5460000.0;0.0;0.014;0.12783333333333333;0.08149999999999999;0.019166666666666665;0.019166666666666665;;10730.3408203125;0.0;4081.03637695312;32177.666015625;515099.69702297;247429.87456087294;230370.75617586312;230074.7820514751;227448.56457755668;430799.1582183253;455239.982138536;454356.7471838636;451024.96362223005;491726.0822111673;491833.73307097453;453473.10010480124;467760.91884798266;462522.44405874936;461426.65108166065;430558.9226920856;248560.50947822467;455943.89776123053;454815.634887687;;195261.2709748474;453193.5252972451;201237.10019930993;230370.75617586312;273.3108153835814;203128.40425216992;86878.61162380678;20664.803448507046;0.0;0;20;22;0;0;0;0;0;1;1;72307181899.58215;27943900499.866;50769975574.629295;32357.12820619211;20534.448645481716;2547.9777849940533;4301.860175309957;157813.69861901135;116774.28580496156;2782.4862727896043;26930.672018610232;4.0334814255494695;0.35750509850545426
332;2019-01-24 22:32:37.851;797;184;125;124;118;44;171;-171;40;-188;385;386;38;159;217;202;243;187;179;176;169;-173;556;355;363;134;360;268;556;-2.0;81.0;663.0;469.0;115.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32480.70703125;10980.6201171875;0.0;4100.5517578125;470.0;57245;;;Calculated values ==>;1548365557.851;352.86;291.56;285.66;285.56;284.96000000000004;277.56;273.8482719121499;290.26000000000005;256.06;277.16;254.36;311.66;311.76000000000005;276.96000000000004;289.06;294.86;293.36;297.46000000000004;291.86;290.76000000000005;290.06;;320.16;255.86;241.2770596917726;263.56353331371673;273.8482719121499;291.06;5560000.0;3550000.0;3629999.9999999995;1340000.0;3600000.0;2680000.0;5560000.0;0.0;0.013500000000000002;0.1105;0.07816666666666668;0.019166666666666665;0.019166666666666665;;10980.6201171875;0.0;4100.5517578125;32480.70703125;513524.8984320263;250370.13788166858;230729.5810182014;230434.3282299751;228680.306219478;430477.46260093397;455098.7016729525;453681.57950494776;450681.15416112397;493232.85012227634;493340.23110432306;453428.1066959028;468086.7857437354;461897.48510764097;460655.98800483014;427902.0556111381;251551.24320648852;455803.4427082957;454815.634887687;;197350.94305643384;452231.34592934145;202352.00959058042;230729.5810182014;273.8482719121499;203667.23300938032;87059.53931419757;20732.98448615034;0.0;0;20;22;0;0;0;0;0;1;1;72524985530.18451;28024601845.089188;50930478250.07318;27771.91747553759;19532.234790479823;2380.7359674627696;4294.98269916514;158314.7823523346;117108.18039933514;2823.5595720505808;27002.31357010161;3.579288889487928;0.3205099998176665
333;2019-01-24 22:33:37.851;794;190;126;125;120;46;171;-171;24;-193;397;397;27;161;218;201;243;193;179;177;169;-174;555;359;363;134;364;270;555;-2.0;83.0;686.0;518.0;115.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32419.54296875;10929.8935546875;0.0;4114.78564453125;474.0;57246;;;Calculated values ==>;1548365617.851;352.56000000000006;292.16;285.76000000000005;285.66;285.16;277.76000000000005;274.27422755570615;290.26000000000005;256.06;275.56;253.86;312.86;312.86;275.86;289.26000000000005;294.96000000000004;293.26000000000005;297.46000000000004;292.46000000000004;290.86;290.06;;320.56;255.76000000000002;241.2770596917726;263.82572766246335;274.27422755570615;291.06;5550000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2700000.0;5550000.0;0.0;0.013833333333333333;0.11433333333333334;0.08633333333333333;0.019166666666666665;0.019166666666666665;;10929.8935546875;0.0;4114.78564453125;32419.54296875;513241.8361323655;411990.71530006983;231049.24693110693;230752.88014073388;229283.84215883666;430214.79039162316;455098.7016729525;451286.14561771665;450162.19716644817;494311.58807280555;494311.58807280555;451673.3712034759;468040.105966988;461420.64936624526;459897.8941259199;428174.69664508634;413134.7333990844;455943.89776123053;454815.634887687;;199022.72361097817;452128.3024226628;203603.96365340735;231049.24693110693;274.2742275557062;204208.068426047;87242.12692812986;20801.44563116987;0.0;0;20;22;0;0;0;0;0;1;1;72742785530.18451;28105001845.089188;51091878250.07318;28318.3294712527;21455.934580412384;208.05282490302656;4288.855769167784;158782.2010768912;117449.7484774259;2845.132811986962;27073.845557337718;3.6073333254293733;0.34248181097390373
334;2019-01-24 22:34:37.861;791;199;125;125;121;48;171;-164;12;-192;404;401;13;128;221;199;243;202;179;177;169;-169;583;366;363;134;371;247;577;-2.0;81.0;632.0;483.0;115.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;41021.15625;20045.107421875;0.0;3761.55712890625;473.0;57247;;;Calculated values ==>;1548365677.861;352.26;293.06;285.66;285.66;285.26000000000005;277.96000000000004;275.0112864084945;290.26000000000005;256.76000000000005;274.36;253.96000000000004;313.56;313.26000000000005;274.46000000000004;285.96000000000004;295.26000000000005;293.06;297.46000000000004;293.36;290.86;290.06;;320.46000000000004;256.26000000000005;241.2770596917726;260.72004837742526;275.0112864084945;291.06;5830000.0;3660000.0;3629999.9999999995;1340000.0;3710000.0;2470000.0;5770000.0;0.0;0.013500000000000002;0.10533333333333333;0.0805;0.019166666666666665;0.019166666666666665;;20045.107421875;0.0;3761.55712890625;41021.15625;510466.6549041289;255233.60174986743;230253.88481366148;230253.88481366148;229097.0450095943;429743.705733735;455098.7016729525;453776.87665421545;450266.08027291286;497414.1208544429;497099.90438081295;453899.64000490285;467462.90448344673;460749.49926466384;458516.8789554001;419810.9553126288;256503.4841739698;455943.89776123053;454815.634887687;;198604.77482894104;452643.1002709737;205611.68662929942;230253.88481366148;275.0112864084945;204820.17625374376;87500.29495706155;20867.092760303047;0.0;0;21;22;0;0;0;0;0;1;1;72960621830.14989;28185415245.07641;51247004100.04853;26140.06668262449;19886.02879815478;2204.650860371897;4304.100209752155;159236.09668142936;117794.32225825278;2865.2420270050648;27145.46545847842;2.206728558670741;0.20081743639881716
335;2019-01-24 22:35:37.842;793;199;122;121;116;51;171;-174;20;-207;394;386;12;99;223;196;243;201;179;176;169;-174;558;364;363;133;369;237;553;-1.0;83.0;639.0;472.0;115.0;0;93;1;1;1;0;0;0;0;0;1;1;1;0;0;40079.42578125;19324.111328125;0.0;3585.37158203125;460.0;57248;;;Calculated values ==>;1548365737.842;352.46000000000004;293.06;285.36;285.26000000000005;284.76000000000005;278.26000000000005;274.8017692304317;290.26000000000005;255.76000000000002;275.16;252.46000000000004;312.56;311.76000000000005;274.36;283.06;295.46000000000004;292.76000000000005;297.46000000000004;293.26000000000005;290.76000000000005;290.06;;319.16;255.76000000000002;241.05796691057077;259.30345971252746;274.8017692304317;291.06;5580000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2370000.0;5530000.0;0.0;0.013833333333333333;0.1065;0.07866666666666666;0.019166666666666665;0.019166666666666665;;19324.111328125;0.0;3585.37158203125;40079.42578125;512863.7005167784;416066.7103180982;229914.27664341856;229620.8446039585;228165.8721177693;429879.7862731237;455098.7016729525;456414.48169855674;448883.0597431867;497382.4400110073;496550.90661768167;455459.2227004624;465588.982358829;461329.72936997085;458423.03231300757;427351.828250379;416741.05470413377;455803.4427082957;454815.634887687;;193171.6564234249;452299.4670167154;205513.664740648;229914.27664341856;274.8017692304317;205495.80042131114;87828.26788869227;20928.29777844449;0.0;0;21;22;0;0;0;0;0;1;1;73178352859.95602;28265489880.00511;51392158119.91929;26720.93700601728;19413.8164457173;146.7823673897258;4310.609366348478;159676.465550794;118121.71726040193;2884.8310987146187;27217.231971620644;2.208349502425663;0.2061176004548195
336;2019-01-24 22:36:37.882;803;183;121;120;112;48;171;-172;32;-229;378;372;15;119;222;197;243;184;179;176;169;-174;527;355;363;133;360;255;527;-1.0;85.0;604.0;491.0;115.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;31783.04296875;10412.771484375;0.0;3912.65502929688;456.0;57249;;;Calculated values ==>;1548365797.882;353.46000000000004;291.46000000000004;285.26000000000005;285.16;284.36;277.96000000000004;273.8482719121499;290.26000000000005;255.96000000000004;276.36;250.26000000000002;310.96000000000004;310.36;274.66;285.06;295.36;292.86;297.46000000000004;291.56;290.76000000000005;290.06;;318.76000000000005;255.76000000000002;241.05796691057077;261.82340779136865;273.8482719121499;291.06;5270000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2550000.0;5270000.0;0.0;0.014166666666666666;0.10066666666666667;0.08183333333333334;0.019166666666666665;0.019166666666666665;;10412.771484375;0.0;3912.65502929688;31783.04296875;516682.3256760466;420289.9029666323;230225.7383754795;229926.73463458405;227566.64707558215;430477.46260093397;455098.7016729525;454884.978498866;446576.6073935361;493850.90921994223;493213.8949485604;452773.6861352183;465283.4411760524;462564.72855843324;459983.4243893901;435236.0018487932;420585.106964058;455803.4427082957;454815.634887687;;191500.00471740507;452299.4670167154;204275.88886785394;230225.7383754795;273.8482719121499;206095.0535631179;88076.24045021005;20990.82298920256;0.0;0;21;22;0;0;0;0;0;1;1;73396298059.81755;28345343079.954376;51539856519.82545;25227.981689521883;20296.59614518183;207.5543442004149;4304.639683150644;160109.6618114188;118452.85797851898;2887.785873179946;27289.073576148876;3.4928643705163505;0.33264199785332144
337;2019-01-24 22:37:37.863;805;174;122;121;112;46;171;-175;40;-239;379;377;28;141;218;198;243;176;179;176;169;-174;539;351;363;132;356;261;539;-1.0;82.0;529.0;466.0;115.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32031.26171875;10596.5576171875;0.0;3994.36499023438;463.0;57250;;;Calculated values ==>;1548365857.863;353.66;290.56;285.36;285.26000000000005;284.36;277.76000000000005;273.4187578820637;290.26000000000005;255.66000000000003;277.16;249.26000000000002;311.06;310.86;275.96000000000004;287.26000000000005;294.96000000000004;292.96000000000004;297.46000000000004;290.76000000000005;290.76000000000005;290.06;;319.46000000000004;255.76000000000002;240.83765695389522;262.63441904999945;273.4187578820637;291.06;5390000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2610000.0;5390000.0;0.0;0.013666666666666666;0.08816666666666667;0.07766666666666668;0.019166666666666665;0.019166666666666665;;10596.5576171875;0.0;3994.36499023438;32031.26171875;515926.4075230235;247381.36650519064;230238.24820048042;229941.41148405217;227308.06498230636;430735.4089219946;455098.7016729525;454868.3240118638;445709.1036289458;493327.48684737267;493113.9422904278;453368.29725579347;466979.25005604076;462636.5820206667;460740.10936811595;432334.0163314723;413509.3325022522;455803.4427082957;454815.634887687;;194425.4183739577;452470.1669646005;203823.27939945602;230238.24820048042;273.4187578820637;206626.6710361808;88251.2627512821;21056.69395689273;0.0;0;21;22;0;0;0;0;0;1;1;73614029089.62369;28424817904.883614;51694607499.68766;22133.804766660618;19311.574934226224;257.2706789993417;4304.399911504792;160504.21838237697;118782.82154899102;2891.6581884149073;27360.792854408217;3.1531282516699;0.30199312768478187
338;2019-01-24 22:38:37.863;802;180;124;123;115;45;171;-175;47;-206;387;386;39;155;217;199;242;183;179;176;169;-176;549;353;363;131;358;262;549;-2.0;81.0;394.0;494.0;115.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32237.8046875;10806.0419921875;0.0;3964.544921875;469.0;57251;;;Calculated values ==>;1548365917.863;353.36;291.16;285.56;285.46000000000004;284.66;277.66;273.6339639331285;290.26000000000005;255.66000000000003;277.86;252.56000000000003;311.86;311.76000000000005;277.06;288.66;294.86;293.06;297.36;291.46000000000004;290.76000000000005;290.06;;320.06;255.56000000000003;240.61611355647437;262.7682575881327;273.6339639331285;291.06;5490000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2620000.0;5490000.0;0.0;0.013500000000000002;0.06566666666666666;0.08233333333333334;0.019166666666666665;0.019166666666666665;;10806.0419921875;0.0;3964.544921875;32237.8046875;514726.485726971;249177.87591693347;230596.98130341995;230300.87547058638;227962.24230713688;430607.02586249536;455098.7016729525;455570.3112013108;449345.51420350536;494076.3063423986;493969.62421853497;454575.41209722357;468460.29676815454;462201.38575610484;460563.8850680069;429533.42834022286;411880.1009978568;455803.4427082957;454815.634887687;;196933.003932529;452435.73860089504;202902.96883810774;230596.98130341995;273.6339639331285;207162.24658956623;88429.6177480269;21123.01820616031;0.0;0;21;22;0;0;0;0;0;1;1;73831829089.62369;28503717904.883614;51851507499.68766;16591.822148517;20544.86471046949;238.3199191219416;4297.524193698451;160826.93194000344;119114.95854603015;2895.788110065918;27432.47555528491;2.8213185579059212;0.28698570695664205
339;2019-01-24 22:39:37.873;800;186;126;125;118;46;171;-183;52;-246;395;394;45;159;217;200;242;189;179;176;169;-185;556;354;363;131;359;263;557;-2.0;81.0;476.0;494.0;115.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32391.986328125;10961.0078125;0.0;3970.64379882812;475.0;57252;;;Calculated values ==>;1548365977.873;353.16;291.76000000000005;285.76000000000005;285.66;284.96000000000004;277.76000000000005;273.7412296467126;290.26000000000005;254.86;278.36;248.56000000000003;312.66;312.56;277.66;289.06;294.86;293.16;297.36;292.06;290.76000000000005;290.06;;320.66;254.66000000000003;240.61611355647437;262.9017227912062;273.7412296467126;291.06;5560000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2630000.0;5570000.0;0.0;0.013500000000000002;0.07933333333333333;0.08233333333333334;0.019166666666666665;0.019166666666666665;;10961.0078125;0.0;3970.64379882812;32391.986328125;513892.5857837995;251101.17795168798;231002.21405769818;230706.34264985917;228658.69265139283;430542.39183029096;455098.7016729525;456023.87960659934;445159.1973989089;494825.292126804;494718.6860840213;455155.1530933704;468783.3092112581;462049.59554772783;460542.747743898;427646.9356112359;410706.54676073755;455803.4427082957;454815.634887687;;199440.67485045042;451512.71857075306;204682.65932364287;231002.21405769818;273.7412296467126;207700.91794487613;88611.04006171742;21189.155799917768;0.0;0;21;22;0;0;0;0;0;1;1;74049665389.58907;28582331004.87112;52009033749.66263;19939.736809114544;20322.34154467874;228.69524948172793;4289.757232574785;161131.41233621165;119455.57535811093;2899.680551769175;27504.04816060557;2.9990339984812118;0.2962306345888699
340;2019-01-24 22:40:37.894;802;191;126;125;120;47;171;-181;53;-252;399;396;48;161;218;200;243;193;179;176;169;-185;556;357;363;132;362;263;556;-2.0;81.0;528.0;446.0;115.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32456.26171875;10963.689453125;0.0;3982.49755859375;479.0;57253;;;Calculated values ==>;1548366037.894;353.36;292.26000000000005;285.76000000000005;285.66;285.16;277.86;274.0616903277293;290.26000000000005;255.06000000000003;278.46000000000004;247.96000000000004;313.06;312.76000000000005;277.96000000000004;289.26000000000005;294.96000000000004;293.16;297.46000000000004;292.46000000000004;290.76000000000005;290.06;;321.06;254.66000000000003;240.83765695389522;262.9017227912062;274.0616903277293;291.06;5560000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2630000.0;5560000.0;0.0;0.013500000000000002;0.08800000000000001;0.07433333333333333;0.019166666666666665;0.019166666666666665;;10963.689453125;0.0;3982.49755859375;32456.26171875;514137.49913352536;411946.55931517074;231025.6995469264;230729.5810182014;229261.72674995085;430346.717906069;455098.7016729525;456147.5771645451;444331.0410573635;495251.48660573125;494931.87511600077;455528.07940442604;469014.1415463623;461726.5624587006;460075.5242048206;427902.0556111381;412715.6717894541;455803.4427082957;454815.634887687;;201112.50472608567;451339.6254172543;205443.7525572438;231025.6995469264;274.0616903277293;208241.50915397966;88793.8098197452;21255.455174720802;0.0;0;21;22;0;0;0;0;0;1;1;74267541620.1222;28661258620.064247;52166888980.04889;22061.936565442513;18278.259882594113;205.01618159273394;4289.307094031245;161481.54878673705;119777.35962254641;2903.2960786953163;27575.565385773236;2.9997296091978196;0.2835038945619327
341;2019-01-24 22:41:37.874;805;190;125;125;121;48;171;-174;51;-238;399;396;46;166;220;199;242;193;179;176;169;-179;554;360;363;132;365;266;554;-2.0;81.0;788.0;443.0;115.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32390.05859375;10853.5634765625;0.0;4023.91870117188;481.0;57254;;;Calculated values ==>;1548366097.874;353.66;292.16;285.66;285.66;285.26000000000005;277.96000000000004;274.38016830617;290.26000000000005;255.76000000000002;278.26000000000005;249.36;313.06;312.76000000000005;277.76000000000005;289.76000000000005;295.16;293.06;297.36;292.46000000000004;290.76000000000005;290.06;;321.26000000000005;255.26000000000002;240.83765695389522;263.299902668528;274.38016830617;291.06;5540000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2660000.0;5540000.0;0.0;0.013500000000000002;0.13133333333333333;0.07383333333333333;0.019166666666666665;0.019166666666666665;;10853.5634765625;0.0;4023.91870117188;32390.05859375;514672.53950698924;412420.9545810112;230776.24032262436;230776.24032262436;229598.38604346747;430148.3826014536;455098.7016729525;455401.8918781268;445814.7156021105;494941.27124980756;494620.6742980732;454776.71252877964;469177.29664941254;461537.0928964145;459469.1335377376;428193.8739542994;413548.20129128615;455803.4427082957;454815.634887687;;201948.4348523538;451956.9107188608;205229.85198426733;230776.24032262436;274.38016830617;208781.71502808807;88975.55965740337;21322.153070194894;0.0;0;21;22;0;0;0;0;0;1;1;74485269020.19142;28740432220.089424;52325536080.099335;32855.927906060206;18216.681169904154;197.71658095067846;4294.088395830367;161939.04510785485;120081.38275657766;2906.6510663487934;27647.06983877957;3.7347995708509756;0.3317130667091978
342;2019-01-24 22:42:37.855;806;190;124;123;120;49;171;-177;45;-252;400;398;42;164;221;199;242;193;179;176;169;-180;554;360;363;133;365;270;554;-1.0;83.0;575.0;455.0;115.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32586.263671875;10852.4921875;0.0;4065.98022460938;482.0;57255;;;Calculated values ==>;1548366157.855;353.76;292.16;285.56;285.46000000000004;285.16;278.06;274.38016830617;290.26000000000005;255.46000000000004;277.66;247.96000000000004;313.16;312.96000000000004;277.36;289.56;295.26000000000005;293.06;297.36;292.46000000000004;290.76000000000005;290.06;;321.36;255.16000000000003;241.05796691057077;263.82572766246335;274.38016830617;291.06;5540000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2700000.0;5540000.0;0.0;0.013833333333333333;0.09583333333333334;0.07583333333333334;0.019166666666666665;0.019166666666666665;;10852.4921875;0.0;4065.98022460938;32586.263671875;514794.6300108881;412420.9545810112;230480.4978228875;230185.61622785314;229306.01331260387;430148.3826014536;455098.7016729525;453973.3620700792;444137.48287709727;494633.43969685433;494418.89637543785;453592.71452856576;468390.2091520069;461671.84584197105;459469.1335377376;428193.8739542994;413548.20129128615;455803.4427082957;454815.634887687;;202366.40377179522;451681.8785402479;206352.1785504713;230480.4978228875;274.38016830617;209323.0129145248;89156.38617457377;21389.54754617201;0.0;0;21;22;0;0;0;0;0;1;1;74703000049.99756;28819907045.01866;52486285159.95621;23730.36342062909;18604.168915891394;202.5984718383495;4299.75679374199;162410.4482102221;120388.126007554;2909.985968732121;27718.662537093012;3.139523022751521;0.294814376807722
343;2019-01-24 22:43:37.875;802;198;125;124;119;49;171;-168;39;-247;399;394;35;132;222;199;242;201;179;176;169;-176;575;366;363;134;371;248;569;-1.0;81.0;924.0;487.0;115.0;0;85;1;1;0;1;0;0;0;0;1;1;1;0;0;40789.60546875;19831.3359375;0.0;3735.03149414062;480.0;57256;;;Calculated values ==>;1548366217.875;353.36;292.96000000000004;285.66;285.56;285.06;278.06;275.0112864084945;290.26000000000005;256.36;277.06;248.46000000000004;313.06;312.56;276.66;286.36;295.36;293.06;297.36;293.26000000000005;290.76000000000005;290.06;;321.16;255.56000000000003;241.2770596917726;260.85938512811435;275.0112864084945;291.06;5750000.0;3660000.0;3629999.9999999995;1340000.0;3710000.0;2480000.0;5690000.0;0.0;0.013500000000000002;0.154;0.08116666666666666;0.019166666666666665;0.019166666666666665;;19831.3359375;0.0;3735.03149414062;40789.60546875;512526.90822919895;408918.82761355897;230432.11328694178;230139.93828427777;228690.92388702751;429743.705733735;455098.7016729525;456895.18329838145;444477.74710729194;496788.6629542246;496263.8726085162;456412.2256599408;467778.238395396;460885.8893942399;458516.8789554001;422081.46188071073;410199.25063607807;455803.4427082957;454815.634887687;;201530.46850934727;451922.08812907006;207151.3791582708;230432.11328694178;275.0112864084945;209934.68231236102;89412.16997505672;21454.577646617923;0.0;0;21;23;0;0;0;0;0;1;1;74920872649.92831;28900033744.9932;52641736959.90681;38460.54583757704;19867.22254479654;160.409851802541;4300.684164014283;162928.87853973478;120708.82780126744;2913.012046451288;27790.356768498637;2.6643419941712767;0.23611006440727153
