;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
344;2019-01-24 22:44:37.855;801;196;123;122;116;49;171;-158;41;-205;383;375;29;110;224;197;242;198;179;176;169;-161;556;362;363;134;367;242;551;-1.0;77.0;687.0;495.0;115.0;0;88;1;1;0;1;0;0;0;0;1;1;1;0;0;40023.58984375;19201.576171875;0.0;3640.77124023438;467.0;57257;;;Calculated values ==>;1548366277.855;353.26;292.76000000000005;285.46000000000004;285.36;284.76000000000005;278.06;274.5913991737795;290.26000000000005;257.36;277.26000000000005;252.66000000000003;311.46000000000004;310.66;276.06;284.16;295.56;292.86;297.36;292.96000000000004;290.76000000000005;290.06;;319.86;257.06;241.2770596917726;260.01710675043796;274.5913991737795;291.06;5560000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2420000.0;5510000.0;0.0;0.012833333333333334;0.1145;0.0825;0.019166666666666665;0.019166666666666665;;19201.576171875;0.0;3640.77124023438;40023.58984375;514015.0635222983;415802.19974565186;230254.59199040785;229959.83920546612;228208.70246362453;430014.67791919125;455098.7016729525;458102.29215715075;448911.92725063686;495726.15321975114;494888.8055937984;456671.7084522426;466121.5409837948;461770.94730187;458879.43525809655;427646.9356112359;416480.9241581686;455803.4427082957;454815.634887687;;196097.13278094304;453464.63459706795;205447.98004735957;230254.59199040785;274.5913991737795;210607.90112574786;89737.33581798238;21516.022181082993;0.0;0;21;23;0;0;0;0;0;1;1;75138600049.99754;28980406945.018757;52788687959.95354;28928.91873657109;20461.37400035094;143.29714698103038;4304.086655531183;163490.2702184074;121044.78741537122;2915.54209447807;27862.03928987648;2.35692398719465;0.22035509056533614
345;2019-01-24 22:45:37.876;808;188;123;122;114;45;171;-157;46;-188;367;359;30;107;222;198;242;190;179;176;169;-160;531;357;363;133;362;248;531;-2.0;83.0;756.0;506.0;115.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;31733.904296875;10533.720703125;0.0;3755.36791992188;459.0;57258;;;Calculated values ==>;1548366337.876;353.96000000000004;291.96000000000004;285.46000000000004;285.36;284.56;277.66;274.0616903277293;290.26000000000005;257.46000000000004;277.76000000000005;254.36;309.86;309.06;276.16;283.86;295.36;292.96000000000004;297.36;292.16;290.76000000000005;290.06;;319.06;257.16;241.05796691057077;260.85938512811435;274.0616903277293;291.06;5310000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2480000.0;5310000.0;0.0;0.013833333333333333;0.126;0.08433333333333333;0.019166666666666665;0.019166666666666665;;10533.720703125;0.0;3755.36791992188;31733.904296875;516950.9915105124;420420.54952011275;230728.64299883673;230428.82943631365;228062.6395279247;430346.717906069;455098.7016729525;457736.96880525927;450856.02759431396;493421.22851999704;492575.97496886284;455806.4905757951;464910.49316164985;462262.3786986088;459805.1627156728;434066.1833687079;421008.7284354129;455803.4427082957;454815.634887687;;192753.74022246967;453734.76212667074;203388.7140421685;230728.64299883673;274.0616903277293;211206.0895353652;89985.2166861785;21577.6782460628;0.0;0;21;23;0;0;0;0;0;1;1;75356476279.6652;29060534979.896534;52935739409.72923;32047.88010014944;21112.51672179302;180.62812657724706;4295.00067786963;163998.58805693465;121391.35776137505;2918.242416535651;27933.7234315502;4.033569050263161;0.373854708648794
346;2019-01-24 22:46:37.836;812;174;123;122;114;43;171;-166;50;-190;363;361;36;138;219;200;242;176;179;176;169;-165;530;351;363;132;356;262;530;-2.0;82.0;316.0;493.0;115.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;31757.2265625;10419.80859375;0.0;3974.8916015625;463.0;57259;;;Calculated values ==>;1548366397.836;354.36;290.56;285.46000000000004;285.36;284.56;277.46000000000004;273.4187578820637;290.26000000000005;256.56;278.16;254.16000000000003;309.46000000000004;309.26000000000005;276.76000000000005;286.96000000000004;295.06;293.16;297.36;290.76000000000005;290.76000000000005;290.06;;319.46000000000004;256.66;240.83765695389522;262.7682575881327;273.4187578820637;291.06;5300000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2620000.0;5300000.0;0.0;0.013666666666666666;0.05266666666666667;0.08216666666666667;0.019166666666666665;0.019166666666666665;;10419.80859375;0.0;3974.8916015625;31757.2265625;517512.94527821854;416396.76914982696;230753.0215796867;230452.94216137732;228084.77691891874;430735.4089219946;455098.7016729525;455941.70128254674;450824.04398549395;491509.24530973384;491294.67362598295;454200.5832515131;466487.8230973617;462769.0328275246;461006.8955048023;434306.180326795;417053.7104415201;455803.4427082957;454815.634887687;;194425.4183739577;453391.4780589513;202221.37117112227;230753.0215796867;273.4187578820637;211734.82956435828;90159.71302193405;21642.05412956323;0.0;0;21;23;0;0;0;0;0;1;1;75574131079.80368;29139981979.94708;53088637409.82651;13362.604052535022;20637.810449283286;235.78375509875673;4294.533421736672;164376.7564779801;121739.0452084265;2921.7102021524815;28005.255162791873;2.6767304046527416;0.28080035453997315
347;2019-01-24 22:47:37.886;808;176;125;124;116;43;171;-173;37;-195;375;376;35;154;217;201;242;179;179;176;169;-173;547;350;363;131;355;266;547;-1.0;83.0;289.0;514.0;115.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32063.75390625;10753.21484375;0.0;4008.150390625;472.0;57260;;;Calculated values ==>;1548366457.886;353.96000000000004;290.76000000000005;285.66;285.56;284.76000000000005;277.46000000000004;273.3108153835814;290.26000000000005;255.86;276.86;253.66000000000003;310.66;310.76000000000005;276.66;288.56;294.86;293.26000000000005;297.36;291.06;290.76000000000005;290.06;;320.36;255.86;240.61611355647437;263.299902668528;273.3108153835814;291.06;5470000.0;3500000.0;3629999.9999999995;1310000.0;3550000.0;2660000.0;5470000.0;0.0;0.013833333333333333;0.04816666666666667;0.08566666666666665;0.019166666666666665;0.019166666666666665;;10753.21484375;0.0;4008.150390625;32063.75390625;515623.2946234046;247757.28689556237;230941.49742779337;230644.0049296121;228295.00026448967;430799.1582183253;455098.7016729525;453644.53318076074;450483.14187593275;492370.39522785775;492477.80036671454;453391.7038751564;467784.9423840249;462654.8538357037;461293.85537773714;430058.6583684265;248893.41244279422;455803.4427082957;454815.634887687;;198186.82848740023;452742.6797204495;201839.14078811638;230941.49742779337;273.3108153835814;212267.11426909512;90336.30191865798;21708.63491723687;0.0;0;21;23;0;0;0;0;0;1;1;75792112579.63058;29218947729.884377;53247169409.70062;12128.626400245705;21494.0698352032;2506.11923530458;4290.920967981294;164589.3604206848;122090.43679302017;2944.578434714006;28076.8602371937;2.73821125600285;0.27918431006748745
348;2019-01-24 22:48:37.857;803;184;127;126;119;44;171;-172;18;-191;388;388;22;156;217;201;242;187;179;176;169;-175;553;355;363;132;360;265;553;-1.0;82.0;344.0;510.0;115.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32369.8125;10852.59375;0.0;3985.53833007812;478.0;57261;;;Calculated values ==>;1548366517.857;353.46000000000004;291.56;285.86;285.76000000000005;285.06;277.56;273.8482719121499;290.26000000000005;255.96000000000004;274.96000000000004;254.06000000000003;311.96000000000004;311.96000000000004;275.36;288.76000000000005;294.86;293.26000000000005;297.36;291.86;290.76000000000005;290.06;;320.96000000000004;255.66000000000003;240.83765695389522;263.1675429290057;273.8482719121499;291.06;5530000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2650000.0;5530000.0;0.0;0.013666666666666666;0.05733333333333333;0.08499999999999999;0.019166666666666665;0.019166666666666665;;10852.59375;0.0;3985.53833007812;32369.8125;514512.3341722975;250525.61461375855;231394.2863513698;231096.52864347468;229036.45251990337;430477.46260093397;455098.7016729525;451401.0518682116;450720.7968906129;493869.4292148242;493869.4292148242;451912.95111002645;468157.5370575475;461897.48510764097;460521.7338606115;428464.90911825834;411690.63993804477;455803.4427082957;454815.634887687;;200694.54348549087;452367.5979307808;202693.20077191855;231394.2863513698;273.8482719121499;212803.801133468;90516.26330079397;21775.216793323598;0.0;0;21;23;0;0;0;0;0;1;1;76009807310.33679;29297809595.14021;53406392415.21715;14259.250129520802;21222.323758503288;229.24834546291873;4282.242513612746;164809.1531079765;122446.23468864776;2967.362147174891;28148.268735641283;2.695289712429167;0.28264856290329365
349;2019-01-24 22:49:37.867;801;189;127;127;122;46;171;-175;19;-216;397;396;19;156;219;200;242;192;179;176;169;-178;557;357;363;132;362;266;557;-1.0;84.0;332.0;526.0;115.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32390.771484375;10961.2802734375;0.0;3984.27221679688;481.0;57262;;;Calculated values ==>;1548366577.867;353.26;292.06;285.86;285.86;285.36;277.76000000000005;274.0616903277293;290.26000000000005;255.66000000000003;275.06;251.56000000000003;312.86;312.76000000000005;275.06;288.76000000000005;295.06;293.16;297.36;292.36;290.76000000000005;290.06;;321.26000000000005;255.36;240.83765695389522;263.299902668528;274.0616903277293;291.06;5570000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2660000.0;5570000.0;0.0;0.014;0.05533333333333333;0.08766666666666666;0.019166666666666665;0.019166666666666665;;10961.2802734375;0.0;3984.27221679688;32390.771484375;513930.6408920534;410706.54676073755;231298.9600750844;231298.9600750844;229823.84951664697;430346.717906069;455098.7016729525;451352.0502808316;448124.7451785644;494727.563508858;494620.6742980732;451352.0502808316;468017.61356874387;461860.70334265823;460075.5242048206;427370.97769670316;411902.9413244403;455803.4427082957;454815.634887687;;201948.4348523538;452059.64456660027;204646.78720905978;231298.9600750844;274.0616903277293;213343.56261184087;90698.07588134098;21841.642950384983;0.0;0;21;23;0;0;0;0;0;1;1;76227643610.30217;29377022795.12762;53565718965.191826;13651.02455663804;21689.860495011046;216.55250921168016;4284.069600574882;165041.7774945946;122803.89582429278;2971.0777734644425;28219.666567570548;2.66577680466939;0.2829075324075578
350;2019-01-24 22:50:37.858;801;192;126;126;122;48;171;-174;29;-247;401;399;25;155;220;200;242;195;179;176;169;-177;556;359;363;133;364;268;556;-1.0;82.0;291.0;531.0;115.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32410.986328125;10903.1025390625;0.0;4026.4736328125;482.0;57263;;;Calculated values ==>;1548366637.858;353.26;292.36;285.76000000000005;285.76000000000005;285.36;277.96000000000004;274.27422755570615;290.26000000000005;255.76000000000002;276.06;248.46000000000004;313.26000000000005;313.06;275.66;288.66;295.16;293.16;297.36;292.66;290.76000000000005;290.06;;321.36;255.46000000000004;241.05796691057077;263.56353331371673;274.27422755570615;291.06;5560000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2680000.0;5560000.0;0.0;0.013666666666666666;0.0485;0.0885;0.019166666666666665;0.019166666666666665;;10903.1025390625;0.0;4026.4736328125;32410.986328125;514015.0635222983;412333.65201211494;231025.6995469264;231025.6995469264;229846.36975615713;430214.79039162316;455098.7016729525;452281.65346051415;444670.30032279016;494947.98981255427;494733.93677777087;451768.9676974297;467620.268542861;461689.9588020654;459762.3043333631;427646.9356112359;413465.294141843;455803.4427082957;454815.634887687;;202366.40377179522;451990.86232966173;207487.05734637522;231025.6995469264;274.27422755570615;213883.4962575146;90880.2517407755;21908.38915229605;0.0;0;21;23;0;0;0;0;0;1;1;76445410940.07368;29456510870.04422;53725894935.02377;11872.53791153574;21638.586741020856;193.81576674836995;4289.307094031245;165254.44194381984;123164.91205698856;2974.4969961335105;28291.100656563114;2.544897931189196;0.27482820092613647
351;2019-01-24 22:51:37.858;800;194;126;125;121;49;171;-177;40;-253;402;398;33;139;221;200;242;197;179;176;169;-180;583;364;363;133;369;250;577;0.0;81.0;363.0;534.0;115.0;0;82;1;1;1;0;0;0;0;0;1;1;1;0;0;41018.765625;20012.62890625;0.0;3749.55346679688;484.0;57264;;;Calculated values ==>;1548366697.858;353.16;292.56;285.76000000000005;285.66;285.26000000000005;278.06;274.8017692304317;290.26000000000005;255.46000000000004;277.16;247.86;313.36;312.96000000000004;276.46000000000004;287.06;295.26000000000005;293.16;297.36;292.86;290.76000000000005;290.06;;321.56;255.16000000000003;241.05796691057077;261.13683023647616;274.8017692304317;291.06;5830000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2500000.0;5770000.0;0.0;0.013500000000000002;0.0605;0.089;0.019166666666666665;0.019166666666666665;;20012.62890625;0.0;3749.55346679688;41018.765625;511593.5929771353;253193.49240078937;230545.0403901266;230253.88481366148;229097.0450095943;429879.7862731237;455098.7016729525;456689.9109880758;444030.7414392307;496900.2896418638;496479.89788639016;455840.3419343391;468296.35868099873;461058.27275558974;458973.0432833828;419496.65349295776;254406.80044678904;455803.4427082957;454815.634887687;;203202.34940748036;451681.8785402479;208617.08732575589;230545.0403901266;274.8017692304317;214495.410857124;91137.88283615309;21973.189378126128;0.0;0;22;23;0;0;0;0;0;1;1;76663210940.07368;29536310870.04422;53881294935.02377;15008.405831570353;21632.76641808979;2228.713016123278;4298.519727869907;165478.44980834573;123525.50666664781;2994.6847359907742;28362.665880078956;1.816685198183592;0.18217537742681214
352;2019-01-24 22:52:37.898;797;199;124;123;118;51;171;-171;48;-243;388;379;33;111;224;198;242;202;179;176;169;-177;560;364;363;133;369;239;554;0.0;76.0;432.0;532.0;115.0;0;84;1;1;1;0;0;0;0;0;1;1;1;0;0;40152.171875;19355.693359375;0.0;3584.84985351562;473.0;57265;;;Calculated values ==>;1548366757.898;352.86;293.06;285.56;285.46000000000004;284.96000000000004;278.26000000000005;274.8017692304317;290.26000000000005;256.06;277.96000000000004;248.86;311.96000000000004;311.06;276.46000000000004;284.26000000000005;295.56;292.96000000000004;297.36;293.36;290.76000000000005;290.06;;320.46000000000004;255.46000000000004;241.05796691057077;259.59022785621676;274.8017692304317;291.06;5600000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2390000.0;5540000.0;0.0;0.012666666666666666;0.07200000000000001;0.08866666666666667;0.019166666666666665;0.019166666666666665;;19355.693359375;0.0;3584.84985351562;40152.171875;513185.4657434304;415686.1643850296;230480.4978228875;230185.61622785314;228723.69426592367;429879.7862731237;455098.7016729525;459403.6785639862;445095.5028644039;496555.18770662026;495616.7883092311;457634.3456445038;466663.57019722235;461465.2602404992;458698.32593839575;426532.8042894294;416704.642931831;455803.4427082957;454815.634887687;;198604.77482894104;451990.86232966173;207867.552645778;230480.4978228875;274.8017692304317;215172.28628551337;91466.17090105952;22034.350152441653;0.0;0;22;23;0;0;0;0;0;1;1;76881156139.93521;29616164069.993484;54028092734.930504;18110.601066110994;21645.600125304358;124.4900438629128;4299.75679374199;165754.62552680037;123886.40015631648;3014.307834828525;28434.365952583063;1.9258675620285497;0.19669071411237346
353;2019-01-24 22:53:37.889;806;186;123;122;114;48;171;-174;52;-242;366;358;29;122;223;198;242;187;178;176;169;-175;525;357;363;132;362;252;526;-2.0;81.0;326.0;520.0;115.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;31601.9375;10390.99609375;0.0;3806.12548828125;466.0;57266;;;Calculated values ==>;1548366817.889;353.76;291.76000000000005;285.46000000000004;285.36;284.56;277.96000000000004;274.0616903277293;290.26000000000005;255.76000000000002;278.36;248.96000000000004;309.76000000000005;308.96000000000004;276.06;285.36;295.46000000000004;292.96000000000004;297.36;291.86;290.76000000000005;290.06;;319.76000000000005;255.66000000000003;240.83765695389522;261.41265627149306;274.0616903277293;290.96000000000004;5250000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2520000.0;5260000.0;0.0;0.013500000000000002;0.05433333333333333;0.08666666666666667;0.019166666666666665;0.019166666666666665;;10390.99609375;0.0;3806.12548828125;31601.9375;517206.7885743016;421497.7037247654;230851.20837031104;230550.05247496197;228173.89349190463;430346.717906069;455098.7016729525;457815.4988515172;445391.9361681244;492893.691986109;492044.645823363;455018.8478433849;466063.7251223615;462396.02367842785;459805.1627156728;435489.45655711094;421783.62906962214;455803.4427082957;454815.634887687;;195679.20071851107;452367.5979307808;206522.12372196346;230851.20837031104;274.0616903277293;215770.1475037077;91714.0227962137;22095.932374839504;0.0;0;22;23;0;0;0;0;0;1;1;77098923469.70673;29695652144.910088;54175370639.77598;13653.60671537242;21306.60776476417;185.02867108109885;4292.651508249705;166019.28755277532;124244.2815314317;3016.8867705519588;28505.95861451417;2.7778796167655853;0.29245779634698876
354;2019-01-24 22:54:37.859;810;174;124;123;114;45;171;-181;56;-255;360;357;38;144;219;200;242;175;178;176;168;-179;535;351;363;133;356;259;535;-2.0;83.0;469.0;500.0;115.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;31853.072265625;10544.5361328125;0.0;3900.78784179688;472.0;57267;;;Calculated values ==>;1548366877.859;354.16;290.56;285.56;285.46000000000004;284.56;277.66;273.4187578820637;290.26000000000005;255.06000000000003;278.76000000000005;247.66000000000003;309.16;308.86;276.96000000000004;287.56;295.06;293.16;297.36;290.66;290.76000000000005;289.96000000000004;;320.36;255.26000000000002;241.05796691057077;262.3656120759269;273.4187578820637;290.96000000000004;5350000.0;3510000.0;3629999.9999999995;1330000.0;3560000.0;2590000.0;5350000.0;0.0;0.013833333333333333;0.07816666666666668;0.08333333333333333;0.019166666666666665;0.019166666666666665;;10544.5361328125;0.0;3900.78784179688;31853.072265625;516860.77679448447;414433.15166931204;230931.47982105848;230631.79048141316;227974.64878836588;430735.4089219946;455098.7016729525;457170.5059952601;443817.0784174524;491509.47786310926;491188.40765480656;454955.68953969755;467609.4332420432;462769.0328275246;461006.8955048023;433094.5551282021;414785.272829361;455803.4427082957;454673.8463940547;;198186.82848740023;451784.91558675154;204768.16253365966;230931.47982105848;273.4187578820637;216298.6748561327;91888.3983334673;22160.124540481906;0.0;0;22;23;0;0;0;0;0;1;1;77316614569.81058;29775112394.947998;54328593989.849075;19729.449847248434;20584.72942109099;253.27840513396782;4288.39535931576;166297.3405948608;124593.20146090868;3020.537503242675;28577.431584082697;3.105216131644573;0.30699545345475593
355;2019-01-24 22:55:37.850;807;178;126;125;116;44;171;-183;57;-252;363;361;47;155;218;201;242;181;178;176;168;-183;549;350;363;132;355;260;549;-2.0;80.0;568.0;510.0;115.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32311.25;10822.9580078125;0.0;3925.91284179688;477.0;57268;;;Calculated values ==>;1548366937.85;353.86;290.96000000000004;285.76000000000005;285.66;284.76000000000005;277.56;273.3108153835814;290.26000000000005;254.86;278.86;247.96000000000004;309.46000000000004;309.26000000000005;277.86;288.66;294.96000000000004;293.26000000000005;297.36;291.26000000000005;290.76000000000005;289.96000000000004;;320.86;254.86;240.83765695389522;262.5002047102346;273.3108153835814;290.96000000000004;5490000.0;3500000.0;3629999.9999999995;1320000.0;3550000.0;2600000.0;5490000.0;0.0;0.013333333333333334;0.09466666666666666;0.08499999999999999;0.019166666666666665;0.019166666666666665;;10822.9580078125;0.0;3925.91284179688;32311.25;515334.9295059623;248415.73546700552;231191.84880649296;230893.96798110125;228251.74451869132;430799.1582183253;455098.7016729525;457130.4236791988;444331.0410573635;491723.41198773513;491509.30840536987;455901.90446988266;468738.26531108934;462787.14600039157;461293.85537773714;429533.42834022286;249563.1593714073;455803.4427082957;454673.8463940547;;200276.58477070546;451545.55653175333;203805.98668243535;231191.84880649296;273.3108153835814;216833.29733571582;92066.4340750847;22225.337262734243;0.0;0;22;23;0;0;0;0;0;1;1;77534381899.58209;29854600469.8646;54484270634.68574;23981.380035693604;21057.863437192027;2399.6035862508743;4283.4049537616;166661.54287163253;124940.17101445592;3042.6415370452014;28648.852538533014;3.506861816087294;0.3261466125165513
356;2019-01-24 22:56:40.850;804;185;128;127;119;45;171;-179;58;-240;367;365;52;158;218;202;242;188;178;176;168;-182;555;353;363;132;358;261;555;-2.0;83.0;460.0;501.0;115.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32356.322265625;11000.005859375;0.0;3935.36352539062;481.0;57269;;;Calculated values ==>;1548367000.85;353.56000000000006;291.66;285.96000000000004;285.86;285.06;277.66;273.6339639331285;290.26000000000005;255.26000000000002;278.96000000000004;249.16000000000003;309.86;309.66;278.36;288.96000000000004;294.96000000000004;293.36;297.36;291.96000000000004;290.76000000000005;289.96000000000004;;321.26000000000005;254.96000000000004;240.83765695389522;262.63441904999945;273.6339639331285;290.96000000000004;5550000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2610000.0;5550000.0;0.0;0.013833333333333333;0.07666666666666666;0.08349999999999999;0.019166666666666665;0.019166666666666665;;11000.005859375;0.0;3935.36352539062;32356.322265625;514466.3499886013;250813.23107298184;231644.6419601253;231346.4964314633;228992.50887352717;430607.02586249536;455098.7016729525;457090.42718842515;445603.43656931637;492044.75696454494;491830.6223042712;456353.2889422472;468945.05736159475;462334.5135562977;460965.25863777025;427921.2251168978;411202.0240501036;455803.4427082957;454673.8463940547;;201948.4348523538;451648.4582884696;204335.3204537299;231644.6419601253;273.63396393312854;217399.13859304003;92257.38500892259;22294.123430947133;0.0;0;22;23;0;0;0;0;0;1;1;77763071899.58209;29937760469.8646;54648385634.68574;19377.891516326636;20650.647009200762;231.28228142398595;4274.72641831698;167040.9364977127;125305.12048086185;3065.6617883873564;28723.736188038703;2.9818175953983777;0.2960965075857854
357;2019-01-24 22:57:40.860;805;190;128;128;122;46;171;-182;59;-254;370;369;54;160;219;202;242;193;178;176;168;-185;557;356;363;132;361;262;557;-1.0;84.0;542.0;512.0;115.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32420.810546875;10943.6123046875;0.0;3921.8154296875;485.0;57270;;;Calculated values ==>;1548367060.86;353.66;292.16;285.96000000000004;285.96000000000004;285.36;277.76000000000005;273.955091788801;290.26000000000005;254.96000000000004;279.06;247.76000000000002;310.16;310.06;278.56;289.16;295.06;293.36;297.36;292.46000000000004;290.76000000000005;289.96000000000004;;321.66;254.66000000000003;240.83765695389522;262.7682575881327;273.955091788801;290.96000000000004;5570000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2620000.0;5570000.0;0.0;0.014;0.09033333333333333;0.08533333333333333;0.019166666666666665;0.019166666666666665;;10943.6123046875;0.0;3921.8154296875;32420.810546875;514420.49082191795;411111.06218014384;231596.59381429022;231596.59381429022;229823.84951664697;430412.23801567365;455098.7016729525;457050.5168863684;444118.16865191347;492259.4422908722;492152.3471039839;456435.4872589836;469037.1014438402;462012.88651447376;460500.8437552981;427370.97769670316;412290.7944217916;455803.4427082957;454673.8463940547;;203620.32615720207;451339.6254172543;205480.21503953924;231596.59381429022;273.9550917888009;217939.0380012984;92440.2789708415;22359.610834977593;0.0;0;22;23;0;0;0;0;0;1;1;77980908199.54747;30016973669.852013;54805311784.6608;22725.1839334969;20980.00301889835;211.12256584876158;4275.647341112152;167391.85393623248;125652.10038472146;3069.3491098985533;28795.001178208397;3.2418816142045133;0.31566696375922754
358;2019-01-24 22:58:37.861;809;192;127;126;122;47;171;-169;60;-236;372;370;55;164;220;202;242;194;178;176;168;-176;554;360;363;133;365;266;554;-1.0;82.0;669.0;496.0;115.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32363.966796875;10866.0615234375;0.0;3993.69873046875;486.0;57271;;;Calculated values ==>;1548367117.861;354.06000000000006;292.36;285.86;285.76000000000005;285.36;277.86;274.38016830617;290.26000000000005;256.26000000000005;279.16;249.56000000000003;310.36;310.16;278.66;289.56;295.16;293.36;297.36;292.56;290.76000000000005;289.96000000000004;;321.76000000000005;255.56000000000003;241.05796691057077;263.299902668528;274.38016830617;290.96000000000004;5540000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2660000.0;5540000.0;0.0;0.013666666666666666;0.1115;0.08266666666666667;0.019166666666666665;0.019166666666666665;;10866.0615234375;0.0;3993.69873046875;32363.966796875;515160.6557215805;413177.15693683183;231370.359533236;231072.85652437375;229891.58303824594;430148.3826014536;455098.7016729525;456520.64591992885;445837.41317414696;492048.02597086015;491832.98398228706;455900.14131549967;468945.8423368437;461537.0928964145;459876.824148246;428193.8739542994;413914.7804853892;455803.4427082957;454673.8463940547;;204038.30555042345;452093.7724200494;205683.11173968922;231370.359533236;274.38016830617;218451.92648798195;92612.94191827149;22422.276421638227;0.0;0;22;23;0;0;0;0;0;1;1;78187821830.14983;30092499995.071884;54955794425.09888;27968.38506109672;20369.947949576443;195.14761074177272;4279.983498165691;167793.18506604817;125979.45990722363;3072.565471899005;28862.734444165257;3.5541262589143936;0.332266514516818
359;2019-01-24 22:59:37.851;810;191;126;125;122;49;171;-168;62;-212;375;374;55;164;222;201;242;193;178;176;168;-171;554;360;363;133;365;270;554;-1.0;82.0;719.0;513.0;115.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32486.703125;10862.3720703125;0.0;4091.89916992188;486.0;57272;;;Calculated values ==>;1548367177.851;354.16;292.26000000000005;285.76000000000005;285.66;285.36;278.06;274.38016830617;290.26000000000005;256.36;279.36;251.96000000000004;310.66;310.56;278.66;289.56;295.36;293.26000000000005;297.36;292.46000000000004;290.76000000000005;289.96000000000004;;321.76000000000005;256.06;241.05796691057077;263.82572766246335;274.38016830617;290.96000000000004;5540000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2700000.0;5540000.0;0.0;0.013666666666666666;0.11983333333333333;0.08549999999999999;0.019166666666666665;0.019166666666666665;;10862.3720703125;0.0;4091.89916992188;32486.703125;515282.5827969169;412801.4708678641;231072.85652437375;230776.24032262436;229891.58303824594;430148.3826014536;455098.7016729525;456111.4010031973;448361.0131375355;491944.4320517152;491836.5357065154;455234.8412542021;468390.2091520069;461806.47128588706;459741.0631315469;428193.8739542994;413548.20129128615;455803.4427082957;454673.8463940547;;204038.30555042345;452607.6978580252;204787.76305000146;231072.85652437375;274.38016830617;218992.25866704193;92793.9820198682;22489.64517415511;0.0;0;22;23;0;0;0;0;0;1;1;78405585530.18445;30172286695.084568;55116567625.124435;30116.949281391302;21188.60442608603;200.15752639451395;4285.685639168884;168277.1488449037;126325.72345686423;3075.859132340752;28934.103123558365;3.7308001156842936;0.3482052773622479
360;2019-01-24 23:00:37.851;806;195;126;125;121;49;171;-165;60;-205;381;379;54;146;222;201;242;198;178;176;168;-169;581;364;363;134;369;253;575;-3.0;82.0;850.0;534.0;115.0;0;84;0;1;1;0;0;0;0;0;1;1;1;0;0;40883.546875;19761.857421875;0.0;3808.59008789062;483.0;57273;;;Calculated values ==>;1548367237.851;353.76;292.66;285.76000000000005;285.66;285.26000000000005;278.06;274.8017692304317;290.26000000000005;256.66;279.16;252.66000000000003;311.26000000000005;311.06;278.56;287.76000000000005;295.36;293.26000000000005;297.36;292.96000000000004;290.76000000000005;289.96000000000004;;321.46000000000004;256.26000000000005;241.2770596917726;261.54996906429363;274.8017692304317;290.96000000000004;5810000.0;3640000.0;3629999.9999999995;1340000.0;3690000.0;2530000.0;5750000.0;0.0;0.013666666666666666;0.14166666666666666;0.089;0.019166666666666665;0.019166666666666665;;19761.857421875;0.0;3808.59008789062;40883.546875;512513.1162436697;253707.63404286117;230589.71607240563;230298.10742450153;229139.5220016501;429879.7862731237;455098.7016729525;458618.4759770321;448911.92725063686;494377.63641086133;494165.9651972207;457896.1039097325;468677.71403148776;461194.0671242244;459110.1879763642;420158.7298968136;254938.47875286022;455803.4427082957;454673.8463940547;;202784.37528459195;452643.1002709737;205501.85868393272;230589.71607240563;274.8017692304317;219603.67741704194;93049.1839323031;22555.48258463688;0.0;0;23;23;0;0;0;0;0;1;1;78623385530.18445;30252386695.084568;55273467625.124435;35858.187449855744;21995.570501246646;2258.0100989673624;4294.9458311649405;168826.94165099744;126685.59158125868;3096.3438625521007;29005.608385811145;2.732519773099342;0.24316357565378083
361;2019-01-24 23:01:37.862;805;198;125;124;118;51;170;-172;46;-211;374;368;37;118;225;198;242;200;178;176;168;-171;559;364;363;133;369;245;554;-2.0;83.0;598.0;509.0;115.0;0;83;0;1;1;0;0;0;0;0;1;1;1;0;0;40004.828125;19207.4453125;0.0;3681.5009765625;471.0;57274;;;Calculated values ==>;1548367297.862;353.66;292.96000000000004;285.66;285.56;284.96000000000004;278.26000000000005;274.8017692304317;290.16;255.96000000000004;277.76000000000005;252.06000000000003;310.56;309.96000000000004;276.86;284.96000000000004;295.66;292.96000000000004;297.36;293.16;290.76000000000005;289.96000000000004;;320.26000000000005;256.06;241.05796691057077;260.44013211722256;274.8017692304317;290.96000000000004;5590000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2450000.0;5540000.0;0.0;0.013833333333333333;0.09966666666666667;0.08483333333333333;0.019166666666666665;0.019166666666666665;;19207.4453125;0.0;3681.5009765625;40004.828125;514252.22053578316;415339.61386950605;230776.24032262436;230480.4978228875;228723.69426592367;429879.7862731237;454957.25294993835;458217.64115144365;448465.5206951188;494472.344643136;493841.42670939735;457142.1171629861;466605.4729760107;461600.66047729127;458698.32593839575;426813.94177467976;416029.10932482954;455803.4427082957;454673.8463940547;;197768.88456892778;452607.6978580252;205966.8080853878;230776.24032262436;274.80176923043166;220277.870787249;93373.98765774706;22617.911453283352;0.0;0;23;23;0;0;0;0;0;1;1;78841225459.88673;30332501379.975075;55422895014.92021;25140.999695583567;20923.36881571207;149.19018222292803;4291.370783035748;169335.3614030505;127043.31497901284;3116.407542535029;29077.174142148728;2.20652051163614;0.21145411404441958
362;2019-01-24 23:02:37.882;812;189;124;123;115;47;171;-183;14;-249;360;353;11;103;224;199;242;191;178;176;168;-184;536;359;363;132;364;241;537;-2.0;82.0;565.0;528.0;115.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;30965.751953125;9673.849609375;0.0;3638.19555664062;461.0;57275;;;Calculated values ==>;1548367357.882;354.36;292.06;285.56;285.46000000000004;284.66;277.86;274.27422755570615;290.26000000000005;254.86;274.56;248.26000000000002;309.16;308.46000000000004;274.26000000000005;283.46000000000004;295.56;293.06;297.36;292.26000000000005;290.76000000000005;289.96000000000004;;319.26000000000005;254.76000000000002;240.83765695389522;259.87524604437704;274.27422755570615;290.96000000000004;5360000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2410000.0;5370000.0;0.0;0.013666666666666666;0.09416666666666668;0.08800000000000001;0.019166666666666665;0.019166666666666665;;9673.849609375;0.0;3638.19555664062;30965.751953125;517018.7524057314;418655.34183088224;230882.91917021468;230583.756448734;228222.36287170718;430214.79039162316;455098.7016729525;455033.3221605745;444649.911644414;493420.53579051;492685.421985865;454670.6115906795;465466.8769731709;462227.06044939905;459626.5796145048;432848.65813217;419274.7877284157;455803.4427082957;454673.8463940547;;193589.57483703562;451442.61230735405;206039.45897284185;230882.91917021468;274.27422755570615;220869.48942821226;93614.74534117206;22678.929256864358;0.0;0;23;23;0;0;0;0;0;1;1;79059098059.81749;30412027879.949802;55568743614.87386;23446.922116844828;21595.477493437076;185.50956218464196;4289.3261051236;169740.3957178082;127397.75680604953;3119.197636792384;29148.703784796457;3.7197316159956344;0.36331686589931916
363;2019-01-24 23:03:37.853;818;175;124;123;113;44;171;-187;9;-256;348;344;6;131;221;201;242;177;178;176;168;-186;525;353;363;132;358;254;526;0.0;81.0;422.0;522.0;115.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;31700.7578125;10385.498046875;0.0;3819.97021484375;464.0;57276;;;Calculated values ==>;1548367417.853;354.96000000000004;290.66;285.56;285.46000000000004;284.46000000000004;277.56;273.6339639331285;290.26000000000005;254.46000000000004;274.06;247.56000000000003;307.96000000000004;307.56;273.76000000000005;286.26000000000005;295.26000000000005;293.26000000000005;297.36;290.86;290.76000000000005;289.96000000000004;;319.56;254.56000000000003;240.83765695389522;261.6868853414304;273.6339639331285;290.96000000000004;5250000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2540000.0;5260000.0;0.0;0.013500000000000002;0.07033333333333333;0.087;0.019166666666666665;0.019166666666666665;;10385.498046875;0.0;3819.97021484375;31700.7578125;518639.0140935022;418201.8326636309;231153.3319884324;230851.20837031104;227880.8052666555;430607.02586249536;455098.7016729525;452196.10302430677;443905.060115822;490765.4098784712;490338.4105195542;451819.2634916775;466816.1880773349;462733.1757949236;460831.5935396137;435489.45655711094;418823.49434788706;455803.4427082957;454673.8463940547;;194843.3435325042;451236.5956625094;205237.94814862765;231153.3319884324;273.6339639331285;221391.45793576853;93781.82577692387;22741.050598413596;0.0;0;23;23;0;0;0;0;0;1;1;79276792789.65825;30491189599.891895;55717171839.76529;17369.3902262561;21401.88233370771;224.99048982452248;4284.143192774428;170080.36725471617;127755.89495387001;3122.6168171536387;29220.114830197585;3.0467426659349113;0.31045120782234953
364;2019-01-24 23:04:37.863;817;173;125;125;115;43;171;-190;13;-257;348;346;11;143;218;202;242;176;178;175;168;-189;541;350;363;131;355;255;541;-1.0;79.0;431.0;528.0;115.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32054.845703125;10649.166015625;0.0;3831.87231445312;472.0;57277;;;Calculated values ==>;1548367477.863;354.86;290.46000000000004;285.66;285.66;284.66;277.46000000000004;273.3108153835814;290.26000000000005;254.16000000000003;274.46000000000004;247.46000000000004;307.96000000000004;307.76000000000005;274.26000000000005;287.46000000000004;294.96000000000004;293.36;297.36;290.76000000000005;290.66;289.96000000000004;;320.36;254.26000000000002;240.61611355647437;261.82340779136865;273.3108153835814;290.96000000000004;5410000.0;3500000.0;3629999.9999999995;1310000.0;3550000.0;2550000.0;5410000.0;0.0;0.013166666666666667;0.07183333333333333;0.08800000000000001;0.019166666666666665;0.019166666666666665;;10649.166015625;0.0;3831.87231445312;32054.845703125;517208.71021827345;246914.77039299975;231085.62264993144;231085.62264993144;228134.7894340929;430799.1582183253;455098.7016729525;452523.2481893406;443992.9839294284;490657.3305725543;490443.64434689475;452272.36108738004;468055.54771321337;462787.14600039157;461426.65108166065;431600.3841324427;412663.7354477416;455662.82465649385;454673.8463940547;;198186.82848740023;451101.4032325259;204306.51885324265;231085.62264993144;273.3108153835814;221922.84318109695;93957.1438588947;22804.826580373337;0.0;0;23;23;0;0;0;0;0;1;1;79494629089.62363;30570102749.879356;55869897289.74102;17830.2350573097;21717.94982537693;249.3325410152315;4285.440955095696;170373.74635373437;128115.28677712771;3126.5701678586624;29291.53993361869;3.044184910914448;0.3100938888673059
365;2019-01-24 23:05:37.853;813;181;127;126;118;43;170;-183;23;-241;349;347;19;142;217;203;242;184;178;176;168;-188;553;352;363;132;357;254;553;-1.0;82.0;716.0;512.0;114.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32221.32421875;10969.1357421875;0.0;3797.59008789062;479.0;57278;;;Calculated values ==>;1548367537.853;354.46000000000004;291.26000000000005;285.86;285.76000000000005;284.96000000000004;277.46000000000004;273.5264737036516;290.16;254.86;275.46000000000004;249.06000000000003;308.06;307.86;275.06;287.36;294.86;293.46000000000004;297.36;291.56;290.76000000000005;289.96000000000004;;321.06;254.36;240.83765695389522;261.6868853414304;273.5264737036516;290.96000000000004;5530000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2540000.0;5530000.0;0.0;0.013666666666666666;0.11933333333333333;0.08533333333333333;0.019;0.019;;10969.1357421875;0.0;3797.59008789062;32221.32421875;515731.3382453325;249363.19814104622;231394.2863513698;231096.52864347468;228745.4692477943;430671.36484660726;454957.25294993835;453941.4803918199;445497.7141678621;490872.0969976707;490658.6977646003;453444.9663142047;468080.71843515267;462352.8576263787;461252.63879300765;428464.90911825834;250525.61461375855;455803.4427082957;454673.8463940547;;201112.50472608567;451030.40675864165;203227.263036278;231394.2863513698;273.52647370365156;222458.38865807283;94137.26634815267;22868.39483726075;0.0;0;23;23;0;0;0;0;0;1;1;79712392789.65825;30648989599.8919;56022571839.76529;29918.563271094667;21145.868264308367;2431.8370248948304;4242.311640811013;170771.58668875886;128472.42572818452;3148.909523731512;29362.592694495048;3.910046198833193;0.3530123379894454
366;2019-01-24 23:06:37.884;814;187;128;128;122;45;170;-175;35;-219;349;347;29;145;219;202;242;190;178;176;168;-178;557;355;363;132;360;257;557;-1.0;85.0;680.0;512.0;114.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32380.837890625;11048.2958984375;0.0;3835.73193359375;481.0;57279;;;Calculated values ==>;1548367597.884;354.56000000000006;291.86;285.96000000000004;285.96000000000004;285.36;277.66;273.8482719121499;290.16;255.66000000000003;276.66;251.26000000000002;308.06;307.86;276.06;287.66;295.06;293.36;297.36;292.16;290.76000000000005;289.96000000000004;;321.26000000000005;255.36;240.83765695389522;262.0952818180154;273.8482719121499;290.96000000000004;5570000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2570000.0;5570000.0;0.0;0.014166666666666666;0.11333333333333333;0.08533333333333333;0.019;0.019;;11048.2958984375;0.0;3835.73193359375;32380.837890625;515520.2217803234;251497.0071206313;231596.59381429022;231596.59381429022;229823.84951664697;430477.46260093397;454957.25294993835;454919.80551571876;447811.208300713;490547.8546890893;490333.74395834043;454176.19436342403;468005.4890742309;462164.74920835934;460655.98800483014;427370.97769670316;411111.06218014384;455803.4427082957;454673.8463940547;;201948.4348523538;452059.64456660027;203534.5798447851;231596.59381429022;273.8482719121499;222997.01815841446;94320.83974285294;22932.03871994408;0.0;0;23;23;0;0;0;0;0;1;1;79930305320.15675;30728230520.073174;56175951045.116165;28490.325576039148;21207.472189594893;230.3488031512571;4238.467799015525;171258.57891298158;128825.55258743516;3171.105867871655;29433.302371122394;3.639244361746709;0.34303264804186534
367;2019-01-24 23:07:37.874;817;192;128;127;123;47;170;-176;44;-223;351;350;38;148;220;202;242;194;178;176;168;-179;559;358;363;132;363;259;559;-1.0;82.0;501.0;508.0;114.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32365.1171875;11045.9404296875;0.0;3860.9033203125;482.0;57280;;;Calculated values ==>;1548367657.874;354.86;292.36;285.96000000000004;285.86;285.46000000000004;277.86;274.1680685717883;290.16;255.56000000000003;277.56;250.86;308.26000000000005;308.16;276.96000000000004;287.96000000000004;295.16;293.36;297.36;292.56;290.76000000000005;289.96000000000004;;321.36;255.26000000000002;240.83765695389522;262.3656120759269;274.1680685717883;290.96000000000004;5590000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2590000.0;5590000.0;0.0;0.013666666666666666;0.08349999999999999;0.08466666666666667;0.019;0.019;;11045.9404296875;0.0;3860.9033203125;32365.1171875;515719.9141666317;411022.3319942386;231548.80143300048;231251.67470541983;230071.83560979165;430280.9020939914;454957.25294993835;455697.50911575207;447392.4551209969;490545.577189425;490438.34821338026;454955.68953969755;468071.1481773105;461842.5002642921;460189.5267902755;426813.94177467976;411817.33045329753;455803.4427082957;454673.8463940547;;202366.40377179522;451956.9107188608;204794.483799856;231548.80143300048;274.1680685717883;223536.47785921366;94504.92769251057;22996.166657298974;0.0;0;23;23;0;0;0;0;0;1;1;80148069020.19138;30807417320.085762;56330725245.14077;20950.40261387732;20926.41881247574;204.95368805889038;4239.37585426003;171670.51631361834;129176.60982654849;3174.7327840455227;29503.9392934614;3.107374823639107;0.3065194209330297
368;2019-01-24 23:08:37.845;819;193;126;125;122;49;170;-189;51;-257;356;355;43;150;222;201;242;195;178;175;168;-191;553;362;363;133;367;262;553;-1.0;81.0;497.0;508.0;114.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32393.396484375;10891.3486328125;0.0;3904.20776367188;483.0;57281;;;Calculated values ==>;1548367717.845;355.06000000000006;292.46000000000004;285.76000000000005;285.66;285.36;278.06;274.5913991737795;290.16;254.26000000000002;278.26000000000005;247.46000000000004;308.76000000000005;308.66;277.46000000000004;288.16;295.36;293.26000000000005;297.36;292.66;290.66;289.96000000000004;;321.46000000000004;254.06000000000003;241.05796691057077;262.7682575881327;274.5913991737795;290.96000000000004;5530000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2620000.0;5530000.0;0.0;0.013500000000000002;0.08283333333333333;0.08466666666666667;0.019;0.019;;10891.3486328125;0.0;3904.20776367188;32393.396484375;516460.8147892839;413956.2836987002;231096.52864347468;230799.66187155823;229914.27664341856;430014.67791919125;454957.25294993835;456065.2967693373;443603.17335116485;490757.7900137115;490650.3346192616;455073.69514115615;467882.0041503467;461500.9224690353;459426.34033382544;428464.90911825834;414675.337699158;455662.82465649385;454673.8463940547;;202784.37528459195;450545.60757164663;207050.59993870472;231096.52864347468;274.5913991737795;224075.87130651576;94687.65007603902;23060.844640143;0.0;0;23;23;0;0;0;0;0;1;1;80365763750.03214;30886878895.027634;56486949700.02649;20626.717387470733;20615.91064625575;186.15921415785454;4247.96903726102;172016.82484997626;129522.62858184671;3177.990482912423;29574.63298236655;3.087194226504301;0.30404223983713896
369;2019-01-24 23:09:37.875;818;191;125;124;120;50;170;-188;56;-256;356;354;46;154;223;201;242;193;178;175;168;-195;553;360;363;133;365;266;553;-2.0;80.0;446.0;495.0;114.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32427.109375;10923.22265625;0.0;3975.708984375;484.0;57282;;;Calculated values ==>;1548367777.875;354.96000000000004;292.26000000000005;285.66;285.56;285.16;278.16;274.38016830617;290.16;254.36;278.76000000000005;247.56000000000003;308.76000000000005;308.56;277.76000000000005;288.56;295.46000000000004;293.26000000000005;297.36;292.46000000000004;290.66;289.96000000000004;;321.56;253.66000000000003;241.05796691057077;263.299902668528;274.38016830617;290.96000000000004;5530000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2660000.0;5530000.0;0.0;0.013333333333333334;0.07433333333333333;0.0825;0.019;0.019;;10923.22265625;0.0;3975.708984375;32427.109375;516339.3340738133;413220.0903815756;230799.66187155823;230503.67282818444;229328.24047829182;430148.3826014536;454957.25294993835;456024.44544099725;443710.1562791648;490324.7283017855;490108.83058407553;454776.71252877964;467784.9423840249;461940.96994019573;459741.0631315469;428464.90911825834;413956.2836987002;455662.82465649385;454673.8463940547;;203202.34940748036;450131.08379157464;206397.0999489483;230799.66187155823;274.38016830617;224616.31227386073;94869.5290640749;23126.54344599853;0.0;0;23;23;0;0;0;0;0;1;1;80583672649.92828;30966718794.989582;56645428899.95096;18555.63268157564;20108.053667016673;193.4483389274419;4253.609505927433;172343.50769352124;129862.1646341468;3181.155460884763;29645.5148934366;2.893546009426399;0.28746077713828827
370;2019-01-24 23:10:37.885;814;189;124;124;118;49;170;-189;57;-261;355;354;48;152;223;201;242;191;178;175;168;-192;551;359;363;132;364;268;551;0.0;81.0;446.0;504.0;114.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32421.025390625;10835.3876953125;0.0;3994.52392578125;482.0;57283;;;Calculated values ==>;1548367837.885;354.56000000000006;292.06;285.56;285.56;284.96000000000004;278.06;274.27422755570615;290.16;254.26000000000002;278.86;247.06000000000003;308.66;308.56;277.96000000000004;288.36;295.46000000000004;293.26000000000005;297.36;292.26000000000005;290.66;289.96000000000004;;321.36;253.96000000000004;240.83765695389522;263.56353331371673;274.27422755570615;290.96000000000004;5510000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2680000.0;5510000.0;0.0;0.013500000000000002;0.07433333333333333;0.084;0.019;0.019;;10835.3876953125;0.0;3994.52392578125;32421.025390625;516019.1383671364;413307.47646805906;230550.20476347918;230550.20476347918;228789.18240220204;430214.79039162316;454957.25294993835;455818.0805810593;443371.2413604828;489999.2976569541;489891.0922245423;454690.93240954535;467269.7132734388;462092.9729319857;459897.8941259199;429002.2428401299;414040.76927589084;455662.82465649385;454673.8463940547;;202366.40377179522;450617.505717723;206602.41509213776;230550.20476347918;274.27422755570615;225156.80346367555;95050.88103726793;23192.97312334054;0.0;0;23;23;0;0;0;0;0;1;1;80801508949.89366;31046232044.976944;56805655599.92549;18525.0311346765;20497.26761254916;201.9798931172271;4258.3491909809345;172652.5647261962;130200.59870770229;3184.451245357156;29716.459704731085;2.9320894785020206;0.2928217432411329
371;2019-01-24 23:11:37.876;807;187;124;123;118;48;170;-164;55;-231;356;355;47;155;223;202;242;189;178;175;168;-176;568;357;363;136;362;267;561;-2.0;82.0;1017.0;572.0;114.0;0;80;0;1;0;1;0;0;0;0;1;1;1;0;0;42258.40625;20931.048828125;0.0;3996.60791015625;479.0;57284;;;Calculated values ==>;1548367897.876;353.86;291.86;285.56;285.46000000000004;284.96000000000004;277.96000000000004;274.0616903277293;290.16;256.76000000000005;278.66;250.06000000000003;308.76000000000005;308.66;277.86;288.66;295.46000000000004;293.36;297.36;292.06;290.66;289.96000000000004;;321.06;255.56000000000003;241.71165711629368;263.43189868330234;274.0616903277293;290.96000000000004;5680000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2670000.0;5610000.0;0.0;0.013666666666666666;0.1695;0.09533333333333333;0.019;0.019;;20931.048828125;0.0;3996.60791015625;42258.40625;513739.2937526283;251283.1065911808;230319.94290100815;230026.7293224473;228572.76896129033;430346.717906069;454957.25294993835;455734.45731961867;445801.65222427016;490216.16215667926;490108.106148031;454733.78008571663;467760.91884798266;462396.02367842785;460345.3573976857;424216.55057753046;252076.2402507455;455662.82465649385;454673.8463940547;;201112.50472608567;451577.29794035526;204313.5699893086;230319.94290100815;274.0616903277293;225779.03871073836;95315.56163330656;23259.555899655366;0.0;0;23;24;0;0;0;0;0;1;1;81019276279.66518;31126619984.8926;56966131524.75712;42615.840402487556;23572.47539799978;2352.5842411327276;4262.724166367884;173161.99556238198;130567.7914785595;3205.736086581739;29787.45799795947;2.920596387071709;0.2577038427523156
