;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
372;2019-01-24 23:12:37.856;793;198;125;124;119;46;170;-135;44;-151;351;348;40;118;223;202;242;201;178;175;168;-143;570;363;363;139;368;251;563;-2.0;82.0;1185.0;527.0;114.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40749.625;19551.66796875;0.0;3833.5205078125;470.0;57285;;;Calculated values ==>;1548367957.856;352.46000000000004;292.96000000000004;285.66;285.56;285.06;277.76000000000005;274.69669130483857;290.16;259.66;277.56;258.06;308.26000000000005;307.96000000000004;277.16;284.96000000000004;295.46000000000004;293.36;297.36;293.26000000000005;290.66;289.96000000000004;;320.16;258.86;242.35481222062532;261.27494424493943;274.69669130483857;290.96000000000004;5700000.0;3629999.9999999995;3629999.9999999995;1390000.0;3679999.9999999995;2510000.0;5630000.0;0.0;0.013666666666666666;0.19749999999999998;0.08783333333333333;0.019;0.019;;19551.66796875;0.0;3833.5205078125;40749.625;511837.41548503225;411652.6847357228;230568.17149816797;230274.59815198625;228818.90440671053;429947.3805835815;454957.25294993835;457011.0267116472;453654.4621878675;491407.86617480207;491088.9326700482;456526.4074851547;465745.84175790974;461483.0276717099;459405.1334793091;423617.5214632175;412814.00481140555;455662.82465649385;454673.8463940547;;197350.94305643384;454480.1275864492;204056.1067294781;230568.17149816797;274.6966913048385;226470.54172684366;95652.80515472998;23324.785219469133;0.0;0;23;24;0;0;0;0;0;1;1;81237003679.7344;31209092484.918827;57121479724.80652;49958.596696478395;21995.57649860396;147.64806090809665;4258.007823021848;173933.19205390444;130947.39866656331;3226.564410682308;29858.440429193655;3.265307404109355;0.2834691174487907
373;2019-01-24 23:13:37.867;791;193;123;122;116;46;170;-121;43;-96;339;336;35;106;224;202;242;195;178;175;168;-127;555;360;363;141;365;249;550;-2.0;83.0;1305.0;507.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40177.68359375;19105.48828125;0.0;3758.03540039062;456.0;57286;;;Calculated values ==>;1548368017.867;352.26;292.46000000000004;285.46000000000004;285.36;284.76000000000005;277.76000000000005;274.38016830617;290.16;261.06;277.46000000000004;263.56;307.06;306.76000000000005;276.66;283.76000000000005;295.56;293.36;297.36;292.66;290.66;289.96000000000004;;318.76000000000005;260.46000000000004;242.77792619122317;260.9983114674233;274.38016830617;290.96000000000004;5550000.0;3600000.0;3629999.9999999995;1410000.0;3650000.0;2490000.0;5500000.0;0.0;0.013833333333333333;0.2175;0.0845;0.019;0.019;;19105.48828125;0.0;3758.03540039062;40177.68359375;512873.6519007578;415150.1171397334;230277.70356738323;229982.70873861105;228230.19690437103;430148.3826014536;454957.25294993835;457214.88426619134;458970.87117628375;490348.02140682325;490028.91650846135;456248.0890348137;464648.9582095037;462075.34251113114;459876.824148246;427921.2251168978;415841.8007852276;455662.82465649385;454673.8463940547;;191500.00471740507;455799.0425058957;202131.9782148423;230277.70356738323;274.03545843690586;227145.05960582654;95975.00718386399;23388.05978374615;0.0;0;23;24;0;0;0;0;0;1;1;81454843610.30214;31293107885.13779;57271507225.197525;55480.532066168416;21434.866932594017;167.09870325477056;4263.526713706758;174812.01255010808;131309.38538149974;3229.187781253614;29929.466236195934;3.5578953423108928;0.3017996197554212
374;2019-01-24 23:14:37.877;795;188;124;123;116;43;170;-132;46;-83;332;331;37;105;223;203;242;191;178;175;168;-130;556;358;363;141;363;247;550;-2.0;81.0;585.0;517.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40023.7734375;19133.40234375;0.0;3708.99975585938;446.0;57287;;;Calculated values ==>;1548368077.877;352.66;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.46000000000004;274.1680685717883;290.16;259.96000000000004;277.76000000000005;264.86;306.36;306.26000000000005;276.86;283.66;295.46000000000004;293.46000000000004;297.36;292.26000000000005;290.66;289.96000000000004;;317.76000000000005;260.16;242.77792619122317;260.72004837742526;274.1680685717883;290.96000000000004;5560000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2470000.0;5500000.0;0.0;0.013500000000000002;0.09749999999999999;0.08616666666666667;0.019;0.019;;19133.40234375;0.0;3708.99975585938;40023.7734375;513279.560367971;413351.9237643686;230573.56230372956;230277.70356738323;228230.19690437103;430280.9020939914;454957.25294993835;457897.57819490344;460291.07308573613;489821.48308193544;489715.2052212528;456817.03147667996;464825.39228129137;462244.6568852205;460324.5471149659;427646.9356112359;414443.2327276156;455662.82465649385;454673.8463940547;;187321.02276691253;455490.19001055125;200244.1029859892;230573.56230372956;273.28704507841076;227813.51647189326;96293.71771525865;23450.29544758717;0.0;0;23;24;0;0;0;0;0;1;1;81672679910.26752;31377721985.124344;57420332025.173874;25121.213832869136;21993.704498616433;178.24998892887382;4257.9053977161775;175483.80571269593;131671.3504608293;3232.066166672315;30000.490005768883;2.256814913481108;0.21930981347132186
375;2019-01-24 23:15:37.847;801;188;125;125;117;42;170;-154;-47;-105;329;328;-52;101;222;204;242;190;178;175;168;-153;556;358;363;141;363;243;551;-1.0;81.0;424.0;498.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39988.4609375;19128.896484375;0.0;3641.05859375;440.0;57288;;;Calculated values ==>;1548368137.847;353.26;291.96000000000004;285.66;285.66;284.86;277.36;274.1680685717883;290.16;257.76000000000005;268.46000000000004;262.66;306.06;305.96000000000004;267.96000000000004;283.26000000000005;295.36;293.56;297.36;292.16;290.66;289.96000000000004;;317.16;257.86;242.77792619122317;260.1585393101385;274.1680685717883;290.96000000000004;5560000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2430000.0;5510000.0;0.0;0.013500000000000002;0.07066666666666667;0.083;0.019;0.019;;19128.896484375;0.0;3641.05859375;39988.4609375;514015.0635222983;412934.04071806197;230846.69031404497;230846.69031404497;228498.54783370413;430280.9020939914;454957.25294993835;447096.4473858567;458053.56808917894;489939.3037892758;489833.4298297323;446453.384846368;464947.8903612785;462110.72912221303;460459.43622653774;427646.9356112359;413676.3280692049;455662.82465649385;454673.8463940547;;184813.72873217988;453110.14735915104;199826.3323146642;230846.69031404497;273.12226108035554;228479.95170504347;96612.41077813295;23511.51530837661;0.0;0;23;24;0;0;0;0;0;1;1;81890371009.5059;31462279684.828514;57567258524.65984;17473.75479836427;21022.556648692407;188.60320181741903;4252.715965520185;175838.5863043457;132029.6400680486;3235.121748029549;30071.37638929217;1.8857143313226945;0.1913595403578406
376;2019-01-24 23:16:37.868;807;187;125;125;117;41;170;-171;-93;-129;325;324;-95;69;222;205;242;189;178;175;168;-172;536;357;363;142;362;251;535;-2.0;86.0;429.0;512.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31959.41796875;10681.1943359375;0.0;3779.66040039062;436.0;57289;;;Calculated values ==>;1548368197.868;353.86;291.86;285.66;285.66;284.86;277.26000000000005;274.0616903277293;290.16;256.06;263.86;260.26000000000005;305.66;305.56;263.66;280.06;295.36;293.66;297.36;292.06;290.66;289.96000000000004;;316.76000000000005;255.96000000000004;242.98782864720522;261.27494424493943;274.0616903277293;290.96000000000004;5360000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;2510000.0;5350000.0;0.0;0.014333333333333333;0.0715;0.08533333333333333;0.019;0.019;;10681.1943359375;0.0;3779.66040039062;31959.41796875;516416.9130349549;418738.1899274901;231232.11013427435;231232.11013427435;228852.62674122935;430346.717906069;454957.25294993835;439322.6424734384;455429.7200022095;488636.35127197515;488529.40911655483;439042.305015271;460008.53886879573;462262.3786986088;460749.12975072267;432848.65813217;419355.24949950585;455662.82465649385;454673.8463940547;;183142.23651711168;450952.1213629634;199798.21246176073;231232.11013427435;273.1068968380811;229079.72721204328;96860.91514834185;23573.37627724288;0.0;0;23;24;0;0;0;0;0;1;1;82108247240.03903;31547209400.03633;57715510395.0226;17125.996745834953;21431.80022623596;193.40552373485247;4245.392988935827;176127.0184838618;132383.55020141322;3238.3062682757263;30142.218750237098;2.9733094114227456;0.30424865725410855
377;2019-01-24 23:17:37.888;806;177;125;124;115;40;170;-179;-73;-148;330;332;-72;101;220;206;242;178;178;175;168;-179;532;352;363;142;357;263;532;0.0;84.0;459.0;488.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31924.630859375;10466.56640625;0.0;3992.9990234375;444.0;57290;;;Calculated values ==>;1548368257.888;353.76;290.86;285.66;285.56;284.66;277.16;273.5264737036516;290.16;255.26000000000002;265.86;258.36;306.16;306.36;265.96000000000004;283.26000000000005;295.16;293.76000000000005;297.36;290.96000000000004;290.66;289.96000000000004;;317.56;255.26000000000002;242.98782864720522;262.9017227912062;273.5264737036516;290.96000000000004;5320000.0;3520000.0000000005;3629999.9999999995;1420000.0;3570000.0000000005;2630000.0;5320000.0;0.0;0.014;0.0765;0.08133333333333333;0.019;0.019;;10466.56640625;0.0;3992.9990234375;31924.630859375;516628.11702198524;416630.6517602499;231306.26345570307;231004.8198263121;228333.08156490538;430671.36484660726;454957.25294993835;439533.1394652514;453461.3020071067;487843.8117069473;488060.32970847515;439675.67615368485;461976.79504268954;462751.0426575283;461651.65144838125;433825.03798563266;416958.94305242854;455662.82465649385;454673.8463940547;;186485.25045852014;450215.1043838707;199247.66964103136;231306.26345570307;272.86811214753544;229612.27174113295;97037.2052315839;23638.17002980815;0.0;0;23;24;0;0;0;0;0;1;1;82326119839.96979;31632437800.009247;57869761794.97358;18381.838441552834;20412.018025750935;236.12532906485768;4243.984075828681;176423.0157432048;132732.36491956408;3241.886885189177;30212.987140690602;2.992757014906536;0.2987942274981575
378;2019-01-24 23:18:37.848;796;177;126;125;117;40;170;-177;-68;-164;344;346;-68;112;218;207;241;180;178;175;168;-180;544;352;363;142;357;265;544;-2.0;80.0;478.0;498.0;114.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32100.388671875;10721.720703125;0.0;3992.22998046875;452.0;57291;;;Calculated values ==>;1548368317.848;352.76;290.86;285.76000000000005;285.66;284.86;277.16;273.5264737036516;290.16;255.46000000000004;266.36;256.76000000000005;307.56;307.76000000000005;266.36;284.36;294.96000000000004;293.86;297.26000000000005;291.16;290.66;289.96000000000004;;318.36;255.16000000000003;242.98782864720522;263.1675429290057;273.5264737036516;290.96000000000004;5440000.0;3520000.0000000005;3629999.9999999995;1420000.0;3570000.0000000005;2650000.0;5440000.0;0.0;0.013333333333333334;0.07966666666666668;0.083;0.019;0.019;;10721.720703125;0.0;3992.22998046875;32100.388671875;514416.9527180132;248277.03352909957;231312.44497666456;231013.2693803206;228651.697414107;430671.36484660726;454957.25294993835;439812.00123852625;451791.49455244653;489137.5767672657;489353.7888008658;439812.00123852625;462987.06520027056;462485.70515263407;461784.41255085584;430597.6003265398;412888.4785298496;455662.82465649385;454673.8463940547;;189828.38726562503;450109.6158273548;200062.30091358986;231312.44497666456;273.1895755018205;230145.4578763463;97213.65657823479;23704.669242499655;0.0;0;23;24;0;0;0;0;0;1;1;82543774640.10826;31717581000.063416;58028056195.07429;19100.059459219934;20753.92713784249;236.1216239558688;4243.866626930413;176735.15665981037;133075.18576311678;3245.8196528726685;30283.672075199105;3.013057186427958;0.30049467321706985
379;2019-01-24 23:19:37.869;785;184;127;126;120;42;170;-173;-53;-174;353;354;-60;112;218;208;241;187;178;175;168;-177;555;353;363;142;358;265;555;-1.0;84.0;484.0;476.0;114.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32441.375;10961.4677734375;0.0;3995.62573242188;458.0;57292;;;Calculated values ==>;1548368377.869;351.66;291.56;285.86;285.76000000000005;285.16;277.36;273.6339639331285;290.16;255.86;267.86;255.76000000000002;308.46000000000004;308.56;267.16;284.36;294.96000000000004;293.96000000000004;297.26000000000005;291.86;290.66;289.96000000000004;;318.96000000000004;255.46000000000004;242.98782864720522;263.1675429290057;273.6339639331285;290.96000000000004;5550000.0;3529999.9999999995;3629999.9999999995;1420000.0;3579999.9999999995;2650000.0;5550000.0;0.0;0.014;0.08066666666666666;0.07933333333333333;0.019;0.019;;10961.4677734375;0.0;3995.62573242188;32441.375;512136.110120467;250421.68149151542;231346.4964314633;231049.24693110693;229283.84215883666;430607.02586249536;454957.25294993835;441928.1406257208;450741.7932532757;490109.6481875995;490217.51739173714;440946.568373792;462987.06520027056;462334.5135562977;461764.645383927;427666.4225554411;410799.17277700413;455662.82465649385;454673.8463940547;;192335.8262164488;450425.93000475666;201027.24199054757;231346.4964314633;273.5726974553288;230683.49415293528;97394.41305789682;23771.25800458467;0.0;0;23;24;0;0;0;0;0;1;1;82761650869.77592;31802810819.93341;58187111844.83167;19432.672489903973;19785.629249127254;236.14149689811748;4243.219649289236;177056.3751460313;133413.13363953217;3249.7565563078824;30354.422548061324;2.921534378861789;0.2867992455888801
380;2019-01-24 23:20:37.869;779;190;127;127;121;43;170;-174;-31;-186;358;357;-41;115;219;208;241;192;178;175;168;-177;556;356;363;142;362;265;556;-2.0;81.0;440.0;501.0;114.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.6484375;11000.880859375;0.0;4005.06469726562;462.0;57293;;;Calculated values ==>;1548368437.869;351.06000000000006;292.16;285.86;285.86;285.26000000000005;277.46000000000004;273.955091788801;290.16;255.76000000000002;270.06;254.56000000000003;308.96000000000004;308.86;269.06;284.66;295.06;293.96000000000004;297.26000000000005;292.36;290.66;289.96000000000004;;319.36;255.46000000000004;242.98782864720522;263.1675429290057;273.955091788801;290.96000000000004;5560000.0;3560000.0;3629999.9999999995;1420000.0;3620000.0000000005;2650000.0;5560000.0;0.0;0.013500000000000002;0.07333333333333333;0.08349999999999999;0.019;0.019;;11000.880859375;0.0;4005.06469726562;32466.6484375;511310.5741428766;411554.17536023696;231322.69671989238;231322.69671989238;229553.63973114427;430412.23801567365;454957.25294993835;444951.1207872088;449475.60892495385;490648.72153065586;490540.96119526523;443588.1611898185;463343.9064468871;461860.70334265823;461305.4655017553;427390.4568595802;412333.65201211494;455662.82465649385;454673.8463940547;;194007.49548133422;450425.93000475666;202478.22146976416;231322.69671989238;273.955091788801;231224.3943482478;97577.43262983693;23837.930424832066;0.0;0;23;24;0;0;0;0;0;1;1;82979450869.77592;31888010819.93341;58346111844.83167;17781.34594994594;20703.633662671873;203.26686544078083;4243.671843809084;177366.49196636336;133750.54416379717;3253.4182926607064;30425.146643837143;2.860993874715806;0.2883628785465588
381;2019-01-24 23:21:37.870;776;190;126;125;122;45;170;-173;-10;-232;359;357;-23;107;221;207;241;193;178;175;168;-176;554;360;363;143;365;265;554;-2.0;81.0;448.0;491.0;114.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32428.591796875;10942.818359375;0.0;4017.92529296875;462.0;57294;;;Calculated values ==>;1548368497.87;350.76;292.16;285.76000000000005;285.66;285.36;277.66;274.38016830617;290.16;255.86;272.16;249.96000000000004;309.06;308.86;270.86;283.86;295.26000000000005;293.86;297.26000000000005;292.46000000000004;290.66;289.96000000000004;;319.36;255.56000000000003;243.1966462407574;263.1675429290057;274.38016830617;290.96000000000004;5540000.0;3600000.0;3629999.9999999995;1430000.0;3650000.0;2650000.0;5540000.0;0.0;0.013500000000000002;0.07466666666666667;0.08183333333333334;0.019;0.019;;10942.818359375;0.0;4017.92529296875;32428.591796875;511113.4418317374;412420.9545810112;231072.85652437375;230776.24032262436;229891.58303824594;430148.3826014536;454957.25294993835;447758.730412869;444354.77638191107;490756.45490069396;490540.96119526523;446029.05522738077;462390.81520031055;461671.84584197105;460553.62251606805;427940.7183745549;413548.20129128615;455662.82465649385;454673.8463940547;;194007.49548133422;450355.18545376166;206157.0541719279;231072.85652437375;274.38016830617;231765.19702944212;97760.29983750828;23904.789788974085;0.0;0;23;24;0;0;0;0;0;1;1;83197254499.51282;31973512244.830128;58505114494.6396;18039.591825990272;19983.547076563398;194.29898062412786;4248.418807523938;177665.0047559325;134089.60965387855;3256.7313965913904;30495.915245303135;2.8384856847706925;0.2827150320457844
382;2019-01-24 23:22:37.870;774;190;125;124;120;47;170;-175;5;-239;355;352;-6;122;222;207;241;193;178;175;168;-179;554;360;363;143;365;267;553;-3.0;83.0;352.0;504.0;114.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32446.564453125;10889.021484375;0.0;4041.39453125;464.0;57295;;;Calculated values ==>;1548368557.87;350.56000000000006;292.16;285.66;285.56;285.16;277.86;274.38016830617;290.16;255.66000000000003;273.66;249.26000000000002;308.66;308.36;272.56;285.36;295.36;293.86;297.26000000000005;292.46000000000004;290.66;289.96000000000004;;319.56;255.26000000000002;243.1966462407574;263.43189868330234;274.38016830617;290.96000000000004;5540000.0;3600000.0;3629999.9999999995;1430000.0;3650000.0;2670000.0;5530000.0;0.0;0.013833333333333333;0.058666666666666666;0.084;0.019;0.019;;10889.021484375;0.0;4041.39453125;32446.564453125;510866.62358110014;412845.1473663945;230799.66187155823;230503.67282818444;229328.24047829182;430148.3826014536;454957.25294993835;449357.9646112709;443591.17967610323;490108.106148031;489783.7707864268;447911.6908229998;463878.82401098066;461806.47128588706;460553.62251606805;427940.7183745549;413956.2836987002;455662.82465649385;454673.8463940547;;194843.3435325042;450038.17657499487;206815.3554482899;230799.66187155823;274.38016830617;232305.82333152546;97942.23183620619;23971.950787509242;0.0;0;23;24;0;0;0;0;0;1;1;83415054499.51282;32059312244.830128;58664714494.6396;14229.166404228217;20430.71697464322;193.4513463493232;4253.609505927433;177933.91107451764;134426.3951876386;3259.962649316169;30566.765481248563;2.6192802792783496;0.2713861897713883
383;2019-01-24 23:23:40.860;771;192;125;124;119;48;170;-175;14;-240;347;343;4;101;222;207;241;195;178;175;168;-178;578;364;363;143;369;250;573;-3.0;81.0;315.0;532.0;114.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40816.6640625;19827.48828125;0.0;3719.20947265625;462.0;57296;;;Calculated values ==>;1548368620.86;350.26;292.36;285.66;285.56;285.06;277.96000000000004;274.8017692304317;290.16;255.66000000000003;274.56;249.16000000000003;307.86;307.46000000000004;273.56;283.26000000000005;295.36;293.86;297.26000000000005;292.66;290.66;289.96000000000004;;319.36;255.36;243.1966462407574;261.13683023647616;274.8017692304317;290.96000000000004;5780000.0;3640000.0;3629999.9999999995;1430000.0;3690000.0;2500000.0;5730000.0;0.0;0.013500000000000002;0.0525;0.08866666666666667;0.019;0.019;;19827.48828125;0.0;3719.20947265625;40816.6640625;508390.4376098379;252616.02968544755;230342.55163003705;230051.28862074044;228606.6332499508;429879.7862731237;454957.25294993835;453510.6666037085;443481.8232190328;491090.2937232703;490665.0815415263;452269.65562404983;463921.9086424215;461194.0671242244;459930.11272889783;420828.67971645255;253822.11113379887;455662.82465649385;454673.8463940547;;194007.49548133422;450143.8974198476;208246.67308704302;230342.55163003705;274.8017692304317;232946.77482665016;98210.95863487698;24039.84529393703;0.0;0;24;24;0;0;0;0;0;1;1;83643708199.54744;32149387944.843765;58827543644.66425;12876.359659624939;21448.220557508674;2254.588675865825;4262.294600516336;178171.0467810483;134792.7777259094;3281.379599458208;30641.267814546634;1.734487949026331;0.17612248243670633
384;2019-01-24 23:24:37.871;772;198;124;123;117;49;170;-173;22;-241;323;316;13;79;225;205;241;200;178;175;168;-176;559;363;363;143;368;237;554;-1.0;82.0;261.0;505.0;114.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40070.51171875;19320.458984375;0.0;3526.0556640625;451.0;57297;;;Calculated values ==>;1548368677.871;350.36;292.96000000000004;285.56;285.46000000000004;284.86;278.06;274.69669130483857;290.16;255.86;275.36;249.06000000000003;305.46000000000004;304.76000000000005;274.46000000000004;281.06;295.66;293.66;297.26000000000005;293.16;290.66;289.96000000000004;;318.26000000000005;255.56000000000003;243.1966462407574;259.30345971252746;274.69669130483857;290.96000000000004;5590000.0;3629999.9999999995;3629999.9999999995;1430000.0;3679999.9999999995;2370000.0;5540000.0;0.0;0.013666666666666666;0.0435;0.08416666666666667;0.019;0.019;;19320.458984375;0.0;3526.0556640625;40070.51171875;510183.9989052453;415339.61386950605;230480.4978228875;230185.61622785314;228433.72541066384;429947.3805835815;454957.25294993835;456652.4431144408;443372.39799425285;489959.37204375677;489221.76030914474;455578.93349001155;463306.0391452305;461753.3754652989;459814.3699412001;426552.2506751499;416029.10932482954;455662.82465649385;454673.8463940547;;189410.48811896544;450355.18545376166;208405.47935533116;230480.4978228875;274.69669130483857;233587.25521430513;98520.93969427745;24097.214712248508;0.0;0;24;24;0;0;0;0;0;1;1;83850658130.11517;32230913675.06742;58966365430.04509;10798.742923521268;20364.100263284567;143.81626512104498;4259.673622852177;178358.5108473081;135123.8558132502;3300.370636189558;30708.746416173763;1.5567509365027579;0.16707027747281641
385;2019-01-24 23:25:37.861;785;184;122;121;113;46;170;-175;33;-241;295;291;15;100;223;205;241;185;177;175;168;-176;527;355;363;142;360;251;527;-3.0;79.0;380.0;531.0;114.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31721.658203125;10431.0263671875;0.0;3790.50170898438;445.0;57298;;;Calculated values ==>;1548368737.861;351.66;291.56;285.36;285.26000000000005;284.46000000000004;277.76000000000005;273.8482719121499;290.16;255.66000000000003;276.46000000000004;249.06000000000003;302.66;302.26000000000005;274.66;283.16;295.46000000000004;293.66;297.26000000000005;291.66;290.66;289.96000000000004;;317.66;255.56000000000003;242.98782864720522;261.27494424493943;273.8482719121499;290.86;5270000.0;3550000.0;3629999.9999999995;1420000.0;3600000.0;2510000.0;5270000.0;0.0;0.013166666666666667;0.06333333333333332;0.0885;0.019;0.019;;10431.0263671875;0.0;3790.50170898438;31721.658203125;514519.20335702266;420585.106964058;230525.67528306769;230225.7383754795;227858.67412853826;430477.46260093397;454957.25294993835;455674.77800923755;443568.96455814916;485416.14404572715;484984.8363706774;453463.03147977614;463657.57338082;462697.81320866785;461057.9863477555;434802.06235431274;420878.04538730544;455662.82465649385;454673.8463940547;;186903.13564328075;450531.2675432806;205767.90719974073;230525.67528306769;273.8482719121499;234185.4235857354;98768.82741740577;24158.175861815016;0.0;0;24;24;0;0;0;0;0;1;1;84068421830.1498;32316399425.08101;59112741030.06836;15827.43515126813;21661.55739040328;183.33289006559622;4258.815251108754;178580.3586838304;135474.01125811765;3303.096424776053;30779.721992233506;2.9484272335756407;0.304832791256129
386;2019-01-24 23:26:37.842;789;174;123;122;113;44;170;-178;44;-242;288;288;26;115;220;207;241;175;177;175;168;-178;536;351;363;142;356;257;537;-1.0;79.0;400.0;503.0;114.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31959.1015625;10643.4345703125;0.0;3903.04418945312;450.0;57299;;;Calculated values ==>;1548368797.842;352.06000000000006;290.56;285.46000000000004;285.36;284.46000000000004;277.56;273.4187578820637;290.16;255.36;277.56;248.96000000000004;301.96000000000004;301.96000000000004;275.76000000000005;284.66;295.16;293.86;297.26000000000005;290.66;290.66;289.96000000000004;;318.16;255.36;242.98782864720522;262.0952818180154;273.4187578820637;290.86;5360000.0;3510000.0;3629999.9999999995;1420000.0;3560000.0;2570000.0;5370000.0;0.0;0.013166666666666667;0.06666666666666667;0.08383333333333334;0.019;0.019;;10643.4345703125;0.0;3903.04418945312;31959.1015625;514242.4209692237;413611.98051250586;230583.756448734;230285.51142217952;227640.41068405693;430735.4089219946;454957.25294993835;456028.3797168628;443459.8248806376;483967.37772873463;483967.37772873463;453802.9740710638;464525.4878103715;462901.36609670473;461936.77970419364;432620.94359981694;413974.1359631494;455662.82465649385;454673.8463940547;;188992.59102226305;450320.5423637873;204478.43141650403;230583.756448734;273.4187578820637;234715.92853686056;98944.39231190115;24222.26844183214;0.0;0;24;24;0;0;0;0;0;1;1;84286152859.95593;32401572445.005173;59265092769.93271;16769.99655335725;20609.763634413917;245.51630054945554;4257.711708961094;178851.91792679348;135826.16071702488;3306.6690363426333;30850.67057600255;2.879252696750685;0.2908418180184597
387;2019-01-24 23:27:37.842;785;179;125;124;116;44;170;-169;49;-217;291;292;36;124;218;208;241;182;177;175;168;-173;551;350;363;142;355;260;551;-2.0;80.0;641.0;525.0;114.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32282.54296875;10904.0400390625;0.0;3958.03588867188;456.0;57300;;;Calculated values ==>;1548368857.842;351.66;291.06;285.66;285.56;284.76000000000005;277.56;273.3108153835814;290.16;256.26000000000005;278.06;251.46000000000004;302.26000000000005;302.36;276.76000000000005;285.56;294.96000000000004;293.96000000000004;297.26000000000005;291.36;290.66;289.96000000000004;;318.76000000000005;255.86;242.98782864720522;262.5002047102346;273.3108153835814;290.86;5510000.0;3500000.0;3629999.9999999995;1420000.0;3550000.0;2600000.0;5510000.0;0.0;0.013333333333333334;0.10683333333333334;0.0875;0.019;0.019;;10904.0400390625;0.0;3958.03588867188;32282.54296875;512478.96297625685;248698.44658970588;230846.69031404497;230550.20476347918;228208.70246362453;430799.1582183253;454957.25294993835;456148.38543321594;446168.70313713537;483946.02576840913;484055.11524810345;454539.0427855664;465140.7782723502;462787.14600039157;462220.9023591974;428753.86084684223;249849.01163384554;455662.82465649385;454673.8463940547;;191500.00471740507;450846.981892042;202499.2405714894;230846.69031404497;273.3108153835814;235251.275574621;99123.9546003126;24287.77744248318;0.0;0;24;24;0;0;0;0;0;1;1;84503952859.95593;32486772445.005173;59420192769.93271;27098.183642727785;21730.42736554835;2385.3979895066227;4252.715965520185;179217.48609509418;136178.99564202456;3328.5933220931006;30921.59080662323;3.732098075195236;0.34326483905026267
388;2019-01-24 23:28:37.852;783;187;127;126;119;45;170;-158;53;-180;298;301;45;120;219;208;241;190;178;175;168;-163;555;356;363;143;361;264;555;0.0;83.0;474.0;542.0;114.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32474.453125;10980.951171875;0.0;4015.26098632812;460.0;57301;;;Calculated values ==>;1548368917.852;351.46000000000004;291.86;285.86;285.76000000000005;285.06;277.66;273.955091788801;290.16;257.36;278.46000000000004;255.16000000000003;302.96000000000004;303.26000000000005;277.66;285.16;295.06;293.96000000000004;297.26000000000005;292.16;290.66;289.96000000000004;;319.16;256.86;243.1966462407574;263.0348170998261;273.955091788801;290.96000000000004;5550000.0;3560000.0;3629999.9999999995;1430000.0;3610000.0;2640000.0;5550000.0;0.0;0.013833333333333333;0.079;0.09033333333333333;0.019;0.019;;10980.951171875;0.0;4015.26098632812;32474.453125;511889.91100563953;410799.17277700413;231346.4964314633;231049.24693110693;228992.50887352717;430412.23801567365;454957.25294993835;455982.54772463517;449932.40418845345;484247.3066515423;484575.4277068981;454987.66090120346;464084.73877328285;462012.88651447376;461305.4655017553;427666.4225554411;411990.71530006983;455662.82465649385;454673.8463940547;;193171.6564234249;451723.68729242054;202927.84487727858;231346.4964314633;273.955091788801;235791.00714892216;99306.35992286255;24354.232657121058;0.0;0;24;24;0;0;0;0;0;1;1;84721789159.92131;32572286694.991585;59577418969.90772;19991.32152494117;22474.55776483449;216.8472836993025;4243.219649289236;179609.96404018623;136547.4319138652;3350.282313595916;30992.402069979296;3.1291866057719857;0.31688824961261597
389;2019-01-24 23:29:37.863;782;191;126;126;122;47;170;-157;56;-176;309;313;49;140;220;207;241;193;178;175;168;-160;558;357;363;143;362;268;558;-1.0;81.0;460.0;531.0;114.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32482.787109375;10983.25;0.0;4077.90356445312;462.0;57302;;;Calculated values ==>;1548368977.863;351.36;292.26000000000005;285.76000000000005;285.76000000000005;285.36;277.86;274.0616903277293;290.16;257.46000000000004;278.76000000000005;255.56000000000003;304.06;304.46000000000004;278.06;287.16;295.16;293.86;297.26000000000005;292.46000000000004;290.66;289.96000000000004;;319.36;257.16;243.1966462407574;263.56353331371673;274.0616903277293;290.96000000000004;5580000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;2680000.0;5580000.0;0.0;0.013500000000000002;0.07666666666666666;0.0885;0.019;0.019;;10983.25;0.0;4077.90356445312;32482.787109375;511508.22725045175;411066.4166422016;230978.79015187532;230978.79015187532;229801.38650680988;430346.717906069;454957.25294993835;455693.2667597771;450355.18545376166;484990.98332501925;485429.1261157067;454816.6015382149;465861.6003986138;461994.71921587875;461017.6682793448;426833.4007238846;411859.8641199572;455662.82465649385;454673.8463940547;;194007.49548133422;452038.3299437873;203136.34944513175;230978.79015187532;274.0616903277293;236332.4167236968;99489.42848879645;24421.688059508997;0.0;0;24;24;0;0;0;0;0;1;1;84939629089.6236;32658102424.874302;59737048229.68956;19362.69699412281;22027.825274131017;202.14274415301963;4250.206068601408;179937.97431825844;136918.3530951015;3353.774537280233;31063.193593598706;3.0437821966841385;0.3080755381428407
390;2019-01-24 23:30:37.883;781;193;125;125;121;48;170;-168;56;-188;322;325;50;137;221;206;241;195;177;175;168;-166;557;361;363;140;366;272;556;-1.0;83.0;310.0;169.0;114.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32514.490234375;10899.6982421875;0.0;4149.07421875;463.0;57303;;;Calculated values ==>;1548369037.883;351.26;292.46000000000004;285.66;285.66;285.26000000000005;277.96000000000004;274.4858918419099;290.16;256.36;278.76000000000005;254.36;305.36;305.66;278.16;286.86;295.26000000000005;293.76000000000005;297.26000000000005;292.66;290.66;289.96000000000004;;319.46000000000004;256.56;242.56692532238324;264.08650396036035;274.4858918419099;290.86;5570000.0;3610000.0;3629999.9999999995;1400000.0;3660000.0;2720000.0;5560000.0;0.0;0.013833333333333333;0.051666666666666666;0.028166666666666666;0.019;0.019;;10899.6982421875;0.0;4149.07421875;32514.490234375;511471.05218743836;412715.6717894541;230729.5810182014;230729.5810182014;229553.63973114427;430081.6785162784;454957.25294993835;455025.77115374926;449621.2951426727;485959.7653266477;486288.74160355306;454267.0351814693;464926.9568861694;461518.9443161543;460262.8667298895;427112.792710535;413465.294141843;455662.82465649385;454673.8463940547;;194425.4183739577;451927.1424950348;204094.10734614605;230729.5810182014;274.4858918419099;236874.24124938183;99671.84717672404;24490.269060396626;0.0;0;24;24;0;0;0;0;0;1;1;85157501689.55435;32743030724.847313;59899102229.63806;12964.8026300595;6980.6304900270325;188.79039686690615;4254.941042141213;180207.4599469844;137160.17080543644;3357.033399379755;31134.09344490767;1.6206746844237465;0.12150583408282724
391;2019-01-24 23:31:37.853;778;199;125;124;120;50;170;-124;29;-156;336;339;29;108;224;203;241;202;177;175;168;-173;575;368;363;119;373;246;569;-3.0;80.0;168.0;177.0;114.0;0;5;0;1;1;0;0;0;0;0;1;1;1;0;0;40328.49609375;19747.84765625;0.0;3402.54833984375;458.0;57304;;;Calculated values ==>;1548369097.853;350.96000000000004;293.06;285.66;285.56;285.16;278.16;275.2199585193972;290.16;260.76000000000005;276.06;257.56;306.76000000000005;307.06;276.06;283.96000000000004;295.56;293.46000000000004;297.26000000000005;293.36;290.66;289.96000000000004;;318.96000000000004;255.86;237.85495896846786;260.58029834229245;275.2199585193972;290.86;5750000.0;3679999.9999999995;3629999.9999999995;1190000.0;3729999.9999999995;2460000.0;5690000.0;0.0;0.013333333333333334;0.028;0.029500000000000002;0.019;0.019;;19747.84765625;0.0;3402.54833984375;40328.49609375;509533.67727706215;409352.5130601531;230432.11328694178;230139.93828427777;228979.1814025982;429606.4342157736;454957.25294993835;456015.6140446141;456432.56710454094;490354.8829645678;490672.9240027347;456015.6140446141;465316.24337734154;460849.94803294155;458749.9321009194;421786.2333213735;410612.95223875606;455662.82465649385;454673.8463940547;;192335.8262164488;454747.9855657473;204236.45484647667;230432.11328694178;274.88798600457375;237480.96262329596;99927.11569455822;24553.16778332092;0.0;0;25;24;0;0;0;0;0;1;1;85375192789.6582;32820691874.88436;60054424529.71216;7049.816457547848;7390.0901562184845;148.97708110156626;4260.592929035146;180374.16504521447;137279.86693287623;3359.846720999676;31205.0207466431;0.8142183238283951;0.06518883894243531
392;2019-01-24 23:32:40.864;786;196;122;121;114;51;169;-37;16;-101;355;358;9;71;225;201;241;197;177;175;168;-86;534;362;363;112;367;239;535;-1.0;83.0;579.0;237.0;114.0;0;58;98;1;0;0;0;0;0;0;1;1;0;0;0;30567.111328125;10632.2666015625;0.0;2335.00146484375;444.0;57305;;;Calculated values ==>;1548369160.864;351.76;292.76000000000005;285.36;285.26000000000005;284.56;278.26000000000005;274.5913991737795;290.06;269.46000000000004;274.76000000000005;263.06;308.66;308.96000000000004;274.06;280.26000000000005;295.66;293.26000000000005;297.26000000000005;292.86;290.66;289.96000000000004;;317.56;264.56;236.14797252747547;259.59022785621676;274.5913991737795;290.86;5340000.0;3620000.0000000005;3629999.9999999995;1120000.0;3670000.0000000005;2390000.0;5350000.0;0.0;0.013833333333333333;0.0965;0.0395;0.019;0.019;;10632.2666015625;0.0;2335.00146484375;30567.111328125;514048.21377097844;421438.18416785257;230333.02760728958;230035.1770471308;227974.64878836588;430014.67791919125;454815.634887687;455606.95622423996;462867.6253518404;493106.75782538526;493421.14181651943;454764.832018709;462084.2262059175;461905.7673905278;459426.34033382544;433113.94028415415;421726.80003145867;455662.82465649385;454673.8463940547;;186485.25045852014;464307.8030142063;203959.67630194093;230333.02760728958;274.5913991737795;238101.40750251096;100192.98810903747;24603.38010993766;0.0;0;25;24;0;0;0;0;0;1;1;85603922720.22594;32893469580.065006;60207226205.09143;24283.962512501857;10283.751005134482;157.5221068289541;4262.475556948537;180648.38348293427;137434.54004512378;3362.5290571633745;31279.61061743523;3.0066249098696147;0.23783817329470494
393;2019-01-24 23:33:37.844;795;177;121;120;110;46;169;-9;23;-74;375;373;12;73;222;202;241;177;178;175;168;-33;525;354;363;117;359;243;526;-2.0;81.0;366.0;277.0;114.0;0;1;88;1;0;0;0;0;0;0;1;1;0;0;0;29273.60546875;9787.8525390625;0.0;2037.28210449219;448.0;57306;;;Calculated values ==>;1548369217.844;352.66;290.86;285.26000000000005;285.16;284.16;277.76000000000005;273.7412296467126;290.06;272.26000000000005;275.46000000000004;265.76000000000005;310.66;310.46000000000004;274.36;280.46000000000004;295.36;293.36;297.26000000000005;290.86;290.66;289.96000000000004;;317.96000000000004;269.86;237.374994691921;260.1585393101385;273.7412296467126;290.96000000000004;5250000.0;3540000.0;3629999.9999999995;1170000.0;3590000.0;2430000.0;5260000.0;0.0;0.013500000000000002;0.061000000000000006;0.04616666666666667;0.019;0.019;;9787.8525390625;0.0;2037.28210449219;29273.60546875;515889.41431028093;418823.49434788706;230249.8490778798;229950.58333679542;227006.480514455;430542.39183029096;454815.634887687;455786.6678568157;464740.9558980632;494785.11834887665;494575.3692058578;454455.16617837094;461710.17165783735;462715.43254397233;460810.79226618685;435274.2178741105;418823.49434788706;455662.82465649385;454673.8463940547;;188156.80290529504;468684.32030707644;203145.72294454178;230249.8490778798;273.7412296467126;238574.9802864314;100354.59066306835;24637.981876307684;0.0;0;25;24;0;0;0;0;0;1;1;85810760120.29517;32958711680.086845;60344548005.1374;15411.09763964871;12259.031911570351;222.08476760401655;4264.055949007323;180962.5257785213;137612.94112443263;3365.533223790101;31347.088640403563;2.719315359792308;0.2396333892683702
394;2019-01-24 23:34:37.855;794;172;122;121;111;44;169;-6;33;-56;391;385;21;78;219;204;241;173;178;175;168;-16;532;351;363;124;356;243;534;-1.0;82.0;277.0;207.0;114.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27183.80078125;8441.2724609375;0.0;1251.87744140625;456.0;57307;;;Calculated values ==>;1548369277.855;352.56000000000006;290.36;285.36;285.26000000000005;284.26000000000005;277.56;273.4187578820637;290.06;272.56;276.46000000000004;267.56;312.26000000000005;311.66;275.26000000000005;280.96000000000004;295.06;293.56;297.26000000000005;290.46000000000004;290.66;289.96000000000004;;318.76000000000005;271.56;239.02933182858504;260.1585393101385;273.4187578820637;290.96000000000004;5320000.0;3510000.0;3629999.9999999995;1240000.0;3560000.0;2430000.0;5340000.0;0.0;0.013666666666666666;0.04616666666666667;0.034499999999999996;0.019;0.019;;8441.2724609375;0.0;1251.87744140625;27183.80078125;515183.55167233193;414129.0333044105;230356.88138151183;230058.7743627015;227125.2160271009;430735.4089219946;454815.634887687;456987.6391725502;465483.3515462887;496460.2701600897;495832.6713878152;455545.4070294835;462292.1479792839;462769.0328275246;461538.98635599064;433602.0848159387;414484.40211532643;455662.82465649385;454673.8463940547;;191500.00471740507;469364.9543162017;202316.89841504683;230356.88138151183;273.41875788206363;239045.54492557564;100506.52788791277;24665.396564257564;0.0;0;25;24;0;0;0;0;0;1;1;86028600049.99745;33031024934.988014;60490374734.938095;11757.299198304738;9213.157928589842;261.27499690836794;4262.022335238315;181188.9705924677;137791.90884425718;3369.5619602885054;31418.15231862809;2.6300794598128534;0.21800320579248053
395;2019-01-24 23:35:37.865;788;175;123;122;112;43;169;0;42;-41;389;382;32;77;218;205;241;177;177;175;168;-8;538;350;363;132;355;243;540;-2.0;81.0;797.0;222.0;114.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25498.287109375;6732.408203125;0.0;1197.39624023438;463.0;57308;;;Calculated values ==>;1548369337.865;351.96000000000004;290.66;285.46000000000004;285.36;284.36;277.46000000000004;273.3108153835814;290.06;273.16;277.36;269.06;312.06;311.36;276.36;280.86;294.96000000000004;293.66;297.26000000000005;290.86;290.66;289.96000000000004;;319.46000000000004;272.36;240.83765695389522;260.1585393101385;273.3108153835814;290.86;5380000.0;3500000.0;3629999.9999999995;1320000.0;3550000.0;2430000.0;5400000.0;0.0;0.013500000000000002;0.13283333333333333;0.037000000000000005;0.019;0.019;;6732.408203125;0.0;1197.39624023438;25498.287109375;513951.96627018356;412715.60124540405;230512.18804168009;230214.71064086084;227286.86148333075;430799.1582183253;454815.634887687;458061.18813016545;465812.834694268;496251.1469767687;495518.6118685233;456867.93431181664;462175.890454313;462787.14600039157;461824.31338027015;432122.9579568076;413458.7165377379;455662.82465649385;454673.8463940547;;194425.4183739577;469052.06533105916;201098.51234256328;230512.18804168009;273.3108153835814;239484.6354941609;100632.99630131634;24685.810580036996;0.0;0;25;24;0;0;0;0;0;1;1;86246436349.96283;33107837734.975807;60636199034.91492;34133.208767119824;9914.28146057435;251.96725915744022;4259.071508695118;181571.4552289354;137951.3307383629;3373.8396919248407;31489.173268835475;6.123546846884841;0.4622348060981028
396;2019-01-24 23:36:37.855;782;177;124;123;113;44;169;7;48;-29;383;376;42;87;218;205;241;179;178;175;168;0;542;350;363;137;355;248;544;-2.0;84.0;402.0;190.0;114.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25280.1484375;6452.662109375;0.0;1188.23449707031;468.0;57309;;;Calculated values ==>;1548369397.855;351.36;290.86;285.56;285.46000000000004;284.46000000000004;277.56;273.3108153835814;290.06;273.86;277.96000000000004;270.26000000000005;311.46000000000004;310.76000000000005;277.36;281.86;294.96000000000004;293.66;297.26000000000005;291.06;290.66;289.96000000000004;;319.96000000000004;273.16;241.92719264551067;260.85938512811435;273.3108153835814;290.96000000000004;5420000.0;3500000.0;3629999.9999999995;1370000.0;3550000.0;2480000.0;5440000.0;0.0;0.014;0.06699999999999999;0.03166666666666666;0.019;0.019;;6452.662109375;0.0;1188.23449707031;25280.1484375;512881.664182953;248277.03352909957;230715.00918646954;230417.65055820203;227490.83106409607;430799.1582183253;454815.634887687;457976.7042204709;466289.1073576551;495107.58160841005;494370.4693856634;457256.47041669366;462588.0660398298;462787.14600039157;461824.31338027015;431111.440045582;412511.102088295;455662.82465649385;454673.8463940547;;196515.0671798046;469154.1284428507;201312.32836034548;230715.00918646954;273.3108153835814;239907.71859818054;100742.85357467365;24705.687522808337;0.0;0;25;24;0;0;0;0;0;1;1;86464200049.99745;33188524284.988632;60783474484.93833;17196.5131826284;8481.657002612665;260.40473140201846;4255.217906944118;181999.13162063746;138104.60467566596;3378.1087468857504;31560.11385524178;3.9516033757239817;0.3078189627606045
397;2019-01-24 23:37:37.856;777;179;125;124;115;44;169;7;54;-20;381;374;49;96;217;206;241;184;178;175;168;2;554;349;363;139;354;253;556;-2.0;80.0;674.0;154.0;114.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25580.8828125;6844.48095703125;0.0;1203.72631835938;473.0;57310;;;Calculated values ==>;1548369457.856;350.86;291.06;285.66;285.56;284.66;277.56;273.20264511476705;290.06;273.86;278.56;271.16;311.26000000000005;310.56;278.06;282.76000000000005;294.86;293.76000000000005;297.26000000000005;291.56;290.66;289.96000000000004;;320.46000000000004;273.36;242.35481222062532;261.54996906429363;273.20264511476705;290.96000000000004;5540000.0;3490000.0;3629999.9999999995;1390000.0;3540000.0;2530000.0;5560000.0;0.0;0.013333333333333334;0.11233333333333334;0.025666666666666667;0.019;0.019;;6844.48095703125;0.0;1203.72631835938;25580.8828125;511236.7829527942;248460.21615796752;230729.5810182014;230434.3282299751;227814.02422442395;430862.6128555636;454815.634887687;457896.1039097325;466899.7960275644;494377.63641086133;493636.3999454826;457291.72980010055;462891.82207913673;462805.38187136047;462108.63169200567;427940.7183745549;250370.13788166858;455662.82465649385;454673.8463940547;;198604.77482894104;469078.045841938;200533.66360950764;230729.5810182014;273.20264511476705;240331.567588784;100853.6649469186;24725.620861796287;0.0;0;25;24;0;0;0;0;0;1;1;86682003679.73434;33271325664.88861;60933776989.756775;28910.38079372526;6892.639143965714;2367.607739905151;4254.941042141213;182383.36214037822;138232.72594538494;3400.0092157885874;31631.03302836501;5.271430924681068;0.35868445532364246
398;2019-01-24 23:38:37.866;773;185;127;126;117;45;169;9;57;-13;387;377;53;102;218;207;241;190;178;175;168;4;556;354;363;137;359;255;558;-2.0;82.0;443.0;133.0;114.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25975.197265625;7129.26025390625;0.0;1218.48181152344;475.0;57311;;;Calculated values ==>;1548369517.866;350.46000000000004;291.66;285.86;285.76000000000005;284.86;277.66;273.7412296467126;290.06;274.06;278.86;271.86;311.86;310.86;278.46000000000004;283.36;294.96000000000004;293.86;297.26000000000005;292.16;290.66;289.96000000000004;;320.66;273.56;241.92719264551067;261.82340779136865;273.7412296467126;290.96000000000004;5560000.0;3540000.0;3629999.9999999995;1370000.0;3590000.0;2550000.0;5580000.0;0.0;0.013666666666666666;0.07383333333333333;0.022166666666666668;0.019;0.019;;7129.26025390625;0.0;1218.48181152344;25975.197265625;510569.24832445936;250656.5635399332;231275.2861762901;230978.79015187532;228348.03800550848;430542.39183029096;454815.634887687;457937.54792035033;467872.0456657565;494804.91080003086;493744.7971594592;457453.03782128124;463297.4830796356;462183.0053738274;461478.7024860622;427390.4568595802;410661.08281804813;455662.82465649385;454673.8463940547;;199440.67485045042;469547.9199074341;201833.9125588906;231275.2861762901;273.7412296467126;240761.27319503354;100970.13219829847;24745.80929372006;0.0;0;25;24;0;0;0;0;0;1;1;86899839979.69972;33354139464.87545;61086202389.73255;18908.985077521113;5934.327162892714;228.63477856760466;4244.572644137527;182781.92327169454;138339.63514648943;3421.6481759981416;31701.87411395286;3.511910098962782;0.2467538395912555
399;2019-01-24 23:39:37.896;770;190;127;126;120;48;169;8;60;-8;400;386;56;104;220;205;241;193;178;175;168;6;558;358;363;134;363;256;559;-1.0;86.0;500.0;157.0;114.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26064.083984375;7239.8544921875;0.0;1240.25085449219;476.0;57312;;;Calculated values ==>;1548369577.896;350.16;292.16;285.86;285.76000000000005;285.16;277.96000000000004;274.1680685717883;290.06;273.96000000000004;279.16;272.36;313.16;311.76000000000005;278.76000000000005;283.56;295.16;293.66;297.26000000000005;292.46000000000004;290.66;289.96000000000004;;320.76000000000005;273.76000000000005;241.2770596917726;261.9595390733887;274.1680685717883;290.96000000000004;5580000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2560000.0;5590000.0;0.0;0.014333333333333333;0.08333333333333333;0.026166666666666668;0.019;0.019;;7239.8544921875;0.0;1240.25085449219;26064.083984375;510023.2744239102;410203.92175614706;231251.67470541983;230955.42752046805;229195.71235323403;430280.9020939914;454815.634887687;458140.1973536295;468778.2033631108;496077.4324444892;494595.1233058611;457655.63067567954;463383.5584320694;461842.5002642921;460594.19487161405;426833.4007238846;411422.6270748474;455662.82465649385;454673.8463940547;;199858.6285646581;470150.4971034627;202824.35306742162;231251.67470541983;274.1680685717883;241195.15070224865;101089.93469243693;24766.308977313194;0.0;0;25;24;0;0;0;0;0;1;1;87117748879.59587;33435480114.836685;61239579039.659454;21276.32035718399;6995.03410227641;220.8877556361995;4245.021262084062;183116.9682555967;138447.4336959864;3425.3960701252795;31772.656103112247;3.860478394882046;0.2809198947937383
400;2019-01-24 23:40:37.867;769;191;125;125;122;50;169;10;60;-3;417;399;56;105;222;204;241;193;178;175;168;6;558;360;363;133;365;258;559;-2.0;81.0;583.0;136.0;114.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26312.642578125;7470.03662109375;0.0;1244.41760253906;475.0;57313;;;Calculated values ==>;1548369637.867;350.06000000000006;292.26000000000005;285.66;285.66;285.36;278.16;274.38016830617;290.06;274.16;279.16;272.86;314.86;313.06;278.76000000000005;283.66;295.36;293.56;297.26000000000005;292.46000000000004;290.66;289.96000000000004;;320.66;273.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;290.96000000000004;5580000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2580000.0;5590000.0;0.0;0.013500000000000002;0.09716666666666667;0.02266666666666667;0.019;0.019;;7470.03662109375;0.0;1244.41760253906;26312.642578125;509899.2258434274;410616.18902811914;230660.04696747527;230660.04696747527;229778.98045087725;430148.3826014536;454815.634887687;457819.4358658734;469404.97851980914;497670.36244167556;495766.43427427823;457332.60951916117;463203.3853976608;461806.47128588706;460147.9425315409;426833.4007238846;411422.6270748474;455662.82465649385;454673.8463940547;;199440.67485045042;470285.29593420913;203185.9735248663;230660.04696747527;274.38016830617;241631.41246320275;101212.45787060587;24787.004540163194;0.0;0;25;24;0;0;0;0;0;1;1;87335443610.30208;33515541400.09641;61393704510.15945;24741.88475746786;6054.2513079451055;208.0454442620019;4256.262189105009;183500.26794835832;138556.1251818024;3428.968785821744;31843.4658908213;4.0462021824794085;0.28213145673750484
