;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
401;2019-01-24 23:41:37.867;768;191;124;123;121;53;169;12;57;1;434;413;52;104;223;203;241;194;178;175;168;8;557;361;363;132;366;260;559;-1.0;81.0;573.0;112.0;114.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26839.095703125;8009.28564453125;0.0;1270.69812011719;475.0;57314;;;Calculated values ==>;1548369697.867;349.96000000000004;292.26000000000005;285.56;285.46000000000004;285.26000000000005;278.46000000000004;274.4858918419099;290.06;274.36;278.86;273.26000000000005;316.56;314.46000000000004;278.36;283.56;295.46000000000004;293.46000000000004;297.26000000000005;292.56;290.66;289.96000000000004;;320.66;273.96000000000004;240.83765695389522;262.5002047102346;274.4858918419099;290.96000000000004;5570000.0;3610000.0;3629999.9999999995;1320000.0;3660000.0;2600000.0;5590000.0;0.0;0.013500000000000002;0.0955;0.018666666666666668;0.019;0.019;;8009.28564453125;0.0;1270.69812011719;26839.095703125;509862.6960431414;410616.18902811914;230365.52043668393;230071.83560979165;229486.94319768317;430081.6785162784;454815.634887687;457130.4236791988;469931.77505118237;499264.078733751;497045.1415121073;456517.3717664219;462786.0937141839;461788.64601299;459855.8798952964;427112.792710535;411817.33045329753;455662.82465649385;454673.8463940547;;199440.67485045042;470614.97290035227;203392.26737987224;230365.52043668393;274.4858918419099;242074.3436155465;101341.45222281941;24807.963837851996;0.0;0;25;24;0;0;0;0;0;1;1;87553243610.30208;33595041400.09641;61549104510.15945;24231.993926585685;4988.157169715628;206.48874047270579;4261.858193190044;183908.38360405876;138648.14525244958;3432.4232373612;31914.450227340425;3.6302324319034307;0.2431273703924404
402;2019-01-24 23:42:37.848;766;193;123;122;118;53;169;12;51;5;453;428;46;98;223;203;241;195;177;175;168;9;558;361;363;131;366;262;559;-1.0;79.0;656.0;121.0;114.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27513.802734375;8708.4697265625;0.0;1274.40014648438;474.0;57315;;;Calculated values ==>;1548369757.848;349.76;292.46000000000004;285.46000000000004;285.36;284.96000000000004;278.46000000000004;274.4858918419099;290.06;274.36;278.26000000000005;273.66;318.46000000000004;315.96000000000004;277.76000000000005;282.96000000000004;295.46000000000004;293.46000000000004;297.26000000000005;292.66;290.66;289.96000000000004;;320.56;274.06;240.61611355647437;262.7682575881327;274.4858918419099;290.86;5580000.0;3610000.0;3629999.9999999995;1310000.0;3660000.0;2620000.0;5590000.0;0.0;0.013166666666666667;0.10933333333333332;0.020166666666666666;0.019;0.019;;8708.4697265625;0.0;1274.40014648438;27513.802734375;509526.7958525638;411422.6270748474;230071.83560979165;229778.98045087725;228615.62518107815;430081.6785162784;454815.634887687;456065.2967693373;470456.773871109;501069.260891722;498430.9939020209;455446.31145101093;461770.4804639862;461788.64601299;459855.8798952964;426833.4007238846;412206.6801068195;455662.82465649385;454673.8463940547;;199022.72361097817;470846.3688081762;203341.23254954533;230071.83560979165;274.4858918419099;242527.14100419608;101480.72273448895;24829.16627382326;0.0;0;25;24;0;0;0;0;0;1;1;87770974640.10822;33673916415.02618;61705654920.02006;27631.164354697255;5394.686914549056;192.585154791357;4267.438204900998;184340.4397282393;138734.64155390288;3435.747800040439;31985.505189395757;3.755019859584483;0.253270126240084
403;2019-01-24 23:43:37.878;764;193;122;121;116;52;169;13;47;9;471;444;42;90;224;203;241;194;178;175;168;10;553;362;363;129;367;264;554;-1.0;77.0;669.0;68.0;114.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28044.724609375;9135.2900390625;0.0;1278.46630859375;473.0;57316;;;Calculated values ==>;1548369817.878;349.56000000000006;292.46000000000004;285.36;285.26000000000005;284.76000000000005;278.36;274.5913991737795;290.06;274.46000000000004;277.86;274.06;320.26000000000005;317.56;277.36;282.16;295.56;293.46000000000004;297.26000000000005;292.56;290.66;289.96000000000004;;320.46000000000004;274.16;240.16925963744896;263.0348170998261;274.5913991737795;290.96000000000004;5530000.0;3620000.0000000005;3629999.9999999995;1290000.0;3670000.0000000005;2640000.0;5540000.0;0.0;0.012833333333333334;0.1115;0.011333333333333334;0.019;0.019;;9135.2900390625;0.0;1278.46630859375;28044.724609375;509717.51119106857;413548.20129128615;229891.58303824594;229598.38604346747;228144.53572478014;430014.67791919125;454815.634887687;455237.00566835946;471113.4222737492;502769.65291811083;499923.70641228295;454612.8488999558;460503.80454279925;461770.94730187;459698.9584401166;428213.3721158971;413914.7804853892;455662.82465649385;454673.8463940547;;198604.77482894104;471210.4692309434;203550.3435363787;229891.58303824594;274.5913991737795;242990.36022570383;101629.49508146395;24850.450797882328;0.0;0;25;24;0;0;0;0;0;1;1;87988883540.00436;33751955414.988987;61863533819.94481;28063.062827715854;3033.4814245384005;183.49859259151808;4270.863003760366;184804.79034715134;138804.91140739655;3438.883398282749;32056.693275689042;3.413840756568818;0.21084411784647525
404;2019-01-24 23:44:37.848;760;190;122;121;115;50;169;14;47;12;489;460;40;81;223;204;241;191;177;175;168;10;552;359;363;126;364;263;552;-2.0;81.0;630.0;96.0;114.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28540.791015625;9605.466796875;0.0;1289.08435058594;471.0;57317;;;Calculated values ==>;1548369877.848;349.16;292.16;285.36;285.26000000000005;284.66;278.16;274.27422755570615;290.06;274.56;277.86;274.36;322.06;319.16;277.16;281.26000000000005;295.46000000000004;293.56;297.26000000000005;292.26000000000005;290.66;289.96000000000004;;320.26000000000005;274.16;239.4893008659735;262.9017227912062;274.27422755570615;290.86;5520000.0;3590000.0;3629999.9999999995;1260000.0;3640000.0;2630000.0;5520000.0;0.0;0.013500000000000002;0.105;0.016;0.019;0.019;;9605.466796875;0.0;1289.08435058594;28540.791015625;509309.92754963605;413263.53111073095;229937.02860350022;229643.36046897282;227898.41009287813;430214.79039162316;454815.634887687;455403.87407028116;471802.0395774105;504754.08422031975;501708.88399950415;454531.51343594707;459572.4436253997;462092.9729319857;460303.8616837284;428484.4108300413;413633.1203958097;455662.82465649385;454673.8463940547;;197768.88456892778;471608.906381911;202732.54288566948;229937.02860350022;274.2643224412574;243461.67041648857;101785.5899686844;24871.836355257947;0.0;0;25;24;0;0;0;0;0;1;1;88206574640.10822;33828417165.025467;62021554770.020195;26530.489774384227;4302.021815939865;200.49242086212627;4269.9995380205355;185259.5091459166;138866.0100364995;3442.0817234338324;32127.831543310564;3.240427537708554;0.20966925667409067
405;2019-01-24 23:45:37.879;754;187;122;121;113;47;169;16;49;14;506;475;41;75;222;205;241;189;178;175;168;10;548;357;363;124;362;259;548;-2.0;82.0;567.0;58.0;114.0;0;79;80;1;0;0;0;0;0;0;1;0;0;0;0;28350.712890625;9615.0859375;0.0;1137.72094726562;467.0;57318;;;Calculated values ==>;1548369937.879;348.56000000000006;291.86;285.36;285.26000000000005;284.46000000000004;277.86;274.0616903277293;290.06;274.76000000000005;278.06;274.56;323.76000000000005;320.66;277.26000000000005;280.66;295.36;293.66;297.26000000000005;292.06;290.66;289.96000000000004;;319.86;274.16;239.02933182858504;262.3656120759269;274.0616903277293;290.96000000000004;5480000.0;3570000.0000000005;3629999.9999999995;1240000.0;3620000.0000000005;2590000.0;5480000.0;0.0;0.013666666666666666;0.0945;0.009666666666666665;0.019;0.019;;9615.0859375;0.0;1137.72094726562;28350.712890625;508919.71881941805;413808.91226698237;230028.62576736129;229734.0025874577;227406.503711544;430346.717906069;454815.634887687;456312.94800647016;472258.43140998925;506903.3118496915;503667.55284442124;455327.05495058285;459475.579594116;462262.3786986088;460749.12975072267;429552.9317465094;414529.21004869137;455662.82465649385;454673.8463940547;;196097.13278094304;471873.42402247223;202198.75423666037;230028.62576736129;274.0477943994697;243936.01123110592;101945.84399635861;24892.070181451003;0.0;0;25;24;0;0;0;0;0;1;1;88424487169.74126;33903455914.899105;62178235679.75635;24013.791311247027;2606.8551412628476;205.32419653684627;4268.259191907175;185680.92910879746;138923.6137575994;3445.4652758391176;32199.020461220724;2.891731449674562;0.17338176740919012
406;2019-01-24 23:46:37.859;749;183;121;121;113;45;169;17;53;16;518;485;43;67;222;206;241;185;177;175;168;11;543;356;363;126;361;256;544;-2.0;81.0;574.0;53.0;114.0;0;61;72;1;0;0;0;0;0;0;1;0;0;0;0;27799.916015625;9108.7705078125;0.0;1013.66046142578;467.0;57319;;;Calculated values ==>;1548369997.859;348.06000000000006;291.46000000000004;285.26000000000005;285.26000000000005;284.46000000000004;277.66;273.955091788801;290.06;274.86;278.46000000000004;274.76000000000005;324.96000000000004;321.66;277.46000000000004;279.86;295.36;293.76000000000005;297.26000000000005;291.66;290.66;289.96000000000004;;319.86;274.26000000000005;239.4893008659735;261.9595390733887;273.955091788801;290.86;5430000.0;3560000.0;3629999.9999999995;1260000.0;3610000.0;2560000.0;5440000.0;0.0;0.013500000000000002;0.09566666666666666;0.008833333333333334;0.019;0.019;;9108.7705078125;0.0;1013.66046142578;27799.916015625;508743.97400685115;413992.5003723105;229825.58430435482;229825.58430435482;227490.83106409607;430412.23801567365;454815.634887687;457291.26428059244;472188.12432598934;508426.05214822735;504995.72029190406;456070.70380752016;458984.82049126766;462413.7112240227;461037.7653776629;430855.21027563425;414706.8463803602;455662.82465649385;454673.8463940547;;196097.13278094304;471705.48060802685;201931.46117712162;229825.58430435482;273.9392025351881;244403.77716483758;102101.82412274013;24909.992383802994;0.0;0;25;24;0;0;0;0;0;1;1;88642214569.81049;33978430914.922947;62332684179.805466;24429.421163565374;2383.0038383063297;218.0029125861998;4272.116979704298;186084.4879817368;138965.18205505633;3448.991825840961;32270.1665394063;3.09239400982724;0.18224310914822084
407;2019-01-24 23:47:37.860;745;182;122;121;113;44;169;18;57;18;521;490;47;68;220;207;241;183;177;175;168;11;543;354;363;129;359;253;544;-2.0;82.0;602.0;61.0;114.0;0;59;64;1;0;0;0;0;0;0;1;0;0;0;0;27170.0859375;8653.2080078125;0.0;979.053833007812;467.0;57320;;;Calculated values ==>;1548370057.86;347.66;291.36;285.36;285.26000000000005;284.46000000000004;277.56;273.7412296467126;290.06;274.96000000000004;278.86;274.96000000000004;325.26000000000005;322.16;277.86;279.96000000000004;295.16;293.86;297.26000000000005;291.46000000000004;290.66;289.96000000000004;;319.86;274.26000000000005;240.16925963744896;261.54996906429363;273.7412296467126;290.86;5430000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2530000.0;5440000.0;0.0;0.013666666666666666;0.10033333333333333;0.010166666666666666;0.019;0.019;;8653.2080078125;0.0;979.053833007812;27170.0859375;508249.430303255;413628.9936938134;230121.17999148925;229825.58430435482;227490.83106409607;430542.39183029096;454815.634887687;458257.6768054468;471986.2621016245;509009.8070080419;505797.176818966;457049.3559172767;459576.91440768004;462449.46005367924;461478.7024860622;430855.21027563425;413992.5003723105;455662.82465649385;454673.8463940547;;196097.13278094304;471307.4998227086;201384.49831652406;230121.17999148925;273.7168398609827;244861.86814861608;102249.843077133;24926.59861300242;0.0;0;25;24;0;0;0;0;0;1;1;88860018199.54738;34054932189.830536;62485386724.621;25772.942241721914;2744.217181979543;230.45703534542432;4266.5006616487435;186502.84798215932;139007.90960895445;3452.729054355314;32341.322872250737;3.4274522086584023;0.20652048627390934
408;2019-01-24 23:48:37.860;742;181;122;121;114;44;169;17;60;19;518;491;51;72;219;208;241;183;177;175;168;11;542;354;363;130;359;254;543;-3.0;80.0;680.0;49.0;114.0;0;61;60;1;0;0;0;0;0;0;1;0;0;0;0;26932.65234375;8453.2919921875;0.0;992.566528320312;467.0;57321;;;Calculated values ==>;1548370117.86;347.36;291.26000000000005;285.36;285.26000000000005;284.56;277.56;273.7412296467126;290.06;274.86;279.16;275.06;324.96000000000004;322.26000000000005;278.26000000000005;280.36;295.06;293.96000000000004;297.26000000000005;291.46000000000004;290.66;289.96000000000004;;319.86;274.26000000000005;240.39332010688793;261.6868853414304;273.7412296467126;290.86;5420000.0;3540000.0;3629999.9999999995;1300000.0;3590000.0;2540000.0;5430000.0;0.0;0.013333333333333334;0.11333333333333333;0.008166666666666666;0.019;0.019;;8453.2919921875;0.0;992.566528320312;26932.65234375;507967.3219644829;413676.876647874;230144.47034346024;229848.6287372424;227801.2947891767;430542.39183029096;454815.634887687;458459.42808116745;471951.27487021044;508608.4070398984;505807.625702611;457372.1923269806;459898.32620344317;462316.2933191314;461611.91280062776;431111.440045582;414398.0589551918;455662.82465649385;454673.8463940547;;196097.13278094304;471174.39379848284;201394.73019763952;230144.47034346024;273.72083656302397;245312.72430095982;102392.39724379967;24943.028782680154;0.0;0;25;24;0;0;0;0;0;1;1;89077818199.54738;34132632189.830536;62637486724.621;29133.999093466497;2203.200586073553;222.84508120520275;4266.058144961295;186960.40582661922;139049.13809035489;3456.506571993236;32412.427528972486;3.792784195097231;0.2246024530560105
409;2019-01-24 23:49:37.850;741;182;123;122;116;45;169;18;62;20;515;491;56;78;219;209;241;185;177;175;168;11;549;354;363;132;359;255;550;-1.0;84.0;666.0;55.0;114.0;0;64;61;1;0;0;0;0;0;0;1;0;0;0;0;27269.91015625;8634.49609375;0.0;1002.7349853515599;468.0;57322;;;Calculated values ==>;1548370177.85;347.26;291.36;285.46000000000004;285.36;284.76000000000005;277.66;273.7412296467126;290.06;274.96000000000004;279.36;275.16;324.66;322.26000000000005;278.76000000000005;280.96000000000004;295.06;294.06;297.26000000000005;291.66;290.66;289.96000000000004;;319.96000000000004;274.26000000000005;240.83765695389522;261.82340779136865;273.7412296467126;290.86;5490000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2550000.0;5500000.0;0.0;0.014;0.111;0.009166666666666667;0.019;0.019;;8634.49609375;0.0;1002.7349853515599;27269.91015625;507216.49996853387;249900.0529853814;230277.70356738323;229982.70873861105;228230.19690437103;430542.39183029096;454815.634887687;458541.20438114327;471784.17857572425;508206.3111215036;505714.1535875869;457816.55385891977;460458.73447070795;462316.2933191314;461745.00080896105;429288.0966613179;412219.46467945963;455662.82465649385;454673.8463940547;;196515.0671798046;470907.506429493;201380.07341223425;230277.70356738323;273.7151113567284;245764.33704052813;102534.77174483277;24959.65352404463;0.0;0;25;24;0;0;0;0;0;1;1;89295581899.582;34211219089.84303;62790161274.64527;28544.8855375489;2470.6681359915387;238.960847746016;4263.526713706758;187440.98308905875;139088.08050489394;3460.354313337984;32483.495556160382;3.6855027075167337;0.22059318945635892
410;2019-01-24 23:50:37.851;741;186;123;123;117;45;169;19;63;20;514;491;59;82;219;209;241;188;177;175;168;11;551;356;363;133;361;253;552;-2.0;84.0;535.0;47.0;114.0;0;67;57;1;0;0;0;0;0;0;1;0;0;0;0;26999.783203125;8425.54296875;0.0;1016.20825195312;469.0;57323;;;Calculated values ==>;1548370237.851;347.26;291.76000000000005;285.46000000000004;285.46000000000004;284.86;277.66;273.955091788801;290.06;275.06;279.46000000000004;275.16;324.56;322.26000000000005;279.06;281.36;295.06;294.06;297.26000000000005;291.96000000000004;290.66;289.96000000000004;;320.06;274.26000000000005;241.05796691057077;261.54996906429363;273.955091788801;290.86;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2530000.0;5520000.0;0.0;0.014;0.08916666666666666;0.007833333333333333;0.019;0.019;;8425.54296875;0.0;1016.20825195312;26999.783203125;507036.82077841565;411737.20685016055;230231.5404395455;230231.5404395455;228476.88682950055;430412.23801567365;454815.634887687;458978.51335723914;471651.78204872925;508285.51954886736;505901.02054743323;458498.2948140416;461241.792789201;462012.88651447376;461439.12787311134;428753.86084684223;412510.35525449144;455662.82465649385;454673.8463940547;;196933.003932529;470773.7228275629;201901.35024943925;230231.5404395455;273.92747270116615;246216.59202389777;102676.94110686333;24976.47833147748;0.0;0;25;24;0;0;0;0;0;1;1;89513385530.18436;34290720415.062897;62942563815.06676;22922.71371044549;2106.166918528635;227.40907829291106;4264.403813135675;187869.88689892256;139126.22143279196;3464.240794172658;32554.56282851541;3.1266120903156276;0.1804328068825428
411;2019-01-24 23:51:37.861;741;186;123;123;118;47;169;21;62;21;514;491;57;87;220;209;241;188;178;175;168;11;549;358;363;133;363;254;550;-1.0;85.0;546.0;59.0;114.0;0;68;54;1;0;0;0;0;0;0;1;0;0;0;0;26841.255859375;8237.224609375;0.0;1027.19982910156;469.0;57324;;;Calculated values ==>;1548370297.861;347.26;291.76000000000005;285.46000000000004;285.46000000000004;284.96000000000004;277.86;274.1680685717883;290.06;275.26000000000005;279.36;275.26000000000005;324.56;322.26000000000005;278.86;281.86;295.16;294.06;297.26000000000005;291.96000000000004;290.66;289.96000000000004;;320.06;274.26000000000005;241.05796691057077;261.6868853414304;274.1680685717883;290.96000000000004;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2540000.0;5500000.0;0.0;0.014166666666666666;0.091;0.009833333333333333;0.019;0.019;;8237.224609375;0.0;1027.19982910156;26841.255859375;507216.49996853387;412601.8314242595;230277.70356738323;230277.70356738323;228811.12109001927;430280.9020939914;454815.634887687;458700.0814100186;471749.2581616372;508194.1122481448;505807.625702611;458097.8040025414;461680.6988375962;461842.5002642921;461131.9395044041;429288.0966613179;413351.9237643686;455662.82465649385;454673.8463940547;;196933.003932529;470773.7228275629;202401.2880534411;230277.70356738323;274.13111119233145;246665.3421285682;102815.82064605839;24993.509570217007;0.0;0;25;24;0;0;0;0;0;1;1;89731221830.14973;34370533715.05022;63094689165.04258;23323.190195448555;2638.9956086121974;225.762449373449;4263.526713706758;188255.33366183253;139165.7710443487;3468.017852974177;32625.640760575756;3.2869257199261463;0.1969639603176898
412;2019-01-24 23:52:37.841;743;187;123;123;118;48;169;21;59;22;515;493;55;89;221;209;241;189;177;175;168;11;551;358;363;133;363;254;552;-2.0;83.0;473.0;52.0;114.0;0;69;53;1;0;0;0;0;0;0;1;0;0;0;0;26767.91015625;8190.49462890625;0.0;1023.3051147460901;471.0;57325;;;Calculated values ==>;1548370357.841;347.46000000000004;291.86;285.46000000000004;285.46000000000004;284.96000000000004;277.96000000000004;274.1680685717883;290.06;275.26000000000005;279.06;275.36;324.66;322.46000000000004;278.66;282.06;295.26000000000005;294.06;297.26000000000005;292.06;290.66;289.96000000000004;;320.26000000000005;274.26000000000005;241.05796691057077;261.6868853414304;274.1680685717883;290.86;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.013833333333333333;0.07883333333333334;0.008666666666666666;0.019;0.019;;8190.49462890625;0.0;1023.3051147460901;26767.91015625;507286.19390083087;412126.3827081116;230231.5404395455;230231.5404395455;228767.29854100602;430280.9020939914;454815.634887687;458338.9730458517;471846.71735943656;508297.70605783205;506015.4457336849;457856.28665042523;461917.0492973807;461976.67714593874;461131.9395044041;428753.86084684223;412889.33823237545;455662.82465649385;454673.8463940547;;197768.88456892778;470773.7228275629;202390.14535056884;230231.5404395455;274.12678104949896;247111.9362644904;102952.67267386748;25010.591415574105;0.0;0;25;24;0;0;0;0;0;1;1;89948949230.21896;34450307115.075584;63247038365.09103;20177.299249978132;2325.9910048006145;219.45922950012383;4264.403813135675;188617.71690596675;139207.13214117746;3471.7267969057502;32696.683159626125;2.9289928203623914;0.1693402956719923
413;2019-01-24 23:53:37.872;745;188;123;122;118;49;169;21;58;23;517;494;52;89;221;209;241;190;178;175;168;11;548;360;363;133;365;254;550;-2.0;83.0;330.0;64.0;114.0;0;70;50;1;0;0;0;0;0;0;1;0;0;0;0;26641.09375;7990.0703125;0.0;1034.19482421875;471.0;57326;;;Calculated values ==>;1548370417.872;347.66;291.96000000000004;285.46000000000004;285.36;284.96000000000004;278.06;274.38016830617;290.06;275.26000000000005;278.96000000000004;275.46000000000004;324.86;322.56;278.36;282.06;295.26000000000005;294.06;297.26000000000005;292.16;290.66;289.96000000000004;;320.26000000000005;274.26000000000005;241.05796691057077;261.6868853414304;274.38016830617;290.96000000000004;5480000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2540000.0;5500000.0;0.0;0.013833333333333333;0.055;0.010666666666666666;0.019;0.019;;7990.0703125;0.0;1034.19482421875;26641.09375;507803.57592134783;413351.9237643686;230277.70356738323;229982.70873861105;228811.12109001927;430148.3826014536;454815.634887687;458218.4318360977;471944.1597200548;508504.8534031795;506119.3338215057;457493.349522666;461917.0492973807;461671.84584197105;460823.4196012535;429552.9317465094;414083.7466353395;455662.82465649385;454673.8463940547;;197768.88456892778;470773.7228275629;202829.33834918478;230277.70356738323;274.3064903808752;247557.24125172608;103087.58038113995;25027.746107050218;0.0;0;25;24;0;0;0;0;0;1;1;90166861759.852;34530148344.94113;63399517104.83426;14046.40014178021;2858.073434436033;213.99039403784997;4263.526713706758;188903.06175245662;139250.35499837575;3475.340743337249;32767.785964708735;2.3693885718139933;0.1390128156809819
414;2019-01-24 23:54:37.863;747;187;123;122;118;49;169;22;58;24;520;497;51;89;222;210;241;189;177;175;168;12;551;358;363;133;363;255;552;-2.0;83.0;395.0;38.0;114.0;0;72;51;1;0;0;0;0;0;0;1;0;0;0;0;26613.861328125;8013.95458984375;0.0;1037.01440429688;471.0;57327;;;Calculated values ==>;1548370477.863;347.86;291.86;285.46000000000004;285.36;284.96000000000004;278.06;274.1680685717883;290.06;275.36;278.96000000000004;275.56;325.16;322.86;278.26000000000005;282.06;295.36;294.16;297.26000000000005;292.06;290.66;289.96000000000004;;320.26000000000005;274.36;241.05796691057077;261.82340779136865;274.1680685717883;290.86;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5520000.0;0.0;0.013833333333333333;0.06583333333333334;0.006333333333333333;0.019;0.019;;8013.95458984375;0.0;1037.01440429688;26613.861328125;507784.34315500304;412126.3827081116;230231.5404395455;229937.02860350022;228767.29854100602;430280.9020939914;454815.634887687;458058.45378164854;472041.5853210863;508724.50106060284;506337.9667742055;457210.2442064382;461765.17170246795;462110.72912221303;461266.0568022734;428753.86084684223;412889.33823237545;455662.82465649385;454673.8463940547;;197768.88456892778;470871.3547390081;202393.72368452774;230231.5404395455;274.12817165268353;248000.9659748844;103220.92725015512;25045.003594924874;0.0;0;25;24;0;0;0;0;0;1;1;90384629089.62352;34609936374.85742;63552194199.67407;16831.261398060455;1700.358330011709;219.45922950012383;4264.403813135675;189160.3370012751;139288.3362316666;3478.9522817175803;32838.841392444716;2.542874998865603;0.13748835430792372
415;2019-01-24 23:55:37.853;748;187;123;122;116;48;169;21;60;25;524;500;52;88;221;210;241;189;177;175;168;12;552;357;363;134;362;255;553;-1.0;82.0;304.0;61.0;114.0;0;75;51;1;0;0;0;0;0;0;1;0;0;0;0;26595.154296875;8083.31640625;0.0;1057.28845214844;472.0;57328;;;Calculated values ==>;1548370537.853;347.96000000000004;291.86;285.46000000000004;285.36;284.76000000000005;277.96000000000004;274.0616903277293;290.06;275.26000000000005;279.16;275.66;325.56;323.16;278.36;281.96000000000004;295.26000000000005;294.16;297.26000000000005;292.06;290.66;289.96000000000004;;320.36;274.36;241.2770596917726;261.82340779136865;274.0616903277293;290.86;5520000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2550000.0;5530000.0;0.0;0.013666666666666666;0.050666666666666665;0.010166666666666666;0.019;0.019;;8083.31640625;0.0;1057.28845214844;26595.154296875;507819.5420276437;411690.63993804477;230208.5486171172;229914.27664341856;228165.8721177693;430346.717906069;454815.634887687;458300.0027415247;472007.13841251616;509138.8125830118;506649.6762901946;457331.6862898286;461646.78702408;462128.61077188735;461419.5259271944;428484.4108300413;412465.3940541978;455662.82465649385;454673.8463940547;;198186.82848740023;470737.49932489695;202022.29666374312;230208.5486171172;273.97911777289926;248444.30053708595;103355.04881782306;25062.453209977393;0.0;0;25;24;0;0;0;0;0;1;1;90602392789.65814;34690023024.870155;63705168699.698395;12984.737107940933;2731.9378937217307;218.92656260319387;4264.8406577618125;189408.76224442222;139325.26587756994;3482.6048877831995;32909.906583540615;2.20996777948096;0.1266980350180503
416;2019-01-24 23:56:37.853;749;187;122;122;116;48;169;22;62;25;527;503;54;91;221;211;241;188;177;175;168;12;552;358;363;134;363;258;553;-1.0;80.0;483.0;83.0;114.0;0;78;57;1;0;0;0;0;0;0;1;0;0;0;0;26905.943359375;8389.0576171875;0.0;1084.55712890625;473.0;57329;;;Calculated values ==>;1548370597.853;348.06000000000006;291.86;285.36;285.36;284.76000000000005;277.96000000000004;274.1680685717883;290.06;275.36;279.36;275.66;325.86;323.46000000000004;278.56;282.26000000000005;295.26000000000005;294.26000000000005;297.26000000000005;291.96000000000004;290.66;289.96000000000004;;320.46000000000004;274.36;241.2770596917726;262.23063862743834;274.1680685717883;290.86;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.013333333333333334;0.0805;0.013833333333333333;0.019;0.019;;8389.0576171875;0.0;1084.55712890625;26905.943359375;507944.0078285895;411690.63993804477;229914.27664341856;229914.27664341856;228165.8721177693;430280.9020939914;454815.634887687;458062.3058009886;472007.13841251616;509177.81900595396;506683.54022175766;457088.64538944094;461545.5914518605;461976.67714593874;461400.04798587883;428484.4108300413;412080.6298862991;455662.82465649385;454673.8463940547;;198604.77482894104;470737.49932489695;202310.23908039922;229914.27664341856;274.0957196539008;248890.14301755468;103492.31860135171;25080.30192315285;0.0;0;25;24;0;0;0;0;0;1;1;90820192789.65814;34770423024.870155;63859068699.698395;20588.041371007443;3713.243766715552;218.71707924989596;4270.431825262087;189688.53539841346;139378.97572474024;3486.2519181319753;32981.03385423248;3.0390125431378894;0.19064163718644003
417;2019-01-24 23:57:37.863;750;187;122;122;116;48;169;22;64;25;532;508;56;92;221;212;241;190;177;175;167;12;555;357;363;134;362;260;556;1.0;79.0;471.0;56.0;114.0;0;81;65;1;0;0;0;0;0;0;1;0;0;0;0;27452.931640625;8938.1240234375;0.0;1097.79760742188;473.0;57330;;;Calculated values ==>;1548370657.863;348.16;291.86;285.36;285.36;284.76000000000005;277.96000000000004;274.0616903277293;290.06;275.36;279.56;275.66;326.36;323.96000000000004;278.76000000000005;282.36;295.26000000000005;294.36;297.26000000000005;292.16;290.66;289.86;;320.46000000000004;274.36;241.2770596917726;262.5002047102346;274.0616903277293;290.86;5550000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2600000.0;5560000.0;0.00016666666666666666;0.013166666666666667;0.0785;0.009333333333333334;0.019;0.019166666666666665;;8938.1240234375;0.0;1097.79760742188;27452.931640625;507801.0398477326;251551.24320648852;229846.36975615713;229846.36975615713;228102.0192927474;430346.717906069;454815.634887687;457984.75998119864;472007.13841251616;509515.8855474925;507019.2057804069;457008.00341949763;461359.255012506;462128.61077188735;461686.8058337108;427666.4225554411;411554.17536023696;455662.82465649385;454531.8863664253;;198604.77482894104;470737.49932489695;202099.8242311108;229605.0954472437;274.00930085732284;249343.2091409202;103636.73584719736;25098.491243667606;0.0;0;25;24;0;0;0;0;0;1;1;91038029089.62352;34850836424.857376;64014494599.67369;20086.967456381895;2507.2849675420043;212.1445880701878;4311.096825950981;190027.5502983223;139430.82210380738;3489.843030444721;33052.55851177102;2.7020432039407014;0.1576038530102795
418;2019-01-24 23:58:37.854;751;189;122;121;116;48;169;23;66;26;538;513;58;91;221;212;241;191;177;175;168;12;553;360;363;134;365;260;554;-2.0;110.0;586.0;91.0;114.0;0;82;71;1;0;0;0;0;0;0;1;0;0;0;0;27702.65625;9170.6162109375;0.0;1111.66479492188;473.0;57331;;;Calculated values ==>;1548370717.854;348.26;292.06;285.36;285.26000000000005;284.76000000000005;277.96000000000004;274.38016830617;290.06;275.46000000000004;279.76000000000005;275.76000000000005;326.96000000000004;324.46000000000004;278.96000000000004;282.26000000000005;295.26000000000005;294.36;297.26000000000005;292.26000000000005;290.66;289.96000000000004;;320.46000000000004;274.36;241.2770596917726;262.5002047102346;274.38016830617;290.86;5530000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2600000.0;5540000.0;0.0;0.018333333333333333;0.09766666666666667;0.015166666666666667;0.019;0.019;;9170.6162109375;0.0;1111.66479492188;27702.65625;508103.8220973331;412035.40644734737;229891.58303824594;229598.38604346747;228144.53572478014;430148.3826014536;454815.634887687;458228.03325103875;472104.6820821746;510138.8141914522;507540.0231272451;457252.749892262;461239.85074721527;461671.84584197105;461227.1456847587;428213.3721158971;412801.4708678641;455662.82465649385;454673.8463940547;;198604.77482894104;470737.49932489695;202835.6880972464;229891.58303824594;274.30895258503136;249802.7700968681;103787.6193803332;25116.90066857965;0.0;0;25;24;0;0;0;0;0;1;1;91255796420.2605;34931224365.092514;64170471200.12993;24943.31904335372;4063.1774702860334;282.5515228806047;4270.863003760366;190402.74639905946;139485.56774453804;3493.9648796778956;33124.06411644465;3.263858575850683;0.20856033124390147
419;2019-01-24 23:59:37.854;751;189;121;121;116;48;169;24;67;26;544;519;58;90;221;212;240;191;177;175;167;13;553;359;363;134;364;260;554;-1.0;85.0;485.0;53.0;114.0;0;84;76;1;0;0;0;0;0;0;1;0;0;0;0;28032.10546875;9421.677734375;0.0;1125.6630859375;473.0;57332;;;Calculated values ==>;1548370777.854;348.26;292.06;285.26000000000005;285.26000000000005;284.76000000000005;277.96000000000004;274.27422755570615;290.06;275.56;279.86;275.76000000000005;327.56;325.06;278.96000000000004;282.16;295.26000000000005;294.36;297.16;292.26000000000005;290.66;289.86;;320.46000000000004;274.46000000000004;241.2770596917726;262.5002047102346;274.27422755570615;290.86;5530000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2600000.0;5540000.0;0.0;0.014166666666666666;0.08083333333333333;0.008833333333333334;0.019;0.019;;9421.677734375;0.0;1125.6630859375;28032.10546875;508103.8220973331;412035.40644734737;229598.38604346747;229598.38604346747;228144.53572478014;430214.79039162316;454815.634887687;458349.53514625935;472104.6820821746;510761.26820670534;508164.5269257538;457252.749892262;461120.3675951703;461824.42280746065;461380.6943720889;427960.53461194655;412801.4708678641;455662.82465649385;454531.8863664253;;198604.77482894104;470835.2695607642;202633.02750957583;229598.38604346747;274.2257092377305;250267.22644452436;103942.5551632108;25135.54506758681;0.0;0;25;24;0;0;0;0;0;1;1;91473596420.2605;35011624365.092514;64326471200.12993;20670.417700631915;2369.1198047854973;214.75340304116824;4273.736506136199;190782.860871926;139539.1702218303;3498.1090873939106;33195.26911236045;2.6099495487602127;0.15157824730704536
420;2019-01-25 00:00:37.875;750;189;121;120;114;47;169;24;69;27;550;524;59;89;221;213;240;191;177;175;167;13;551;358;363;133;363;259;552;-1.0;81.0;467.0;70.0;114.0;0;85;78;1;0;0;0;0;0;0;1;0;0;0;0;28122.033203125;9541.3759765625;0.0;1119.83850097656;471.0;57333;;;Calculated values ==>;1548370837.875;348.16;292.06;285.26000000000005;285.16;284.56;277.86;274.1680685717883;290.06;275.56;280.06;275.86;328.16;325.56;279.06;282.06;295.26000000000005;294.46000000000004;297.16;292.26000000000005;290.66;289.86;;320.26000000000005;274.46000000000004;241.05796691057077;262.3656120759269;274.1680685717883;290.86;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.013500000000000002;0.07783333333333334;0.011666666666666665;0.019;0.019;;9541.3759765625;0.0;1119.83850097656;28122.033203125;508157.4380459865;412889.33823237545;229643.36046897282;229350.5239250429;227610.32368758568;430280.9020939914;454815.634887687;458751.10373618297;472333.7623376517;511472.108826347;508775.55008998734;457536.6205905837;461154.34927098255;461976.67714593874;461667.65482352895;428504.22978256433;413633.1203958097;455662.82465649385;454531.8863664253;;197768.88456892778;470968.9690187135;202318.5168849736;229643.36046897282;274.09893817405157;250735.34138231375;104100.63591946747;25154.26413016217;0.0;0;25;24;0;0;0;0;0;1;1;91691472649.92816;35091752399.97029;64482225694.89235;19959.00300991913;3134.2552748936323;200.7599767211875;4272.881992051597;191121.55787980772;139585.04773226831;3501.5729108006713;33266.515860707295;2.5857185700243828;0.15696774720121873
421;2019-01-25 00:01:37.855;750;186;121;120;114;46;169;24;70;27;554;528;59;89;221;213;240;188;177;175;167;13;548;358;363;133;363;258;548;-2.0;82.0;466.0;81.0;114.0;0;85;79;1;0;0;0;0;0;0;1;0;0;0;0;28175.576171875;9573.779296875;0.0;1118.07165527344;470.0;57334;;;Calculated values ==>;1548370897.855;348.16;291.76000000000005;285.26000000000005;285.16;284.56;277.76000000000005;274.1680685717883;290.06;275.56;280.16;275.86;328.56;325.96000000000004;279.06;282.06;295.26000000000005;294.46000000000004;297.16;291.96000000000004;290.66;289.86;;320.16;274.46000000000004;241.05796691057077;262.23063862743834;274.1680685717883;290.86;5480000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5480000.0;0.0;0.013666666666666666;0.07766666666666668;0.013500000000000002;0.019;0.019;;9573.779296875;0.0;1118.07165527344;28175.576171875;508424.13550304447;413442.3132566535;229734.0025874577;229440.2259803645;227694.6806430838;430280.9020939914;454815.634887687;459030.2514261075;472333.7623376517;511974.65940726124;509281.57439425687;457697.8658057291;461307.555860868;461976.67714593874;461667.65482352895;429307.91044006543;414171.1577566021;455662.82465649385;454531.8863664253;;197350.94305643384;470968.9690187135;202294.32371072125;229734.0025874577;274.0895310616804;251204.3317450063;104259.87578247655;25172.907165053082;0.0;0;25;24;0;0;0;0;0;1;1;91909200049.99739;35171525799.99566;64637273994.94165;19939.823719228334;3627.107711657896;206.8689533406655;4271.1597918003845;191453.93727258206;139641.37364227697;3504.968686249683;33337.6924754793;2.6230219913785717;0.16370089597506582
422;2019-01-25 00:02:37.865;749;185;121;120;113;45;169;24;70;28;557;532;59;89;220;214;240;187;177;175;167;14;548;356;363;133;361;257;549;-1.0;83.0;427.0;59.0;114.0;0;85;79;1;0;0;0;0;0;0;1;0;0;0;0;28091.7734375;9639.8837890625;0.0;1108.921875;470.0;57335;;;Calculated values ==>;1548370957.865;348.06000000000006;291.66;285.26000000000005;285.16;284.46000000000004;277.66;273.955091788801;290.06;275.56;280.16;275.96000000000004;328.86;326.36;279.06;282.06;295.16;294.56;297.16;291.86;290.66;289.86;;320.16;274.56;241.05796691057077;262.0952818180154;273.955091788801;290.86;5480000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2570000.0;5490000.0;0.0;0.013833333333333333;0.07116666666666666;0.009833333333333333;0.019;0.019;;9639.8837890625;0.0;1108.921875;28091.7734375;508300.120167798;412648.34060041176;229711.25469212318;229417.7146750985;227385.54980107656;430412.23801567365;454815.634887687;459188.06921582686;472431.1216696904;512373.0171462541;509786.6469387492;457858.72095545434;461460.4270605198;462146.61757077737;462105.5904936287;429307.91044006543;413396.8702782222;455662.82465649385;454531.8863664253;;197350.94305643384;471066.5657476867;201806.60284613335;229711.25469212318;273.89054863539775;251673.30447410655;104420.01632714375;25191.468537515648;0.0;0;25;24;0;0;0;0;0;1;1;92127036349.96277;35251339099.98297;64791799744.91709;18316.981023309854;2647.722968531941;220.10272223883143;4271.59200181174;191772.79711317024;139693.6726129795;3508.527376561829;33408.89393868113;2.3683002104134374;0.1386507126823705
423;2019-01-25 00:03:37.866;749;185;121;120;113;44;169;23;70;28;560;534;60;89;220;215;240;187;177;175;167;14;546;356;363;133;361;257;547;-2.0;85.0;780.0;118.0;114.0;0;85;79;1;0;0;0;0;0;0;1;0;0;0;0;28103.40625;9523.81640625;0.0;1113.99499511719;470.0;57336;;;Calculated values ==>;1548371017.866;348.06000000000006;291.66;285.26000000000005;285.16;284.46000000000004;277.56;273.955091788801;290.06;275.46000000000004;280.16;275.96000000000004;329.16;326.56;279.16;282.06;295.16;294.66;297.16;291.86;290.66;289.86;;320.16;274.56;241.05796691057077;262.0952818180154;273.955091788801;290.86;5460000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2570000.0;5470000.0;0.0;0.014166666666666666;0.13;0.019666666666666666;0.019;0.019;;9523.81640625;0.0;1113.99499511719;28103.40625;508477.8327915731;413488.24991588667;229756.80920477465;229462.79494474808;227427.50855945513;430412.23801567365;454815.634887687;459188.06921582686;472431.1216696904;512682.8691073719;509993.8465346085;457980.0092832408;461460.4270605198;462146.61757077737;462238.51792549907;429836.081475104;414215.5863340789;455662.82465649385;454531.8863664253;;197350.94305643384;471066.5657476867;201792.95190908195;229756.80920477465;273.88522686737855;252141.60544248944;104579.71649020347;25209.9931534827;0.0;0;25;24;0;0;0;0;0;1;1;92344839979.69966;35331140429.88657;64946002314.73082;33461.36524987684;5295.71440549256;221.2903478311882;4270.726466071363;192204.29052302922;139759.86902760493;3512.2057134458955;33480.08111226062;4.06560098101697;0.27176189087654595
424;2019-01-25 00:04:37.856;750;185;121;121;115;45;169;23;69;28;562;537;61;90;219;215;240;187;177;175;167;14;551;356;363;133;361;257;552;-3.0;81.0;678.0;93.0;114.0;0;85;82;1;0;0;0;0;0;0;1;0;0;0;0;28407.95703125;9870.6376953125;0.0;1114.45788574219;469.0;57337;;;Calculated values ==>;1548371077.856;348.16;291.66;285.26000000000005;285.26000000000005;284.66;277.66;273.955091788801;290.06;275.46000000000004;280.06;275.96000000000004;329.36;326.86;279.26000000000005;282.16;295.06;294.66;297.16;291.86;290.66;289.86;;320.06;274.56;241.05796691057077;262.0952818180154;273.955091788801;290.86;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2570000.0;5520000.0;0.0;0.013500000000000002;0.113;0.015500000000000002;0.019;0.019;;9870.6376953125;0.0;1114.45788574219;28407.95703125;508157.4380459865;411342.59817574464;229643.36046897282;229643.36046897282;227898.41009287813;430412.23801567365;454815.634887687;459067.65107013966;472431.1216696904;512889.37836295343;510304.5489801175;458101.2085363509;461579.23301613086;462012.88651447376;462238.51792549907;428504.22978256433;412126.3827081116;455662.82465649385;454531.8863664253;;196933.003932529;471066.5657476867;201807.66257235417;229643.36046897282;273.89096174628673;252612.4549819035;104741.3100043337;25228.560499086034;0.0;0;25;24;0;0;0;0;0;1;1;92562603679.73428;35410927129.89926;65100176614.755325;29070.378700249763;4173.512999217655;221.10093550511186;4272.881992051597;192725.30153971873;139838.76610428534;3515.891693041946;33551.2659833001;3.4353706209082326;0.22109601545102656
425;2019-01-25 00:05:37.857;750;187;122;121;115;45;169;24;68;28;565;540;61;90;219;216;240;189;177;175;167;14;551;356;363;133;361;256;552;0.0;85.0;833.0;120.0;114.0;0;85;80;1;0;0;0;0;0;0;1;0;0;0;0;28343.04296875;9741.087890625;0.0;1107.23815917969;467.0;57338;;;Calculated values ==>;1548371137.857;348.16;291.86;285.36;285.26000000000005;284.66;277.66;273.955091788801;290.06;275.56;279.96000000000004;275.96000000000004;329.66;327.16;279.26000000000005;282.16;295.06;294.76000000000005;297.16;292.06;290.66;289.86;;319.86;274.56;241.05796691057077;261.9595390733887;273.955091788801;290.86;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2560000.0;5520000.0;0.0;0.014166666666666666;0.13883333333333334;0.02;0.019;0.019;;9741.087890625;0.0;1107.23815917969;28343.04296875;508157.4380459865;412126.3827081116;229937.02860350022;229643.36046897282;227898.41009287813;430412.23801567365;454815.634887687;459105.13817309856;472431.1216696904;513286.5234424694;510704.5956734093;458261.1180039729;461731.5220188453;462012.88651447376;462371.3252196394;428504.22978256433;412889.33823237545;455662.82465649385;454531.8863664253;;196097.13278094304;471066.5657476867;201800.4364503359;229937.02860350022;273.88814474625667;253085.38786529476;104904.74377518595;25247.074941413815;0.0;0;25;24;0;0;0;0;0;1;1;92780407310.33664;35490728460.119965;65254079180.18096;35722.469422510214;5385.322585947017;221.21096362767585;4267.302297495577;193265.2509412417;139918.4243953314;3519.577686977121;33622.43537204653;4.203072903621051;0.28131669853602076
426;2019-01-25 00:06:37.867;752;186;121;121;115;45;169;25;66;28;567;542;59;91;220;216;240;188;177;175;167;15;547;358;363;132;363;254;548;-2.0;81.0;595.0;146.0;114.0;0;85;74;1;0;0;0;0;0;0;1;0;0;0;0;28035.708984375;9313.724609375;0.0;1090.92883300781;467.0;57339;;;Calculated values ==>;1548371197.867;348.36;291.76000000000005;285.26000000000005;285.26000000000005;284.66;277.66;274.1680685717883;290.06;275.66;279.76000000000005;275.96000000000004;329.86;327.36;279.06;282.26000000000005;295.16;294.76000000000005;297.16;291.96000000000004;290.66;289.86;;319.86;274.66;240.83765695389522;261.6868853414304;274.1680685717883;290.86;5470000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2540000.0;5480000.0;0.0;0.013500000000000002;0.09916666666666667;0.024333333333333332;0.019;0.019;;9313.724609375;0.0;1090.92883300781;28035.708984375;508760.60853771534;413442.3132566535;229734.0025874577;229734.0025874577;227983.62437842245;430280.9020939914;454815.634887687;459180.3733961123;472562.30901117553;513667.19869664096;511089.82035753;458338.9730458517;462153.10355879593;461842.5002642921;462068.13665675744;429572.7415267895;414171.1577566021;455662.82465649385;454531.8863664253;;196097.13278094304;471297.30857771443;202247.17855428933;229734.0025874577;274.07119521468525;253555.28910198496;105063.56034434475;25265.396052688844;0.0;0;25;24;0;0;0;0;0;1;1;92998243610.30202;35570241710.10733;65407104680.15665;25479.208488480777;6546.886497236677;207.92138089752987;4271.1597918003845;193775.34992608268;140017.87604352142;3523.1543858647415;33693.601081754474;3.5085432071878;0.24710903784362445
427;2019-01-25 00:07:37.857;754;185;121;121;115;46;169;25;64;28;567;542;57;93;220;216;240;187;177;175;167;16;547;357;363;132;362;252;548;-1.0;81.0;564.0;122.0;113.0;0;84;66;1;0;0;0;0;0;0;1;0;0;0;0;27455.078125;8878.6533203125;0.0;1080.33020019531;468.0;57340;;;Calculated values ==>;1548371257.857;348.56000000000006;291.66;285.26000000000005;285.26000000000005;284.66;277.76000000000005;274.0616903277293;290.06;275.66;279.56;275.96000000000004;329.86;327.36;278.86;282.46000000000004;295.16;294.76000000000005;297.16;291.86;290.66;289.86;;319.96000000000004;274.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;290.86;5470000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2520000.0;5480000.0;0.0;0.013500000000000002;0.094;0.02033333333333333;0.01883333333333333;0.01883333333333333;;8878.6533203125;0.0;1080.33020019531;27455.078125;509008.1069131799;413071.18990964803;229734.0025874577;229734.0025874577;227983.62437842245;430346.717906069;454815.634887687;459255.95438704145;472562.30901117553;513841.3858802524;511267.94483698724;458417.1689715234;462689.7038113987;461994.71921587875;462219.8900438566;429572.7415267895;413808.91226698237;455662.82465649385;454531.8863664253;;196515.0671798046;471394.71633190295;202026.83524456705;229734.0025874577;273.98088515235963;254017.63525743227;105215.13822659134;25283.486862330865;0.0;0;25;24;0;0;0;0;0;1;1;93216007310.33664;35649428510.11992;65558879380.18077;24179.537199392595;5477.146915442496;212.81169500739625;4233.693477837222;194189.1038364006;140118.05962192995;3526.6599104796787;33764.46304671651;3.4243644662583774;0.23283217117502147
428;2019-01-25 00:08:37.848;755;185;121;120;114;46;168;24;63;29;566;543;55;97;220;217;240;186;177;174;167;17;544;357;363;132;362;252;545;-2.0;83.0;645.0;150.0;113.0;0;83;61;1;0;0;0;0;0;0;1;0;0;0;0;27201.884765625;8519.49609375;0.0;1070.25354003906;469.0;57341;;;Calculated values ==>;1548371317.848;348.66;291.66;285.26000000000005;285.16;284.56;277.76000000000005;274.0616903277293;289.96000000000004;275.56;279.46000000000004;276.06;329.76000000000005;327.46000000000004;278.66;282.86;295.16;294.86;297.16;291.76000000000005;290.56;289.86;;320.06;274.86;240.83765695389522;261.41265627149306;274.0616903277293;290.86;5440000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2520000.0;5450000.0;0.0;0.013833333333333333;0.1075;0.025;0.01883333333333333;0.01883333333333333;;8519.49609375;0.0;1070.25354003906;27201.884765625;509396.31845159084;414305.8763482112;229802.5997692802;229508.1069821401;227758.4917236896;430346.717906069;454673.8463940547;459136.37690239534;472659.50235634967;513738.5818459272;511371.0200980962;458176.75864534016;463158.4484995079;461994.71921587875;462352.8576263787;430358.3808744126;414661.7335165383;455522.04257374874;454531.8863664253;;196933.003932529;471492.10713068635;202014.21967209678;229802.5997692802;273.9759723646069;254473.04162650605;105360.101057203;25301.40570525101;0.0;0;25;24;0;0;0;0;0;1;1;93433774640.10815;35728616630.036835;65710056700.022156;27640.631902257093;6736.947186464739;217.13695511726138;4232.401564246232;194620.87380324997;140219.82847172144;3530.242278457813;33835.00325604106;4.048814524967335;0.28597727414128377
429;2019-01-25 00:09:37.878;756;184;121;121;115;46;168;24;62;29;567;543;55;99;219;217;240;186;177;174;167;17;550;355;363;133;360;255;551;-1.0;79.0;673.0;102.0;113.0;0;83;64;1;0;0;0;0;0;0;1;0;0;0;0;27422.326171875;8780.9697265625;0.0;1091.84020996094;470.0;57342;;;Calculated values ==>;1548371377.878;348.76;291.56;285.26000000000005;285.26000000000005;284.66;277.76000000000005;273.8482719121499;289.96000000000004;275.56;279.36;276.06;329.86;327.46000000000004;278.66;283.06;295.06;294.86;297.16;291.76000000000005;290.56;289.86;;320.16;274.86;241.05796691057077;261.82340779136865;273.8482719121499;290.86;5500000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2550000.0;5510000.0;0.0;0.013166666666666667;0.11216666666666668;0.017;0.01883333333333333;0.01883333333333333;;8780.9697265625;0.0;1091.84020996094;27422.326171875;508990.6763586609;411390.545434666;229665.9339174885;229665.9339174885;227919.63540541573;430477.46260093397;454673.8463940547;458541.20438114327;472528.46462518856;513580.0113517764;511103.97442306974;457695.4711337854;462944.955775936;462164.74920835934;462654.8538357037;428773.6792580614;412172.66196668637;455522.04257374874;454531.8863664253;;197350.94305643384;471359.25143505377;201555.86461766515;229665.9339174885;273.7882365987847;254928.4709849804;105504.34369091112;25319.432161883044;0.0;0;25;24;0;0;0;0;0;1;1;93651683540.0043;35808156379.998924;65862232749.94963;28825.18894347013;4586.657575895606;218.58006100310453;4234.975437788309;195091.65758432684;140314.23902638262;3533.8750690779852;33905.600011761875;3.8353216826425482;0.2511148675652817
