;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
430;2019-01-25 00:10:37.868;758;187;121;121;115;46;168;24;62;29;569;545;57;99;219;218;240;189;177;174;167;17;553;356;363;133;361;256;554;-2.0;80.0;313.0;162.0;113.0;0;83;65;1;0;0;0;0;0;0;1;0;0;0;0;27516.5078125;8948.2626953125;0.0;1083.65686035156;471.0;57343;;;Calculated values ==>;1548371437.868;348.96000000000004;291.86;285.26000000000005;285.26000000000005;284.66;277.76000000000005;273.955091788801;289.96000000000004;275.56;279.36;276.06;330.06;327.66;278.86;283.06;295.06;294.96000000000004;297.16;292.06;290.56;289.86;;320.26000000000005;274.86;241.05796691057077;261.9595390733887;273.955091788801;290.86;5530000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2560000.0;5540000.0;0.0;0.013333333333333334;0.05216666666666667;0.027000000000000003;0.01883333333333333;0.01883333333333333;;8948.2626953125;0.0;1083.65686035156;27516.5078125;508973.7378423698;411248.3343356786;229598.38604346747;229598.38604346747;227856.11455276326;430412.23801567365;454673.8463940547;458381.9511677081;472528.46462518856;513698.9541107801;511221.58355155366;457776.90588602994;462795.1817231988;462012.88651447376;462636.5820206667;427960.53461194655;412035.40644734737;455522.04257374874;454531.8863664253;;197768.88456892778;471359.25143505377;201573.495576601;229598.38604346747;273.7996086780309;255386.21829765354;105652.0626705163;25337.55828261482;0.0;0;25;24;0;0;0;0;0;1;1;93869447240.03893;35887943080.01161;66015507199.974;13396.841100002752;7284.2154081782255;212.3350421946558;4236.247589415705;195443.44919303665;140413.1464806087;3537.465429778672;33976.18177141226;2.504968166895143;0.18992450610076633
431;2019-01-25 00:11:37.869;759;187;121;121;116;47;168;25;62;29;572;547;57;99;219;218;240;189;177;174;167;18;552;358;363;133;363;256;553;-1.0;77.0;625.0;155.0;114.0;0;83;67;1;0;0;0;0;0;0;1;0;0;0;0;27553.19140625;8986.44921875;0.0;1091.88500976562;471.0;57344;;;Calculated values ==>;1548371497.869;349.06000000000006;291.86;285.26000000000005;285.26000000000005;284.76000000000005;277.86;274.1680685717883;289.96000000000004;275.66;279.36;276.06;330.36;327.86;278.86;283.06;295.06;294.96000000000004;297.16;292.06;290.56;289.86;;320.26000000000005;274.96000000000004;241.05796691057077;261.9595390733887;274.1680685717883;290.86;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5530000.0;0.0;0.012833333333333334;0.10416666666666667;0.025833333333333333;0.019;0.019;;8986.44921875;0.0;1091.88500976562;27553.19140625;509185.99276925414;411690.63993804477;229620.8446039585;229620.8446039585;228165.8721177693;430280.9020939914;454673.8463940547;458381.9511677081;472528.46462518856;514008.1593485757;511428.2924484603;457776.90588602994;462795.1817231988;461708.1977795224;462334.5135562977;428233.1903610914;412465.3940541978;455522.04257374874;454531.8863664253;;197768.88456892778;471456.77876420494;202283.45968823734;229620.8446039585;274.08530628754534;255845.14010582477;105801.52109388515;25355.68810033582;0.0;0;25;24;0;0;0;0;0;1;1;94087250869.77582;35967744409.915215;66169109759.78845;26676.926195778204;6953.644076129162;202.3533859384676;4273.309793486869;195777.40281923243;140531.79728698175;3540.921224271222;34047.09593140042;3.781005133121603;0.2691844647790427
432;2019-01-25 00:12:37.869;761;188;121;120;116;47;168;25;60;29;574;549;55;98;220;218;240;190;177;175;167;19;551;358;363;133;363;254;553;-2.0;81.0;496.0;169.0;113.0;0;84;62;1;0;0;0;0;0;0;1;0;0;0;0;27264.859375;8741.2568359375;0.0;1077.61145019531;470.0;57345;;;Calculated values ==>;1548371557.869;349.26;291.96000000000004;285.26000000000005;285.16;284.76000000000005;277.86;274.1680685717883;289.96000000000004;275.66;279.16;276.06;330.56;328.06;278.66;282.96000000000004;295.16;294.96000000000004;297.16;292.16;290.66;289.86;;320.16;275.06;241.05796691057077;261.6868853414304;274.1680685717883;290.86;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.013500000000000002;0.08266666666666667;0.028166666666666666;0.01883333333333333;0.01883333333333333;;8741.2568359375;0.0;1077.61145019531;27264.859375;509521.7372202966;412080.6298862991;229620.8446039585;229328.24047829182;228165.8721177693;430280.9020939914;454673.8463940547;458459.42808116745;472528.46462518856;514387.6006357371;511812.22031022655;457856.28665042523;462977.00239613076;461842.5002642921;462334.5135562977;428504.22978256433;412845.1473663945;455662.82465649385;454531.8863664253;;197350.94305643384;471554.28894245124;202248.85043746128;229620.8446039585;274.0718455446862;256301.9571956685;105949.25197767421;25373.76723750216;0.0;0;25;24;0;0;0;0;0;1;1;94305050869.77582;36047544409.915215;66322109759.78845;21180.074418546377;7585.43651789055;211.39761261829247;4235.824619859791;196176.21115768515;140652.9562919319;3544.3691492591947;34118.005384844975;3.3825418776440213;0.2502906090884875
433;2019-01-25 00:13:37.860;762;187;120;120;115;48;168;26;58;30;575;550;52;100;220;218;240;189;177;174;167;19;545;359;363;133;364;253;546;-1.0;82.0;454.0;174.0;113.0;0;85;57;1;0;0;0;0;0;0;1;0;0;0;0;26978.126953125;8292.8984375;0.0;1080.0625;471.0;57346;;;Calculated values ==>;1548371617.86;349.36;291.86;285.16;285.16;284.66;277.96000000000004;274.27422755570615;289.96000000000004;275.76000000000005;278.96000000000004;276.16;330.66;328.16;278.36;283.16;295.16;294.96000000000004;297.16;292.06;290.56;289.86;;320.26000000000005;275.06;241.05796691057077;261.54996906429363;274.27422755570615;290.86;5450000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2530000.0;5460000.0;0.0;0.013666666666666666;0.07566666666666667;0.029;0.01883333333333333;0.01883333333333333;;8292.8984375;0.0;1080.0625;26978.126953125;510171.2768060455;414617.0881074537;229485.42185049903;229485.42185049903;228026.54698089574;430214.79039162316;454673.8463940547;458378.0285708209;472625.7912797831;514576.9835919456;512003.8284346047;457654.61945670296;463360.67186548485;461689.9588020654;462183.0053738274;430097.9534250505;415318.3965160642;455522.04257374874;454531.8863664253;;197768.88456892778;471554.28894245124;202461.19993860144;229485.42185049903;274.15897894211133;256753.9142775291;106091.18197877653;25391.74515664249;0.0;0;25;24;0;0;0;0;0;1;1;94522818199.54733;36127332439.8315;66474186944.62889;19364.37336650461;7803.699581111644;201.98727775614606;4238.375081716611;196514.03087497974;140781.17985620227;3547.8135066109216;34188.61312286773;3.372299907986148;0.2533011355049313
434;2019-01-25 00:14:37.870;762;185;120;120;115;48;168;26;58;30;575;551;50;102;220;219;240;187;177;174;167;19;547;357;363;133;362;254;548;-3.0;83.0;494.0;76.0;113.0;0;85;56;1;0;0;0;0;0;0;1;0;0;0;0;26914.728515625;8272.2587890625;0.0;1087.03137207031;471.0;57347;;;Calculated values ==>;1548371677.87;349.36;291.66;285.16;285.16;284.66;277.96000000000004;274.0616903277293;289.96000000000004;275.76000000000005;278.96000000000004;276.16;330.66;328.26000000000005;278.16;283.36;295.16;295.06;297.16;291.86;290.56;289.86;;320.26000000000005;275.06;241.05796691057077;261.6868853414304;274.0616903277293;290.86;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2540000.0;5480000.0;0.0;0.013833333333333333;0.08233333333333334;0.012666666666666666;0.01883333333333333;0.01883333333333333;;8272.2587890625;0.0;1087.03137207031;26914.728515625;509996.2295786902;413071.18990964803;229440.2259803645;229440.2259803645;227983.62437842245;430346.717906069;454673.8463940547;458218.4318360977;472625.7912797831;514490.47194377513;512018.51329171896;457250.945269924;463446.235027415;461994.71921587875;462618.4332792204;429572.7415267895;413808.91226698237;455522.04257374874;454531.8863664253;;197768.88456892778;471554.28894245124;202091.61594391102;229440.2259803645;274.0061059165227;257203.09625755213;106229.24796280543;25409.807282092806;0.0;0;25;24;0;0;0;0;0;1;1;94740654499.51271;36207145739.81882;66626312294.60471;21087.774508456703;3413.193857981509;218.06630476066525;4239.226270604145;196851.18829075622;140874.66954719851;3551.3145365390924;34259.27157523883;3.094065943383257;0.19145490379783642
435;2019-01-25 00:15:37.830;761;185;120;120;114;47;168;24;60;30;576;552;51;103;219;219;240;187;177;174;167;19;549;356;363;133;361;253;550;92.0;82.0;320.0;169.0;113.0;0;85;54;1;0;0;0;0;0;0;1;0;0;0;0;26817.435546875;8207.724609375;0.0;1085.78552246094;472.0;57348;;;Calculated values ==>;1548371737.83;349.26;291.66;285.16;285.16;284.56;277.86;273.955091788801;289.96000000000004;275.56;279.16;276.16;330.76000000000005;328.36;278.26000000000005;283.46000000000004;295.06;295.06;297.16;291.86;290.56;289.86;;320.36;275.06;241.05796691057077;261.54996906429363;273.955091788801;290.86;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2530000.0;5500000.0;0.015333333333333334;0.013666666666666666;0.05333333333333334;0.028166666666666666;0.01883333333333333;0.034166666666666665;;8207.724609375;0.0;1085.78552246094;26817.435546875;509697.41656024766;412219.46467945963;229395.26074894576;229395.26074894576;227652.39945698058;430412.23801567365;454673.8463940547;458618.4759770321;472625.7912797831;514679.7681455431;512209.93932423025;457533.7450994209;463711.57995154866;462012.88651447376;462769.0328275246;429041.5644726537;412979.2520416587;455522.04257374874;454531.8863664253;;198186.82848740023;471554.28894245124;201660.58257271498;216948.47834790562;273.8335989928638;257650.5657796684;106366.48960241639;25427.902018353776;0.0;0;25;24;0;0;0;0;0;1;1;94958309299.65118;36286892539.86955;66778310894.701416;13704.42098156358;7602.0060627475705;219.51826989026569;8117.433107299423;197140.92996338246;140966.4016843745;3554.9586436380873;34362.17508867918;3.189685920710862;0.20100283806034042
436;2019-01-25 00:16:37.891;761;184;120;120;114;47;168;24;62;30;577;553;54;105;219;220;240;186;177;174;167;19;548;356;363;133;361;253;549;0.0;80.0;337.0;127.0;113.0;0;86;50;1;0;0;0;0;0;0;1;0;0;0;0;26635.310546875;7930.99609375;0.0;1091.42053222656;471.0;57349;;;Calculated values ==>;1548371797.891;349.26;291.56;285.16;285.16;284.56;277.86;273.955091788801;289.96000000000004;275.56;279.36;276.16;330.86;328.46000000000004;278.56;283.66;295.06;295.16;297.16;291.76000000000005;290.56;289.86;;320.26000000000005;275.06;241.05796691057077;261.54996906429363;273.955091788801;290.86;5480000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2530000.0;5490000.0;0.0;0.013333333333333334;0.05616666666666667;0.021166666666666667;0.01883333333333333;0.01883333333333333;;7930.99609375;0.0;1091.42053222656;26635.310546875;509785.1738460353;412266.7878282398;229417.7146750985;229417.7146750985;227673.51425540238;430412.23801567365;454673.8463940547;458858.5848144472;472625.7912797831;514782.5421793841;512312.9774328664;457896.1039097325;463945.1763925799;462012.88651447376;462901.36609670473;429307.91044006543;413024.9693880693;455522.04257374874;454531.8863664253;;197768.88456892778;471554.28894245124;201678.98123257427;229417.7146750985;273.84077762316196;258096.45819480007;106501.11567268097;25446.063847949234;0.0;0;25;24;0;0;0;0;0;1;1;95176330730.04584;36366773670.014145;66930265224.97647;14444.92106784853;5712.360679859063;217.10588069328185;4239.6502335199875;197375.74630170054;141077.46754303772;3558.6008774097077;34465.255475328675;2.7280981229634484;0.19115607611946986
437;2019-01-25 00:17:37.851;760;184;120;120;114;47;168;24;64;30;579;554;56;107;218;220;240;186;177;174;167;19;549;355;363;133;360;255;551;0.0;81.0;333.0;193.0;113.0;0;86;49;1;0;0;0;0;0;0;1;0;0;0;0;26545.138671875;7968.1474609375;0.0;1092.27746582031;472.0;57350;;;Calculated values ==>;1548371857.851;349.16;291.56;285.16;285.16;284.56;277.86;273.8482719121499;289.96000000000004;275.56;279.56;276.16;331.06;328.56;278.76000000000005;283.86;294.96000000000004;295.16;297.16;291.76000000000005;290.56;289.86;;320.36;275.06;241.05796691057077;261.82340779136865;273.8482719121499;290.86;5490000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2550000.0;5510000.0;0.0;0.013500000000000002;0.0555;0.03216666666666666;0.01883333333333333;0.01883333333333333;;7968.1474609375;0.0;1092.27746582031;26545.138671875;509573.8225902066;411390.545434666;229372.86392412297;229372.86392412297;227631.33601229617;430477.46260093397;454673.8463940547;458782.0622913985;472625.7912797831;514815.5820095337;512239.661060666;457816.55385891977;463883.6261152088;462031.17872931756;463051.38004137354;429041.5644726537;412172.66196668637;455522.04257374874;454531.8863664253;;198186.82848740023;471554.28894245124;201316.59235952873;229372.86392412297;273.6947709085895;258539.333158298;106633.52020714563;25464.249199622314;0.0;0;25;24;0;0;0;0;0;1;1;95393985530.18431;36446520470.06488;67082563625.073364;14289.333581218774;8692.645906750671;227.73018383055935;4240.49492266336;197615.03878918028;141197.42923685475;3562.30537330496;34535.8762397576;3.029681810330519;0.24126002831141233
438;2019-01-25 00:18:37.852;761;185;120;120;115;47;168;24;66;30;581;556;59;109;218;220;240;187;177;174;167;19;548;357;363;133;362;255;550;-2.0;83.0;167.0;195.0;113.0;0;85;49;1;0;0;0;0;0;0;1;0;0;0;0;26568.166015625;7896.11328125;0.0;1092.4111328125;473.0;57351;;;Calculated values ==>;1548371917.852;349.26;291.66;285.16;285.16;284.66;277.86;274.0616903277293;289.96000000000004;275.56;279.76000000000005;276.16;331.26000000000005;328.76000000000005;279.06;284.06;294.96000000000004;295.16;297.16;291.86;290.56;289.86;;320.46000000000004;275.06;241.05796691057077;261.82340779136865;274.0616903277293;290.86;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5500000.0;0.0;0.013833333333333333;0.02783333333333333;0.0325;0.01883333333333333;0.01883333333333333;;7896.11328125;0.0;1092.4111328125;26568.166015625;509785.1738460353;412219.46467945963;229395.26074894576;229395.26074894576;227940.9127301223;430346.717906069;454673.8463940547;459022.58001248643;472625.7912797831;515021.3593969116;512445.99534241704;458179.2719030573;464117.6002860963;461726.5624587006;462751.0426575283;429307.91044006543;412979.2520416587;455522.04257374874;454531.8863664253;;198604.77482894104;471554.28894245124;201657.2924366426;229395.26074894576;273.8368116592962;258981.95140700703;106765.72458320705;25482.455241351236;0.0;0;25;24;0;0;0;0;0;1;1;95611789159.9212;36526321799.96848;67235566174.88854;7163.333837527653;8771.652386438782;225.87977451129342;4240.073115795864;197793.81399699103;141342.96748138583;3566.085519287959;34606.5488178494;2.2696649833154403;0.19317728675822252
439;2019-01-25 00:19:37.872;762;185;120;120;116;48;168;25;67;30;583;558;61;111;219;220;240;188;177;174;167;20;551;357;363;133;362;255;552;-2.0;84.0;440.0;120.0;113.0;0;85;49;1;0;0;0;0;0;0;1;0;0;0;0;26598.568359375;7903.36962890625;0.0;1087.71740722656;472.0;57352;;;Calculated values ==>;1548371977.872;349.36;291.66;285.16;285.16;284.76000000000005;277.96000000000004;274.0616903277293;289.96000000000004;275.66;279.86;276.16;331.46000000000004;328.96000000000004;279.26000000000005;284.26000000000005;295.06;295.16;297.16;291.96000000000004;290.56;289.86;;320.36;275.16;241.05796691057077;261.82340779136865;274.0616903277293;290.86;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.014;0.07333333333333333;0.02;0.01883333333333333;0.01883333333333333;;7903.36962890625;0.0;1087.71740722656;26598.568359375;509645.47975389677;411342.59817574464;229350.5239250429;229350.5239250429;228187.26094971248;430346.717906069;454673.8463940547;459142.712394782;472625.7912797831;515227.09450970194;512652.28307868214;458420.64675073535;464351.30237818667;461860.70334265823;462751.0426575283;428504.22978256433;412510.35525449144;455522.04257374874;454531.8863664253;;198186.82848740023;471651.78204872925;202025.7666584247;229350.5239250429;273.980469036366;259425.15521203112;106897.43082820236;25500.62903509173;0.0;0;25;24;0;0;0;0;0;1;1;95829661759.85196;36606148399.943115;67388617174.839905;18855.24268733287;5392.520307806091;223.91424339302048;4240.915659312702;198010.7077417863;141461.0415987245;3569.835052197131;34677.24728258832;3.193450667584057;0.21800571834528754
440;2019-01-25 00:20:37.872;763;186;120;119;115;48;168;25;68;30;585;559;61;112;219;221;240;188;177;174;167;21;552;358;363;133;363;255;553;0.0;79.0;381.0;168.0;113.0;0;86;49;1;0;0;0;0;0;0;1;0;0;0;0;26561.216796875;7924.7548828125;0.0;1091.85949707031;472.0;57353;;;Calculated values ==>;1548372037.872;349.46000000000004;291.76000000000005;285.16;285.06;284.66;277.96000000000004;274.1680685717883;289.96000000000004;275.66;279.96000000000004;276.16;331.66;329.06;279.26000000000005;284.36;295.06;295.26000000000005;297.16;291.96000000000004;290.56;289.86;;320.36;275.26000000000005;241.05796691057077;261.82340779136865;274.1680685717883;290.86;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5530000.0;0.0;0.013166666666666667;0.0635;0.028;0.01883333333333333;0.01883333333333333;;7924.7548828125;0.0;1091.85949707031;26561.216796875;509681.44870125153;411295.1934201282;229328.24047829182;229036.45251990337;227877.23655417704;430280.9020939914;454673.8463940547;459262.7610348818;472625.7912797831;515432.78767457826;512755.4096032538;458420.64675073535;464468.05220378144;461708.1977795224;462733.1757949236;428233.1903610914;412080.6298862991;455522.04257374874;454531.8863664253;;198186.82848740023;471749.2581616372;202228.19419045246;229328.24047829182;274.0638101729635;259868.15342166653;107029.3318658;25518.79217596087;0.0;0;25;24;0;0;0;0;0;1;1;96047461759.85196;36685948399.943115;67541617174.839905;16321.694994621264;7546.5897911931725;212.67537958476555;4241.33533089318;198303.8488891359;141568.86751621615;3573.4732990552793;34747.932707506705;3.141123076027622;0.23692831212572268
441;2019-01-25 00:21:37.863;764;186;120;119;115;49;168;26;69;31;586;561;61;113;219;221;240;188;177;174;167;21;550;358;363;134;363;256;551;-1.0;85.0;396.0;109.0;113.0;0;86;49;1;0;0;0;0;0;0;1;0;0;0;0;26513.24609375;7923.3486328125;0.0;1098.775390625;471.0;57354;;;Calculated values ==>;1548372097.863;349.56000000000006;291.76000000000005;285.16;285.06;284.66;278.06;274.1680685717883;289.96000000000004;275.76000000000005;280.06;276.26000000000005;331.76000000000005;329.26000000000005;279.26000000000005;284.46000000000004;295.06;295.26000000000005;297.16;291.96000000000004;290.56;289.86;;320.26000000000005;275.26000000000005;241.2770596917726;261.9595390733887;274.1680685717883;290.86;5500000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2560000.0;5510000.0;0.0;0.014166666666666666;0.066;0.018166666666666668;0.01883333333333333;0.01883333333333333;;7923.3486328125;0.0;1098.775390625;26513.24609375;509980.39974457194;412172.66196668637;229372.86392412297;229080.61730282428;227919.63540541573;430280.9020939914;454673.8463940547;459225.3714847214;472592.1488768574;515449.8178099644;512873.91078435676;458261.1180039729;464438.2222441744;461708.1977795224;462733.1757949236;428773.6792580614;412934.04071806197;455522.04257374874;454531.8863664253;;197768.88456892778;471616.79343737353;202285.90064102632;229372.86392412297;274.0862555451309;260310.37426887915;107161.37958482894;25537.044728378904;0.0;0;25;24;0;0;0;0;0;1;1;96265229089.62347;36766036384.859085;67694894179.679085;16958.00507568388;4892.844552466974;224.3948793166586;4240.49492266336;198581.1381231391;141672.5139196783;3577.1150048711465;34818.604023924374;2.9168008954175706;0.1948666105167585
442;2019-01-25 00:22:37.853;765;186;120;119;115;49;168;26;69;31;588;563;61;114;219;221;240;188;177;174;167;22;552;358;363;134;362;258;553;-1.0;80.0;375.0;163.0;113.0;0;88;53;1;0;0;0;0;0;0;1;0;0;0;0;26808.591796875;8129.689453125;0.0;1117.150390625;470.0;57355;;;Calculated values ==>;1548372157.853;349.66;291.76000000000005;285.16;285.06;284.66;278.06;274.1680685717883;289.96000000000004;275.76000000000005;280.06;276.26000000000005;331.96000000000004;329.46000000000004;279.26000000000005;284.56;295.06;295.26000000000005;297.16;291.96000000000004;290.56;289.86;;320.16;275.36;241.2770596917726;262.23063862743834;274.1680685717883;290.86;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.013333333333333334;0.0625;0.027166666666666665;0.01883333333333333;0.01883333333333333;;8129.689453125;0.0;1117.150390625;26808.591796875;509928.8950561948;411295.1934201282;229328.24047829182;229036.45251990337;227877.23655417704;430280.9020939914;454673.8463940547;458909.56265178975;472592.1488768574;515484.1186241432;512904.9274047808;457940.91570641217;464261.6083130905;461860.70334265823;462733.1757949236;428233.1903610914;412080.6298862991;455522.04257374874;454531.8863664253;;197350.94305643384;471714.4053827849;202230.48946640684;229328.24047829182;274.06470309855814;260754.64885993014;107295.13260634679;25555.507698884227;0.0;0;25;24;0;0;0;0;0;1;1;96482992789.6581;36846422984.871864;67849068479.7036;16042.442074086432;7320.979715728269;215.36747299723095;4241.33533089318;198856.09601547653;141774.2788249513;3580.7790803599664;34889.27416239545;3.00860889382754;0.22521681652432896
443;2019-01-25 00:23:37.853;766;188;119;119;114;49;168;26;70;31;591;565;62;114;219;221;239;190;177;174;167;22;552;359;363;134;364;259;553;-2.0;86.0;350.0;149.0;113.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;27289.52734375;8640.2333984375;0.0;1131.76293945312;471.0;57356;;;Calculated values ==>;1548372217.853;349.76;291.96000000000004;285.06;285.06;284.56;278.06;274.27422755570615;289.96000000000004;275.76000000000005;280.16;276.26000000000005;332.26000000000005;329.66;279.36;284.56;295.06;295.26000000000005;297.06;292.16;290.56;289.86;;320.26000000000005;275.36;241.2770596917726;262.3656120759269;274.27422755570615;290.86;5520000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2590000.0;5530000.0;0.0;0.014333333333333333;0.058333333333333334;0.024833333333333332;0.01883333333333333;0.01883333333333333;;8640.2333984375;0.0;1131.76293945312;27289.52734375;510052.54837976844;412080.6298862991;229036.45251990337;229036.45251990337;227589.36225082667;430214.79039162316;454673.8463940547;458872.0650174507;472592.1488768574;515707.55707360833;513023.928483194;457901.90838035865;464114.4339909072;461555.367892846;462582.5062421609;427980.67304567294;412845.1473663945;455522.04257374874;454531.8863664253;;197768.88456892778;471714.4053827849;202495.98941473148;229036.45251990337;274.1724956793867;261205.46651943534;107434.88196344314;25574.248643301544;0.0;0;25;24;0;0;0;0;0;1;1;96700792789.6581;36926822984.871864;68004168479.7036;14955.27107682529;6685.590663206659;216.94253473632403;4246.830670776163;199114.41029173412;141891.00024477576;3584.381663757746;34960.00887907603;2.671371748710599;0.19560569057198715
444;2019-01-25 00:24:37.834;766;188;119;119;114;49;168;26;70;31;594;568;63;111;219;221;239;190;177;174;167;23;556;359;363;134;363;261;556;-2.0;84.0;792.0;87.0;113.0;0;92;70;1;0;0;0;0;0;0;1;0;0;0;0;27875.884765625;9235.1494140625;0.0;1156.04467773438;470.0;57357;;;Calculated values ==>;1548372277.834;349.76;291.96000000000004;285.06;285.06;284.56;278.06;274.27422755570615;289.96000000000004;275.76000000000005;280.16;276.26000000000005;332.56;329.96000000000004;279.46000000000004;284.26000000000005;295.06;295.26000000000005;297.06;292.16;290.56;289.86;;320.16;275.46000000000004;241.2770596917726;262.63441904999945;274.27422755570615;290.86;5560000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2610000.0;5560000.0;0.0;0.014;0.132;0.0145;0.01883333333333333;0.01883333333333333;;9235.1494140625;0.0;1156.04467773438;27875.884765625;509702.26418666303;410752.57778573356;228970.61932335712;228970.61932335712;227526.78097376777;430214.79039162316;454673.8463940547;458554.57631565107;472592.1488768574;515845.7932748861;513159.05921573064;457702.0984133237;463464.9766968292;461708.1977795224;462582.5062421609;426873.32320885506;411554.17536023696;455522.04257374874;454531.8863664253;;197350.94305643384;471812.00014122744;202680.86507299286;228970.61932335712;274.2442739433164;261665.03271303794;107583.79631619088;25593.307669566795;0.0;0;25;24;0;0;0;0;0;1;1;96918523820.3297;37007197525.11978;68160119080.18463;33775.329884030885;3902.4014584894016;214.46806988065342;4248.070529311117;199520.37003968537;141979.20557219387;3587.9756136959886;35030.77730552798;4.055382814471616;0.2590230793400583
445;2019-01-25 00:25:37.894;767;189;119;118;113;48;168;26;71;32;598;571;63;108;220;222;239;192;177;174;167;23;555;359;363;134;364;261;556;0.0;85.0;702.0;113.0;113.0;0;94;76;1;0;0;0;0;0;0;1;0;0;0;0;28247.619140625;9571.4267578125;0.0;1167.27941894531;469.0;57358;;;Calculated values ==>;1548372337.894;349.86;292.06;285.06;284.96000000000004;284.46000000000004;277.96000000000004;274.27422755570615;289.96000000000004;275.76000000000005;280.26000000000005;276.36;332.96000000000004;330.26000000000005;279.46000000000004;283.96000000000004;295.16;295.36;297.06;292.36;290.56;289.86;;320.06;275.46000000000004;241.2770596917726;262.63441904999945;274.27422755570615;290.86;5550000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2610000.0;5560000.0;0.0;0.014166666666666666;0.11699999999999999;0.01883333333333333;0.01883333333333333;0.01883333333333333;;9571.4267578125;0.0;1167.27941894531;28247.619140625;509913.81474380015;411156.2656500391;228970.61932335712;228680.306219478;227240.2794848523;430214.79039162316;454673.8463940547;458675.9994075577;472689.592463476;516258.4710514075;513469.4631985158;457702.0984133237;463110.11750724015;461689.9588020654;462715.43254397233;427152.72763105895;412333.65201211494;455522.04257374874;454531.8863664253;;196933.003932529;471812.00014122744;202636.40271477468;228970.61932335712;274.2270192708422;262133.1962743432;107740.67450560848;25612.688064721468;0.0;0;25;24;0;0;0;0;0;1;1;97136541620.12198;37087677925.043106;68316875680.035286;29956.632813055614;5069.473751531526;209.93690460170686;4248.070529311117;200052.0008280104;142054.0459644995;3591.5158585214226;35101.64928212447;3.6768036436230034;0.2447639039145457
446;2019-01-25 00:26:37.845;767;188;119;118;113;48;168;27;71;32;601;574;61;104;220;222;239;190;177;174;167;24;551;359;363;134;364;261;552;0.0;85.0;674.0;56.0;113.0;0;96;81;1;0;0;0;0;0;0;1;0;0;0;0;28458.8671875;9701.2880859375;0.0;1170.62097167969;468.0;57359;;;Calculated values ==>;1548372397.845;349.86;291.96000000000004;285.06;284.96000000000004;284.46000000000004;277.96000000000004;274.27422755570615;289.96000000000004;275.86;280.26000000000005;276.36;333.26000000000005;330.56;279.26000000000005;283.56;295.16;295.36;297.06;292.16;290.56;289.86;;319.96000000000004;275.56;241.2770596917726;262.63441904999945;274.27422755570615;290.86;5510000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2610000.0;5520000.0;0.0;0.014166666666666666;0.11233333333333334;0.009333333333333334;0.01883333333333333;0.01883333333333333;;9701.2880859375;0.0;1170.62097167969;28458.8671875;510263.4942039176;412510.35525449144;229058.50713763945;228767.29854100602;227322.99139274858;430214.79039162316;454673.8463940547;458675.9994075577;472689.592463476;516567.86767326464;513779.761201554;457457.7101697933;462635.9425114775;461689.9588020654;462715.43254397233;428253.3279101375;413263.53111073095;455522.04257374874;454531.8863664253;;196515.0671798046;471909.57779161324;202698.24441750342;229058.50713763945;274.2510170469489;262605.36440773925;107901.14930104178;25632.154657257634;0.0;0;25;24;0;0;0;0;0;1;1;97354163750.03197;37168012265.00988;68473347789.970566;28754.8344772161;2512.639111491692;212.3554546582591;4246.4153088088;200540.86349107476;142117.1786378416;3595.0320875796897;35172.37885438426;3.286105886541054;0.19742002735184333
447;2019-01-25 00:27:37.875;766;187;118;118;112;47;168;26;72;32;603;577;60;100;219;222;239;189;177;174;167;24;550;358;363;134;362;259;550;0.0;82.0;673.0;75.0;113.0;0;97;83;1;0;0;0;0;0;0;1;0;0;0;0;28602.8984375;9837.234375;0.0;1173.13403320312;466.0;57360;;;Calculated values ==>;1548372457.875;349.76;291.86;284.96000000000004;284.96000000000004;284.36;277.86;274.1680685717883;289.96000000000004;275.76000000000005;280.36;276.36;333.46000000000004;330.86;279.16;283.16;295.06;295.36;297.06;292.06;290.56;289.86;;319.76000000000005;275.56;241.2770596917726;262.3656120759269;274.1680685717883;290.86;5500000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2590000.0;5500000.0;0.0;0.013666666666666666;0.11216666666666668;0.0125;0.01883333333333333;0.01883333333333333;;9837.234375;0.0;1173.13403320312;28602.8984375;510227.36532442167;412979.2520416587;228811.12109001927;228811.12109001927;227077.643890442;430280.9020939914;454673.8463940547;459113.7278789813;472689.592463476;516943.6789537698;514263.4690230995;457658.47440630756;462462.5000757526;461860.70334265823;462865.82500516507;428524.365199806;413720.03103230504;455522.04257374874;454531.8863664253;;195679.20071851107;471909.57779161324;202418.2128769431;228811.12109001927;274.1376877130577;263081.116878411;108064.05173198221;25651.69571460153;0.0;0;25;24;0;0;0;0;0;1;1;97572072649.92812;37248452464.97154;68629425789.89618;28792.680266061958;3368.6420614333765;202.32590028917974;4251.074412705647;201020.66589501817;142166.2138195975;3598.489493374916;35243.22667490362;3.3254766128634605;0.20743084210742632
448;2019-01-25 00:28:37.855;765;186;118;118;111;46;168;26;72;32;604;578;60;98;219;222;239;187;177;174;167;25;546;358;363;133;363;257;547;-1.0;82.0;872.0;104.0;113.0;0;97;82;1;0;0;0;0;0;0;1;0;0;0;0;28425.9453125;9696.4013671875;0.0;1160.14404296875;465.0;57361;;;Calculated values ==>;1548372517.855;349.66;291.76000000000005;284.96000000000004;284.96000000000004;284.26000000000005;277.76000000000005;274.1680685717883;289.96000000000004;275.76000000000005;280.36;276.36;333.56;330.96000000000004;279.16;282.96000000000004;295.06;295.36;297.06;291.86;290.56;289.86;;319.66;275.66;241.05796691057077;262.0952818180154;274.1680685717883;290.86;5460000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5470000.0;0.0;0.013666666666666666;0.14533333333333334;0.017333333333333333;0.01883333333333333;0.01883333333333333;;9696.4013671875;0.0;1160.14404296875;28425.9453125;510453.27670899057;413854.0851824992;228877.26872991896;228877.26872991896;226852.99637495677;430280.9020939914;454673.8463940547;459428.652249687;472820.39598721155;517215.845742836;514539.8057118369;457980.0092832408;462526.96047892;461708.1977795224;462865.82500516507;429592.85692048894;414215.5863340789;455522.04257374874;454531.8863664253;;195261.2709748474;472138.9942397944;202423.81452128055;228877.26872991896;274.139864198476;263556.1988296905;108226.77776978623;25671.13321724782;0.0;0;25;24;0;0;0;0;0;1;1;97789800049.99734;37328525764.99701;68784174189.94539;37351.36974986174;4675.063115120906;210.1560313476035;4249.828632154203;201571.6825785205;142233.2223524646;3601.925697023172;35314.04392001373;4.281879343036379;0.2805207701483482
449;2019-01-25 00:29:37.846;764;184;118;118;111;45;168;25;72;32;604;579;61;99;218;223;239;186;177;174;167;25;548;356;363;133;360;258;549;90.0;83.0;854.0;87.0;113.0;0;97;83;1;0;0;0;0;0;0;1;0;0;0;0;28431.5234375;9870.5146484375;0.0;1163.56689453125;462.0;57362;;;Calculated values ==>;1548372577.846;349.56000000000006;291.56;284.96000000000004;284.96000000000004;284.26000000000005;277.66;273.955091788801;289.96000000000004;275.66;280.36;276.36;333.56;331.06;279.26000000000005;283.06;294.96000000000004;295.46000000000004;297.06;291.76000000000005;290.56;289.86;;319.36;275.66;241.05796691057077;262.23063862743834;273.955091788801;290.86;5480000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2580000.0;5490000.0;0.015000000000000001;0.013833333333333333;0.1423333333333333;0.0145;0.01883333333333333;0.03383333333333333;;9870.5146484375;0.0;1163.56689453125;28431.5234375;510155.3867053169;412266.7878282398;228833.11486510892;228833.11486510892;226811.87057994117;430412.23801567365;454673.8463940547;459271.3725159827;472820.39598721155;517131.26237925875;514556.4115630853;457940.91570641217;462494.68447597785;462031.17872931756;463297.66702555475;429061.6920842357;413024.9693880693;455522.04257374874;454531.8863664253;;194007.49548133422;472138.9942397944;201914.75934347155;216898.8685747278;273.93269654909477;264029.93999694084;108389.8109444337;25690.494570401337;0.0;0;25;24;0;0;0;0;0;1;1;98007567379.76886;37408313794.9133;68938651014.78331;36630.42460822075;3918.251405996681;221.84133063030222;8039.917101952433;202188.10505361483;142304.82256508898;3605.5251350391754;35416.44310550835;4.423606464817514;0.2514193819451326
450;2019-01-25 00:30:37.876;763;185;119;118;111;45;168;24;71;31;605;580;63;99;218;223;239;187;177;174;167;24;552;355;363;133;360;260;552;316.0;79.0;765.0;96.0;113.0;0;96;91;1;0;0;0;0;0;0;1;0;0;0;0;29071.1640625;10344.0771484375;0.0;1168.90698242188;463.0;57363;;;Calculated values ==>;1548372637.876;349.46000000000004;291.66;285.06;284.96000000000004;284.26000000000005;277.66;273.8482719121499;289.96000000000004;275.56;280.26000000000005;276.26000000000005;333.66;331.16;279.46000000000004;283.06;294.96000000000004;295.46000000000004;297.06;291.86;290.56;289.86;;319.46000000000004;275.56;241.05796691057077;262.5002047102346;273.8482719121499;290.86;5520000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2600000.0;5520000.0;0.05266666666666667;0.013166666666666667;0.1275;0.016;0.01883333333333333;0.0715;;10344.0771484375;0.0;1168.90698242188;29071.1640625;509681.44870125153;411342.59817574464;229058.50713763945;228767.29854100602;226750.5488814185;430477.46260093397;454673.8463940547;458834.65536453994;472723.10170879104;517064.9307956273;514486.6015962716;457862.98765851825;462192.9087769647;462031.17872931756;463446.8648078147;427980.67304567294;412126.3827081116;455522.04257374874;454531.8863664253;;194425.4183739577;472041.5853210863;201654.16143689744;208872.55552590408;273.8265924277971;264509.3686537436;108558.35010345982;25709.941571341165;0.0;0;25;24;0;0;0;0;0;1;1;98225476279.66501;37488153694.875244;69094128714.70921;32790.51297577442;4326.198782147022;208.7481561112243;17564.642155097266;202766.90212044553;142373.56066849988;3609.115174883172;35629.92111821226;4.767669393550419;0.20200012654759228
451;2019-01-25 00:31:40.837;763;187;119;118;113;45;168;25;69;31;607;581;63;96;218;223;239;189;177;174;167;24;553;356;363;132;361;259;553;139.0;80.0;583.0;144.0;113.0;0;95;94;1;0;0;0;0;0;0;1;0;0;0;0;29267.775390625;10611.8798828125;0.0;1163.18566894531;462.0;57364;;;Calculated values ==>;1548372700.837;349.46000000000004;291.86;285.06;284.96000000000004;284.46000000000004;277.66;273.955091788801;289.96000000000004;275.66;280.06;276.26000000000005;333.86;331.26000000000005;279.46000000000004;282.76000000000005;294.96000000000004;295.46000000000004;297.06;292.06;290.56;289.86;;319.36;275.56;240.83765695389522;262.3656120759269;273.955091788801;290.86;5530000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2590000.0;5530000.0;0.023166666666666665;0.013333333333333334;0.09716666666666667;0.024;0.01883333333333333;0.041999999999999996;;10611.8798828125;0.0;1163.18566894531;29267.775390625;509593.66714884463;411690.63993804477;229036.45251990337;228745.4692477943;227302.23893897064;430412.23801567365;454673.8463940547;458751.10373618297;472853.8412306012;517355.39042186853;514676.28551159624;458023.4894985337;461987.87852305116;461879.0317285414;463297.66702555475;427706.3734488275;412465.3940541978;455522.04257374874;454531.8863664253;;194007.49548133422;472173.3745042847;201859.1096103687;214045.77528012038;273.9110138562463;265019.5183710915;108741.60121594941;25730.33474986098;0.0;0;25;24;0;0;0;0;0;1;1;98454024709.54037;37571577019.82976;69257512509.62012;24961.338762558287;6487.542357453984;203.21305859506208;10100.416665624807;203271.91800035033;142468.12232898865;3612.717604053308;35871.84053035972;3.545841053767996;0.2009782438023371
452;2019-01-25 00:32:37.857;763;188;119;118;113;45;168;25;66;31;608;583;61;95;218;223;239;190;177;174;167;25;552;358;363;133;362;255;552;93.0;80.0;896.0;136.0;113.0;0;95;89;1;0;0;0;0;0;0;1;0;0;0;0;28967.412109375;10249.1513671875;0.0;1138.62854003906;461.0;57365;;;Calculated values ==>;1548372757.857;349.46000000000004;291.96000000000004;285.06;284.96000000000004;284.46000000000004;277.66;274.1680685717883;289.96000000000004;275.66;279.76000000000005;276.26000000000005;333.96000000000004;331.46000000000004;279.26000000000005;282.66;294.96000000000004;295.46000000000004;297.06;292.16;290.56;289.86;;319.26000000000005;275.66;241.05796691057077;261.82340779136865;274.1680685717883;290.86;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5520000.0;0.015500000000000002;0.013333333333333334;0.14933333333333335;0.02266666666666667;0.01883333333333333;0.034333333333333334;;10249.1513671875;0.0;1138.62854003906;28967.412109375;509681.44870125153;412510.35525449144;229058.50713763945;228767.29854100602;227322.99139274858;430280.9020939914;454673.8463940547;459022.58001248643;472723.10170879104;517795.3472637794;515227.09450970194;458420.64675073535;462473.9184423741;461726.5624587006;462998.3561934723;427980.67304567294;413263.53111073095;455522.04257374874;454531.8863664253;;193589.57483703562;472138.9942397944;202425.81080128334;217035.00830617768;274.1406398219686;265480.7087049837;108906.80899462313;25748.563839680588;0.0;0;25;24;0;0;0;0;0;1;1;98661007310.3366;37647128520.12039;69404053910.18384;38318.450868873;6113.49882460625;196.22855913255987;8154.059480068502;203773.05878072037;142567.91557495602;3615.88095976587;36016.40584061409;4.634989274703603;0.283397996238809
453;2019-01-25 00:33:37.857;766;187;118;118;112;46;168;25;63;31;606;582;56;97;218;223;239;188;176;174;167;25;543;359;363;133;364;252;544;-1.0;80.0;1127.0;155.0;113.0;0;95;76;1;0;0;0;0;0;0;1;0;0;0;0;28081.689453125;9297.2841796875;0.0;1124.89306640625;461.0;57366;;;Calculated values ==>;1548372817.857;349.76;291.86;284.96000000000004;284.96000000000004;284.36;277.76000000000005;274.27422755570615;289.96000000000004;275.66;279.46000000000004;276.26000000000005;333.76000000000005;331.36;278.76000000000005;282.86;294.96000000000004;295.46000000000004;297.06;291.96000000000004;290.56;289.86;;319.26000000000005;275.66;241.05796691057077;261.41265627149306;274.27422755570615;290.76000000000005;5430000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2520000.0;5440000.0;0.0;0.013333333333333334;0.18783333333333332;0.025833333333333333;0.01883333333333333;0.01883333333333333;;9297.2841796875;0.0;1124.89306640625;28081.689453125;510837.5268069308;415405.30007411627;228943.91931632307;228943.91931632307;227202.56442033578;430214.79039162316;454673.8463940547;459136.37690239534;472723.10170879104;517842.7478156699;515382.1778759195;458297.0064650394;463158.4484995079;461420.64936624526;462848.23961327464;430378.4704162106;415748.9091670815;455522.04257374874;454531.8863664253;;193589.57483703562;472138.9942397944;202687.45974159613;228943.91931632307;274.24683273383863;265956.1178846712;109069.69595751376;25767.426519734297;0.0;0;25;24;0;0;0;0;0;1;1;98878807310.3366;37726928520.12039;69556153910.18384;48169.65494003678;6960.831307870121;195.06081665505423;4248.573379443592;204493.79299579462;142676.86832605998;3619.1417045641;36119.76111444336;5.716091660822025;0.39208862957712437
454;2019-01-25 00:34:37.849;767;184;118;118;112;46;168;26;57;32;602;579;51;100;218;223;239;185;177;174;167;25;544;356;363;133;361;250;545;134.0;81.0;299.0;117.0;113.0;0;95;67;1;0;0;0;0;0;0;1;0;0;0;0;27561.26953125;8842.90234375;0.0;1109.95129394531;462.0;57367;;;Calculated values ==>;1548372877.849;349.86;291.56;284.96000000000004;284.96000000000004;284.36;277.76000000000005;273.955091788801;289.96000000000004;275.76000000000005;278.86;276.36;333.36;331.06;278.26000000000005;283.16;294.96000000000004;295.46000000000004;297.06;291.66;290.56;289.86;;319.36;275.66;241.05796691057077;261.13683023647616;273.955091788801;290.86;5440000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2500000.0;5450000.0;0.022333333333333334;0.013500000000000002;0.049833333333333334;0.0195;0.01883333333333333;0.041166666666666664;;8842.90234375;0.0;1109.95129394531;27561.26953125;510873.36108539696;413945.88199973485;228921.64612299998;228921.64612299998;227181.61820714;430412.23801567365;454673.8463940547;458735.02181396144;472820.39598721155;517601.7555329616;515246.32109858625;458016.05900553917;463805.5657574164;461879.0317285414;463297.66702555475;430118.0525333512;414305.8763482112;455522.04257374874;454531.8863664253;;194007.49548133422;472138.9942397944;201827.30607661363;214222.69241362438;273.89861882388067;266419.74738298444;109220.84402243841;25786.04773953479;0.0;0;25;24;0;0;0;0;0;1;1;99096578269.84502;37806717879.94028;69706733829.84393;12802.567834244499;5271.077919182024;213.46437849938974;9892.728484390305;205001.82710418597;142778.78731171176;3622.54562726582;36237.58958381837;2.831332564721765;0.13983280852237182
455;2019-01-25 00:35:37.888;768;183;118;118;112;46;168;25;54;32;598;576;48;104;218;224;239;185;177;174;167;24;544;355;363;133;360;249;545;193.0;79.0;432.0;109.0;113.0;0;95;56;1;0;0;0;0;0;0;1;0;0;0;0;26931.26953125;8295.5634765625;0.0;1108.79357910156;463.0;57368;;;Calculated values ==>;1548372937.888;349.96000000000004;291.46000000000004;284.96000000000004;284.96000000000004;284.36;277.76000000000005;273.8482719121499;289.96000000000004;275.66;278.56;276.36;332.96000000000004;330.76000000000005;277.96000000000004;283.56;294.96000000000004;295.56;297.06;291.66;290.56;289.86;;319.46000000000004;275.56;241.05796691057077;260.9983114674233;273.8482719121499;290.86;5440000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2490000.0;5450000.0;0.03216666666666666;0.013166666666666667;0.07200000000000001;0.018166666666666668;0.01883333333333333;0.05099999999999999;;8295.5634765625;0.0;1108.79357910156;26931.26953125;510996.15571578545;413581.5929919801;228921.64612299998;228921.64612299998;227181.61820714;430477.46260093397;454673.8463940547;458535.09599739575;472820.39598721155;517277.03964460414;515024.90229513857;457816.2617035853;464417.3172521789;462031.17872931756;463578.4645306311;430118.0525333512;414305.8763482112;455522.04257374874;454531.8863664253;;194425.4183739577;472041.5853210863;201594.09371513914;211685.64084614662;273.8031566189617;266874.1470433517;109363.75740437927;25804.54929835549;0.0;0;25;24;0;0;0;0;0;1;1;99314519839.96964;37886569749.98594;69856531134.9296;18499.75216432248;4913.1294308413735;208.19365310434304;12385.158521534211;205262.84932522327;142863.71087080034;3626.061728178866;36423.35931419525;3.828675746431443;0.173897491056627
456;2019-01-25 00:36:37.848;769;182;118;118;112;46;168;24;53;31;594;573;47;110;217;224;239;183;176;174;167;24;543;355;363;132;360;249;544;252.0;81.0;220.0;150.0;113.0;0;95;47;1;0;0;0;0;0;0;1;0;0;0;0;26402.236328125;7726.78759765625;0.0;1105.94946289062;464.0;57369;;;Calculated values ==>;1548372997.848;350.06000000000006;291.36;284.96000000000004;284.96000000000004;284.36;277.76000000000005;273.8482719121499;289.96000000000004;275.56;278.46000000000004;276.26000000000005;332.56;330.46000000000004;277.86;284.16;294.86;295.56;297.06;291.46000000000004;290.56;289.86;;319.56;275.56;240.83765695389522;260.9983114674233;273.8482719121499;290.76000000000005;5430000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2490000.0;5440000.0;0.042;0.013500000000000002;0.03666666666666667;0.025;0.01883333333333333;0.060833333333333336;;7726.78759765625;0.0;1105.94946289062;26402.236328125;511205.6260643086;413628.9936938134;228943.91931632307;228943.91931632307;227202.56442033578;430477.46260093397;454673.8463940547;458415.50014327856;472853.8412306012;516867.90213866025;514717.42630870536;457696.1591200651;465111.47193400207;461897.48510764097;463578.4645306311;430378.4704162106;413992.5003723105;455522.04257374874;454531.8863664253;;194843.3435325042;472173.3745042847;201545.6484672671;210027.8528671118;273.78424883070716;267318.29662854096;109497.18798368779;25822.993186255815;0.0;0;25;24;0;0;0;0;0;1;1;99532174640.10811;37966016750.03648;70005831535.02458;9418.56122812042;6765.69315092544;221.21059559265103;14873.99537120824;205495.34683523382;142960.96951002927;3629.637711341123;36650.367490368684;3.5413100301108837;0.14261204457638715
457;2019-01-25 00:37:37.869;769;181;119;118;113;46;168;23;54;31;592;571;49;116;217;224;239;183;176;174;167;23;545;355;363;132;359;249;547;245.0;85.0;781.0;206.0;113.0;0;93;40;1;0;0;0;0;0;0;1;0;0;0;0;26125.0546875;7383.36083984375;0.0;1098.32373046875;465.0;57370;;;Calculated values ==>;1548373057.869;350.06000000000006;291.26000000000005;285.06;284.96000000000004;284.46000000000004;277.76000000000005;273.8482719121499;289.96000000000004;275.46000000000004;278.56;276.26000000000005;332.36;330.26000000000005;278.06;284.76000000000005;294.86;295.56;297.06;291.46000000000004;290.56;289.86;;319.66;275.46000000000004;240.83765695389522;260.9983114674233;273.8482719121499;290.76000000000005;5450000.0;3550000.0;3629999.9999999995;1320000.0;3590000.0;2490000.0;5470000.0;0.04083333333333334;0.014166666666666666;0.13016666666666665;0.034333333333333334;0.01883333333333333;0.05966666666666667;;7383.36083984375;0.0;1098.32373046875;26125.0546875;511032.1330394554;411977.9935670269;229169.61878744664;228877.26872991896;227427.50855945513;430477.46260093397;454673.8463940547;458535.09599739575;472853.8412306012;516663.2775942956;514512.3917099003;457936.27873354324;465803.3577377447;462049.59554772783;463578.4645306311;429856.1892141686;412742.8863985274;455522.04257374874;454531.8863664253;;195261.2709748474;472076.1002201579;201579.703802843;210288.2523873687;273.7975409640926;267756.17725760204;109623.14995840777;25841.368558635928;0.0;0;25;24;0;0;0;0;0;1;1;99750050869.77577;38045244469.915634;70155283824.79662;33447.02688399095;9287.042943661145;242.43845655491643;14573.203494083713;205852.68509358834;143094.78913109365;3633.5028057461927;36895.84670153503;6.785174725752665;0.37906452544295743
458;2019-01-25 00:38:37.869;769;182;119;118;113;48;168;24;57;31;591;569;53;121;217;224;239;185;176;174;167;23;545;357;363;132;363;251;546;93.0;83.0;451.0;238.0;113.0;0;93;35;1;0;0;0;0;0;0;1;0;0;0;0;25790.517578125;7100.93896484375;0.0;1101.38037109375;466.0;57371;;;Calculated values ==>;1548373117.869;350.06000000000006;291.36;285.06;284.96000000000004;284.46000000000004;277.96000000000004;274.0616903277293;289.96000000000004;275.56;278.86;276.26000000000005;332.26000000000005;330.06;278.46000000000004;285.26000000000005;294.86;295.56;297.06;291.66;290.56;289.86;;319.76000000000005;275.46000000000004;240.83765695389522;261.27494424493943;274.0616903277293;290.76000000000005;5450000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;2510000.0;5460000.0;0.015500000000000002;0.013833333333333333;0.07516666666666666;0.03966666666666666;0.01883333333333333;0.034333333333333334;;7100.93896484375;0.0;1101.38037109375;25790.517578125;511032.1330394554;412790.9170278053;229192.01072047086;228899.42935122104;227448.56457755668;430346.717906069;454673.8463940547;458576.28311332234;472853.8412306012;516390.7406368223;514133.80837432906;458096.219176611;466091.88125415624;461439.2131810104;463280.3055365746;429856.1892141686;413899.7426769738;455522.04257374874;454531.8863664253;;195679.20071851107;472076.1002201579;201997.77913643484;216915.00325777498;273.9695694504772;268188.80702648225;109743.85245678017;25859.69942614895;0.0;0;25;24;0;0;0;0;0;1;1;99967850869.77577;38124444469.915634;70305283824.79662;19286.150882262707;10713.106736321013;220.7308437645277;8158.179653396995;206292.12824164046;143261.4570450935;3637.3625499155214;37085.2748944307;4.678940985337623;0.3299957388345575
