;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
459;2019-01-25 00:39:37.850;770;183;119;119;115;49;168;24;59;31;592;569;55;126;217;224;238;186;176;174;167;23;551;356;363;132;361;254;553;126.0;81.0;689.0;218.0;113.0;0;93;38;1;0;0;0;0;0;0;1;0;0;0;0;26118.05078125;7328.6875;0.0;1120.98400878906;467.0;57372;;;Calculated values ==>;1548373177.85;350.16;291.46000000000004;285.06;285.06;284.66;278.06;273.955091788801;289.96000000000004;275.56;279.06;276.26000000000005;332.36;330.06;278.66;285.76000000000005;294.86;295.56;296.96000000000004;291.76000000000005;290.56;289.86;;319.86;275.46000000000004;240.83765695389522;261.6868853414304;273.955091788801;290.76000000000005;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2540000.0;5530000.0;0.021;0.013500000000000002;0.11483333333333333;0.036333333333333336;0.01883333333333333;0.03983333333333333;;7328.6875;0.0;1120.98400878906;26118.05078125;510633.7498697487;250135.18551670175;229036.45251990337;229036.45251990337;227877.23655417704;430412.23801567365;454673.8463940547;458338.9730458517;472853.8412306012;516237.6821769614;513873.0823099695;457856.28665042523;466238.99838935514;461745.05252366984;463429.53646658803;428001.1328811867;411295.1934201282;455522.04257374874;454531.8863664253;;196097.13278094304;472076.1002201579;201808.12760163774;214681.77076383028;273.89114302680633;268621.24144814775;109864.06126569922;25878.213264725484;0.0;0;25;24;0;0;0;0;0;1;1;100185581899.58191;38203619389.84514;70456735849.66177;29458.292085177232;9819.7363384729;225.53018272429017;9554.029604836702;206698.2033015053;143432.50988667304;3641.080214166354;37232.82989756573;5.805857441935238;0.37664644585540824
460;2019-01-25 00:40:37.860;771;186;119;119;116;50;168;25;62;31;594;571;59;127;217;224;238;188;176;174;167;24;554;358;363;133;362;255;555;88.0;75.0;809.0;205.0;113.0;0;94;39;1;0;0;0;0;0;0;1;0;0;0;0;26170.177734375;7413.982421875;0.0;1143.22827148438;468.0;57373;;;Calculated values ==>;1548373237.86;350.26;291.76000000000005;285.06;285.06;284.76000000000005;278.16;274.1680685717883;289.96000000000004;275.66;279.36;276.26000000000005;332.56;330.26000000000005;279.06;285.86;294.86;295.56;296.96000000000004;291.96000000000004;290.56;289.86;;319.96000000000004;275.56;241.05796691057077;261.82340779136865;274.1680685717883;290.76000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5550000.0;0.014666666666666666;0.0125;0.13483333333333333;0.034166666666666665;0.01883333333333333;0.033499999999999995;;7413.982421875;0.0;1143.22827148438;26170.177734375;510496.0539171092;251207.8992395357;228992.50887352717;228992.50887352717;228123.25152956232;430280.9020939914;454673.8463940547;458541.20438114327;472723.10170879104;516357.89646335936;513992.04310497415;458179.2719030573;466211.42780552874;461592.2958648185;463130.76999981416;427173.19109922135;411202.0240501036;455522.04257374874;454531.8863664253;;196515.0671798046;472041.5853210863;202369.6435398831;217336.72703591187;274.1188130637216;269057.04930824833;109986.93732429243;25897.084845130707;0.0;0;25;24;0;0;0;0;0;1;1;100403418199.54729;38283132639.832504;70609461299.6375;34540.46545342991;9213.791344191108;199.6395881139717;7946.037837572199;207231.61516807217;143591.14905279182;3644.623886103014;37378.688098545186;6.065052747104017;0.4042695910550431
461;2019-01-25 00:41:40.840;773;187;119;119;116;51;168;26;64;31;597;573;59;127;218;223;238;190;176;174;167;24;556;358;363;133;363;259;557;-1.0;82.0;715.0;190.0;113.0;0;95;48;1;0;0;0;0;0;0;1;0;0;0;0;26773.947265625;8005.7333984375;0.0;1157.24060058594;468.0;57374;;;Calculated values ==>;1548373300.84;350.46000000000004;291.86;285.06;285.06;284.76000000000005;278.26000000000005;274.1680685717883;289.96000000000004;275.76000000000005;279.56;276.26000000000005;332.86;330.46000000000004;279.06;285.86;294.96000000000004;295.46000000000004;296.96000000000004;292.16;290.56;289.86;;319.96000000000004;275.56;241.05796691057077;262.3656120759269;274.1680685717883;290.76000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5570000.0;0.0;0.013666666666666666;0.11916666666666667;0.03166666666666666;0.01883333333333333;0.01883333333333333;;8005.7333984375;0.0;1157.24060058594;26773.947265625;510569.24832445936;251497.0071206313;228948.7842775292;228948.7842775292;228080.83877676062;430280.9020939914;454673.8463940547;458144.9806715737;472723.10170879104;516325.8055576963;513850.47253881523;457536.6205905837;465636.126174972;461573.7689881714;462998.3561934723;426612.616502634;411111.06218014384;455522.04257374874;454531.8863664253;;196515.0671798046;472041.5853210863;202353.34211562315;228948.7842775292;274.1124767919071;269520.1633351247;110121.81700521708;25917.207557576105;0.0;0;25;24;0;0;0;0;0;1;1;100632035599.61652;38366896039.85787;70771319899.68652;30481.836927917444;8540.127701506332;211.85457574069906;4248.481756007543;207800.3796965746;143746.44652804692;3648.2233169984884;37485.35627135578;4.745435375654916;0.34872481131684147
462;2019-01-25 00:42:37.871;774;190;119;118;116;52;168;26;66;32;601;576;61;124;219;223;238;193;176;174;167;25;560;359;363;134;364;260;561;0.0;82.0;841.0;214.0;113.0;0;97;57;1;0;0;0;0;0;0;1;0;0;0;0;27218.81640625;8493.228515625;0.0;1172.54296875;468.0;57375;;;Calculated values ==>;1548373357.871;350.56000000000006;292.16;285.06;284.96000000000004;284.76000000000005;278.36;274.27422755570615;289.96000000000004;275.76000000000005;279.76000000000005;276.36;333.26000000000005;330.76000000000005;279.26000000000005;285.56;295.06;295.46000000000004;296.96000000000004;292.46000000000004;290.56;289.86;;319.96000000000004;275.66;241.2770596917726;262.5002047102346;274.27422755570615;290.76000000000005;5600000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2600000.0;5610000.0;0.0;0.013666666666666666;0.14016666666666666;0.035666666666666666;0.01883333333333333;0.01883333333333333;;8493.228515625;0.0;1172.54296875;27218.81640625;510344.86906477617;252477.74442165508;228861.9840515359;228572.76896129033;227996.62923135352;430214.79039162316;454673.8463940547;458228.03325103875;472689.592463476;516652.8438246443;514073.43341887096;457619.169241473;465140.7782723502;461555.367892846;462848.23961327464;425469.6752353811;410528.1239549413;455522.04257374874;454531.8863664253;;196515.0671798046;472007.13841251616;202619.6497216295;228861.9840515359;274.22051657454364;269947.83851740044;110252.50482454855;25935.66170855704;0.0;0;25;24;0;0;0;0;0;1;1;100839058130.11502;38443032425.04121;70919315345.0429;35827.7750913722;9608.15376330829;204.20120083267767;4250.116493597084;208325.61629271047;143890.19856175693;3651.518883255557;37552.67343218082;5.161537972396645;0.38365468904876926
463;2019-01-25 00:43:37.841;776;193;118;118;114;52;168;27;68;32;606;580;62;119;219;223;238;195;176;174;167;25;558;362;363;134;366;262;559;0.0;81.0;811.0;216.0;113.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;27849.2890625;9013.74609375;0.0;1191.89440917969;468.0;57376;;;Calculated values ==>;1548373417.841;350.76;292.46000000000004;284.96000000000004;284.96000000000004;284.56;278.36;274.5913991737795;289.96000000000004;275.86;279.96000000000004;276.36;333.76000000000005;331.16;279.36;285.06;295.06;295.46000000000004;296.96000000000004;292.66;290.56;289.86;;319.96000000000004;275.66;241.2770596917726;262.7682575881327;274.5913991737795;290.76000000000005;5580000.0;3620000.0000000005;3629999.9999999995;1340000.0;3660000.0;2620000.0;5590000.0;0.0;0.013500000000000002;0.13516666666666666;0.036000000000000004;0.01883333333333333;0.01883333333333333;;9013.74609375;0.0;1191.89440917969;27849.2890625;510766.5820596814;411422.6270748474;228615.62518107815;228615.62518107815;227464.6494988233;430014.67791919125;454673.8463940547;458151.5978344243;472689.592463476;516998.6544415689;514313.42534110596;457418.38492534845;464261.194937891;461248.72732428863;462396.02367842785;426044.86509726767;412206.6801068195;455522.04257374874;454531.8863664253;;196515.0671798046;472007.13841251616;203397.85476762222;228615.62518107815;274.5359370245112;270406.50994608604;110398.3233339687;25955.35550156011;0.0;0;25;24;0;0;0;0;0;1;1;101056749230.21887;38523392225.079544;71075837045.11757;34434.21427119608;9669.934211216181;186.81549737105044;4254.756252324038;208910.84011272207;144050.768969588;3654.775726505899;37623.51193479418;4.756753896844743;0.3554787930324089
464;2019-01-25 00:44:37.882;777;192;117;117;113;52;168;28;70;33;610;584;61;113;220;223;238;194;176;174;167;27;558;360;363;134;365;264;558;-2.0;79.0;717.0;172.0;113.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28590.173828125;9819.1640625;0.0;1203.68225097656;467.0;57377;;;Calculated values ==>;1548373477.882;350.86;292.36;284.86;284.86;284.46000000000004;278.36;274.38016830617;289.96000000000004;275.96000000000004;280.16;276.46000000000004;334.16;331.56;279.26000000000005;284.46000000000004;295.16;295.46000000000004;296.96000000000004;292.56;290.56;289.86;;319.86;275.86;241.2770596917726;263.0348170998261;274.38016830617;290.76000000000005;5580000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2640000.0;5580000.0;0.0;0.013166666666666667;0.1195;0.028666666666666667;0.01883333333333333;0.01883333333333333;;9819.1640625;0.0;1203.68225097656;28590.173828125;510890.30414378154;411465.9254258662;228348.03800550848;228348.03800550848;227199.2192322094;430148.3826014536;454673.8463940547;458075.515201686;472787.01963726926;517242.21040163847;514554.21833437996;456970.9563086607;463255.3254704949;461537.0928964145;462697.81320866785;426044.86509726767;412248.46956782654;455522.04257374874;454531.8863664253;;196097.13278094304;472202.2088784924;202906.31333943343;228348.03800550848;274.336331605271;270877.16019402666;110555.3714946087;25975.33228183614;0.0;0;25;24;0;0;0;0;0;1;1;101274698059.81729;38603847164.931305;71233744874.82663;30492.71962253918;7719.81567211969;181.65254113764152;4259.795810797266;209452.26761699028;144195.78257664657;3657.848391708585;37694.51502083306;3.8695979634992193;0.2781511600157045
465;2019-01-25 00:45:37.872;776;192;117;116;111;50;168;27;72;33;614;587;62;105;220;223;238;193;176;174;167;27;555;360;363;134;365;265;555;-2.0;86.0;857.0;131.0;113.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;29152.359375;10391.953125;0.0;1206.88330078125;465.0;57378;;;Calculated values ==>;1548373537.872;350.76;292.36;284.86;284.76000000000005;284.26000000000005;278.16;274.38016830617;289.96000000000004;275.86;280.36;276.46000000000004;334.56;331.86;279.36;283.66;295.16;295.46000000000004;296.96000000000004;292.46000000000004;290.56;289.86;;319.66;275.86;241.2770596917726;263.1675429290057;274.38016830617;290.76000000000005;5550000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2650000.0;5550000.0;0.0;0.014333333333333333;0.14283333333333334;0.021833333333333333;0.01883333333333333;0.01883333333333333;;10391.953125;0.0;1206.88330078125;29152.359375;511026.8056630001;412758.3114497388;228412.22449851246;228123.25152956232;226689.66240340762;430148.3826014536;454673.8463940547;458160.0575274389;472787.01963726926;517570.8508129751;514778.49226671545;456931.3067663924;462151.77631599666;461537.0928964145;462697.81320866785;426893.7851378837;413134.7333990844;455522.04257374874;454531.8863664253;;195261.2709748474;472202.2088784924;202941.9193801414;228412.22449851246;274.35013005213546;271358.26777283306;110723.76940020187;25995.41698009627;0.0;0;25;24;0;0;0;0;0;1;1;101492461759.85191;38684233764.944084;71392418424.85185;36453.65739870566;5878.849654047332;197.21307492278936;4258.586965179024;210010.0611111768;144309.0859006808;3661.0050789740126;37765.48971289029;4.033879380250276;0.2724571355036234
466;2019-01-25 00:46:37.862;774;188;116;116;110;48;168;28;73;33;618;591;61;98;220;223;238;190;176;174;167;27;551;358;363;134;363;266;551;128.0;83.0;647.0;105.0;113.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29554.65234375;10776.767578125;0.0;1217.40161132812;463.0;57379;;;Calculated values ==>;1548373597.862;350.56000000000006;291.96000000000004;284.76000000000005;284.76000000000005;284.16;277.96000000000004;274.1680685717883;289.96000000000004;275.96000000000004;280.46000000000004;276.46000000000004;334.96000000000004;332.26000000000005;279.26000000000005;282.96000000000004;295.16;295.46000000000004;296.96000000000004;292.16;290.56;289.86;;319.46000000000004;275.86;241.2770596917726;263.299902668528;274.1680685717883;290.76000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2660000.0;5510000.0;0.021333333333333333;0.013833333333333333;0.10783333333333332;0.0175;0.01883333333333333;0.04016666666666666;;10776.767578125;0.0;1217.40161132812;29554.65234375;511126.7874632767;412934.04071806197;228208.70246362453;228208.70246362453;226485.61015559043;430280.9020939914;454673.8463940547;458122.42887004314;472787.01963726926;517899.85231189744;515106.66810518457;456644.4447987977;461159.3829052003;461842.5002642921;462998.3561934723;428001.1328811867;413676.3280692049;455522.04257374874;454531.8863664253;;194425.4183739577;472202.2088784924;202426.64434775707;214515.32719876547;274.14096368048246;271847.4113330508;110900.1460050883;26015.61598730468;0.0;0;25;24;0;0;0;0;0;1;1;101710225459.88654;38764620364.95686;71551691874.87717;27572.528764319846;4721.07237928787;198.15979989908234;9640.66512656767;210543.5237373616;144397.40386219203;3664.2993038023924;37881.29750915646;3.5127423504349884;0.1879317257339514
467;2019-01-25 00:47:37.873;769;186;116;116;109;46;168;27;74;33;621;594;64;94;219;223;238;188;176;174;167;26;549;357;363;134;362;268;548;305.0;84.0;368.0;102.0;113.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29444.052734375;10700.1826171875;0.0;1222.76708984375;459.0;57380;;;Calculated values ==>;1548373657.873;350.06000000000006;291.76000000000005;284.76000000000005;284.76000000000005;284.06;277.76000000000005;274.0616903277293;289.96000000000004;275.86;280.56;276.46000000000004;335.26000000000005;332.56;279.56;282.56;295.06;295.46000000000004;296.96000000000004;291.96000000000004;290.56;289.86;;319.06;275.76000000000005;241.2770596917726;263.56353331371673;274.0616903277293;290.76000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2680000.0;5480000.0;0.05083333333333333;0.014;0.06133333333333334;0.017;0.01883333333333333;0.06966666666666665;;10700.1826171875;0.0;1222.76708984375;29444.052734375;510684.50905459607;413442.3132566535;228273.34555521657;228273.34555521657;226261.25927098203;430346.717906069;454673.8463940547;457924.41966874636;472787.01963726926;518041.96593240695;515245.6591582134;456688.88995733054;460367.43991117855;461860.70334265823;463148.1647397199;428544.816295148;414171.1577566021;455522.04257374874;454531.8863664253;;192753.74022246967;472104.6820821746;202144.67849561592;209208.1698299099;274.02675664863125;272339.15734494035;111079.15340181184;26035.954454488834;0.0;0;25;24;0;0;0;0;0;1;1;101928065389.58882;38845035104.84696;71711921244.65819;15687.824125285333;4589.320060971497;201.23121953964247;17090.885585377237;210904.09276982132;144475.00468996548;3667.6281724738897;38104.101271320644;3.1510038970489167;0.1055261891305226
468;2019-01-25 00:48:40.863;762;185;117;116;109;45;168;26;75;33;626;598;66;93;218;224;238;186;176;174;167;25;546;357;363;134;362;268;546;329.0;83.0;749.0;166.0;113.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29454.03515625;10674.390625;0.0;1228.73046875;457.0;57381;;;Calculated values ==>;1548373720.863;349.36;291.66;284.86;284.76000000000005;284.06;277.66;274.0616903277293;289.96000000000004;275.76000000000005;280.66;276.46000000000004;335.76000000000005;332.96000000000004;279.76000000000005;282.46000000000004;294.96000000000004;295.56;296.96000000000004;291.76000000000005;290.56;289.86;;318.86;275.66;241.2770596917726;263.56353331371673;274.0616903277293;290.76000000000005;5460000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2680000.0;5460000.0;0.05483333333333333;0.013833333333333333;0.12483333333333334;0.027666666666666666;0.01883333333333333;0.07366666666666666;;10674.390625;0.0;1228.73046875;29454.03515625;510083.7804416993;413899.7426769738;228607.66592661623;228316.70889898692;226301.67153315622;430346.717906069;454673.8463940547;458047.44126800745;472787.01963726926;518558.9324951787;515660.44376228214;456936.7813661786;460246.1326080571;461726.5624587006;463280.3055365746;429348.4619826988;414260.4934188599;455522.04257374874;454531.8863664253;;191917.91438739494;472007.13841251616;202130.41517036583;208899.48606506333;274.02120638467466;272854.4338111615;111266.15123080202;26057.401653272056;0.0;0;25;24;0;0;0;0;0;1;1;102156719089.62344;38929441704.85974;71880734444.68375;31946.975424522265;7466.589343032825;208.71689846643838;18094.920155533662;211320.8311065014;144580.47715294786;3671.2146491345998;38411.92820242558;4.848913269634877;0.2295302365816076
469;2019-01-25 00:49:37.863;756;184;117;116;110;44;168;25;76;33;630;601;67;93;218;224;238;186;176;174;167;25;550;355;363;133;360;267;550;-1.0;82.0;435.0;129.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29506.486328125;10730.90625;0.0;1220.6328125;455.0;57382;;;Calculated values ==>;1548373777.863;348.76;291.56;284.86;284.76000000000005;284.16;277.56;273.8482719121499;289.96000000000004;275.66;280.76000000000005;276.46000000000004;336.16;333.26000000000005;279.86;282.46000000000004;294.96000000000004;295.56;296.96000000000004;291.76000000000005;290.56;289.86;;318.66;275.66;241.05796691057077;263.43189868330234;273.8482719121499;290.76000000000005;5500000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2670000.0;5500000.0;0.0;0.013666666666666666;0.0725;0.021500000000000002;0.01883333333333333;0.01883333333333333;;10730.90625;0.0;1220.6328125;29506.486328125;508990.6763586609;411831.94049012626;228520.26270263235;228230.19690437103;226505.84899828417;430477.46260093397;454673.8463940547;458330.2709679158;472917.67418972735;519055.5760857116;516056.79394564155;457223.07283723226;460401.3921927721;462031.17872931756;463578.4645306311;428273.7839724231;412601.8314242595;455522.04257374874;454531.8863664253;;191082.09718829524;472138.9942397944;201531.64583113467;228520.26270263235;273.7787826243856;273321.20460624614;111435.60983106244;26076.792445915285;0.0;0;25;24;0;0;0;0;0;1;1;102363629089.62344;39005536704.85974;72033209444.68375;18617.900322416634;5818.057990786184;214.18335149156908;4256.5522456681;211721.13637283133;144685.64727767394;3674.5626094467675;38588.8773589351;2.418658698197472;0.16742430590832796
470;2019-01-25 00:50:40.864;751;186;117;117;110;44;168;25;75;32;632;604;67;94;217;224;238;188;176;174;167;24;550;355;363;133;360;264;550;203.0;84.0;172.0;151.0;113.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29640.02734375;10812.765625;0.0;1211.69091796875;453.0;57383;;;Calculated values ==>;1548373840.864;348.26;291.76000000000005;284.86;284.86;284.16;277.56;273.8482719121499;289.96000000000004;275.66;280.66;276.36;336.36;333.56;279.86;282.56;294.86;295.56;296.96000000000004;291.96000000000004;290.56;289.86;;318.46000000000004;275.56;241.05796691057077;263.0348170998261;273.8482719121499;290.76000000000005;5500000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2640000.0;5500000.0;0.03383333333333333;0.014;0.028666666666666667;0.025166666666666667;0.01883333333333333;0.05266666666666667;;10812.765625;0.0;1211.69091796875;29640.02734375;508370.56149431225;412601.8314242595;228520.26270263235;228520.26270263235;226505.84899828417;430477.46260093397;454673.8463940547;458685.9034793936;472820.39598721155;519511.0852366277;516622.561300956;457708.1779250081;460985.35407020757;461897.48510764097;463578.4645306311;428273.7839724231;413351.9237643686;455522.04257374874;454531.8863664253;;190246.288480595;472041.5853210863;201486.1732350423;211153.42674718684;273.76102812482685;273838.7448170318;111624.11995264185;26098.075616435686;0.0;0;25;24;0;0;0;0;0;1;1;102592322720.2258;39089328035.080444;72200477100.12431;7373.058933671403;6808.977870832106;208.90604291276355;12817.932206613226;211948.56087677658;144796.13559550908;3678.264700419972;38738.28146974225;2.26279457676944;0.09914214803010278
471;2019-01-25 00:51:40.844;750;185;117;117;111;44;168;25;70;32;632;605;64;93;217;224;238;187;176;174;167;24;549;357;363;132;362;258;549;128.0;79.0;313.0;148.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29575.68359375;10857.958984375;0.0;1176.19152832031;453.0;57384;;;Calculated values ==>;1548373900.844;348.16;291.66;284.86;284.86;284.26000000000005;277.56;274.0616903277293;289.96000000000004;275.66;280.16;276.36;336.36;333.66;279.56;282.46000000000004;294.86;295.56;296.96000000000004;291.86;290.56;289.86;;318.46000000000004;275.56;240.83765695389522;262.23063862743834;274.0616903277293;290.76000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2580000.0;5490000.0;0.021333333333333333;0.013166666666666667;0.05216666666666667;0.024666666666666667;0.01883333333333333;0.04016666666666666;;10857.958984375;0.0;1176.19152832031;29575.68359375;508335.29345526855;412648.34060041176;228542.03168985635;228542.03168985635;226811.87057994117;430346.717906069;454673.8463940547;459030.2514261075;472950.9869074988;520007.6839859002;517234.12201715756;458304.8186297473;461783.3190867188;461592.2958648185;463280.3055365746;428544.816295148;413396.8702782222;455522.04257374874;454531.8863664253;;190246.288480595;472173.3745042847;202039.0896528235;214465.78031749034;273.9856569119649;274332.04458691523;111804.6491279868;26117.96800382096;0.0;0;25;24;0;0;0;0;0;1;1;102810050120.29503;39168801535.10571;72357024900.1741;13406.372272506314;6663.312359669376;199.44795588952297;9642.65525963222;212121.66508290754;144908.36725777053;3681.6665160944094;38925.390641499725;2.485575347935218;0.13686635011434703
472;2019-01-25 00:52:37.855;752;186;117;117;111;45;168;25;65;32;628;603;59;92;217;224;238;188;176;174;167;25;551;356;363;132;361;257;551;345.0;83.0;487.0;143.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29746.65625;10927.34375;0.0;1179.90551757812;453.0;57385;;;Calculated values ==>;1548373957.855;348.36;291.76000000000005;284.86;284.86;284.26000000000005;277.66;273.955091788801;289.96000000000004;275.66;279.66;276.36;335.96000000000004;333.46000000000004;279.06;282.36;294.86;295.56;296.96000000000004;291.96000000000004;290.56;289.86;;318.46000000000004;275.66;240.83765695389522;262.0952818180154;273.955091788801;290.76000000000005;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2570000.0;5510000.0;0.0575;0.013833333333333333;0.08116666666666666;0.02383333333333333;0.01883333333333333;0.07633333333333334;;10927.34375;0.0;1179.90551757812;29746.65625;508405.92426024063;412172.66196668637;228498.54783370413;228498.54783370413;226770.9408044987;430412.23801567365;454673.8463940547;458585.12406732683;472950.9869074988;519680.0773470819;517113.04931375704;457858.72095545434;461816.6160027022;461745.05252366984;463429.53646658803;428001.1328811867;412934.04071806197;455522.04257374874;454531.8863664253;;190246.288480595;472270.6324499597;201872.47349153424;208441.78877682943;273.9162215066737;274801.7704080217;111977.14939082052;26136.624038333524;0.0;0;25;24;0;0;0;0;0;1;1;103017000049.99731;39244056054.99745;72503828224.9629;20836.51013840183;6444.489455175806;208.4281082565592;18784.877449339154;212392.8068837853;145012.1573811304;3684.8961580749065;39150.48537274134;3.8220329100756887;0.15158519685314656
473;2019-01-25 00:53:37.875;757;187;117;117;111;45;168;25;61;32;624;600;56;92;217;225;238;189;176;174;166;24;549;357;363;132;362;256;549;243.0;77.0;293.0;161.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.08984375;10923.7197265625;0.0;1175.16174316406;453.0;57386;;;Calculated values ==>;1548374017.875;348.86;291.86;284.86;284.86;284.26000000000005;277.66;274.0616903277293;289.96000000000004;275.66;279.26000000000005;276.36;335.56;333.16;278.76000000000005;282.36;294.86;295.66;296.96000000000004;292.06;290.56;289.76000000000005;;318.46000000000004;275.56;240.83765695389522;261.9595390733887;274.0616903277293;290.76000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2560000.0;5490000.0;0.0405;0.012833333333333334;0.04883333333333333;0.026833333333333334;0.01883333333333333;0.059333333333333335;;10923.7197265625;0.0;1175.16174316406;29667.08984375;509202.7604132283;413396.8702782222;228542.03168985635;228542.03168985635;226811.87057994117;430346.717906069;454673.8463940547;458261.1180039729;472950.9869074988;519352.83559888694;516889.41970698955;457655.63067567954;461968.4099499212;461592.2958648185;463412.3307658889;428544.816295148;414127.2103214636;455522.04257374874;454389.7536915715;;190246.288480595;472173.3745042847;202054.8622666732;210462.3064936948;273.9917980749048;275297.0499968291;112159.3022837992;26156.25614068697;0.0;0;25;24;0;0;0;0;0;1;1;103234872649.92807;39323282454.972275;72657779524.91399;12511.405488504803;7248.180078375908;185.02594332894986;14473.028533740682;212670.7988136868;145126.30099573356;3688.176034764998;39427.72697225108;2.8446960266590824;0.12777828482328565
474;2019-01-25 00:54:37.875;762;187;117;117;112;45;168;25;59;32;621;598;54;90;217;225;237;189;176;174;167;25;552;357;363;132;361;255;552;328.0;86.0;589.0;131.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29691.470703125;10957.1875;0.0;1172.90649414062;454.0;57387;;;Calculated values ==>;1548374077.875;349.36;291.86;284.86;284.86;284.36;277.66;274.0616903277293;289.96000000000004;275.66;279.06;276.36;335.26000000000005;332.96000000000004;278.56;282.16;294.86;295.66;296.86;292.06;290.56;289.86;;318.56;275.66;240.83765695389522;261.82340779136865;274.0616903277293;290.76000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2550000.0;5520000.0;0.05466666666666666;0.014333333333333333;0.09816666666666667;0.021833333333333333;0.01883333333333333;0.0735;;10957.1875;0.0;1172.90649414062;29691.470703125;509557.6553572702;412126.3827081116;228476.88682950055;228476.88682950055;227036.4030908482;430346.717906069;454673.8463940547;458179.2719030573;472950.9869074988;519128.45153760107;516768.7929799094;457574.29927801486;461883.48142082256;461745.05252366984;463412.3307658889;427471.654926769;412889.33823237545;455522.04257374874;454531.8863664253;;190664.19178205615;472270.6324499597;202149.43861502956;208895.47409855615;274.02860883199975;275791.7046680531;112341.6431773539;26175.823375997843;0.0;0;25;24;0;0;0;0;0;1;1;103452672649.92807;39402482454.972275;72811079524.91399;25133.595301108056;5897.646065395975;209.01320595297463;18054.276301688384;212984.50715360022;145235.84954693165;3691.459694342347;39698.787845879655;4.06382101391439;0.16871800755268015
475;2019-01-25 00:55:37.866;766;188;117;116;111;45;168;25;56;32;620;596;52;89;217;225;237;190;176;173;167;24;552;356;363;131;361;258;552;173.0;81.0;464.0;124.0;113.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.736328125;10955.810546875;0.0;1177.75073242188;455.0;57388;;;Calculated values ==>;1548374137.866;349.76;291.96000000000004;284.86;284.76000000000005;284.26000000000005;277.66;273.955091788801;289.96000000000004;275.66;278.76000000000005;276.36;335.16;332.76000000000005;278.36;282.06;294.86;295.66;296.86;292.16;290.46000000000004;289.86;;318.66;275.56;240.61611355647437;262.23063862743834;273.955091788801;290.76000000000005;5520000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2580000.0;5520000.0;0.028833333333333332;0.013500000000000002;0.07733333333333332;0.020666666666666667;0.01883333333333333;0.04766666666666666;;10955.810546875;0.0;1177.75073242188;29736.736328125;510052.54837976844;412510.35525449144;228476.88682950055;228187.26094971248;226750.5488814185;430412.23801567365;454673.8463940547;457332.60951916117;473081.36623795505;518775.8403640361;516308.0212660742;456844.3087148479;461307.555860868;461745.05252366984;463561.2915065947;427471.654926769;413263.53111073095;455381.0954182915;454531.8863664253;;191082.09718829524;472304.9464017478;201845.74624996318;212367.840255165;273.9058059611746;276286.86544086854;112524.22410297206;26195.409247877113;0.0;0;25;24;0;0;0;0;0;1;1;103670439979.69958;39481370619.8895;72964956439.75253;19757.65075948464;5589.4901364702155;191.80967151651402;11543.15286463674;213358.54475632182;145331.56132292654;3694.7993839558253;39945.39609188717;3.056159900505069;0.15113375290284742
476;2019-01-25 00:56:37.876;768;188;117;116;112;46;168;25;53;32;620;596;50;88;217;225;237;189;176;173;167;25;552;357;363;131;362;260;552;292.0;81.0;649.0;124.0;113.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29644.71484375;10938.375;0.0;1166.43713378906;457.0;57389;;;Calculated values ==>;1548374197.876;349.96000000000004;291.96000000000004;284.86;284.76000000000005;284.36;277.76000000000005;274.0616903277293;289.96000000000004;275.66;278.46000000000004;276.36;335.16;332.76000000000005;278.16;281.96000000000004;294.86;295.66;296.86;292.06;290.46000000000004;289.86;;318.86;275.66;240.61611355647437;262.5002047102346;274.0616903277293;290.76000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2600000.0;5520000.0;0.048666666666666664;0.013500000000000002;0.10816666666666667;0.020666666666666667;0.01883333333333333;0.06749999999999999;;10938.375;0.0;1166.43713378906;29644.71484375;510299.7160955738;412510.35525449144;228476.88682950055;228187.26094971248;227036.4030908482;430346.717906069;454673.8463940547;456640.1732961197;473081.36623795505;518608.82064118277;516137.50123033935;456271.4783607459;460881.1630427283;461592.2958648185;463412.3307658889;427471.654926769;412889.33823237545;455381.0954182915;454531.8863664253;;191917.91438739494;472402.05409754877;202155.3893021183;209499.41206901753;274.03092419025717;276781.79334145994;112706.70605775806;26214.94740257558;0.0;0;25;24;0;0;0;0;0;1;1;103888276279.66496;39559983719.877014;73120382339.72783;27526.77080201782;5585.097739105563;196.86127537431335;16539.692015075023;213752.64727541278;145424.69840880248;3698.0388483334937;40179.458803132125;4.11806654086164;0.18124182641033454
477;2019-01-25 00:57:37.847;767;188;117;116;112;46;168;25;54;32;622;597;50;85;217;225;237;190;176;174;167;25;553;357;363;132;362;262;553;326.0;84.0;845.0;154.0;113.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.66015625;10910.890625;0.0;1176.22326660156;456.0;57390;;;Calculated values ==>;1548374257.847;349.86;291.96000000000004;284.86;284.76000000000005;284.36;277.76000000000005;274.0616903277293;289.96000000000004;275.66;278.56;276.36;335.36;332.86;278.16;281.66;294.86;295.66;296.86;292.16;290.56;289.86;;318.76000000000005;275.66;240.83765695389522;262.7682575881327;274.0616903277293;290.76000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2620000.0;5530000.0;0.05433333333333333;0.014;0.1408333333333333;0.025666666666666667;0.01883333333333333;0.07316666666666666;;10910.890625;0.0;1176.22326660156;29698.66015625;510088.7625219966;412080.6298862991;228455.2794383903;228165.8721177693;227015.85657122475;430346.717906069;454673.8463940547;456435.4872589836;472950.9869074988;518647.55351166363;516069.98614078347;455941.70128254674;460211.5748914335;461592.2958648185;463412.3307658889;427193.9841528022;412845.1473663945;455522.04257374874;454531.8863664253;;191500.00471740507;472270.6324499597;202155.40776262872;208925.07860399786;274.03093137293524;277276.0824441713;112888.69526718005;26234.460136849062;0.0;0;25;24;0;0;0;0;0;1;1;104105971009.50572;39638845584.81933;73276906649.61333;35811.11119573664;6932.957433641496;200.8837150097076;17970.231434617606;214280.20784742787;145528.9651152213;3701.3517878891703;40466.90250003318;5.039679804897917;0.23996568574860216
478;2019-01-25 00:58:37.867;764;188;117;116;111;46;168;25;54;32;626;599;50;84;217;225;237;190;176;173;167;25;549;359;363;132;364;262;550;129.0;82.0;714.0;168.0;113.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29645.73046875;10864.1064453125;0.0;1175.4384765625;456.0;57391;;;Calculated values ==>;1548374317.867;349.56000000000006;291.96000000000004;284.86;284.76000000000005;284.26000000000005;277.76000000000005;274.27422755570615;289.96000000000004;275.66;278.56;276.36;335.76000000000005;333.06;278.16;281.56;294.86;295.66;296.86;292.16;290.46000000000004;289.86;;318.76000000000005;275.66;240.83765695389522;262.7682575881327;274.27422755570615;290.76000000000005;5490000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2620000.0;5500000.0;0.021500000000000002;0.013666666666666666;0.119;0.028;0.01883333333333333;0.04033333333333333;;10864.1064453125;0.0;1175.4384765625;29645.73046875;510067.9203867472;413351.9237643686;228520.26270263235;228230.19690437103;226791.38129870922;430214.79039162316;454673.8463940547;456435.4872589836;472950.9869074988;519059.3800585932;516276.4313596296;455941.70128254674;460091.0874135667;461285.8025028249;463113.4986451415;428294.5577465567;414083.7466353395;455381.0954182915;454531.8863664253;;191500.00471740507;472270.6324499597;202645.02522585753;214727.2642129466;274.2303658325478;277770.7838800504;113070.21406286566;26254.063850507468;0.0;0;25;24;0;0;0;0;0;1;1;104323843610.30194;39718071985.108864;73434159050.18802;30201.064981942;7549.51700227486;194.21441851996823;9672.119760190308;214830.49268474226;145649.69263172415;3704.645369842103;40697.33221180757;3.955042858506268;0.23827361976235947
479;2019-01-25 00:59:37.867;761;187;117;116;112;47;168;26;55;32;627;601;50;83;218;225;237;189;176;173;167;25;551;358;363;132;363;260;551;130.0;80.0;589.0;136.0;113.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29632.677734375;10905.67578125;0.0;1167.69665527344;456.0;57392;;;Calculated values ==>;1548374377.867;349.26;291.86;284.86;284.76000000000005;284.36;277.86;274.1680685717883;289.96000000000004;275.76000000000005;278.66;276.36;335.86;333.26000000000005;278.16;281.46000000000004;294.96000000000004;295.66;296.86;292.06;290.46000000000004;289.86;;318.76000000000005;275.66;240.83765695389522;262.5002047102346;274.1680685717883;290.76000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2600000.0;5510000.0;0.021666666666666667;0.013333333333333334;0.09816666666666667;0.02266666666666667;0.01883333333333333;0.040499999999999994;;10905.67578125;0.0;1167.69665527344;29632.677734375;509521.7372202966;412555.8353376608;228498.54783370413;228208.70246362453;227056.99879057807;430280.9020939914;454673.8463940547;456885.48860860226;472950.9869074988;519328.55212950247;516652.8438246443;456271.4783607459;460281.7430646665;461573.7689881714;463263.0670591279;427747.6217118938;413307.47646805906;455381.0954182915;454531.8863664253;;191500.00471740507;472270.6324499597;202388.2027799619;214530.05047985027;274.1260261190279;278264.7706150765;113251.62891475369;26273.5899766061;0.0;0;25;24;0;0;0;0;0;1;1;104541643610.30194;39797271985.108864;73590759050.18802;24983.15022551153;6117.33507251995;192.53526991779685;9720.074353406288;215290.36114480437;145763.58306568078;3707.8682839124176;40858.93382942087;3.396987472803034;0.1909215056229507
480;2019-01-25 01:00:37.868;758;187;117;116;110;46;168;26;56;32;627;601;50;82;218;225;237;189;176;173;167;26;550;358;363;133;363;257;550;301.0;81.0;489.0;139.0;113.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29598.158203125;10881.2138671875;0.0;1153.49377441406;454.0;57393;;;Calculated values ==>;1548374437.868;348.96000000000004;291.86;284.86;284.76000000000005;284.16;277.76000000000005;274.1680685717883;289.96000000000004;275.76000000000005;278.76000000000005;276.36;335.86;333.26000000000005;278.16;281.36;294.96000000000004;295.66;296.86;292.06;290.46000000000004;289.86;;318.56;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;290.76000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.050166666666666665;0.013500000000000002;0.08149999999999999;0.023166666666666665;0.01883333333333333;0.06899999999999999;;10881.2138671875;0.0;1153.49377441406;29598.158203125;509238.38886951824;412979.2520416587;228520.26270263235;228230.19690437103;226505.84899828417;430280.9020939914;454673.8463940547;457494.3168154819;472820.39598721155;519577.5081055952;516907.426601557;456763.03909346624;460626.61290631286;461573.7689881714;463263.0670591279;428021.9133128837;413720.03103230504;455381.0954182915;454531.8863664253;;190664.19178205615;472236.3865531139;202409.0415141702;209536.01734580362;274.1341240636768;278758.3691404644;113433.18935422825;26292.933552551025;0.0;0;25;24;0;0;0;0;0;1;1;104759447240.03883;39876773310.01283;73745861635.00066;20789.449937056903;6251.000160068862;193.07541078781196;16904.714962422895;215671.80583633724;145866.65424365218;3711.0817598047884;41080.81077133883;3.6675789545364164;0.15407803175501014
481;2019-01-25 01:01:37.878;756;186;117;116;110;46;168;25;57;32;624;599;49;82;218;225;237;188;176;173;167;26;549;358;363;133;362;253;549;398.0;83.0;354.0;109.0;113.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.3828125;10917.78125;0.0;1135.81103515625;453.0;57394;;;Calculated values ==>;1548374497.878;348.76;291.76000000000005;284.86;284.76000000000005;284.16;277.76000000000005;274.1680685717883;289.96000000000004;275.66;278.86;276.36;335.56;333.06;278.06;281.36;294.96000000000004;295.66;296.86;291.96000000000004;290.46000000000004;289.86;;318.46000000000004;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;290.76000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2530000.0;5490000.0;0.06633333333333333;0.013833333333333333;0.059000000000000004;0.018166666666666668;0.01883333333333333;0.08516666666666665;;10917.78125;0.0;1135.81103515625;29608.3828125;509078.97907425143;413024.9693880693;228542.03168985635;228251.74451869132;226526.1358131781;430280.9020939914;454673.8463940547;458257.6768054468;472820.39598721155;519601.78136849473;517040.99077446567;457291.72980010055;461241.792789201;461726.5624587006;463263.0670591279;428294.5577465567;413764.2266525931;455381.0954182915;454531.8863664253;;190246.288480595;472236.3865531139;202422.48907340455;208198.4348966121;274.1393492107907;279251.83921348985;113614.87792322472;26312.01427221776;0.0;0;25;24;0;0;0;0;0;1;1;104977283540.00421;39956586610.00015;73898887134.97633;15094.276076190494;4901.619137548054;201.00291346649624;20979.39895017909;215970.88672490846;145959.60822753326;3714.366293170725;41396.564337385214;3.416101698419972;0.09624608538627517
482;2019-01-25 01:02:37.878;758;186;117;116;109;45;168;25;57;32;619;596;48;82;217;225;237;188;176;173;167;25;549;357;363;133;361;247;549;94.0;81.0;538.0;119.0;113.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29581.40234375;10965.1748046875;0.0;1106.09777832031;454.0;57395;;;Calculated values ==>;1548374557.878;348.96000000000004;291.76000000000005;284.86;284.76000000000005;284.06;277.66;274.0616903277293;289.96000000000004;275.66;278.86;276.36;335.06;332.76000000000005;277.96000000000004;281.36;294.86;295.66;296.86;291.96000000000004;290.46000000000004;289.86;;318.56;275.66;241.05796691057077;260.72004837742526;274.0616903277293;290.76000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2470000.0;5490000.0;0.015666666666666666;0.013500000000000002;0.08966666666666666;0.01983333333333333;0.01883333333333333;0.034499999999999996;;10965.1748046875;0.0;1106.09777832031;29581.40234375;509326.49467366294;413024.9693880693;228542.03168985635;228251.74451869132;226241.1246311094;430346.717906069;454673.8463940547;459209.01066824654;472820.39598721155;519588.62315034436;517241.7377150805;458136.76180554513;462154.51858942985;461745.05252366984;463412.3307658889;428294.5577465567;413764.2266525931;455381.0954182915;454531.8863664253;;190664.19178205615;472138.9942397944;202126.51114067383;216546.57791389906;274.0196871268711;279745.0874231253;113797.23589034712;26330.6968456634;0.0;0;25;24;0;0;0;0;0;1;1;105195083540.00421;40036386610.00015;74048887134.97633;23051.73079097235;5355.24758146589;196.15946976850842;8210.493141612154;216288.77011546816;146045.08211685836;3717.6759796976835;41639.813438150144;3.04968931242923;0.17419332572024576
483;2019-01-25 01:03:37.879;764;186;117;116;109;44;168;24;56;32;610;589;47;83;217;225;237;187;176;173;167;24;547;357;363;133;362;242;547;295.0;81.0;568.0;153.0;113.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29733.796875;10954.181640625;0.0;1072.06091308594;455.0;57396;;;Calculated values ==>;1548374617.879;349.56000000000006;291.76000000000005;284.86;284.76000000000005;284.06;277.56;274.0616903277293;289.96000000000004;275.56;278.76000000000005;276.36;334.16;332.06;277.86;281.46000000000004;294.86;295.66;296.86;291.86;290.46000000000004;289.86;;318.66;275.56;241.05796691057077;260.01710675043796;274.0616903277293;290.76000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2420000.0;5470000.0;0.04916666666666667;0.013500000000000002;0.09466666666666666;0.025500000000000002;0.01883333333333333;0.068;;10954.181640625;0.0;1072.06091308594;29733.796875;510242.798768698;413854.0851824992;228585.73304332496;228295.00026448967;226281.44150186318;430346.717906069;454673.8463940547;459874.2033826674;472820.39598721155;519087.9442760073;516951.20394046674;458813.16614755284;463021.88589916856;461592.2958648185;463412.3307658889;428835.01341608545;414215.5863340789;455381.0954182915;454531.8863664253;;191082.09718829524;472041.5853210863;202117.20139474442;209447.94667976792;274.01606407339784;280239.3889875732;113979.90023819247;26348.848470591896;0.0;0;25;24;0;0;0;0;0;1;1;105412887169.7411;40116187939.903755;74195589579.79912;24400.996188190038;6883.071790121719;197.36226560708815;16665.707898692704;216684.21609714002;146147.06981126498;3720.955382144315;41847.118568263526;4.003506326068135;0.18239780202946101
484;2019-01-25 01:04:37.879;773;185;117;116;110;44;168;24;55;32;599;581;46;84;217;225;237;186;176;173;167;24;544;356;363;132;360;238;545;86.0;81.0;713.0;104.0;113.0;0;96;71;1;0;0;0;0;0;0;1;0;0;0;0;27885.208984375;9138.330078125;0.0;1053.49011230469;458.0;57397;;;Calculated values ==>;1548374677.879;350.46000000000004;291.66;284.86;284.76000000000005;284.16;277.56;273.955091788801;289.96000000000004;275.56;278.66;276.36;333.06;331.26000000000005;277.76000000000005;281.56;294.86;295.66;296.86;291.76000000000005;290.46000000000004;289.86;;318.96000000000004;275.56;240.83765695389522;259.4470641161187;273.955091788801;290.76000000000005;5440000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2380000.0;5450000.0;0.014333333333333333;0.013500000000000002;0.11883333333333333;0.017333333333333333;0.01883333333333333;0.033166666666666664;;9138.330078125;0.0;1053.49011230469;27885.208984375;511609.4677579827;414305.8763482112;228629.65396234166;228338.47171313994;226607.76705497626;430412.23801567365;454673.8463940547;460378.42813655053;472950.9869074988;518304.97793605755;516477.2369318422;459326.00053018244;463731.3493059562;461897.48510764097;463561.2915065947;429634.00145794096;414661.7335165383;455381.0954182915;454531.8863664253;;192335.8262164488;472173.3745042847;201882.6999083916;217070.66879329793;273.92020624452476;280719.5473697347;114147.33783584871;26366.561395803485;0.0;0;25;24;0;0;0;0;0;1;1;105630687169.7411;40195687939.903755;74339589579.79912;30717.90903777955;4685.038359662148;202.12561720893618;7875.797049508725;217143.54030735642;146243.47072917985;3724.2844478344487;42051.631109498536;4.26625168534554;0.2453661952871866
485;2019-01-25 01:05:37.850;780;182;117;116;110;44;168;23;56;32;590;573;47;97;216;226;237;183;176;173;167;23;537;354;363;132;359;244;539;179.0;80.0;290.0;90.0;113.0;0;94;43;1;0;0;0;0;0;0;1;0;0;0;0;26153.923828125;7515.751953125;0.0;1074.16479492188;460.0;57398;;;Calculated values ==>;1548374737.85;351.16;291.36;284.86;284.76000000000005;284.16;277.56;273.7412296467126;289.96000000000004;275.46000000000004;278.76000000000005;276.36;332.16;330.46000000000004;277.86;282.86;294.76000000000005;295.76000000000005;296.86;291.46000000000004;290.46000000000004;289.86;;319.16;275.46000000000004;240.83765695389522;260.2995467637923;273.7412296467126;290.76000000000005;5370000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2440000.0;5390000.0;0.029833333333333333;0.013333333333333334;0.04833333333333333;0.015000000000000001;0.01883333333333333;0.048666666666666664;;7515.751953125;0.0;1074.16479492188;26153.923828125;513065.0576969463;415630.46202997194;228762.75528611083;228470.2008705617;226731.68981590052;430542.39183029096;454673.8463940547;459561.6825048583;472950.9869074988;516883.4921311823;515148.6095345553;458495.91605372983;464341.8726791126;461916.06316538615;463989.4189834076;431447.05424092687;415970.54009417875;455381.0954182915;454531.8863664253;;193171.6564234249;472076.1002201579;201306.09021952667;211931.4434815952;273.68620402029444;281169.655818558;114286.0547737328;26384.28328362959;0.0;0;25;24;0;0;0;0;0;1;1;105848381899.58186;40274849659.84585;74484119689.69339;12482.353627124361;4061.5501500094683;206.35352195664154;11806.554887061731;217503.36849490946;146316.32373739232;3727.68679539514;42215.57143271029;3.3244573869293044;0.12998421925097142
486;2019-01-25 01:06:37.860;782;178;117;116;110;45;168;22;57;31;587;569;50;111;215;226;237;179;176;173;167;22;540;353;363;132;358;247;541;260.0;79.0;460.0;82.0;113.0;0;93;34;1;0;0;0;0;0;0;1;0;0;0;0;25648.443359375;7028.84326171875;0.0;1080.54821777344;463.0;57399;;;Calculated values ==>;1548374797.86;351.36;290.96000000000004;284.86;284.76000000000005;284.16;277.66;273.6339639331285;289.96000000000004;275.36;278.86;276.26000000000005;331.86;330.06;278.16;284.26000000000005;294.66;295.76000000000005;296.86;291.06;290.46000000000004;289.86;;319.46000000000004;275.36;240.83765695389522;260.72004837742526;273.6339639331285;290.76000000000005;5400000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2470000.0;5410000.0;0.043333333333333335;0.013166666666666667;0.07666666666666666;0.013666666666666666;0.01883333333333333;0.06216666666666666;;7028.84326171875;0.0;1080.54821777344;25648.443359375;513052.427845586;413408.5767822079;228718.16293292478;228426.06992450266;226690.1830812976;430607.02586249536;454673.8463940547;459209.01066824654;472853.8412306012;516322.11735634407;514480.57757918263;458375.611976014;465516.51052863535;461934.76558694645;464137.216870198;430678.5046122514;413774.07757903525;455381.0954182915;454531.8863664253;;194425.4183739577;471978.8095216074;201094.39043547254;209462.98639314575;273.5989727231652;281601.41415945074;114407.27993466392;26402.24221805616;0.0;0;25;24;0;0;0;0;0;1;1;106066218199.54724;40354062859.83326;74631444239.66998;19788.78755117934;3702.087060843843;222.57495593734623;15235.116615005545;217772.339492382;146381.03149696862;3731.2617951110187;42440.95625306878;4.802896281609164;0.17694748779129096
