;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
487;2019-01-25 01:07:40.860;781;179;118;117;111;46;168;22;58;31;588;568;54;122;215;226;237;182;176;173;166;21;547;353;363;132;359;249;548;208.0;80.0;441.0;102.0;112.0;0;92;28;1;0;0;0;0;0;0;1;0;0;0;0;25329.162109375;6719.7177734375;0.0;1096.24450683594;468.0;57400;;;Calculated values ==>;1548374860.86;351.26;291.06;284.96000000000004;284.86;284.26000000000005;277.76000000000005;273.6339639331285;289.96000000000004;275.36;278.96000000000004;276.26000000000005;331.96000000000004;329.96000000000004;278.56;285.36;294.66;295.76000000000005;296.86;291.36;290.46000000000004;289.76000000000005;;319.96000000000004;275.26000000000005;240.83765695389522;260.9983114674233;273.6339639331285;290.76000000000005;5470000.0;3529999.9999999995;3629999.9999999995;1320000.0;3590000.0;2490000.0;5480000.0;0.034666666666666665;0.013333333333333334;0.0735;0.017;0.018666666666666668;0.05333333333333333;;6719.7177734375;0.0;1096.24450683594;25329.162109375;512331.4035628745;248844.29484205059;228855.16399015902;228563.85505091405;226832.40886566712;430607.02586249536;454673.8463940547;459012.65426781395;472853.8412306012;516253.9154241559;514204.7630977555;458535.09599739575;466493.0373598546;461782.40754588926;464137.216870198;428835.01341608545;411928.78642337635;455381.0954182915;454389.7536915715;;196515.0671798046;471881.50233233685;201051.79551045096;210782.9744783488;273.58230657264045;282047.4682073023;114527.57984372154;26421.28915439649;0.0;0;25;24;0;0;0;0;0;1;1;106294908199.54724;40437222859.83326;74787684239.66998;18960.12311866618;4604.105015972061;225.41635990278797;12992.361558038541;218111.39246074314;146453.71067764075;3735.18171912462;42687.94668708292;4.706011202921614;0.20300853668459143
488;2019-01-25 01:08:37.841;779;182;118;118;113;48;168;22;58;30;590;569;56;130;215;226;237;185;176;173;166;21;548;355;363;132;361;251;549;129.0;85.0;615.0;167.0;113.0;0;92;25;1;0;0;0;0;0;0;1;0;0;0;0;25289.37109375;6632.13623046875;0.0;1091.61962890625;469.0;57401;;;Calculated values ==>;1548374917.841;351.06000000000006;291.36;284.96000000000004;284.96000000000004;284.46000000000004;277.96000000000004;273.8482719121499;289.96000000000004;275.36;278.96000000000004;276.16;332.16;330.06;278.76000000000005;286.16;294.66;295.76000000000005;296.86;291.66;290.46000000000004;289.76000000000005;;320.06;275.26000000000005;240.83765695389522;261.27494424493943;273.8482719121499;290.76000000000005;5480000.0;3550000.0;3629999.9999999995;1320000.0;3610000.0;2510000.0;5490000.0;0.021500000000000002;0.014166666666666666;0.10250000000000001;0.02783333333333333;0.01883333333333333;0.04033333333333333;;6632.13623046875;0.0;1091.61962890625;25289.37109375;512000.3545118796;411488.054595783;228833.11486510892;228833.11486510892;227385.54980107656;430477.46260093397;454673.8463940547;458696.0885306946;472756.67973813636;516288.25755914475;514133.80837432906;458456.393904279;467126.7195240056;461476.7180717267;463841.32483867806;428565.5822714612;412648.34060041176;455381.0954182915;454389.7536915715;;196933.003932529;471881.50233233685;201549.31498034083;214289.2711248813;273.78568004591085;282448.06468644296;114633.24678753638;26438.603971996978;0.0;0;25;24;0;0;0;0;0;1;1;106501749230.21884;40512437780.07748;74930136740.1325;26357.544288911264;7524.245881297222;225.4942570065338;9684.052796856502;218470.0377405953;146549.69478385203;3738.750238283722;42867.40846077065;5.669694643561025;0.33881885143979745
489;2019-01-25 01:09:37.841;778;184;119;118;114;48;168;23;59;30;594;570;58;135;216;226;236;187;176;173;166;23;553;356;363;132;362;254;555;-1.0;83.0;827.0;129.0;112.0;0;91;26;1;0;0;0;0;0;0;1;0;0;0;0;25357.478515625;6700.97314453125;0.0;1108.07214355469;470.0;57402;;;Calculated values ==>;1548374977.841;350.96000000000004;291.56;285.06;284.96000000000004;284.56;277.96000000000004;273.955091788801;289.96000000000004;275.46000000000004;279.06;276.16;332.56;330.16;278.96000000000004;286.66;294.76000000000005;295.76000000000005;296.76000000000005;291.86;290.46000000000004;289.76000000000005;;320.16;275.46000000000004;240.83765695389522;261.6868853414304;273.955091788801;290.76000000000005;5530000.0;3560000.0;3629999.9999999995;1320000.0;3620000.0000000005;2540000.0;5550000.0;0.0;0.013833333333333333;0.13783333333333334;0.021500000000000002;0.018666666666666668;0.018666666666666668;;6700.97314453125;0.0;1108.07214355469;25357.478515625;511446.47334898496;250421.68149151542;228992.50887352717;228701.9733407252;227547.59112166913;430412.23801567365;454673.8463940547;458338.9730458517;472756.67973813636;516443.0424808328;513976.0076860232;458218.4318360977;467276.8468306185;461457.9028561018;463692.9327583057;426935.70626005373;410799.17277700413;455381.0954182915;454389.7536915715;;197350.94305643384;472076.1002201579;201880.4232912419;228992.50887352717;273.919319180108;282870.1217665211;114744.35603232804;26456.934736767485;0.0;0;25;24;0;0;0;0;0;1;1;106719549230.21884;40591637780.07748;75081636740.1325;35348.53677451039;5809.207053971695;223.22204651551945;4207.415236603494;218984.25508279048;146660.80689164595;3742.4895408130724;42983.17069438282;5.837894317395509;0.3943746892539011
490;2019-01-25 01:10:37.881;778;186;119;118;115;49;168;24;60;31;598;573;59;137;216;226;236;189;176;173;166;24;553;358;363;133;364;255;554;0.0;81.0;886.0;122.0;113.0;0;91;29;1;0;0;0;0;0;0;1;0;0;0;0;25529.955078125;6891.51806640625;0.0;1116.88488769531;470.0;57403;;;Calculated values ==>;1548375037.881;350.96000000000004;291.76000000000005;285.06;284.96000000000004;284.66;278.06;274.1680685717883;289.96000000000004;275.56;279.16;276.26000000000005;332.96000000000004;330.46000000000004;279.06;286.86;294.76000000000005;295.76000000000005;296.76000000000005;292.06;290.46000000000004;289.76000000000005;;320.16;275.56;241.05796691057077;261.82340779136865;274.1680685717883;290.76000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3640000.0;2550000.0;5540000.0;0.0;0.013500000000000002;0.14766666666666667;0.02033333333333333;0.01883333333333333;0.01883333333333333;;6891.51806640625;0.0;1116.88488769531;25529.955078125;511446.47334898496;410846.3285738816;229014.4531857927;228723.69426592367;227856.11455276326;430280.9020939914;454673.8463940547;458300.0027415247;472723.10170879104;516768.7929799094;514197.99290074944;458179.2719030573;467365.80389488576;461150.82657720096;463395.24800137134;426935.70626005373;412035.40644734737;455381.0954182915;454389.7536915715;;197350.94305643384;472041.5853210863;202413.9377858489;229014.4531857927;274.1360265986148;283294.46642083046;114857.70230618723;26475.488406221844;0.0;0;25;24;0;0;0;0;0;1;1;106937494430.08037;40671190780.02693;75234438540.03543;37785.842258454795;5482.428833216492;201.1540474715359;4244.5681595255;219594.11454311677;146754.96658862318;3746.0283659056827;43053.650844769094;5.957991071644474;0.39758102759284975
491;2019-01-25 01:11:37.852;778;186;118;118;116;50;167;27;62;31;602;576;59;134;218;225;236;188;176;173;166;25;557;360;363;133;364;260;559;-2.0;78.0;751.0;112.0;113.0;0;91;44;1;0;0;0;0;0;0;1;0;0;0;0;26439.865234375;7714.53857421875;0.0;1139.52954101562;472.0;57404;;;Calculated values ==>;1548375097.852;350.96000000000004;291.76000000000005;284.96000000000004;284.96000000000004;284.76000000000005;278.16;274.38016830617;289.86;275.86;279.36;276.26000000000005;333.36;330.76000000000005;279.06;286.56;294.96000000000004;295.66;296.76000000000005;291.96000000000004;290.46000000000004;289.76000000000005;;320.36;275.66;241.05796691057077;262.5002047102346;274.38016830617;290.76000000000005;5570000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2600000.0;5590000.0;0.0;0.013000000000000001;0.12516666666666668;0.018666666666666668;0.01883333333333333;0.01883333333333333;;7714.53857421875;0.0;1139.52954101562;26439.865234375;511100.58317530516;250995.64159748814;228615.62518107815;228615.62518107815;228038.63196583118;430148.3826014536;454531.8863664253;457741.12423952157;472723.10170879104;516755.88103941735;514073.43341887096;457374.9825595147;466307.87724080024;461420.64936624526;462963.62376627576;425800.1341548146;251786.45387986567;455381.0954182915;454389.7536915715;;198186.82848740023;472138.9942397944;202943.65470534476;228615.62518107815;274.3508024620626;283727.33893356397;114979.36061481976;26494.282771444792;0.0;0;25;24;0;0;0;0;0;1;1;107155189159.92113;40750952209.96858;75388863864.92247;31892.149936694466;5024.979671309727;2262.1778435743363;4252.079420280957;220174.48383018325;146842.4860045904;3766.5462098959392;43124.4220186074;4.905246526975678;0.31120361725776535
492;2019-01-25 01:12:37.852;778;189;118;117;116;51;167;27;63;32;608;581;59;128;218;225;236;193;176;173;166;26;563;361;363;133;365;263;564;-3.0;81.0;784.0;110.0;113.0;0;93;56;1;0;0;0;0;0;0;1;0;0;0;0;27304.4140625;8514.193359375;0.0;1159.92138671875;472.0;57405;;;Calculated values ==>;1548375157.852;350.96000000000004;292.06;284.96000000000004;284.86;284.76000000000005;278.26000000000005;274.4858918419099;289.86;275.86;279.46000000000004;276.36;333.96000000000004;331.26000000000005;279.06;285.96000000000004;294.96000000000004;295.66;296.76000000000005;292.46000000000004;290.46000000000004;289.76000000000005;;320.36;275.76000000000005;241.05796691057077;262.9017227912062;274.4858918419099;290.76000000000005;5630000.0;3610000.0;3629999.9999999995;1330000.0;3650000.0;2630000.0;5640000.0;0.0;0.013500000000000002;0.13066666666666665;0.018333333333333333;0.01883333333333333;0.01883333333333333;;8514.193359375;0.0;1159.92138671875;27304.4140625;510580.17965993984;251912.85411003156;228508.87649294833;228221.06651690626;227934.0037599853;430081.6785162784;454531.8863664253;457379.14680568065;472820.39598721155;517120.3347624926;514330.23942552734;456887.68358046416;465173.7869378182;461267.2016228658;462813.44064817444;424039.10116377176;253526.5124150766;455381.0954182915;454389.7536915715;;198186.82848740023;472236.3865531139;203208.70405404893;228508.87649294833;274.45809388864274;284175.2079277046;115114.6000475997;26513.444862509245;0.0;0;25;24;0;0;0;0;0;1;1;107372989159.92113;40830752209.96858;75545763864.92247;33211.60451954654;4932.174179149524;2301.9199481073847;4254.089853907401;220717.0151173186;146925.46228667756;3804.5803581599534;43195.30676255897;4.620555955133765;0.29214540962613583
493;2019-01-25 01:13:37.863;778;194;117;116;114;53;167;26;65;33;614;586;58;120;219;224;236;196;176;173;166;27;560;363;363;134;368;263;561;-1.0;81.0;890.0;140.0;112.0;0;95;64;1;0;0;0;0;0;0;1;0;0;0;0;27557.390625;8884.8232421875;0.0;1168.263671875;472.0;57406;;;Calculated values ==>;1548375217.863;350.96000000000004;292.56;284.86;284.76000000000005;284.56;278.46000000000004;274.69669130483857;289.86;275.76000000000005;279.66;276.46000000000004;334.56;331.76000000000005;278.96000000000004;285.16;295.06;295.56;296.76000000000005;292.76000000000005;290.46000000000004;289.76000000000005;;320.36;275.86;241.2770596917726;262.9017227912062;274.69669130483857;290.76000000000005;5600000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2630000.0;5610000.0;0.0;0.013500000000000002;0.14833333333333334;0.02333333333333333;0.018666666666666668;0.018666666666666668;;8884.8232421875;0.0;1168.263671875;27557.390625;510840.6173116231;410935.85697635193;228284.32080984575;227996.62923135352;227423.4754406507;429947.3805835815;454531.8863664253;457624.3085206216;472787.01963726926;517739.2912927782;514847.5365339201;456764.57732692285;464232.01850420085;460940.765792692;462378.4611214822;424928.6493538516;411733.9045326037;455381.0954182915;454389.7536915715;;198186.82848740023;472202.2088784924;203722.45570094863;228284.32080984575;274.66602577769055;284632.4734494549;115259.61843424545;26532.849961587068;0.0;0;25;24;0;0;0;0;0;1;1;107590829089.62341;40910866894.85909;75703592794.70677;37662.1081682515;6264.527574142687;178.12905508684716;4220.634747125547;221307.73766819286;147018.78524056624;3825.2512221220763;43265.94241496696;4.807020963581629;0.32823411986961815
494;2019-01-25 01:14:37.883;778;194;116;116;112;53;167;26;66;33;618;590;58;112;220;224;236;196;176;173;166;27;560;362;363;134;366;266;561;-1.0;85.0;863.0;85.0;112.0;0;97;84;1;0;0;0;0;0;0;1;0;0;0;0;28774.337890625;10013.4970703125;0.0;1201.80688476562;470.0;57407;;;Calculated values ==>;1548375277.883;350.96000000000004;292.56;284.76000000000005;284.76000000000005;284.36;278.46000000000004;274.5913991737795;289.86;275.76000000000005;279.76000000000005;276.46000000000004;334.96000000000004;332.16;278.96000000000004;284.36;295.16;295.56;296.76000000000005;292.76000000000005;290.46000000000004;289.76000000000005;;320.16;275.86;241.2770596917726;263.299902668528;274.5913991737795;290.76000000000005;5600000.0;3620000.0000000005;3629999.9999999995;1340000.0;3660000.0;2660000.0;5610000.0;0.0;0.014166666666666666;0.14383333333333334;0.014166666666666666;0.018666666666666668;0.018666666666666668;;10013.4970703125;0.0;1201.80688476562;28774.337890625;510840.6173116231;410935.85697635193;227996.62923135352;227996.62923135352;226853.22901659814;430014.67791919125;454531.8863664253;457261.95882343844;472787.01963726926;517899.85231189744;515003.06026488595;456272.74777275196;462837.2731926379;461383.9005954645;462529.5463882496;424928.6493538516;411733.9045326037;455381.0954182915;454389.7536915715;;197350.94305643384;472202.2088784924;203488.95384354232;227996.62923135352;274.5711440697833;285102.06099729287;115417.15693213376;26552.607133082118;0.0;0;25;24;0;0;0;0;0;1;1;107808701689.55417;40991293694.833534;75862345694.65633;36501.01721627506;3806.7711129951263;186.92555163434574;4226.0049899240685;221925.96972154907;147102.74070542873;3828.29435788436;43336.35454230815;3.987472747056467;0.25297909257003287
495;2019-01-25 01:15:37.883;775;193;116;115;110;51;167;27;66;33;623;595;57;101;220;224;236;195;176;173;166;27;557;361;363;134;366;266;556;-1.0;79.0;810.0;80.0;112.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29671.318359375;10911.5615234375;0.0;1219.03759765625;467.0;57408;;;Calculated values ==>;1548375337.883;350.66;292.46000000000004;284.76000000000005;284.66;284.16;278.26000000000005;274.4858918419099;289.86;275.86;279.76000000000005;276.46000000000004;335.46000000000004;332.66;278.86;283.26000000000005;295.16;295.56;296.76000000000005;292.66;290.46000000000004;289.76000000000005;;319.86;275.86;241.2770596917726;263.299902668528;274.4858918419099;290.76000000000005;5570000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2660000.0;5560000.0;0.0;0.013166666666666667;0.13499999999999998;0.013333333333333334;0.018666666666666668;0.018666666666666668;;10911.5615234375;0.0;1219.03759765625;29671.318359375;510729.7033192358;412715.6717894541;228102.0192927474;227814.02422442395;226385.12821626765;430081.6785162784;454531.8863664253;457261.95882343844;472787.01963726926;518416.25038384064;515520.98438009026;456148.64740695804;461520.24441730336;461383.9005954645;462680.31809272245;425800.1341548146;413465.294141843;455381.0954182915;454389.7536915715;;196097.13278094304;472202.2088784924;203227.99477889427;228102.0192927474;274.4655577200681;285589.1081327095;115591.53242041501;26572.7808371023;0.0;0;25;24;0;0;0;0;0;1;1;108026501689.55417;41071693694.833534;76021945694.65633;34294.58514601346;3586.3228546613086;162.40872683745943;4224.03770877805;222515.93307456814;147164.34982182586;3831.2054768716253;43406.77156479734;3.484358358095611;0.21927963267422834
496;2019-01-25 01:16:37.844;772;188;115;115;109;48;168;28;65;34;627;599;55;93;220;224;236;190;176;173;166;27;548;359;363;134;364;268;548;-1.0;81.0;357.0;41.0;112.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29503.48828125;10690.638671875;0.0;1219.76440429688;463.0;57409;;;Calculated values ==>;1548375397.844;350.36;291.96000000000004;284.66;284.66;284.06;277.96000000000004;274.27422755570615;289.96000000000004;275.96000000000004;279.66;276.56;335.86;333.06;278.66;282.46000000000004;295.16;295.56;296.76000000000005;292.16;290.46000000000004;289.76000000000005;;319.46000000000004;275.86;241.2770596917726;263.56353331371673;274.27422755570615;290.76000000000005;5480000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2680000.0;5480000.0;0.0;0.013500000000000002;0.0595;0.006833333333333333;0.018666666666666668;0.018666666666666668;;10690.638671875;0.0;1219.76440429688;29503.48828125;511140.61864740687;414171.1577566021;227983.62437842245;227983.62437842245;226261.25927098203;430214.79039162316;454673.8463940547;456812.8855534163;472884.4304738556;518662.2945945322;515764.11104123347;455568.34810058575;460246.1326080571;461689.9588020654;462980.92809904646;428315.6484204614;414883.2198629546;455381.0954182915;454389.7536915715;;194425.4183739577;472202.2088784924;202687.80205038446;227983.62437842245;274.2469655497037;286081.9109928561;115771.43374407054;26593.090977010193;0.0;0;25;24;0;0;0;0;0;1;1;108244160120.295;41152041435.10701;76182041565.20123;15120.442468430392;1841.681779992071;181.3377855263421;4226.247747178782;222927.45730802295;147209.5537922434;3834.068169190792;43477.14483812362;1.7942054223068344;0.09645651085279197
497;2019-01-25 01:17:40.858;764;184;115;115;107;45;168;27;62;34;631;603;54;89;218;224;236;186;176;173;166;27;545;357;363;134;362;265;545;125.0;81.0;343.0;34.0;112.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29415.767578125;10647.42578125;0.0;1204.72338867188;461.0;57410;;;Calculated values ==>;1548375460.858;349.56000000000006;291.56;284.66;284.66;283.86;277.66;274.0616903277293;289.96000000000004;275.86;279.36;276.56;336.26000000000005;333.46000000000004;278.56;282.06;294.96000000000004;295.56;296.76000000000005;291.76000000000005;290.46000000000004;289.76000000000005;;319.26000000000005;275.86;241.2770596917726;263.1675429290057;274.0616903277293;290.76000000000005;5450000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2650000.0;5450000.0;0.020833333333333332;0.013500000000000002;0.05716666666666667;0.005666666666666667;0.018666666666666668;0.0395;;10647.42578125;0.0;1204.72338867188;29415.767578125;510417.4604031744;413945.88199973485;228048.0880053075;228048.0880053075;225752.48211634322;430346.717906069;454673.8463940547;456931.3067663924;472884.4304738556;519325.0349535001;516434.19017941586;455941.3015012075;460227.9456237871;461726.5624587006;463280.3055365746;429123.93272879;414661.7335165383;455381.0954182915;454389.7536915715;;193589.57483703562;472202.2088784924;202188.2766787113;214408.94701026732;274.0437187614546;286597.5690463459;115958.18329853538;26614.309959459937;0.0;0;25;24;0;0;0;0;0;1;1;108472900940.07344;41236480195.02522;76349973875.03857;14562.809886679102;1530.0789491320932;195.23968936539794;9479.241863911515;223187.24348331365;147239.06325479606;3837.3639543268814;43597.09452166761;2.1740673374648343;0.07733408223488286
498;2019-01-25 01:18:37.884;756;182;116;115;107;44;168;26;57;34;632;604;50;85;217;225;236;184;176;173;166;25;543;356;363;133;361;260;543;151.0;86.0;628.0;67.0;112.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29468.279296875;10697.44921875;0.0;1182.77392578125;458.0;57411;;;Calculated values ==>;1548375517.884;348.76;291.36;284.76000000000005;284.66;283.86;277.56;273.955091788801;289.96000000000004;275.76000000000005;278.86;276.56;336.36;333.56;278.16;281.66;294.86;295.66;296.76000000000005;291.56;290.46000000000004;289.76000000000005;;318.96000000000004;275.66;241.05796691057077;262.5002047102346;273.955091788801;290.76000000000005;5430000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2600000.0;5430000.0;0.025166666666666667;0.014333333333333333;0.10466666666666667;0.011166666666666667;0.018666666666666668;0.043833333333333335;;10697.44921875;0.0;1182.77392578125;29468.279296875;509607.62448877253;414039.5949891296;228382.1609080295;228091.33074778545;225792.38452831315;430412.23801567365;454673.8463940547;457130.4236791988;473014.93639070686;519842.3638000416;516961.9244851646;456271.4783607459;460521.75456632016;461745.05252366984;463561.2915065947;429655.0290328886;414752.42406787584;455381.0954182915;454389.7536915715;;192335.8262164488;472138.9942397944;201902.8875068774;213179.2320731475;273.92807160113756;287063.94705446274;116127.24063773519;26633.219601391695;0.0;0;25;24;0;0;0;0;0;1;1;108679905320.15652;41312609905.05578;76499667125.09866;26713.815452702973;3017.63652518424;213.60400449851613;10573.061197607585;223514.16582186203;147275.0824246214;3840.602109951276;43755.91433206277;3.4105518631310194;0.16027434119163156
499;2019-01-25 01:19:37.865;753;182;116;116;108;43;168;25;55;33;629;603;48;83;216;225;236;184;176;173;166;24;547;354;363;132;359;252;547;166.0;83.0;367.0;32.0;112.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29494.740234375;10817.578125;0.0;1143.12744140625;458.0;57412;;;Calculated values ==>;1548375577.865;348.46000000000004;291.36;284.76000000000005;284.76000000000005;283.96000000000004;277.46000000000004;273.7412296467126;289.96000000000004;275.66;278.66;276.46000000000004;336.06;333.46000000000004;277.96000000000004;281.46000000000004;294.76000000000005;295.66;296.76000000000005;291.56;290.46000000000004;289.76000000000005;;318.96000000000004;275.56;240.83765695389522;261.41265627149306;273.7412296467126;290.76000000000005;5470000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2520000.0;5470000.0;0.027666666666666666;0.013833333333333333;0.06116666666666667;0.005333333333333333;0.018666666666666668;0.04633333333333334;;10817.578125;0.0;1143.12744140625;29494.740234375;508884.38134744484;412362.9831879786;228295.00026448967;228295.00026448967;225996.74864939888;430542.39183029096;454673.8463940547;458176.75864534016;473048.1168422736;520195.79442680225;517535.47804126766;457332.5974416616;461512.8324354131;461916.06316538615;463858.3109733812;428586.6623212005;413117.91072696255;455381.0954182915;454389.7536915715;;192335.8262164488;472173.3745042847;201397.40561240376;212233.84662331606;273.72188157084344;287555.14995326207;116306.47575634025;26652.595974972395;0.0;0;25;24;0;0;0;0;0;1;1;108897636349.96266;41392084729.985016;76653218484.96194;15706.337093847944;1444.1385007566982;213.98439705362463;11219.89036082917;223867.55515069942;147312.25210900925;3844.1642182694236;43937.46475237704;2.389854862138871;0.07759925788630136
500;2019-01-25 01:20:37.845;755;184;117;116;109;43;168;23;56;33;622;599;48;83;215;225;236;186;176;173;166;23;549;354;363;132;358;248;550;140.0;80.0;357.0;68.0;112.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29610.65234375;10869.6396484375;0.0;1111.90063476562;457.0;57413;;;Calculated values ==>;1548375637.845;348.66;291.56;284.86;284.76000000000005;284.06;277.46000000000004;273.7412296467126;289.96000000000004;275.46000000000004;278.76000000000005;276.46000000000004;335.36;333.06;277.96000000000004;281.46000000000004;294.66;295.66;296.76000000000005;291.76000000000005;290.46000000000004;289.76000000000005;;318.86;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;290.76000000000005;5490000.0;3540000.0;3629999.9999999995;1320000.0;3579999.9999999995;2480000.0;5500000.0;0.02333333333333333;0.013333333333333334;0.0595;0.011333333333333334;0.018666666666666668;0.041999999999999996;;10869.6396484375;0.0;1111.90063476562;29610.65234375;508955.1504980414;411831.94049012626;228520.26270263235;228230.19690437103;226221.03737434192;430542.39183029096;454673.8463940547;458932.3024112177;473048.1168422736;519811.6630467892;517463.73603924556;457976.7042204709;462120.32933276804;461934.76558694645;463858.3109733812;428043.0135241981;412601.8314242595;455381.0954182915;454389.7536915715;;191917.91438739494;472076.1002201579;201329.96246994674;213414.54035114037;273.69553307485285;288047.53070992365;116487.14232890475;26671.381611646255;0.0;0;25;24;0;0;0;0;0;1;1;109115363750.03189;41471258330.01019;76803168485.00963;15327.339226505623;3068.4562278357266;205.88242799918092;10120.958960298105;224126.08291546148;147349.84453010745;3847.661942182573;44115.245883305965;2.397240769027402;0.09937067425263332
501;2019-01-25 01:21:37.846;762;184;117;116;110;43;168;24;56;32;615;593;50;85;215;225;236;186;176;173;166;23;547;354;363;131;359;247;547;322.0;81.0;665.0;46.0;112.0;0;95;85;1;0;0;0;0;0;0;1;0;0;0;0;28785.75390625;10007.2958984375;0.0;1094.96313476562;459.0;57414;;;Calculated values ==>;1548375697.846;349.36;291.56;284.86;284.76000000000005;284.16;277.46000000000004;273.7412296467126;289.96000000000004;275.56;278.76000000000005;276.36;334.66;332.46000000000004;278.16;281.66;294.66;295.66;296.76000000000005;291.76000000000005;290.46000000000004;289.76000000000005;;319.06;275.46000000000004;240.61611355647437;260.72004837742526;273.7412296467126;290.76000000000005;5470000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2470000.0;5470000.0;0.05366666666666667;0.013500000000000002;0.11083333333333334;0.007666666666666667;0.018666666666666668;0.07233333333333333;;10007.2958984375;0.0;1094.96313476562;28785.75390625;509996.2295786902;413117.91072696255;228585.73304332496;228295.00026448967;226566.85420850717;430542.39183029096;454673.8463940547;459090.19580080523;473081.36623795505;519180.79271751654;516935.28003488004;458375.611976014;462504.91683780955;461782.40754588926;463858.3109733812;428586.6623212005;413854.0851824992;455381.0954182915;454389.7536915715;;192753.74022246967;472207.82270811964;201408.0492166223;208421.64504286816;273.7260387495883;288534.1755386978;116661.1196911596;26689.772449545657;0.0;0;25;24;0;0;0;0;0;1;1;109333167379.76878;41550159644.91489;76951670959.83025;28559.77124641361;2076.131596768146;198.8897913724673;17791.693192256207;224491.81493105934;147392.7168097868;3851.0351002249595;44347.855194386844;4.379873112434594;0.15059913205170086
502;2019-01-25 01:22:37.866;769;184;117;116;111;44;168;23;57;32;609;588;51;91;215;225;236;186;176;173;166;23;548;354;363;131;359;249;549;180.0;81.0;432.0;100.0;112.0;0;93;78;1;0;0;0;0;0;0;1;0;0;0;0;28295.779296875;9575.296875;0.0;1099.73950195312;461.0;57415;;;Calculated values ==>;1548375757.866;350.06000000000006;291.56;284.86;284.76000000000005;284.26000000000005;277.56;273.7412296467126;289.96000000000004;275.46000000000004;278.86;276.36;334.06;331.96000000000004;278.26000000000005;282.26000000000005;294.66;295.66;296.76000000000005;291.76000000000005;290.46000000000004;289.76000000000005;;319.26000000000005;275.46000000000004;240.61611355647437;260.9983114674233;273.7412296467126;290.76000000000005;5480000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2490000.0;5490000.0;0.030000000000000002;0.013500000000000002;0.07200000000000001;0.016666666666666666;0.018666666666666668;0.04866666666666667;;9575.296875;0.0;1099.73950195312;28295.779296875;510771.4949573133;412266.7878282398;228542.03168985635;228251.74451869132;226811.87057994117;430542.39183029096;454673.8463940547;458893.38762758806;473081.36623795505;518401.41787762754;516253.9154241559;458176.05790412496;462905.2185285814;461782.40754588926;463858.3109733812;428315.6484204614;413024.9693880693;455381.0954182915;454389.7536915715;;193589.57483703562;472207.82270811964;201324.25984327044;211763.9531542897;273.6933046699318;289010.0135417204;116824.36236031074;26708.06773457538;0.0;0;25;24;0;0;0;0;0;1;1;109551039979.69954;41628785844.8899;77100520559.78294;18544.977200470872;4514.726047747487;206.4241669372934;11807.788959481048;224884.48534784873;147447.65893141154;3854.41384241524;44594.59976635667;3.285601578872327;0.1479011368285663
503;2019-01-25 01:23:37.866;772;185;117;116;112;45;167;23;56;31;606;585;52;94;215;225;236;187;176;173;166;23;547;357;363;131;361;249;548;126.0;83.0;748.0;138.0;112.0;0;89;72;1;0;0;0;0;0;0;1;0;0;0;0;28002.81640625;9163.0615234375;0.0;1082.08349609375;463.0;57416;;;Calculated values ==>;1548375817.866;350.36;291.66;284.86;284.76000000000005;284.36;277.66;274.0616903277293;289.86;275.46000000000004;278.76000000000005;276.26000000000005;333.76000000000005;331.66;278.36;282.56;294.66;295.66;296.76000000000005;291.86;290.46000000000004;289.76000000000005;;319.46000000000004;275.46000000000004;240.61611355647437;260.9983114674233;274.0616903277293;290.76000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;2490000.0;5480000.0;0.021;0.013833333333333333;0.12466666666666668;0.023;0.018666666666666668;0.03966666666666667;;9163.0615234375;0.0;1082.08349609375;28002.81640625;511227.2662187229;413071.18990964803;228563.85505091405;228273.34555521657;227119.0831788045;430346.717906069;454531.8863664253;458774.03931581206;472984.3684616349;518094.87659749197;515946.7936577335;458295.82092260075;463255.17302813387;461476.7180717267;463412.3307658889;428586.6623212005;413808.91226698237;455381.0954182915;454389.7536915715;;194425.4183739577;472207.82270811964;202128.59031946986;214568.714898973;274.0204962465489;289479.1685059131;116980.51534696438;26726.249592892436;0.0;0;25;24;0;0;0;0;0;1;1;109768839979.69954;41707385844.8899;77249920559.78294;31995.132641543994;6211.822344938944;204.4255424166838;9512.90120543974;225305.65292986552;147537.04683468392;3857.83758999319;44772.272184397676;4.677755331230252;0.2711507642639046
504;2019-01-25 01:24:37.857;774;185;117;116;113;47;167;24;56;31;605;583;52;96;216;225;236;187;176;173;166;24;548;357;363;131;362;249;549;-1.0;83.0;493.0;93.0;112.0;0;86;64;1;0;0;0;0;0;0;1;0;0;0;0;27518.00390625;8726.619140625;0.0;1061.10168457031;465.0;57417;;;Calculated values ==>;1548375877.857;350.56000000000006;291.66;284.86;284.76000000000005;284.46000000000004;277.86;274.0616903277293;289.86;275.56;278.76000000000005;276.26000000000005;333.66;331.46000000000004;278.36;282.76000000000005;294.76000000000005;295.66;296.76000000000005;291.86;290.46000000000004;289.76000000000005;;319.66;275.56;240.61611355647437;260.9983114674233;274.0616903277293;290.76000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2490000.0;5490000.0;0.0;0.013833333333333333;0.08216666666666667;0.015500000000000002;0.018666666666666668;0.018666666666666668;;8726.619140625;0.0;1061.10168457031;27518.00390625;511386.47806490905;412648.34060041176;228542.03168985635;228251.74451869132;227385.54980107656;430346.717906069;454531.8863664253;458774.03931581206;472984.3684616349;517992.67845116014;515741.9975553382;458295.82092260075;463488.135519819;461457.9028561018;463412.3307658889;428315.6484204614;413396.8702782222;455381.0954182915;454389.7536915715;;195261.2709748474;472304.9464017478;202126.6565543559;228542.03168985635;274.01974371546606;289941.772608845;117129.57365750008;26744.106790468726;0.0;0;25;24;0;0;0;0;0;1;1;109986607310.33652;41785974055.119774;77399298150.21988;21087.85995023298;4187.7634926345745;206.37643096764225;4215.824144032016;225747.94484901664;147623.69705076818;3861.2604262789378;44886.661068404515;3.0341919787311262;0.19454455530528753
505;2019-01-25 01:25:37.857;775;186;117;116;112;48;167;25;56;32;604;581;51;99;216;225;235;188;176;173;166;25;548;357;363;131;362;249;549;91.0;82.0;454.0;91.0;112.0;0;85;56;1;0;0;0;0;0;0;1;0;0;0;0;27034.029296875;8311.5244140625;0.0;1060.03015136719;466.0;57418;;;Calculated values ==>;1548375937.857;350.66;291.76000000000005;284.86;284.76000000000005;284.36;277.96000000000004;274.0616903277293;289.86;275.66;278.76000000000005;276.36;333.56;331.26000000000005;278.26000000000005;283.06;294.76000000000005;295.66;296.66;291.96000000000004;290.46000000000004;289.76000000000005;;319.76000000000005;275.66;240.61611355647437;260.9983114674233;274.0616903277293;290.76000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2490000.0;5490000.0;0.015166666666666667;0.013666666666666666;0.07566666666666667;0.015166666666666667;0.018666666666666668;0.03383333333333333;;8311.5244140625;0.0;1060.03015136719;27034.029296875;511509.34130258596;413024.9693880693;228542.03168985635;228251.74451869132;227098.3386120891;430346.717906069;454531.8863664253;458774.03931581206;473081.36623795505;517890.4713851188;515537.16248675605;458176.05790412496;463837.0749879735;461457.9028561018;463412.3307658889;428064.4326876962;413764.2266525931;455381.0954182915;454389.7536915715;;195679.20071851107;472402.05409754877;202137.28574489965;216705.42143866885;274.0238799837942;290396.37288553774;117271.55818712247;26761.782889101538;0.0;0;25;24;0;0;0;0;0;1;1;110204407310.33652;41864574055.119774;77548698150.21988;19418.84768686571;4099.0156533485115;195.43614914640855;8041.653241223205;226085.50074599247;147692.75354365137;3864.608864446555;44988.80671328164;3.3884402538425444;0.17874556829637053
506;2019-01-25 01:26:37.878;776;185;117;116;112;48;167;25;55;32;603;580;51;102;217;225;235;187;176;173;166;25;547;358;363;130;363;251;548;-2.0;86.0;455.0;65.0;112.0;0;79;53;1;0;0;0;0;0;0;1;0;0;0;0;26735.1953125;8122.5908203125;0.0;1035.76623535156;468.0;57419;;;Calculated values ==>;1548375997.878;350.76;291.66;284.86;284.76000000000005;284.36;277.96000000000004;274.1680685717883;289.86;275.66;278.66;276.36;333.46000000000004;331.16;278.26000000000005;283.36;294.86;295.66;296.66;291.86;290.46000000000004;289.76000000000005;;319.96000000000004;275.66;240.39332010688793;261.27494424493943;274.1680685717883;290.76000000000005;5470000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2510000.0;5480000.0;0.0;0.014333333333333333;0.07583333333333334;0.010833333333333334;0.018666666666666668;0.018666666666666668;;8122.5908203125;0.0;1035.76623535156;26735.1953125;511718.43103608175;413071.18990964803;228563.85505091405;228273.34555521657;227119.0831788045;430280.9020939914;454531.8863664253;458336.42047005193;473211.5349843978;517619.79361609917;515262.8860294089;457855.67570293584;463890.6525500096;461439.2131810104;463263.0670591279;428337.0551714686;413808.91226698237;455381.0954182915;454389.7536915715;;196515.0671798046;472533.2602288536;202411.638559759;228563.85505091405;274.1351332002673;290844.60658350395;117408.55708003606;26779.253971703674;0.0;0;25;24;0;0;0;0;0;1;1;110422283540.00418;41942901460.0003;77698750649.991;19407.62929486388;2926.317568081858;208.23671496430242;4215.416774625605;226409.1679642377;147751.3184776292;3867.973982354865;45090.98471304541;2.9216594406512235;0.17436618050859373
507;2019-01-25 01:27:37.898;775;185;117;116;112;49;167;25;55;32;604;580;50;96;217;224;235;188;176;173;166;25;550;357;363;129;362;252;552;90.0;79.0;408.0;75.0;112.0;0;69;52;1;0;0;0;0;0;0;1;0;0;0;0;26698.599609375;8126.5302734375;0.0;1000.1298217773401;470.0;57420;;;Calculated values ==>;1548376057.898;350.66;291.66;284.86;284.76000000000005;284.36;278.06;274.0616903277293;289.86;275.66;278.66;276.36;333.56;331.16;278.16;282.76000000000005;294.86;295.56;296.66;291.96000000000004;290.46000000000004;289.76000000000005;;320.16;275.66;240.16925963744896;261.41265627149306;274.0616903277293;290.76000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2520000.0;5520000.0;0.015000000000000001;0.013166666666666667;0.068;0.0125;0.018666666666666668;0.03366666666666667;;8126.5302734375;0.0;1000.1298217773401;26698.599609375;511336.4555410422;411342.59817574464;228476.88682950055;228187.26094971248;227036.4030908482;430346.717906069;454531.8863664253;458176.75864534016;473341.49414492835;517637.91059320857;515176.873884161;457574.2241985461;463041.36742822063;461592.2958648185;463280.3055365746;427514.21145739395;412510.35525449144;455381.0954182915;454389.7536915715;;197350.94305643384;472664.2518820126;202145.83864697118;216745.2316986706;274.02720807387516;291290.03663491947;117544.01155888841;26796.22542744118;0.0;0;25;24;0;0;0;0;0;1;1;110640156139.93494;42020627359.9756;77849700949.94302;17410.102559889092;3381.480165438018;197.55077333821632;8000.698907094331;226716.0846677405;147803.90098038552;3871.356671943778;45192.81961068205;3.1763900598159878;0.15708124448598762
508;2019-01-25 01:28:37.838;775;187;117;116;112;49;167;25;53;32;607;580;49;97;217;225;235;189;175;173;166;25;549;358;363;129;363;254;550;0.0;83.0;711.0;138.0;112.0;0;62;51;1;0;0;0;0;0;0;1;0;0;0;0;26515.279296875;8009.55078125;0.0;972.635986328125;470.0;57421;;;Calculated values ==>;1548376117.838;350.66;291.86;284.86;284.76000000000005;284.36;278.06;274.1680685717883;289.86;275.66;278.46000000000004;276.36;333.86;331.16;278.06;282.86;294.86;295.66;296.66;292.06;290.46000000000004;289.76000000000005;;320.16;275.66;240.16925963744896;261.6868853414304;274.1680685717883;290.66;5490000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2540000.0;5500000.0;0.0;0.013833333333333333;0.11850000000000001;0.023;0.018666666666666668;0.018666666666666668;;8009.55078125;0.0;972.635986328125;26515.279296875;511422.92456042307;412979.2520416587;228520.26270263235;228230.19690437103;227077.643890442;430280.9020939914;454531.8863664253;457614.4173295793;473341.49414492835;517776.9305134413;515004.668981093;457129.607875444;462859.51793342736;461439.2131810104;463263.0670591279;427790.1608217615;413720.03103230504;455381.0954182915;454389.7536915715;;197350.94305643384;472664.2518820126;202386.34112295072;228520.26270263235;274.1253026246161;291733.04217723693;117678.34443379691;26812.648702809336;0.0;0;25;24;0;0;0;0;0;1;1;110857738340.14264;42097949960.049416;78001349150.0878;30244.52703048549;6216.391947458423;194.6367954208148;4216.230498460197;227112.8094594591;147883.80326580166;3874.621633456814;45294.52554808038;4.550315789397153;0.311659666167228
509;2019-01-25 01:29:37.869;774;187;117;116;112;50;167;25;47;33;610;581;45;96;217;224;235;189;176;173;166;25;554;358;363;130;362;257;555;147.0;81.0;568.0;76.0;112.0;0;58;57;1;0;0;0;0;0;0;1;0;0;0;0;27012.646484375;8473.041015625;0.0;959.593139648438;471.0;57422;;;Calculated values ==>;1548376177.869;350.56000000000006;291.86;284.86;284.76000000000005;284.36;278.16;274.1680685717883;289.86;275.66;277.86;276.46000000000004;334.16;331.26000000000005;277.66;282.76000000000005;294.86;295.56;296.66;292.06;290.46000000000004;289.76000000000005;;320.26000000000005;275.66;240.39332010688793;262.0952818180154;274.1680685717883;290.76000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;2570000.0;5550000.0;0.0245;0.013500000000000002;0.09466666666666666;0.012666666666666666;0.018666666666666668;0.04316666666666667;;8473.041015625;0.0;959.593139648438;27012.646484375;510866.62358110014;410799.17277700413;228412.22449851246;228123.25152956232;226974.91020018916;430280.9020939914;454531.8863664253;456396.1389414811;473308.3704715943;517832.4177701559;514848.9435444322;456151.0624381513;462290.4767782906;461592.2958648185;463130.76999981416;426393.04827341426;411599.12119771366;455381.0954182915;454389.7536915715;;197768.88456892778;472533.2602288536;202421.94960654303;213660.98739766493;274.1391396058103;292179.3386921207;117815.7703319208;26828.758931485194;0.0;0;25;24;0;0;0;0;0;1;1;111075650869.77568;42175690104.9185;78154728354.82951;24042.889923707473;3421.4099345492677;199.71801552195814;10391.458411686968;227565.43833747148;147964.15977744118;3877.909621459014;45416.31918300932;4.034448454060975;0.19088139096800813
510;2019-01-25 01:30:37.869;773;189;116;116;112;50;167;25;36;33;613;582;37;92;217;225;235;191;175;173;166;25;557;358;363;130;363;258;558;93.0;83.0;631.0;121.0;112.0;0;56;62;1;0;0;0;0;0;0;1;0;0;0;0;27488.44921875;8768.44140625;0.0;947.110961914062;471.0;57423;;;Calculated values ==>;1548376237.869;350.46000000000004;292.06;284.76000000000005;284.76000000000005;284.36;278.16;274.1680685717883;289.86;275.66;276.76000000000005;276.46000000000004;334.46000000000004;331.36;276.86;282.36;294.86;295.66;296.66;292.26000000000005;290.46000000000004;289.76000000000005;;320.26000000000005;275.66;240.39332010688793;262.23063862743834;274.1680685717883;290.66;5570000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2580000.0;5580000.0;0.015500000000000002;0.013833333333333333;0.10516666666666666;0.020166666666666666;0.018666666666666668;0.03416666666666667;;8768.44140625;0.0;947.110961914062;27488.44921875;510482.2198050303;410249.6488763151;228059.70974580315;228059.70974580315;226913.85408509918;430280.9020939914;454531.8863664253;454875.7103495071;473308.3704715943;518056.6430479224;514865.7450536574;454999.4946030382;461664.49357270997;461439.2131810104;463263.0670591279;425533.0594437032;411066.4166422016;455381.0954182915;454389.7536915715;;197768.88456892778;472533.2602288536;202385.4307866025;216412.35392528772;274.12494883807557;292633.5144896467;117959.44935210308;26844.64813233155;0.0;0;25;24;0;0;0;0;0;1;1;111293450869.77568;42253690104.9185;78309228354.82951;26553.561067365466;5447.981227085397;200.121892087439;8130.894492014696;227987.07542906376;148038.0713704548;3881.2416206890925;45570.6721238735;4.151339743761229;0.2399103418054207
511;2019-01-25 01:31:37.829;770;189;116;115;112;50;167;26;24;33;615;583;27;85;218;224;235;191;176;173;166;26;555;360;363;128;364;258;556;-1.0;82.0;572.0;8.0;112.0;0;43;66;1;0;0;0;0;0;0;1;0;0;0;0;27392.8203125;9007.59375;0.0;874.784301757812;471.0;57424;;;Calculated values ==>;1548376297.829;350.16;292.06;284.76000000000005;284.66;284.36;278.16;274.38016830617;289.86;275.76000000000005;275.56;276.46000000000004;334.66;331.46000000000004;275.86;281.66;294.96000000000004;295.56;296.66;292.26000000000005;290.46000000000004;289.76000000000005;;320.26000000000005;275.76000000000005;239.943914813709;262.23063862743834;274.38016830617;290.76000000000005;5550000.0;3600000.0;3629999.9999999995;1280000.0;3640000.0;2580000.0;5560000.0;0.0;0.013666666666666666;0.09533333333333333;0.0013333333333333333;0.018666666666666668;0.018666666666666668;;9007.59375;0.0;874.784301757812;27392.8203125;510285.2281638678;411156.2656500391;228102.0192927474;227814.02422442395;226954.50991667574;430148.3826014536;454531.8863664253;453382.1211453705;473567.7884962697;518262.1758016163;514968.8343439448;453756.9605529044;460830.54843506066;461420.64936624526;462830.7780603107;426108.26079322345;411946.55931517074;455381.0954182915;454389.7536915715;;197768.88456892778;472891.67638883414;203010.13439367394;228102.0192927474;274.3765564686822;293090.5535067561;118107.48422274848;26859.820471231447;0.0;0;25;24;0;0;0;0;0;1;1;111511105669.91415;42331038504.96771;78463925154.92793;23868.7960703284;359.84205599354686;193.54325353338703;4224.03770877805;228406.98161460538;148086.43763215965;3884.519976542765;45673.56125376667;2.89871718513521;0.1496945283910244
512;2019-01-25 01:32:37.850;766;189;116;115;110;49;167;26;16;34;617;583;18;73;218;224;235;191;175;173;166;27;553;359;363;128;364;258;554;-1.0;83.0;550.0;10.0;112.0;0;31;67;1;0;0;0;0;0;0;1;0;0;0;0;27335.517578125;8985.83984375;0.0;802.775756835938;470.0;57425;;;Calculated values ==>;1548376357.85;349.76;292.06;284.76000000000005;284.66;284.16;278.06;274.27422755570615;289.86;275.76000000000005;274.76000000000005;276.56;334.86;331.46000000000004;274.96000000000004;280.46000000000004;294.96000000000004;295.56;296.66;292.26000000000005;290.46000000000004;289.76000000000005;;320.16;275.86;239.943914813709;262.23063862743834;274.27422755570615;290.66;5530000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2580000.0;5540000.0;0.0;0.013833333333333333;0.09166666666666666;0.0016666666666666668;0.018666666666666668;0.018666666666666668;;8985.83984375;0.0;802.775756835938;27335.517578125;509965.0587211071;412035.40644734737;228144.53572478014;227856.11455276326;226425.17936498643;430214.79039162316;454531.8863664253;452377.66799008177;473664.3179132749;518467.67016044905;514968.8343439448;452629.4584523774;459391.8057102196;461420.64936624526;462980.92809904646;426676.00512984867;412801.4708678641;455381.0954182915;454389.7536915715;;197350.94305643384;472988.3078366223;202746.0095509429;228144.53572478014;274.2695457439345;293546.7826128009;118257.48198331558;26873.80503124857;0.0;0;25;24;0;0;0;0;0;1;1;111728981899.58182;42407865384.850525;78618779334.69173;22882.90202358773;450.4038304761324;191.93105729078664;4223.2440687134385;228796.71545724632;148093.19204442043;3887.7333867614716;45743.979906376866;2.834770728805316;0.14508288579293296
513;2019-01-25 01:33:37.870;761;188;115;114;109;49;167;26;12;34;618;582;13;61;218;224;235;190;175;173;166;27;547;359;363;128;364;257;548;-3.0;79.0;630.0;53.0;112.0;0;22;68;1;0;0;0;0;0;0;1;0;0;0;0;27287.9453125;8927.2783203125;0.0;746.007202148438;467.0;57426;;;Calculated values ==>;1548376417.87;349.26;291.96000000000004;284.66;284.56;284.06;278.06;274.27422755570615;289.86;275.76000000000005;274.36;276.56;334.96000000000004;331.36;274.46000000000004;279.26000000000005;294.96000000000004;295.56;296.66;292.16;290.46000000000004;289.76000000000005;;319.86;275.86;239.943914813709;262.0952818180154;274.27422755570615;290.66;5470000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2570000.0;5480000.0;0.0;0.013166666666666667;0.105;0.008833333333333334;0.018666666666666668;0.018666666666666668;;8927.2783203125;0.0;746.007202148438;27287.9453125;509872.8763022691;414171.1577566021;227983.62437842245;227694.6806430838;226261.25927098203;430214.79039162316;454531.8863664253;452048.2544113777;473664.3179132749;518653.9736729532;514951.96778752335;452174.32499774254;458101.2085363509;461420.64936624526;462980.92809904646;428337.0551714686;414883.2198629546;455381.0954182915;454389.7536915715;;196097.13278094304;472988.3078366223;202705.62356931897;227983.62437842245;274.2538798912011;294002.1298685861;118406.80772663021;26886.715858077554;0.0;0;25;24;0;0;0;0;0;1;1;111946854499.51257;42484690984.82611;78773330834.64261;26180.976238416166;2387.4970443611796;177.1421648954345;4226.247747178782;229205.71739785044;148116.84910142788;3890.810022148774;45814.415808964186;3.4085485348584372;0.20014461116700105
514;2019-01-25 01:34:37.841;754;186;115;114;108;48;167;27;10;35;616;581;11;53;218;224;235;187;176;173;166;27;548;357;363;128;362;256;549;259.0;79.0;78.0;57.0;112.0;0;16;68;1;0;0;0;0;0;0;1;0;0;0;0;27326.458984375;8974.5966796875;0.0;713.537963867188;465.0;57427;;;Calculated values ==>;1548376477.841;348.56000000000006;291.76000000000005;284.66;284.56;283.96000000000004;277.96000000000004;274.0616903277293;289.86;275.86;274.16;276.66;334.76000000000005;331.26000000000005;274.26000000000005;278.46000000000004;294.96000000000004;295.56;296.66;291.86;290.46000000000004;289.76000000000005;;319.66;275.86;239.943914813709;261.9595390733887;274.0616903277293;290.76000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2560000.0;5490000.0;0.043166666666666666;0.013166666666666667;0.013000000000000001;0.0095;0.018666666666666668;0.06183333333333334;;8974.5966796875;0.0;713.537963867188;27326.458984375;508919.71881941805;413024.9693880693;227962.24230713688;227673.51425540238;225956.82755774618;430346.717906069;454531.8863664253;451971.5073544868;473760.833029134;518532.3004237948;514935.18168911507;452097.464469165;457291.26428059244;461726.5624587006;463280.3055365746;428064.4326876962;413396.8702782222;455381.0954182915;454389.7536915715;;195261.2709748474;472988.3078366223;202122.7216634068;209923.33166906115;274.0182124106016;294457.0299311851;118555.91791400629;26898.87285577687;0.0;0;25;24;0;0;0;0;0;1;1;112164549230.21878;42561453865.075134;78927156450.14163;3248.0342139840404;2573.2230686455473;193.12290505807422;15116.173761725222;229450.8406189013;148158.16845515874;3893.8940730629706;45975.524748418844;2.1810755864618994;0.01997403351775537
