;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
515;2019-01-25 01:35:37.861;747;185;115;114;108;46;168;27;8;35;614;578;9;47;217;225;235;186;175;173;167;27;547;356;363;129;361;254;548;139.0;79.0;291.0;33.0;112.0;0;11;63;1;0;0;0;0;0;0;1;0;0;0;0;27013.333984375;8771.9951171875;0.0;686.12841796875;462.0;57428;;;Calculated values ==>;1548376537.861;347.86;291.66;284.66;284.56;283.96000000000004;277.76000000000005;273.955091788801;289.96000000000004;275.86;273.96000000000004;276.66;334.56;330.96000000000004;274.06;277.86;294.86;295.66;296.66;291.76000000000005;290.46000000000004;289.86;;319.36;275.86;240.16925963744896;261.6868853414304;273.955091788801;290.66;5470000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2540000.0;5480000.0;0.023166666666666665;0.013166666666666667;0.0485;0.0055000000000000005;0.018666666666666668;0.041833333333333333;;8771.9951171875;0.0;686.12841796875;27013.333984375;508141.03021836374;413071.18990964803;227983.62437842245;227694.6806430838;225976.7647017498;430412.23801567365;454673.8463940547;452070.60404684715;473631.5180336029;518494.51253175345;514799.021901953;452196.10302430677;456886.66015253164;461745.05252366984;463561.2915065947;428337.0551714686;413442.3132566535;455381.0954182915;454531.8863664253;;194007.49548133422;472857.82487454545;201917.11437515062;213548.3857710329;273.93361396401286;294910.01248298347;118703.85547502156;26910.540630250634;0.0;0;25;24;0;0;0;0;0;1;1;112382421830.14954;42638579565.05063;79080207450.09299;12132.444249077282;1490.1739077466716;196.11410187839874;10081.143108240583;229579.0539962707;148192.04138383173;3897.138796000318;46185.572381482;2.526915119907884;0.07701172708602858
516;2019-01-25 01:36:37.861;741;183;115;115;108;46;168;26;7;35;610;575;8;44;216;225;235;184;175;173;166;26;545;355;363;129;360;253;546;211.0;81.0;137.0;57.0;112.0;0;7;58;1;0;0;0;0;0;0;1;0;0;0;0;26607.31640625;8438.0234375;0.0;653.659118652344;460.0;57429;;;Calculated values ==>;1548376597.861;347.26;291.46000000000004;284.66;284.66;283.96000000000004;277.76000000000005;273.8482719121499;289.96000000000004;275.76000000000005;273.86;276.66;334.16;330.66;273.96000000000004;277.56;294.76000000000005;295.66;296.66;291.56;290.46000000000004;289.76000000000005;;319.16;275.76000000000005;240.16925963744896;261.54996906429363;273.8482719121499;290.66;5450000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2530000.0;5460000.0;0.035166666666666666;0.013500000000000002;0.022833333333333334;0.0095;0.018666666666666668;0.05383333333333333;;8438.0234375;0.0;653.659118652344;26607.31640625;507575.1516350106;413165.12892956054;228026.54698089574;228026.54698089574;226016.77960473797;430477.46260093397;454673.8463940547;452120.2602669936;473631.5180336029;518168.4444595391;514576.9835919456;452245.5307163364;456685.11439293623;461763.66765822354;463709.95100614504;428877.4606717822;413534.6774420643;455381.0954182915;454389.7536915715;;193171.6564234249;472761.04596960294;201587.23727702722;210755.04745298164;273.8004809624602;295356.85123623867;118847.27229631062;26921.705526389145;0.0;0;25;24;0;0;0;0;0;1;1;112600221830.14954;42715979565.05063;79232307450.09299;5720.504024937566;2576.151182579469;207.12757360119204;13115.668352510751;229727.8285652208;148225.92742625112;3900.4991432959814;46378.87914365493;2.3779373069948524;0.04423902407637343
517;2019-01-25 01:37:37.852;735;182;115;115;109;45;168;25;7;35;606;570;7;41;215;225;235;184;175;173;167;25;545;355;363;128;359;252;547;151.0;76.0;375.0;0.0;112.0;0;1;50;1;0;0;0;0;0;0;1;0;0;0;0;26116.826171875;7945.529296875;0.0;619.9013671875;459.0;57430;;;Calculated values ==>;1548376657.852;346.66;291.36;284.66;284.66;284.06;277.66;273.8482719121499;289.96000000000004;275.66;273.86;276.66;333.76000000000005;330.16;273.86;277.26000000000005;294.66;295.66;296.66;291.56;290.46000000000004;289.86;;319.06;275.66;239.943914813709;261.41265627149306;273.8482719121499;290.66;5450000.0;3550000.0;3629999.9999999995;1280000.0;3590000.0;2520000.0;5470000.0;0.025166666666666667;0.012666666666666666;0.0625;0.0;0.018666666666666668;0.043833333333333335;;7945.529296875;0.0;619.9013671875;26116.826171875;506829.5212996134;412362.9831879786;228005.05918778564;228005.05918778564;226281.44150186318;430477.46260093397;454673.8463940547;452295.03015126823;473760.833029134;517842.7478156699;514149.7335673189;452295.03015126823;456484.0767557704;461782.40754588926;463709.95100614504;428877.4606717822;413117.91072696255;455381.0954182915;454531.8863664253;;192753.74022246967;472795.0300870999;201709.7481601087;212907.75133539317;273.8482719121499;295796.15318541724;118983.78142284627;26932.31693847607;0.0;0;25;24;0;0;0;0;0;1;1;112817989159.92105;42793067999.96975;79383784724.93405;15661.580124447471;0.0;199.62096596771556;10591.191252193576;229905.98587200692;148247.3921325611;3903.8882060198252;46576.406673245714;3.088273477432208;0.08239580747382502
518;2019-01-25 01:38:37.862;731;182;115;115;109;46;168;24;8;35;602;566;8;39;215;225;235;184;175;173;167;24;542;355;363;125;360;251;544;292.0;83.0;392.0;98.0;112.0;0;1;44;1;0;0;0;0;0;0;1;0;0;0;0;25781.619140625;7607.53076171875;0.0;636.4505615234381;459.0;57431;;;Calculated values ==>;1548376717.862;346.26;291.36;284.66;284.66;284.06;277.76000000000005;273.8482719121499;289.96000000000004;275.56;273.96000000000004;276.66;333.36;329.76000000000005;273.96000000000004;277.06;294.66;295.66;296.66;291.56;290.46000000000004;289.86;;319.06;275.56;239.25999513918347;261.27494424493943;273.8482719121499;290.66;5420000.0;3550000.0;3629999.9999999995;1250000.0;3600000.0;2510000.0;5440000.0;0.048666666666666664;0.013833333333333333;0.06533333333333333;0.01633333333333333;0.018666666666666668;0.06733333333333333;;7607.53076171875;0.0;636.4505615234381;25781.619140625;506602.8842309523;413628.9936938134;228069.68251047656;228069.68251047656;226342.2758422149;430477.46260093397;454673.8463940547;452593.89888176124;474147.5482803409;517517.42416387453;513825.65880463284;452593.89888176124;456405.0248894569;461629.7256903882;463709.95100614504;429676.35908381856;414351.7324323658;455381.0954182915;454531.8863664253;;192753.74022246967;473089.87314066343;201577.2006362105;208921.6510567991;273.79656405200274;296228.71231079334;119113.41185811958;26942.788282813563;0.0;0;25;24;0;0;0;0;0;1;1;113035825459.88643;42868980649.95769;79534709874.91006;16399.757618709315;4434.706984239398;211.99066867842953;16537.755844181498;230173.2082161265;148284.3541834058;3907.3188746574906;46802.51891143943;4.55898790185851;0.1555205358793252
519;2019-01-25 01:39:37.872;727;181;116;115;111;47;168;24;9;35;602;563;8;39;215;225;235;183;175;173;167;24;547;355;363;123;360;253;548;310.0;84.0;400.0;64.0;112.0;0;1;43;1;0;0;0;0;0;0;1;0;0;0;0;25818.703125;7632.884765625;0.0;638.0921630859381;460.0;57432;;;Calculated values ==>;1548376777.872;345.86;291.26000000000005;284.76000000000005;284.66;284.26000000000005;277.86;273.8482719121499;289.96000000000004;275.56;274.06;276.66;333.36;329.46000000000004;273.96000000000004;277.06;294.66;295.66;296.66;291.46000000000004;290.46000000000004;289.86;;319.16;275.56;238.79729159403252;261.54996906429363;273.8482719121499;290.66;5470000.0;3550000.0;3629999.9999999995;1230000.0;3600000.0;2530000.0;5480000.0;0.051666666666666666;0.014;0.06666666666666667;0.010666666666666666;0.018666666666666668;0.07033333333333333;;7632.884765625;0.0;638.0921630859381;25818.703125;505650.45445702755;249613.81447620134;228273.34555521657;227983.62437842245;226832.40886566712;430477.46260093397;454673.8463940547;452370.68877505016;474404.3431722755;517348.5913831406;513342.7333405974;452245.5307163364;456076.197443198;461629.7256903882;463709.95100614504;428337.0551714686;412314.6283600508;455381.0954182915;454531.8863664253;;193171.6564234249;473349.82385915006;201622.55276470815;208695.748955554;273.8142612241151;296658.78666338616;119240.43648807105;26953.411242381848;0.0;0;25;24;0;0;0;0;0;1;1;113253661759.8518;42943393049.94586;79685935074.88603;16716.54240068947;2898.42422500738;224.31397535984917;17290.47499789795;230449.2233777721;148345.4737950443;3910.955352669237;47084.46781873256;4.489162032367252;0.1256824810292819
520;2019-01-25 01:40:37.853;724;183;116;116;112;48;168;25;6;36;603;559;7;37;215;225;235;186;175;173;166;24;550;357;363;135;361;251;551;95.0;83.0;584.0;108.0;112.0;0;1;37;1;0;0;0;0;0;0;0;0;0;0;0;24843.373046875;7299.140625;0.0;0.0;460.0;57433;;;Calculated values ==>;1548376837.853;345.56000000000006;291.46000000000004;284.76000000000005;284.76000000000005;284.36;277.96000000000004;274.0616903277293;289.96000000000004;275.66;273.76000000000005;276.76000000000005;333.46000000000004;329.06;273.86;276.86;294.66;295.66;296.66;291.76000000000005;290.46000000000004;289.76000000000005;;319.16;275.56;241.49495122638035;261.27494424493943;274.0616903277293;290.66;5500000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;2510000.0;5510000.0;0.01583333333333333;0.013833333333333333;0.09733333333333333;0.018000000000000002;0.018666666666666668;0.0345;;7299.140625;0.0;0.0;24843.373046875;505000.5489292259;250238.32788882943;228208.70246362453;228208.70246362453;227056.99879057807;430346.717906069;454673.8463940547;452344.60093165975;472948.7829819323;517619.79361609917;513106.2675302017;452469.30486379995;456161.9829332792;461476.7180717267;463412.3307658889;427514.21145739395;412172.66196668637;455381.0954182915;454389.7536915715;;193171.6564234249;471777.35084692197;202073.72730521925;216214.3901928588;273.9991424712231;297080.83693951945;119364.83062892627;26958.72699321518;0.0;0;25;24;0;0;0;0;0;1;1;113471392789.65794;43020768539.87697;79837087194.75145;24359.698366306875;4854.66522375065;212.22476795478815;8217.050040705588;230791.4169882237;148410.06241418482;3914.592023549715;47296.96321567398;5.157269921583118;0.2869634174223451
521;2019-01-25 01:41:37.843;721;184;116;116;113;50;167;27;2;38;588;549;3;30;216;224;234;186;175;173;166;25;550;357;363;156;361;255;551;-2.0;78.0;458.0;1.0;112.0;0;1;40;1;0;0;0;0;0;0;0;0;0;0;0;25094.271484375;7484.6318359375;0.0;0.0;458.0;57434;;;Calculated values ==>;1548376897.843;345.26;291.56;284.76000000000005;284.76000000000005;284.46000000000004;278.16;274.0616903277293;289.86;275.86;273.36;276.96000000000004;331.96000000000004;328.06;273.46000000000004;276.16;294.76000000000005;295.56;296.56;291.76000000000005;290.46000000000004;289.76000000000005;;318.96000000000004;275.66;245.81826849250206;261.82340779136865;274.0616903277293;290.66;5500000.0;3570000.0000000005;3629999.9999999995;1560000.0;3610000.0;2550000.0;5510000.0;0.0;0.013000000000000001;0.07633333333333334;0.00016666666666666666;0.018666666666666668;0.018666666666666668;;7484.6318359375;0.0;0.0;25094.271484375;504623.7836516462;411390.545434666;228208.70246362453;228208.70246362453;227343.79387013023;430346.717906069;454531.8863664253;451137.6687847939;470360.97267934744;515741.2494789057;511723.6193692305;451264.21539198037;454638.1590671916;461610.94820493297;463280.3055365746;427258.33247018873;412172.66196668637;455381.0954182915;454389.7536915715;;192335.8262164488;469049.0080192403;202231.6246114156;228208.70246362453;274.0605787656796;297496.9146195064;119488.00819976968;26958.72699321518;0.0;0;25;24;0;0;0;0;0;1;1;113689156489.69257;43108053989.89085;79988861894.77557;18999.828038567874;44.46956390130411;196.11371654553074;4222.046289588343;231152.68615342397;148450.8817330679;3917.994277117641;47400.60507525356;3.13475106363254;0.1479650143412612
522;2019-01-25 01:42:37.864;717;185;116;116;113;50;167;26;0;39;568;539;1;36;216;224;234;188;175;173;166;25;557;357;363;145;362;259;558;85.0;81.0;937.0;100.0;112.0;0;56;53;1;0;0;0;0;0;0;1;0;0;0;0;26805.90234375;8279.8466796875;0.0;909.222412109375;458.0;57435;;;Calculated values ==>;1548376957.864;344.86;291.66;284.76000000000005;284.76000000000005;284.46000000000004;278.16;274.0616903277293;289.86;275.76000000000005;273.16;277.06;329.96000000000004;327.06;273.26000000000005;276.76000000000005;294.76000000000005;295.56;296.56;291.96000000000004;290.46000000000004;289.76000000000005;;318.96000000000004;275.66;243.61107973660833;262.3656120759269;274.0616903277293;290.66;5570000.0;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;2590000.0;5580000.0;0.014166666666666666;0.013500000000000002;0.15616666666666665;0.016666666666666666;0.018666666666666668;0.03283333333333333;;8279.8466796875;0.0;909.222412109375;26805.90234375;503472.4872719265;250656.5635399332;228059.70974580315;228059.70974580315;227199.2192322094;430346.717906069;454531.8863664253;450165.9305612122;471929.7997510953;513333.96959755867;510332.33423343074;450294.1775594128;454707.5988438092;461457.9028561018;463280.3055365746;425264.4008444121;251841.11582703004;455381.0954182915;454389.7536915715;;192335.8262164488;470542.0514489591;202110.79769030248;216863.47865586635;274.0135718311652;297929.56744463975;119619.42483411713;26966.30649856667;0.0;0;25;24;0;0;0;0;1;1;1;113907032720.2257;43198385595.11188;80143115865.15302;38737.94325000706;4473.854229310944;2341.214347734658;7798.779363672318;231634.0026505061;148488.5476098812;3939.146078245253;47500.81368335075;5.8060060989586395;0.3257687617667692
523;2019-01-25 01:43:37.864;713;190;116;115;113;51;167;27;0;37;566;538;1;44;216;224;234;193;175;173;166;26;560;361;363;133;365;262;561;-2.0;110.0;956.0;161.0;112.0;0;29;64;1;0;0;0;0;0;0;1;0;0;0;0;27198.123046875;8932.2060546875;0.0;793.1757202148441;457.0;57436;;;Calculated values ==>;1548377017.864;344.46000000000004;292.16;284.76000000000005;284.66;284.46000000000004;278.26000000000005;274.4858918419099;289.86;275.86;273.16;276.86;329.76000000000005;326.96000000000004;273.26000000000005;277.56;294.76000000000005;295.56;296.56;292.46000000000004;290.46000000000004;289.76000000000005;;318.86;275.76000000000005;241.05796691057077;262.7682575881327;274.4858918419099;290.66;5600000.0;3610000.0;3629999.9999999995;1330000.0;3650000.0;2620000.0;5610000.0;0.0;0.018333333333333333;0.15933333333333335;0.026833333333333334;0.018666666666666668;0.018666666666666668;;8932.2060546875;0.0;793.1757202148441;27198.123046875;502685.3220138823;252477.74442165508;227996.62923135352;227709.6840834246;227137.99358835904;430081.6785162784;454531.8863664253;449621.4794556614;473306.6277234293;512864.3567791324;509958.95412052685;449750.8564155266;455198.0039910322;460996.79165053053;462680.31809272245;424380.97350184433;410528.1239549413;455381.0954182915;454389.7536915715;;191917.91438739494;472236.3865531139;203126.30167246936;227996.62923135352;274.4262006309365;298379.60098956164;119762.8586069036;26980.49314966937;0.0;0;25;24;0;0;0;0;1;1;1;114124832720.2257;43281785595.11188;80299415865.15302;39274.8983267886;7221.120610963962;253.96890835988918;4226.0049899240685;232284.10966364606;148586.00573355018;3960.7726053793745;47601.02021963072;5.241541567816589;0.36366230918420384
524;2019-01-25 01:44:37.854;711;193;115;115;112;52;167;29;1;36;578;542;2;37;218;223;234;195;175;173;166;27;562;362;363;130;366;263;562;-2.0;80.0;885.0;126.0;112.0;0;13;74;1;0;0;0;0;0;0;1;0;0;0;0;27850.8515625;9569.8515625;0.0;720.0355834960941;456.0;57437;;;Calculated values ==>;1548377077.854;344.26;292.46000000000004;284.66;284.66;284.36;278.36;274.5913991737795;289.86;276.06;273.26000000000005;276.76000000000005;330.96000000000004;327.36;273.36;276.86;294.96000000000004;295.46000000000004;296.56;292.66;290.46000000000004;289.76000000000005;;318.76000000000005;275.86;240.39332010688793;262.9017227912062;274.5913991737795;290.66;5620000.0;3620000.0000000005;3629999.9999999995;1300000.0;3660000.0;2630000.0;5620000.0;0.0;0.013333333333333334;0.1475;0.021;0.018666666666666668;0.018666666666666668;;9569.8515625;0.0;720.0355834960941;27850.8515625;502243.25627350854;410070.2506540274;227688.96607284754;227688.96607284754;226833.115476047;430014.67791919125;454531.8863664253;449568.63731546584;473598.7871360312;514019.7223303176;510284.9303775729;449698.2626861094;454156.0461158545;461113.4237683607;462396.02367842785;423781.6424138464;410893.4722959139;455381.0954182915;454389.7536915715;;191500.00471740507;472727.1298661593;203432.7555636338;227688.96607284754;274.5494276451564;298838.2659878035;119917.01672310242;26993.101142186602;0.0;0;25;24;0;0;0;0;1;1;1;114342596420.26031;43360672445.12442;80456889615.17805;36305.042558395224;5655.1818603530355;171.84226823909987;4231.748035549514;232913.83753231593;148693.2903704081;3964.320440447185;47671.489747975;4.505765132767033;0.3011588018871576
525;2019-01-25 01:45:37.878;709;194;114;114;110;52;167;28;1;37;590;546;3;32;219;223;234;196;175;173;166;29;558;362;363;129;366;263;558;-1.0;84.0;954.0;110.0;112.0;0;4;84;1;0;0;0;0;0;0;1;0;0;0;0;28366.228515625;10060.59765625;0.0;675.10986328125;452.0;57438;;;Calculated values ==>;1548377137.878;344.06000000000006;292.56;284.56;284.56;284.16;278.36;274.5913991737795;289.86;275.96000000000004;273.26000000000005;276.86;332.16;327.76000000000005;273.46000000000004;276.36;295.06;295.46000000000004;296.56;292.76000000000005;290.46000000000004;289.76000000000005;;318.36;276.06;240.16925963744896;262.9017227912062;274.5913991737795;290.66;5580000.0;3620000.0000000005;3629999.9999999995;1290000.0;3660000.0;2630000.0;5580000.0;0.0;0.014;0.15899999999999997;0.018333333333333333;0.018666666666666668;0.018666666666666668;;10060.59765625;0.0;675.10986328125;28366.228515625;502363.70725745906;412248.46956782654;227485.31038511245;227485.31038511245;226345.26399939676;430014.67791919125;454531.8863664253;449568.63731546584;473824.7944200122;515261.16909985454;510700.72500055167;449827.7537495217;453528.07508904516;461248.72732428863;462396.02367842785;424971.9477732997;413010.54793433315;455381.0954182915;454389.7536915715;;189828.38726562503;473051.3374214201;203461.42674772782;227485.31038511245;274.56050792234555;299306.92904483713;120080.66923456365;27004.732004714228;0.0;0;25;24;0;0;0;0;1;1;1;114560483540.00414;43438403525.03303;80614752734.99245;39131.046480270335;4942.481695684358;167.4595977455317;4235.549608387236;233542.72306052886;148781.6395588164;3967.149086999951;47742.07878591696;4.515448776328444;0.2950684788455107
526;2019-01-25 01:46:37.875;705;191;114;113;108;51;167;29;0;37;599;550;3;28;219;223;234;192;175;173;166;29;554;360;363;130;364;267;554;-2.0;80.0;1004.0;24.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29149.5234375;10931.7587890625;0.0;670.678955078125;448.0;57439;;;Calculated values ==>;1548377197.875;343.66;292.26000000000005;284.56;284.46000000000004;283.96000000000004;278.26000000000005;274.38016830617;289.86;276.06;273.16;276.86;333.06;328.16;273.46000000000004;275.96000000000004;295.06;295.46000000000004;296.56;292.36;290.46000000000004;289.76000000000005;;317.96000000000004;276.06;240.39332010688793;263.43189868330234;274.38016830617;290.66;5540000.0;3600000.0;3629999.9999999995;1300000.0;3640000.0;2670000.0;5540000.0;0.0;0.013333333333333334;0.1673333333333333;0.004;0.018666666666666668;0.018666666666666668;;10931.7587890625;0.0;670.678955078125;29149.5234375;502230.77349135216;412801.4708678641;227568.45147171916;227281.53628453438;225857.83685173327;430148.3826014536;454531.8863664253;448702.7348185148;473695.5629922598;515849.6441590296;510759.4408473494;449096.2979346238;452328.65360515594;461555.367892846;462697.81320866785;426130.0735319395;413177.15693683183;455381.0954182915;454389.7536915715;;188156.80290529504;472920.9377354816;203001.37544156943;227568.45147171916;274.37316392456813;299786.2030127156;120255.59679139823;27015.946350784627;0.0;0;25;24;0;0;0;0;1;1;1;114778272649.92798;43516099640.00586;80773744784.93684;41114.02746907552;1079.6782491756487;172.70555460143524;4233.997641437243;234211.39857442543;148831.8217157727;3969.983654866371;47812.65481732946;4.016432575802756;0.23161598215054802
527;2019-01-25 01:47:37.856;698;189;114;113;107;48;168;29;-1;37;605;553;1;26;218;223;234;191;175;173;166;29;551;358;363;131;363;269;551;89.0;82.0;829.0;35.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29091.447265625;10881.5205078125;0.0;668.830383300781;444.0;57440;;;Calculated values ==>;1548377257.856;342.96000000000004;292.06;284.56;284.46000000000004;283.86;277.96000000000004;274.1680685717883;289.96000000000004;276.06;273.06;276.86;333.66;328.46000000000004;273.26000000000005;275.76000000000005;294.96000000000004;295.46000000000004;296.56;292.26000000000005;290.46000000000004;289.76000000000005;;317.56;276.06;240.61611355647437;263.6948088759802;274.1680685717883;290.66;5510000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2690000.0;5510000.0;0.014833333333333334;0.013666666666666666;0.13816666666666666;0.005833333333333333;0.018666666666666668;0.0335;;10881.5205078125;0.0;668.830383300781;29091.447265625;501624.3337441012;413307.47646805906;227631.33601229617;227343.79387013023;225633.88773437397;430280.9020939914;454673.8463940547;448198.86398655985;473566.1253818903;516300.7342995426;510893.6222757028;448463.2885916542;451721.12992085476;461573.7689881714;462998.3561934723;426978.9514476233;414040.76927589084;455381.0954182915;454389.7536915715;;186485.25045852014;472790.3263854694;202467.9308109442;216489.33072413533;274.15700254643707;300271.39074335917;120437.31655589002;27027.105393778205;0.0;0;25;24;0;0;0;0;1;1;1;114996003679.73412;43594374844.936165;80934493864.79372;33951.82393376423;1576.880640851397;176.82182301367718;7969.664169409111;234836.74924511777;148853.9526961395;3972.895460646658;47914.31979488843;3.781286904507953;0.1905077592156813
528;2019-01-25 01:48:37.876;689;186;114;113;106;46;168;28;0;37;611;557;2;23;217;223;234;188;175;173;166;27;546;358;363;131;362;269;545;298.0;83.0;888.0;37.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29005.1015625;10728.8076171875;0.0;677.6595458984381;439.0;57441;;;Calculated values ==>;1548377317.876;342.06000000000006;291.76000000000005;284.56;284.46000000000004;283.76000000000005;277.76000000000005;274.1680685717883;289.96000000000004;275.96000000000004;273.16;276.86;334.26000000000005;328.86;273.36;275.46000000000004;294.86;295.46000000000004;296.56;291.96000000000004;290.46000000000004;289.76000000000005;;317.06;275.86;240.61611355647437;263.6948088759802;274.1680685717883;290.66;5460000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;2690000.0;5450000.0;0.049666666666666665;0.013833333333333333;0.14800000000000002;0.006166666666666667;0.018666666666666668;0.06833333333333333;;10728.8076171875;0.0;677.6595458984381;29005.1015625;500955.4727087053;414661.7335165383;227758.4917236896;227469.67200034775;225468.81327462298;430280.9020939914;454673.8463940547;448331.1505229825;473566.1253818903;516922.5414850237;511310.78672841477;448595.2791463542;451334.60383932316;461592.2958648185;462998.3561934723;428358.77716641215;415361.6199971667;455381.0954182915;454389.7536915715;;184395.8529593127;472596.2217928923;202467.0799501604;209375.9534102464;274.15667204959186;300755.6900294086;120617.46265223034;27038.329883434435;0.0;0;25;24;0;0;0;0;1;1;1;115213876279.66487;43673001044.91118;81095947664.7424;36387.88244477768;1665.796374696847;179.7940075078957;16742.609685890544;235423.10885282588;148880.98401202995;3975.8682498329226;48120.32405548895;4.8197291700263465;0.18600288980963076
529;2019-01-25 01:49:37.846;677;184;114;113;107;45;168;27;3;37;617;560;4;22;216;223;234;186;175;173;166;27;549;356;363;130;360;267;549;-2.0;80.0;526.0;45.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29194.259765625;10896.79296875;0.0;661.33935546875;434.0;57442;;;Calculated values ==>;1548377377.846;340.86;291.56;284.56;284.46000000000004;283.86;277.66;273.955091788801;289.96000000000004;275.86;273.46000000000004;276.86;334.86;329.16;273.56;275.36;294.76000000000005;295.46000000000004;296.56;291.76000000000005;290.46000000000004;289.76000000000005;;316.56;275.86;240.39332010688793;263.43189868330234;273.955091788801;290.66;5490000.0;3560000.0;3629999.9999999995;1300000.0;3600000.0;2670000.0;5490000.0;0.0;0.013333333333333334;0.08766666666666666;0.007500000000000001;0.018666666666666668;0.018666666666666668;;10896.79296875;0.0;661.33935546875;29194.259765625;499136.6649353169;412266.7878282398;227673.51425540238;227385.54980107656;225673.23531596395;430412.23801567365;454673.8463940547;449096.2979346238;473695.5629922598;517712.4002498983;511800.7261631072;449227.20155030396;451560.25626811007;461763.66765822354;463297.66702555475;427535.9761782077;413024.9693880693;455381.0954182915;454389.7536915715;;182306.50109390085;472727.1298661593;201895.93746228062;227673.51425540238;273.9253638867817;301240.4422100354;120797.58588386331;27049.482628455728;0.0;0;25;24;0;0;0;0;1;1;1;115431567379.76872;43751261894.94852;81256667264.81908;21671.23160140875;2031.2339430290901;193.4800905351791;4232.036469475157;235906.69289046628;148911.7771937327;3978.9773120093564;48295.025379174695;2.433609627872938;0.13764740959257366
530;2019-01-25 01:50:37.857;668;185;114;113;107;44;168;26;6;37;621;563;6;20;216;223;234;187;175;173;166;25;550;355;363;127;360;262;550;153.0;80.0;671.0;26.0;112.0;0;1;99;1;0;0;0;0;0;0;1;0;0;0;0;29116.87890625;10942.4794921875;0.0;652.2181396484381;431.0;57443;;;Calculated values ==>;1548377437.857;339.96000000000004;291.66;284.56;284.46000000000004;283.86;277.56;273.8482719121499;289.96000000000004;275.76000000000005;273.76000000000005;276.86;335.26000000000005;329.46000000000004;273.76000000000005;275.16;294.76000000000005;295.46000000000004;296.56;291.86;290.46000000000004;289.76000000000005;;316.26000000000005;275.66;239.71726792356844;262.7682575881327;273.8482719121499;290.66;5500000.0;3550000.0;3629999.9999999995;1270000.0;3600000.0;2620000.0;5500000.0;0.025500000000000002;0.013333333333333334;0.11183333333333333;0.004333333333333333;0.018666666666666668;0.044166666666666674;;10942.4794921875;0.0;652.2181396484381;29116.87890625;497883.20660339895;412219.46467945963;227652.39945698058;227364.6465970384;225653.53870454352;430477.46260093397;454673.8463940547;450395.7594886955;474082.6425734972;518544.5724661601;512553.53684739897;450395.7594886955;452184.6102227861;461763.66765822354;463446.8648078147;427258.33247018873;412979.2520416587;455381.0954182915;454389.7536915715;;181052.91087944093;472925.59586621344;201674.35614318002;212653.75558146552;273.8344694975119;301726.4574533629;120979.61318706734;27060.430947767523;0.0;0;25;24;0;0;0;0;1;1;1;115649407310.33646;43828376030.14949;81415396360.23276;27815.34360747348;1175.4220387998114;190.3877390470674;10676.673249863015;236319.15662277184;148938.50422604202;3982.176797062287;48419.287404355106;3.437590862718528;0.1437931095848717
531;2019-01-25 01:51:37.847;664;185;114;113;107;44;168;26;7;37;623;566;6;19;215;224;234;187;175;173;166;25;548;356;363;125;361;256;548;283.0;78.0;683.0;0.0;112.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29106.58203125;10931.0908203125;0.0;641.876770019531;430.0;57444;;;Calculated values ==>;1548377497.847;339.56000000000006;291.66;284.56;284.46000000000004;283.86;277.56;273.955091788801;289.96000000000004;275.76000000000005;273.86;276.86;335.46000000000004;329.76000000000005;273.76000000000005;275.06;294.66;295.56;296.56;291.86;290.46000000000004;289.76000000000005;;316.16;275.66;239.25999513918347;261.9595390733887;273.955091788801;290.66;5480000.0;3560000.0;3629999.9999999995;1250000.0;3610000.0;2560000.0;5480000.0;0.04716666666666667;0.013000000000000001;0.11383333333333333;0.0;0.018666666666666668;0.06583333333333334;;10931.0908203125;0.0;641.876770019531;29106.58203125;497564.4726625796;413071.18990964803;227694.6806430838;227406.503711544;225692.9777646991;430412.23801567365;454673.8463940547;451592.93809514976;474339.677461856;519250.3007126789;513389.64806227956;451466.51342111855;453101.02988815715;461476.7180717267;463429.53646658803;427811.91235697555;413808.91226698237;455381.0954182915;454389.7536915715;;180635.0508419939;473186.0941955567;201972.2588119733;209265.7050020603;273.955091788801;302211.5720934065;121161.8625590174;27071.21327461958;0.0;0;25;24;0;0;0;0;1;1;1;115867171009.50562;43903963429.8611;81570770459.63995;28415.15399173492;0.0;182.0390011699113;16137.33320539282;236787.6660030644;148948.2977771307;3985.2798359595613;48642.70021562088;3.8654325996444103;0.11800775522326354
532;2019-01-25 01:52:37.867;666;185;114;114;107;44;168;26;6;37;624;567;6;17;215;224;234;187;175;173;166;25;549;356;363;123;360;250;549;196.0;86.0;531.0;18.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;29249.318359375;11062.560546875;0.0;618.9786376953119;430.0;57445;;;Calculated values ==>;1548377557.867;339.76;291.66;284.56;284.56;283.86;277.56;273.955091788801;289.96000000000004;275.76000000000005;273.76000000000005;276.86;335.56;329.86;273.76000000000005;274.86;294.66;295.56;296.56;291.86;290.46000000000004;289.76000000000005;;316.16;275.66;238.79729159403252;261.13683023647616;273.955091788801;290.66;5490000.0;3560000.0;3629999.9999999995;1230000.0;3600000.0;2500000.0;5490000.0;0.03266666666666666;0.014333333333333333;0.0885;0.003;0.018666666666666668;0.05133333333333333;;11062.560546875;0.0;618.9786376953119;29249.318359375;497723.76006118295;412648.34060041176;227673.51425540238;227673.51425540238;225673.23531596395;430412.23801567365;454673.8463940547;452518.72006857325;474595.90659085964;519850.2443434602;514015.3238198056;452518.72006857325;453880.911232952;461629.7256903882;463429.53646658803;427535.9761782077;413396.8702782222;455381.0954182915;454389.7536915715;;180635.0508419939;473445.75489059254;201944.46991183262;211300.48603676708;273.94426943673136;302698.0333648295;121345.20408122335;27081.723905431747;0.0;0;25;24;0;0;0;0;1;1;1;116085043610.30183;43978388230.13309;81722621060.1949;22175.821138871546;814.5038549362798;202.6605178997926;12478.582406279958;237209.39799451383;148955.0875717907;3988.4867339066373;48881.24566857773;3.0536701845853282;0.10255071505626129
533;2019-01-25 01:53:37.868;672;185;115;114;107;44;168;26;5;38;619;563;4;13;215;224;234;187;175;173;166;25;546;357;363;145;362;240;547;239.0;82.0;725.0;42.0;112.0;0;0;100;1;0;0;0;0;0;0;0;0;0;0;0;28680.810546875;11032.2880859375;0.0;0.0;430.0;57446;;;Calculated values ==>;1548377617.868;340.36;291.66;284.66;284.56;283.86;277.56;274.0616903277293;289.96000000000004;275.76000000000005;273.66;276.96000000000004;335.06;329.46000000000004;273.56;274.46000000000004;294.66;295.56;296.56;291.86;290.46000000000004;289.76000000000005;;316.16;275.66;243.61107973660833;259.7329541166123;274.0616903277293;290.66;5460000.0;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;2400000.0;5470000.0;0.03983333333333334;0.013666666666666666;0.12083333333333333;0.007;0.018666666666666668;0.05850000000000001;;11032.2880859375;0.0;0.0;28680.810546875;498787.5182497687;413488.24991588667;228005.05918778564;227715.89885732534;225712.7662482014;430346.717906069;454673.8463940547;454112.3550625347;471830.8059033014;520167.813805271;514473.68146259896;453991.0049679172;455079.767031614;461323.382721853;463280.3055365746;428358.77716641215;414215.5863340789;455381.0954182915;454389.7536915715;;180635.0508419939;470542.0514489591;202180.67806428717;210420.9364284804;274.04076282318084;303180.79248431633;121529.33088833667;27086.8821467089;0.0;0;25;24;0;0;0;0;1;1;1;116302847240.03873;44058789570.035965;81869623510.01733;30441.744303954907;1878.5296136927036;193.29027470855416;14272.17580989083;237647.8850140029;148977.5298913679;3991.7863788342197;49104.17236882629;4.24080115002465;0.16716416761225436
534;2019-01-25 01:54:37.858;681;184;115;114;108;45;168;26;4;41;598;552;2;8;215;224;234;185;175;173;166;25;538;355;363;163;360;239;539;170.0;78.0;-1.0;40.0;112.0;0;0;46;1;0;0;0;0;0;0;1;0;0;0;0;25596.63671875;7660.748046875;0.0;0.0;431.0;57447;;;Calculated values ==>;1548377677.858;341.26;291.56;284.66;284.56;283.96000000000004;277.66;273.8482719121499;289.96000000000004;275.76000000000005;273.56;277.26000000000005;332.96000000000004;328.36;273.36;273.96000000000004;294.66;295.56;296.56;291.66;290.46000000000004;289.76000000000005;;316.26000000000005;275.66;247.16393081844228;259.59022785621676;273.8482719121499;290.66;5380000.0;3550000.0;3629999.9999999995;1630000.0;3600000.0;2390000.0;5390000.0;0.028333333333333332;0.013000000000000001;0.0;0.006666666666666667;0.018666666666666668;0.047;;7660.748046875;0.0;0.0;25596.63671875;500704.56920939;416307.12131123175;228178.46611456905;227887.53940527997;226158.32995877613;430477.46260093397;454673.8463940547;454160.56434825284;469716.6975487558;518119.56324990484;513439.327400601;453918.19916659733;454644.1644841972;461629.7256903882;463578.4645306311;430483.36083756987;416640.31892905396;455381.0954182915;454389.7536915715;;181052.91087944093;468083.59589781077;201398.68117897632;212034.62413211953;273.7268528946344;303633.02915959165;121685.08022691801;27086.8821467089;0.0;0;25;24;0;0;0;0;2;1;1;116520610940.07335;44151174170.05065;82013299560.04018;0.0;1777.8994314588965;179.95954481070683;11390.691089294241;237901.52393637577;149007.995055042;3994.8962755948473;49317.99395014946;1.7424603947141994;-0.005410005813974625
535;2019-01-25 01:55:37.869;685;179;114;114;108;45;168;25;4;39;576;543;3;32;215;224;234;180;175;173;166;25;536;353;363;140;358;247;537;184.0;83.0;0.0;72.0;112.0;0;48;38;1;0;0;0;0;0;0;1;0;0;0;0;25702.978515625;7224.5390625;0.0;821.72021484375;433.0;57448;;;Calculated values ==>;1548377737.869;341.66;291.06;284.56;284.56;283.96000000000004;277.66;273.6339639331285;289.96000000000004;275.66;273.56;277.06;330.76000000000005;327.46000000000004;273.46000000000004;276.36;294.66;295.56;296.56;291.16;290.46000000000004;289.76000000000005;;316.46000000000004;275.66;242.56692532238324;260.72004837742526;273.6339639331285;290.66;5360000.0;3529999.9999999995;3629999.9999999995;1400000.0;3579999.9999999995;2470000.0;5370000.0;0.03066666666666667;0.013833333333333333;0.0;0.012;0.018666666666666668;0.04933333333333334;;7224.5390625;0.0;821.72021484375;25702.978515625;501400.4623875736;415381.4211289444;227930.98497624422;227930.98497624422;226199.20795377545;430607.02586249536;454673.8463940547;452791.08330226666;472588.21769833704;515197.10598899587;511814.7675149901;452667.38962205057;456213.6589569888;461934.76558694645;463875.4189427811;430999.7611945894;415723.63466153236;455381.0954182915;454389.7536915715;;181888.63598580268;471211.3733730803;200796.6200514598;211063.67705002686;273.4823699041944;304060.60432703927;121809.1470274041;27093.731070562455;0.0;0;25;24;0;0;0;0;2;1;1;116738450869.77563;44242090834.9264;82159126289.84088;0.0;3244.9770398594464;211.3197503739554;12004.086447649535;237901.52393637577;149049.8600327515;3998.157534171408;49512.98617137873;1.9214373667295936;0.02141544987466685
536;2019-01-25 01:56:37.859;686;177;115;114;108;46;168;24;2;37;572;542;2;42;214;224;234;180;175;173;166;23;544;353;363;130;359;248;546;145.0;82.0;192.0;90.0;112.0;0;15;32;1;0;0;0;0;0;0;1;0;0;0;0;25241.349609375;7001.63818359375;0.0;676.646484375;436.0;57449;;;Calculated values ==>;1548377797.859;341.76;290.86;284.66;284.56;283.96000000000004;277.76000000000005;273.6339639331285;289.96000000000004;275.56;273.36;276.86;330.36;327.36;273.36;277.36;294.56;295.56;296.56;291.16;290.46000000000004;289.76000000000005;;316.76000000000005;275.46000000000004;240.39332010688793;260.85938512811435;273.6339639331285;290.66;5440000.0;3529999.9999999995;3629999.9999999995;1300000.0;3590000.0;2480000.0;5460000.0;0.024166666666666666;0.013666666666666666;0.032;0.015000000000000001;0.018666666666666668;0.042833333333333334;;7001.63818359375;0.0;676.646484375;25241.349609375;500765.20316912426;248180.9861076689;228026.54698089574;227737.16913722316;226016.77960473797;430607.02586249536;454673.8463940547;452369.6041520681;473695.5629922598;514701.34788678255;511623.39438322245;452369.6041520681;457256.47041669366;461648.628002798;463875.4189427811;428899.14920570195;412027.71919493406;455381.0954182915;454389.7536915715;;183142.23651711168;472339.328242146;200898.00007646228;212720.55748228543;273.5220935349725;304485.0696388038;121927.67874589423;27106.215378659737;0.0;0;25;24;0;0;0;0;2;1;1;116956214569.81026;44323077334.93927;82307601539.86449;8047.091330419386;4071.619922485256;230.5762101471611;10351.497237631085;237968.57185429084;149110.82151217383;4001.8393867652794;49699.25165269723;2.956491675202277;0.11269950105353763
537;2019-01-25 01:57:37.869;686;180;116;115;110;47;167;23;-2;36;579;543;-1;38;214;224;233;184;175;173;166;22;549;354;363;128;360;249;551;320.0;83.0;150.0;29.0;112.0;0;1;25;1;0;0;0;0;0;0;1;0;0;0;0;24815.412109375;6656.22119140625;0.0;617.980773925781;439.0;57450;;;Calculated values ==>;1548377857.869;341.76;291.16;284.76000000000005;284.66;284.16;277.86;273.7412296467126;289.86;275.46000000000004;272.96000000000004;276.76000000000005;331.06;327.46000000000004;273.06;276.96000000000004;294.56;295.56;296.46000000000004;291.56;290.46000000000004;289.76000000000005;;317.06;275.36;239.943914813709;260.9983114674233;273.7412296467126;290.66;5490000.0;3540000.0;3629999.9999999995;1280000.0;3600000.0;2490000.0;5510000.0;0.05333333333333334;0.013833333333333333;0.025;0.004833333333333333;0.018666666666666668;0.07200000000000001;;6656.22119140625;0.0;617.980773925781;24815.412109375;500287.04849674634;249079.16044584528;228208.70246362453;227919.63540541573;226485.61015559043;430542.39183029096;454531.8863664253;451696.14235015557;473857.33391166833;515332.28814141866;511637.4670848926;451821.05537644227;456611.3111647039;461495.6585078262;463727.09145321214;427280.435451236;411390.545434666;455381.0954182915;454389.7536915715;;184395.8529593127;472505.00135272456;201368.35606791553;208326.96439272896;273.71053396480505;304902.2788430072;122041.51320991694;27117.005737237276;0.0;0;25;24;0;0;0;0;2;1;1;117174050869.77563;44400490234.92697;82456726389.84079;6258.194657056001;1310.4937855432436;219.81014522921816;17716.520829516663;238087.80243928696;149155.67993489152;4005.593231929424;49933.190786578045;3.5062292109703543;0.014729184544974558
538;2019-01-25 01:58:37.860;687;183;116;116;111;49;167;24;-8;35;586;543;-6;35;214;224;233;186;175;173;166;23;548;356;363;126;362;250;550;126.0;83.0;270.0;56.0;112.0;0;1;21;1;0;0;0;0;0;0;1;0;0;0;0;24686.107421875;6434.3115234375;0.0;627.845703125;440.0;57451;;;Calculated values ==>;1548377917.86;341.86;291.46000000000004;284.76000000000005;284.76000000000005;284.26000000000005;278.06;273.955091788801;289.86;275.56;272.36;276.66;331.76000000000005;327.46000000000004;272.56;276.66;294.56;295.56;296.46000000000004;291.76000000000005;290.46000000000004;289.76000000000005;;317.16;275.46000000000004;239.4893008659735;261.13683023647616;273.955091788801;290.66;5480000.0;3560000.0;3629999.9999999995;1260000.0;3620000.0000000005;2500000.0;5500000.0;0.021;0.013833333333333333;0.045000000000000005;0.009333333333333334;0.018666666666666668;0.03966666666666667;;6434.3115234375;0.0;627.845703125;24686.107421875;500510.22175639414;411439.0319898053;228230.19690437103;228230.19690437103;226791.38129870922;430412.23801567365;454531.8863664253;450765.8250999491;474018.8471967394;515963.7319513449;511548.71772928786;451017.61417974945;456083.53771632724;461188.73474552366;463429.53646658803;427558.0640605297;412601.8314242595;455381.0954182915;454389.7536915715;;184813.72873217988;472863.20171499666;201829.0814956512;214253.135805637;273.89931083818533;305314.7296284355;122150.5846192603;27127.386067252046;0.0;0;25;24;0;0;0;0;2;1;1;117391818199.54715;44476678804.84703;82606403934.68375;11202.153462193406;2529.651788713891;206.89455146840405;9525.419176142068;238233.2835146929;149187.6763477948;4009.148571017303;50160.17290062871;3.322514385585113;0.12010176319887782
539;2019-01-25 01:59:37.850;688;184;116;116;112;49;167;25;-11;35;592;545;-10;33;216;223;233;187;175;173;166;24;550;358;363;127;363;252;552;-2.0;81.0;651.0;49.0;112.0;0;1;20;1;0;0;0;0;0;0;1;0;0;0;0;24570.89453125;6402.4931640625;0.0;633.926025390625;441.0;57452;;;Calculated values ==>;1548377977.85;341.96000000000004;291.56;284.76000000000005;284.76000000000005;284.36;278.06;274.1680685717883;289.86;275.66;272.06;276.66;332.36;327.66;272.16;276.46000000000004;294.76000000000005;295.46000000000004;296.46000000000004;291.86;290.46000000000004;289.76000000000005;;317.26000000000005;275.56;239.71726792356844;261.41265627149306;274.1680685717883;290.66;5500000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2520000.0;5520000.0;0.0;0.013500000000000002;0.1085;0.008166666666666666;0.018666666666666668;0.018666666666666668;;6402.4931640625;0.0;633.926025390625;24570.89453125;500446.4073527031;250578.01095715494;228187.26094971248;228187.26094971248;227036.4030908482;430280.9020939914;454531.8863664253;450026.56886393705;473889.94243038853;516408.09505500714;511577.1352391632;450153.6092054904;455508.78872362874;461304.5296429779;462998.3561934723;427001.06841355044;412126.3827081116;455381.0954182915;454389.7536915715;;185231.60634950487;472829.0820560985;202422.16267800174;228187.26094971248;274.1392223928906;305725.13623227406;122257.54016277775;27137.89907919728;0.0;0;25;24;0;0;0;0;2;1;1;117609581899.58177;44552566154.85909;82756978834.70769;26865.078071173983;2208.323174921123;200.80825702342435;4222.446531181368;238550.45757303317;149227.15289197725;4012.5455281680406;50274.71935395002;4.7604690869622965;0.2774296491868999
540;2019-01-25 02:00:37.950;689;185;116;116;113;51;167;27;-11;36;599;547;-11;30;217;223;233;187;175;173;166;25;552;359;363;127;365;254;553;-1.0;83.0;598.0;20.0;112.0;0;1;21;1;0;0;0;0;0;0;1;0;0;0;0;24629.501953125;6466.708984375;0.0;637.456604003906;441.0;57453;;;Calculated values ==>;1548378037.95;342.06000000000006;291.66;284.76000000000005;284.76000000000005;284.46000000000004;278.26000000000005;274.27422755570615;289.86;275.86;272.06;276.76000000000005;333.06;327.86;272.06;276.16;294.86;295.46000000000004;296.46000000000004;291.86;290.46000000000004;289.76000000000005;;317.26000000000005;275.66;239.71726792356844;261.6868853414304;274.27422755570615;290.66;5520000.0;3590000.0;3629999.9999999995;1270000.0;3650000.0;2540000.0;5530000.0;0.0;0.013833333333333333;0.09966666666666667;0.0033333333333333335;0.018666666666666668;0.018666666666666668;;6466.708984375;0.0;637.456604003906;24629.501953125;500382.714633437;410894.04197200795;228165.8721177693;228165.8721177693;227302.23893897064;430214.79039162316;454531.8863664253;449663.6824676466;473986.2994277851;516956.27022608893;511605.8800739339;449663.6824676466;454806.37364540703;461132.061841229;462848.23961327464;426436.99536352715;411690.63993804477;455381.0954182915;454389.7536915715;;185231.60634950487;472925.59586621344;202723.7541833519;228165.8721177693;274.2609133272511;306135.8228761281;122364.96225318914;27148.511592559567;0.0;0;25;24;0;0;0;0;2;1;1;117827744900.10104;44628893155.04077;82909031835.06961;24611.679519001373;900.6728056095386;203.9912500525063;4222.845789377641;238980.1455089406;149253.10437237652;4015.924479617092;50345.21408584915;4.214314685037185;0.2254974418848396
541;2019-01-25 02:01:37.871;688;185;115;115;114;52;167;28;-12;36;604;550;-11;29;218;222;233;187;175;172;166;27;554;360;363;129;365;257;556;-2.0;83.0;396.0;0.0;112.0;0;1;26;1;0;0;0;0;0;0;1;0;0;0;0;24989.474609375;6758.82763671875;0.0;641.951721191406;441.0;57454;;;Calculated values ==>;1548378097.871;341.96000000000004;291.66;284.66;284.66;284.56;278.36;274.38016830617;289.86;275.96000000000004;271.96000000000004;276.76000000000005;333.56;328.16;272.06;276.06;294.96000000000004;295.36;296.46000000000004;291.86;290.36;289.76000000000005;;317.26000000000005;275.86;240.16925963744896;262.0952818180154;274.38016830617;290.66;5540000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2570000.0;5560000.0;0.0;0.013833333333333333;0.066;0.0;0.018666666666666668;0.018666666666666668;;6758.82763671875;0.0;641.951721191406;24989.474609375;500063.23858265794;250760.72137521344;227814.02422442395;227814.02422442395;227526.78097376777;430148.3826014536;454531.8863664253;448986.07814656757;473728.1634681915;517215.845742836;511649.6118953921;449115.1361523079;454176.19436342403;461267.2016228658;462564.72855843324;425865.58833461854;251551.24320648852;455239.982138536;454389.7536915715;;185231.60634950487;472857.82487454545;203019.46007791444;227814.02422442395;274.38016830617;306548.7699170713;122475.02994484511;27159.15929065108;0.0;0;25;24;0;0;0;0;2;1;1;118045258130.11488;44705592035.045654;83062129990.07936;16233.796792531108;0.0;2411.3484409391317;4229.413616720088;239320.07631258215;149260.60009670822;4037.6902809551316;50415.556840835954;3.0908310792621285;0.12826058284964661
542;2019-01-25 02:02:37.851;688;188;115;115;113;53;167;29;-17;37;609;554;-12;27;218;221;233;191;175;173;166;28;557;360;363;131;365;258;559;-2.0;79.0;399.0;18.0;112.0;0;1;31;1;0;0;0;0;0;0;1;0;0;0;0;25351.6875;7095.39208984375;0.0;640.5489501953119;441.0;57455;;;Calculated values ==>;1548378157.851;341.96000000000004;291.96000000000004;284.66;284.66;284.46000000000004;278.46000000000004;274.38016830617;289.86;276.06;271.46000000000004;276.86;334.06;328.56;271.96000000000004;275.86;294.96000000000004;295.26000000000005;296.46000000000004;292.26000000000005;290.46000000000004;289.76000000000005;;317.26000000000005;275.96000000000004;240.61611355647437;262.23063862743834;274.38016830617;290.66;5570000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2580000.0;5590000.0;0.0;0.013166666666666667;0.0665;0.003;0.018666666666666668;0.018666666666666668;;7095.39208984375;0.0;640.5489501953119;25351.6875;499775.10301644343;251786.45387986567;227751.2694485136;227751.2694485136;227178.76226755374;430148.3826014536;454531.8863664253;448152.39816772623;473566.1253818903;517645.4611463711;511974.65940726124;448801.6950251431;453756.9605529044;461267.2016228658;462431.52345146996;424994.12663518573;410616.18902811914;455381.0954182915;454389.7536915715;;185231.60634950487;472693.2819402637;202981.78338259243;227751.2694485136;274.3655747602932;306968.139764888;122590.44329199282;27169.843233747502;0.0;0;25;24;0;0;0;0;2;1;1;118262985530.18411;44783566035.07045;83216578490.12848;16303.8458832114;809.1344956730138;189.30951182637676;4230.585039203747;239591.13295262543;149267.34063657848;4059.3552065185313;50486.03332966146;2.7834848816021758;0.1363262356119052
543;2019-01-25 02:03:37.852;687;190;114;114;111;54;167;28;-11;37;612;557;-16;25;218;221;233;192;175;173;166;28;553;361;362;134;366;259;555;-1.0;81.0;524.0;0.0;112.0;0;0;37;1;0;0;0;0;0;0;1;0;0;0;0;25569.4296875;7355.16650390625;0.0;628.5648193359381;440.0;57456;;;Calculated values ==>;1548378217.852;341.86;292.16;284.56;284.56;284.26000000000005;278.56;274.4858918419099;289.86;275.96000000000004;272.06;276.86;334.36;328.86;271.56;275.66;294.96000000000004;295.26000000000005;296.46000000000004;292.36;290.46000000000004;289.76000000000005;;317.16;275.96000000000004;241.2770596917726;262.3656120759269;274.4858918419099;290.66;5530000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2590000.0;5550000.0;0.0;0.013500000000000002;0.08733333333333333;0.0;0.018666666666666668;0.018666666666666668;;7355.16650390625;0.0;628.5648193359381;25569.4296875;500031.21242579626;411990.71530006983;227547.59112166913;227547.59112166913;226689.66240340762;430081.6785162784;454701.3540030205;448746.5673235713;473176.5657117748;517869.80452138156;512196.6307709752;448095.97445179074;453335.5304366992;461113.4237683607;462280.22558120737;426152.22522616445;412758.3114497388;455548.371065044;454559.59357896424;;184813.72873217988;472299.7188790419;203280.56203811016;227547.59112166913;274.4858918419099;307392.48947998194;122710.86662048397;27180.419358079955;0.0;0;25;24;0;0;0;0;2;1;1;118480489154.92137;44863067359.97441;83371681074.94112;21437.36446159694;0.0;180.8178359817462;4237.557379202843;239905.64828028702;149274.08353641405;4062.439652486449;50556.60235919383;3.2385533317623634;0.15733269217397117
