;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
544;2019-01-25 02:04:37.832;685;190;114;113;110;53;167;28;-25;38;612;559;-20;22;219;221;233;192;175;172;166;28;556;360;363;138;365;259;557;-1.0;83.0;409.0;65.0;112.0;0;0;40;1;0;0;0;0;0;0;1;0;0;0;0;25703.173828125;7514.9990234375;0.0;618.983154296875;440.0;57457;;;Calculated values ==>;1548378277.832;341.66;292.16;284.56;284.46000000000004;284.16;278.46000000000004;274.38016830617;289.86;275.96000000000004;270.66;276.96000000000004;334.36;329.06;271.16;275.36;295.06;295.26000000000005;296.46000000000004;292.36;290.36;289.76000000000005;;317.16;275.96000000000004;242.14157278889297;262.3656120759269;274.38016830617;290.66;5560000.0;3600000.0;3629999.9999999995;1380000.0;3650000.0;2590000.0;5570000.0;0.0;0.013833333333333333;0.06816666666666667;0.010833333333333334;0.018666666666666668;0.018666666666666668;;7514.9990234375;0.0;618.983154296875;25703.173828125;499486.18517298717;411111.06218014384;227506.02080277732;227219.72489924103;226365.17284227416;430148.3826014536;454531.8863664253;446915.8975898997;472752.1489716358;517869.80452138156;512403.52711169864;447572.95352057385;452959.0387539847;461402.2117313213;462431.52345146996;425286.5751645731;411902.9413244403;455239.982138536;454389.7536915715;;184813.72873217988;471771.9322026706;202885.04216655844;227506.02080277732;274.32808682532095;307819.61875218264;122834.7433605692;27190.81212578583;0.0;0;25;24;0;0;0;0;2;1;1;118697916654.99051;44944640160.00035;83527029274.99051;16634.76997802443;2912.9413087245484;185.140268121837;4235.163013924158;240222.81031145572;149298.34995582417;4065.4882868046593;50627.18482715791;2.946651965184288;0.17292994323683397
545;2019-01-25 02:05:37.862;684;190;114;113;108;52;167;28;-34;38;610;561;-25;19;218;222;233;191;175;173;166;27;554;359;362;141;364;258;555;-2.0;82.0;428.0;75.0;112.0;0;16;42;1;0;0;0;0;0;0;1;0;0;0;0;25911.197265625;7647.0400390625;0.0;691.52392578125;439.0;57458;;;Calculated values ==>;1548378337.862;341.56000000000006;292.16;284.56;284.46000000000004;283.96000000000004;278.36;274.27422755570615;289.86;275.96000000000004;269.76000000000005;276.96000000000004;334.16;329.26000000000005;270.66;275.06;294.96000000000004;295.36;296.46000000000004;292.26000000000005;290.46000000000004;289.76000000000005;;317.06;275.86;242.77792619122317;262.23063862743834;274.27422755570615;290.66;5540000.0;3590000.0;3620000.0000000005;1410000.0;3640000.0;2580000.0;5550000.0;0.0;0.013666666666666666;0.07133333333333333;0.0125;0.018666666666666668;0.018666666666666668;;7647.0400390625;0.0;691.52392578125;25911.197265625;499550.687338917;411990.71530006983;227547.59112166913;227260.88320682474;225838.1763250024;430214.79039162316;454701.3540030205;445917.81016691285;472358.58907936385;517748.271266058;512698.2844452534;447106.16679034295;452755.18276290165;461420.64936624526;462715.43254397233;425865.58833461854;412377.0396431636;455548.371065044;454559.59357896424;;184395.8529593127;471275.1926151781;202596.5409311962;227547.59112166913;274.2115457001065;308249.9535709717;122961.15686119255;27201.738478560772;0.0;0;25;24;0;0;0;0;2;1;1;118915525404.8868;45028382009.96044;83682206824.91655;17356.91720548112;3358.4831460497735;184.3434987832173;4237.557379202843;240506.21600321314;149350.63795719095;4068.568857709762;50697.82613340193;3.0145839661959086;0.18263518698129022
546;2019-01-25 02:06:37.863;681;187;113;112;107;51;167;28;-36;38;607;564;-25;23;218;222;233;189;175;172;166;27;551;359;363;142;363;259;552;-2.0;82.0;119.0;77.0;111.0;0;54;47;1;0;0;0;0;0;0;1;0;0;0;0;26355.34375;7862.32861328125;0.0;902.2749633789059;439.0;57459;;;Calculated values ==>;1548378397.863;341.26;291.86;284.46000000000004;284.36;283.86;278.26000000000005;274.27422755570615;289.86;275.96000000000004;269.56;276.96000000000004;333.86;329.56;270.66;275.46000000000004;294.96000000000004;295.36;296.46000000000004;292.06;290.36;289.76000000000005;;317.06;275.86;242.98782864720522;262.3656120759269;274.27422755570615;290.66;5510000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.013666666666666666;0.01983333333333333;0.012833333333333334;0.018500000000000003;0.018500000000000003;;7862.32861328125;0.0;902.2749633789059;26355.34375;499455.6059651291;412126.3827081116;227322.99139274858;227036.4030908482;225614.28221076654;430214.79039162316;454531.8863664253;445456.9752495939;472226.9707426428;517355.39042186853;512920.55795429705;446915.8975898997;453084.6477965463;461573.7689881714;462715.43254397233;426719.9322494439;412889.33823237545;455239.982138536;454389.7536915715;;184395.8529593127;471141.87126780767;202331.79208005502;227322.99139274858;274.1086733508292;308685.5153381509;123090.40375388494;27215.020357315352;0.0;0;25;24;0;0;0;0;2;1;1;119133029029.62405;45113283424.85788;83837309409.72919;4821.982799529187;3449.7293495761596;189.01811823326878;4200.735102528224;240691.04325010107;149407.3740068377;4071.6802563702545;50768.14640931648;1.444613582248477;0.08384077038476252
547;2019-01-25 02:07:37.853;679;186;113;112;106;49;167;29;-36;37;608;570;-25;31;217;222;233;187;175;173;166;26;550;357;362;139;362;259;551;86.0;81.0;-1.0;1.0;111.0;0;67;50;1;0;0;0;0;0;0;1;0;0;0;0;26619.3515625;8000.0634765625;0.0;985.232788085938;438.0;57460;;;Calculated values ==>;1548378457.853;341.06000000000006;291.76000000000005;284.46000000000004;284.36;283.76000000000005;278.06;274.0616903277293;289.86;276.06;269.56;276.86;333.96000000000004;330.16;270.66;276.26000000000005;294.86;295.36;296.46000000000004;291.86;290.46000000000004;289.76000000000005;;316.96000000000004;275.76000000000005;242.35481222062532;262.3656120759269;274.0616903277293;290.66;5500000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2590000.0;5510000.0;0.014333333333333333;0.013500000000000002;0.0;0.00016666666666666666;0.018500000000000003;0.03283333333333334;;8000.0634765625;0.0;985.232788085938;26619.3515625;499296.05671251286;412172.66196668637;227343.79387013023;227056.99879057807;225351.37291809832;430346.717906069;454701.3540030205;445456.9752495939;472523.0838727012;517458.2931332105;513540.605391039;446915.8975898997;454085.5402716301;461592.2958648185;463015.90774916107;427001.06841355044;412555.8353376608;455548.371065044;454559.59357896424;;183977.97901196036;471442.86907493527;202222.06666017865;216376.94848913612;274.0568616459612;309126.8975565262;123222.56832355451;27230.746967041516;0.0;0;25;24;0;0;0;0;2;1;1;119350492779.65863;45197569374.87128;83992683509.75389;0.0;44.87013373579277;195.0106465245102;7820.330180449358;240731.2197429052;149436.49081559287;4074.879962703794;50868.30525743322;0.8970445406927301;-0.023657721732850294
548;2019-01-25 02:08:37.843;677;184;113;112;106;47;167;28;-35;36;612;577;-26;29;216;222;233;186;175;172;166;25;546;357;362;138;362;259;547;334.0;80.0;456.0;73.0;111.0;0;77;52;1;0;0;0;0;0;0;1;0;0;0;0;26761.6953125;8034.5;0.0;1036.86071777344;437.0;57461;;;Calculated values ==>;1548378517.843;340.86;291.56;284.46000000000004;284.36;283.76000000000005;277.86;274.0616903277293;289.86;275.96000000000004;269.66;276.76000000000005;334.36;330.86;270.56;276.06;294.76000000000005;295.36;296.46000000000004;291.76000000000005;290.36;289.76000000000005;;316.86;275.66;242.14157278889297;262.3656120759269;274.0616903277293;290.66;5460000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2590000.0;5470000.0;0.05566666666666666;0.013333333333333334;0.076;0.012166666666666666;0.018500000000000003;0.07416666666666666;;8034.5;0.0;1036.86071777344;26761.6953125;499426.97851717554;413117.91072696255;227427.50855945513;227139.87781552845;225429.48509228733;430346.717906069;454701.3540030205;445590.39136820263;472556.2466753328;517869.80452138156;514263.4690230995;446784.0395873439;453835.97169248824;461457.9028561018;463015.90774916107;428108.2245077574;413854.0851824992;455407.6182641765;454559.59357896424;;183560.10687098323;471477.517547777;202143.2346877937;208450.0985074666;274.02619484539383;309571.66547354567;123356.16741565338;27247.594937796486;0.0;0;25;24;0;0;0;0;2;1;1;119567656579.69316;45280655524.88448;84148057609.7786;18501.983907711077;3276.9004414631295;190.05519100344276;18253.120884469405;240885.37724496075;149464.167623487;4078.08830987004;51085.547803215595;4.433961086547944;0.13071738291511406
549;2019-01-25 02:09:37.854;676;183;113;112;106;46;167;27;-34;35;617;584;-26;33;216;222;233;184;175;172;166;25;547;355;362;138;360;257;548;177.0;80.0;154.0;1.0;111.0;0;89;52;1;0;0;0;0;0;0;1;0;0;0;0;26695.1875;8088.23828125;0.0;1089.74853515625;436.0;57462;;;Calculated values ==>;1548378577.854;340.76;291.46000000000004;284.46000000000004;284.36;283.76000000000005;277.76000000000005;273.8482719121499;289.86;275.86;269.76000000000005;276.66;334.86;331.56;270.56;276.46000000000004;294.76000000000005;295.36;296.46000000000004;291.56;290.36;289.76000000000005;;316.76000000000005;275.66;242.14157278889297;262.0952818180154;273.8482719121499;290.66;5470000.0;3550000.0;3620000.0000000005;1380000.0;3600000.0;2570000.0;5480000.0;0.029500000000000002;0.013333333333333334;0.025666666666666667;0.00016666666666666666;0.018500000000000003;0.048;;8088.23828125;0.0;1089.74853515625;26695.1875;499202.3935711435;412314.6283600508;227406.503711544;227119.0831788045;225409.8893151775;430477.46260093397;454701.3540030205;446111.2982529942;472458.26935960614;518551.3123725429;515157.98397180176;447164.78437348583;454672.34886789246;461763.66765822354;463315.15122866345;427833.9840771398;412695.35991861223;455407.6182641765;454559.59357896424;;183142.23651711168;471477.517547777;201706.79408838632;211611.89050564502;273.8471199834233;310017.22116838204;123490.54820030862;27265.319930603455;0.0;0;25;24;0;0;0;0;2;1;1;119784896400.25934;45363470705.10032;84302885990.18211;6273.048940224936;44.96178724323178;201.84832211370116;11661.489747519323;241091.87370330968;149491.8548838657;4081.354771229341;51334.88192867601;1.9809735142134706;0.008785976193711617
550;2019-01-25 02:10:37.854;676;182;113;112;106;46;167;26;-31;34;619;588;-25;41;215;223;233;184;175;173;166;24;546;355;362;137;359;255;547;-2.0;78.0;410.0;88.0;111.0;0;92;49;1;0;0;0;0;0;0;1;0;0;0;0;26596.0;7917.240234375;0.0;1104.21008300781;436.0;57463;;;Calculated values ==>;1548378637.854;340.76;291.36;284.46000000000004;284.36;283.76000000000005;277.76000000000005;273.8482719121499;289.86;275.76000000000005;270.06;276.56;335.06;331.96000000000004;270.66;277.26000000000005;294.66;295.46000000000004;296.46000000000004;291.56;290.46000000000004;289.76000000000005;;316.76000000000005;275.56;241.92719264551067;261.82340779136865;273.8482719121499;290.66;5460000.0;3550000.0;3620000.0000000005;1370000.0;3590000.0;2550000.0;5470000.0;0.0;0.013000000000000001;0.06833333333333333;0.014666666666666666;0.018500000000000003;0.018500000000000003;;7917.240234375;0.0;1104.21008300781;26596.0;499299.2101820477;412362.9831879786;227427.50855945513;227139.87781552845;225429.48509228733;430477.46260093397;454701.3540030205;446889.8922175706;472491.6353866644;518923.4599230997;515741.2494789057;447673.1837369;455990.735480413;461782.40754588926;463446.8648078147;428108.2245077574;413117.91072696255;455548.371065044;454559.59357896424;;183142.23651711168;471512.23439352604;201536.6813179477;227427.50855945513;273.78074838268793;310461.3143975487;123623.92718793883;27283.602919088156;0.0;0;25;24;0;0;0;0;2;1;1;120002096400.25934;45445970705.10032;84456485990.18211;16765.802744807566;3959.6414451084825;194.87407915033307;4201.943572860919;241283.86413401828;149525.22657746862;4084.660791239875;51467.07720634585;2.7847253998086035;0.17521906691004369
551;2019-01-25 02:11:37.875;677;181;113;113;107;46;167;26;-26;33;620;591;-23;46;215;223;233;183;175;172;166;24;546;354;362;136;359;258;548;238.0;79.0;297.0;85.0;111.0;0;96;53;1;0;0;0;0;0;0;1;0;0;0;0;26881.38671875;8126.07080078125;0.0;1147.22216796875;436.0;57464;;;Calculated values ==>;1548378697.875;340.86;291.26000000000005;284.46000000000004;284.46000000000004;283.86;277.76000000000005;273.7412296467126;289.86;275.76000000000005;270.56;276.46000000000004;335.16;332.26000000000005;270.86;277.76000000000005;294.66;295.46000000000004;296.46000000000004;291.46000000000004;290.36;289.76000000000005;;316.76000000000005;275.56;241.71165711629368;262.23063862743834;273.7412296467126;290.66;5460000.0;3540000.0;3620000.0000000005;1360000.0;3590000.0;2580000.0;5480000.0;0.03966666666666666;0.013166666666666667;0.0495;0.014166666666666666;0.018500000000000003;0.058166666666666665;;8126.07080078125;0.0;1147.22216796875;26881.38671875;499426.97851717554;249613.81447620134;227406.503711544;227406.503711544;225692.9777646991;430542.39183029096;454701.3540030205;446974.73201352736;472525.0707617092;518775.8403640361;515793.16094295244;447368.593468574;456109.0230842944;461782.40754588926;463595.7598268558;428108.2245077574;412314.6283600508;455407.6182641765;454559.59357896424;;183142.23651711168;471644.9034095714;201326.28043655245;209621.13654980191;273.69409426269664;310907.11526190286;123757.66823935164;27302.37142116173;0.0;0;25;24;0;0;0;0;2;1;1;120219372419.92792;45527899369.97535;84610439854.94728;12159.598353060259;3829.513825451101;207.9490159448038;14247.253583862941;241524.99350855258;149590.15892299378;4088.0188252612397;51620.874325909;3.2830101325293155;0.1056850044727579
552;2019-01-25 02:12:37.865;678;183;114;113;109;47;167;25;-19;33;622;594;-19;46;214;223;233;186;175;172;166;23;555;355;362;139;359;261;556;273.0;81.0;468.0;155.0;111.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;27600.84375;8856.03515625;0.0;1155.85070800781;438.0;57465;;;Calculated values ==>;1548378757.865;340.96000000000004;291.46000000000004;284.56;284.46000000000004;284.06;277.86;273.8482719121499;289.86;275.66;271.26000000000005;276.46000000000004;335.36;332.56;271.26000000000005;277.76000000000005;294.56;295.46000000000004;296.46000000000004;291.76000000000005;290.36;289.76000000000005;;316.96000000000004;275.46000000000004;242.35481222062532;262.63441904999945;273.8482719121499;290.66;5550000.0;3550000.0;3620000.0000000005;1390000.0;3590000.0;2610000.0;5560000.0;0.0455;0.013500000000000002;0.078;0.025833333333333333;0.018500000000000003;0.064;;8856.03515625;0.0;1155.85070800781;27600.84375;498682.8086312747;249982.54007122852;227526.78097376777;227240.2794848523;226101.4974220925;430477.46260093397;454701.3540030205;447326.51191653707;472130.5325463717;518731.0570068299;515845.7932748861;447326.51191653707;455612.62700522714;461648.628002798;463446.8648078147;425577.05017209897;251154.38861518275;455407.6182641765;454559.59357896424;;183977.97901196036;471147.87813747115;201539.75772106898;209051.63163005223;273.78194932085336;311361.05817945005;123899.16220275778;27321.560496418922;0.0;0;25;24;0;0;0;0;2;1;1;120436536219.96245;45610385619.988464;84766113904.97203;19171.36682724651;6964.87644409039;2354.7059310183695;15712.50956473037;241786.04136986722;149680.09718304555;4109.370723913012;51870.497408071475;4.415098150977821;0.19043965156266895
553;2019-01-25 02:13:37.855;679;187;114;113;109;48;167;26;-11;32;622;596;-12;46;214;223;233;190;175;172;166;24;554;358;362;144;363;260;555;-2.0;81.0;649.0;324.0;111.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;27825.287109375;9123.16015625;0.0;1141.81616210938;437.0;57466;;;Calculated values ==>;1548378817.855;341.06000000000006;291.86;284.56;284.46000000000004;284.06;277.96000000000004;274.1680685717883;289.86;275.76000000000005;272.06;276.36;335.36;332.76000000000005;271.96000000000004;277.76000000000005;294.56;295.46000000000004;296.46000000000004;292.16;290.36;289.76000000000005;;316.86;275.56;243.40439225979637;262.5002047102346;274.1680685717883;290.66;5540000.0;3579999.9999999995;3620000.0000000005;1440000.0;3629999.9999999995;2600000.0;5550000.0;0.0;0.013500000000000002;0.10816666666666667;0.054000000000000006;0.018500000000000003;0.018500000000000003;;9123.16015625;0.0;1141.81616210938;27825.287109375;498908.5921861425;410799.17277700413;227547.59112166913;227260.88320682474;226121.30466386222;430280.9020939914;454701.3540030205;448561.4055851513;471369.63528795214;518814.50586770853;516137.50123033935;448431.1684809612;455778.51535834384;461034.77648449154;462998.3561934723;425865.58833461854;411990.71530006983;455407.6182641765;454559.59357896424;;183560.10687098323;470577.2540004748;202232.56726479542;227547.59112166913;274.0655114079467;311822.8656226143;124048.96385928117;27340.704529135623;0.0;0;25;24;0;0;0;0;2;1;1;120653700019.99698;45695271470.00196;84922387854.99687;26644.56934498516;14490.613083726688;187.31078596640765;4199.72204545996;242167.77720478515;149858.8631298481;4130.550665979145;52036.40501563886;4.4347121560056255;0.3770749627898033
554;2019-01-25 02:14:37.866;681;189;113;113;110;49;167;28;-3;33;610;587;-5;55;216;222;233;191;175;172;166;26;554;359;362;141;364;260;555;-1.0;84.0;791.0;306.0;111.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;28812.181640625;9403.82421875;0.0;1973.47802734375;437.0;57467;;;Calculated values ==>;1548378877.866;341.26;292.06;284.46000000000004;284.46000000000004;284.16;278.06;274.27422755570615;289.86;275.96000000000004;272.86;276.46000000000004;334.16;331.86;272.66;278.66;294.76000000000005;295.36;296.46000000000004;292.26000000000005;290.36;289.76000000000005;;316.86;275.76000000000005;242.77792619122317;262.5002047102346;274.27422755570615;290.66;5540000.0;3590000.0;3620000.0000000005;1410000.0;3640000.0;2600000.0;5550000.0;0.0;0.014;0.13183333333333333;0.051000000000000004;0.018500000000000003;0.018500000000000003;;9403.82421875;0.0;1973.47802734375;28812.181640625;499165.61934542836;411599.12119771366;227260.88320682474;227260.88320682474;226405.13032286434;430214.79039162316;454701.3540030205;449598.35616603773;471866.4182417926;517579.8098020772;515209.2143871495;449339.9309392191;456885.48860860226;461150.82657720096;462715.43254397233;425865.58833461854;412377.0396431636;455407.6182641765;454559.59357896424;;183560.10687098323;471176.58799080667;202565.6581359343;227260.88320682474;274.19955483129525;312294.9310576853;124203.38370064348;27366.67007348948;0.0;0;25;24;0;0;0;0;2;1;2;120870939839.70009;45780787144.885086;85078416454.78363;32567.1440236353;13699.157422598493;188.83968168036895;4205.026141884581;242661.29861118904;150093.8209514513;4133.685827879576;52106.4574243585;4.45273986521649;0.36262417330664787
555;2019-01-25 02:15:37.866;685;189;112;112;108;50;167;28;-3;32;544;527;-2;80;216;221;232;191;175;172;166;27;552;360;362;139;365;258;552;0.0;82.0;525.0;282.0;111.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;28712.60546875;9395.0068359375;0.0;1944.06359863281;437.0;57468;;;Calculated values ==>;1548378937.866;341.66;292.06;284.36;284.36;283.96000000000004;278.16;274.38016830617;289.86;275.96000000000004;272.86;276.36;327.56;325.86;272.96000000000004;281.16;294.76000000000005;295.26000000000005;296.36;292.26000000000005;290.36;289.76000000000005;;316.86;275.86;242.35481222062532;262.23063862743834;274.38016830617;290.66;5520000.0;3600000.0;3620000.0000000005;1390000.0;3650000.0;2580000.0;5520000.0;0.0;0.013666666666666666;0.0875;0.047;0.018500000000000003;0.018500000000000003;;9395.0068359375;0.0;1944.06359863281;28712.60546875;499871.3585615551;412889.33823237545;227036.4030908482;227036.4030908482;225897.2949288713;430148.3826014536;454701.3540030205;449961.9185128199;472032.3497595296;510939.8736883474;509177.81900595396;450090.1774035204;460232.5010792103;460996.79165053053;462431.52345146996;426174.7149780019;413633.1203958097;455407.6182641765;454559.59357896424;;183560.10687098323;471541.1619817675;202847.81825222805;227036.4030908482;274.31365593844083;312774.30428359675;124360.0406260992;27399.31625370595;0.0;0;25;24;0;0;0;0;2;1;2;121088139839.70009;45864787144.885086;85233816454.78363;21622.48377280179;12628.587155288353;171.4017926232933;4209.179024030147;243112.878842826;150313.21882293368;4136.68784016544;52176.57580074112;3.406950505128202;0.2870910527435333
556;2019-01-25 02:16:37.867;689;187;112;111;107;50;167;28;-24;32;520;510;-14;86;217;221;232;189;175;172;166;28;549;359;362;137;363;258;550;0.0;82.0;645.0;275.0;111.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;28832.59375;9345.3134765625;0.0;1965.810546875;437.0;57469;;;Calculated values ==>;1548378997.867;342.06000000000006;291.86;284.36;284.26000000000005;283.86;278.16;274.27422755570615;289.86;275.96000000000004;270.76000000000005;276.36;325.16;324.16;271.76000000000005;281.76000000000005;294.86;295.26000000000005;296.36;292.06;290.36;289.76000000000005;;316.86;275.96000000000004;241.92719264551067;262.23063862743834;274.27422755570615;290.66;5490000.0;3590000.0;3620000.0000000005;1370000.0;3629999.9999999995;2580000.0;5500000.0;0.0;0.013666666666666666;0.1075;0.04583333333333333;0.018500000000000003;0.018500000000000003;;9345.3134765625;0.0;1965.810546875;28832.59375;500669.4152124226;412979.2520416587;227077.643890442;226791.38129870922;225653.53870454352;430214.79039162316;454701.3540030205;447237.45362361026;472295.8960165899;508451.15220973955;507411.8797996845;448542.3908866221;460949.9183002931;461439.2131810104;462582.5062421609;427023.5137893433;413720.03103230504;455407.6182641765;454559.59357896424;;183560.10687098323;471904.2073218062;202641.00029960074;227077.643890442;274.22880370503003;313253.8556041347;124516.21256529087;27431.899081380037;0.0;0;25;24;0;0;0;0;2;1;2;121305343460.3008;45947588525.11408;85388619035.21176;26294.118732331022;12341.230321851082;181.81426434618956;4208.416069237662;243512.19051989014;150521.30410384884;4139.631356372779;52246.72359582278;3.803828805927132;0.31029235339146477
557;2019-01-25 02:17:37.857;694;186;112;111;106;49;167;27;-30;32;524;515;-22;86;216;221;232;188;175;172;166;27;549;357;362;136;362;256;550;86.0;86.0;200.0;262.0;111.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;28837.39453125;9290.1845703125;0.0;1944.78796386719;437.0;57470;;;Calculated values ==>;1548379057.857;342.56000000000006;291.76000000000005;284.36;284.26000000000005;283.76000000000005;278.06;274.0616903277293;289.86;275.86;270.16;276.36;325.56;324.66;270.96000000000004;281.76000000000005;294.76000000000005;295.26000000000005;296.36;291.96000000000004;290.36;289.76000000000005;;316.86;275.86;241.71165711629368;261.9595390733887;274.0616903277293;290.66;5490000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2560000.0;5500000.0;0.014333333333333333;0.014333333333333333;0.03333333333333333;0.043666666666666666;0.018500000000000003;0.03283333333333334;;9290.1845703125;0.0;1944.78796386719;28837.39453125;501305.50191563676;412601.8314242595;227077.643890442;226791.38129870922;225370.83341989058;430346.717906069;454701.3540030205;446830.3461220381;472427.34351167246;509048.1031189881;508114.8438480012;447875.74892166647;461256.83705468464;461457.9028561018;462883.5339337955;427023.5137893433;413351.9237643686;455407.6182641765;454559.59357896424;;183560.10687098323;471938.4492427271;202000.74150166777;216130.36670549487;273.9707232203097;313734.3587426822;124671.48249973667;27464.48197092125;0.0;0;25;24;0;0;0;0;2;1;2;121522507260.33533;46029474875.1271;85542793335.23627;8160.986820679011;11787.279904692923;195.95945702463766;7828.426282345579;243799.2685452309;150722.34151061557;4142.778946032312;52347.013897598656;2.4897837871558752;0.19204626428100618
558;2019-01-25 02:18:37.867;699;185;112;111;105;48;167;26;-16;32;536;525;-14;87;216;222;232;187;175;172;166;26;545;357;362;135;362;255;546;130.0;81.0;639.0;350.0;111.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;28554.85546875;9072.2958984375;0.0;1948.4216308593802;437.0;57471;;;Calculated values ==>;1548379117.867;343.06000000000006;291.66;284.36;284.26000000000005;283.66;277.96000000000004;274.0616903277293;289.86;275.76000000000005;271.56;276.36;326.76000000000005;325.66;271.76000000000005;281.86;294.76000000000005;295.36;296.36;291.86;290.36;289.76000000000005;;316.86;275.76000000000005;241.49495122638035;261.82340779136865;274.0616903277293;290.66;5450000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2550000.0;5460000.0;0.021666666666666667;0.013500000000000002;0.1065;0.058333333333333334;0.018500000000000003;0.04016666666666667;;9072.2958984375;0.0;1948.4216308593802;28554.85546875;502316.8036513612;413899.7426769738;227160.72274887387;226873.63332849115;225166.34667516092;430346.717906069;454701.3540030205;448838.6396789083;472558.57531478856;510380.4982247605;509242.3574883095;449096.13911833207;461528.3270141973;461457.9028561018;463015.90774916107;428130.59545599995;414617.0881074537;455407.6182641765;454559.59357896424;;183560.10687098323;471972.7596631712;202051.2519319931;213616.19492234068;273.9903924243419;314212.7072040645;124824.52867373035;27496.93079144103;0.0;0;25;24;0;0;0;0;2;1;2;121739743460.30081;46110788425.114174;85696118885.2119;26282.856795046468;15745.421284318722;182.43234920537418;9677.89317937438;244086.34841398802;150951.81892701695;4145.932736627903;52492.92420742239;4.7082781561188805;0.3529125531881711
559;2019-01-25 02:19:37.848;703;184;112;112;106;48;167;26;0;31;547;536;-2;91;215;222;232;186;175;172;166;25;548;356;362;135;360;255;549;154.0;82.0;370.0;331.0;111.0;0;2;68;1;0;0;0;0;0;0;1;0;1;0;0;28416.4765625;9012.68359375;0.0;1966.14111328125;438.0;57472;;;Calculated values ==>;1548379177.848;343.46000000000004;291.56;284.36;284.36;283.76000000000005;277.96000000000004;273.955091788801;289.86;275.76000000000005;273.16;276.26000000000005;327.86;326.76000000000005;272.96000000000004;282.26000000000005;294.66;295.36;296.36;291.76000000000005;290.36;289.76000000000005;;316.96000000000004;275.66;241.49495122638035;261.82340779136865;273.955091788801;290.66;5480000.0;3560000.0;3620000.0000000005;1350000.0;3600000.0;2550000.0;5490000.0;0.025666666666666667;0.013666666666666666;0.06166666666666667;0.05516666666666667;0.018500000000000003;0.044166666666666674;;9012.68359375;0.0;1966.14111328125;28416.4765625;502540.60313072643;412266.7878282398;227098.3386120891;227098.3386120891;225390.3388218716;430412.23801567365;454701.3540030205;450884.21563488897;472460.9817075043;511517.1193488909;510380.4982247605;450630.2777926138;462001.7165481464;461629.7256903882;463165.68256596546;427302.86375262105;413024.9693880693;455407.6182641765;454559.59357896424;;183977.97901196036;471875.0639052514;201745.4298148438;212364.95010350127;273.8666969148138;314687.3179628873;124975.18911177966;27529.541817517038;0.0;0;25;24;0;0;0;0;2;1;2;121956874680.10748;46191762775.042076;85849070435.07571;15363.558458902786;14902.151480654153;195.13122298220733;10696.93008683295;244433.2919738662;151207.1344909585;4149.0781033783505;52662.66063426159;3.7488321698963936;0.2757990134587294
560;2019-01-25 02:20:37.888;707;185;112;112;106;47;167;24;11;30;557;545;7;99;215;222;232;187;174;172;166;24;549;356;362;133;360;254;549;150.0;80.0;362.0;332.0;111.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;28201.53515625;8776.228515625;0.0;1952.91516113281;440.0;57473;;;Calculated values ==>;1548379237.888;343.86;291.66;284.36;284.36;283.76000000000005;277.86;273.955091788801;289.86;275.56;274.26000000000005;276.16;328.86;327.66;273.86;283.06;294.66;295.36;296.36;291.86;290.36;289.76000000000005;;317.16;275.56;241.05796691057077;261.6868853414304;273.955091788801;290.56;5490000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2540000.0;5490000.0;0.025;0.013333333333333334;0.060333333333333336;0.05533333333333333;0.018500000000000003;0.043500000000000004;;8776.228515625;0.0;1952.91516113281;28201.53515625;502952.53266734;412648.34060041176;227098.3386120891;227098.3386120891;225390.3388218716;430412.23801567365;454701.3540030205;452446.7616735856;472625.7912797831;512637.1122975981;511399.49222019076;451944.99109075684;463094.41599541093;461629.7256903882;463165.68256596546;427023.5137893433;413396.8702782222;455407.6182641765;454559.59357896424;;184813.72873217988;472041.5853210863;201742.45267656175;212525.99037328028;273.8655358723978;315159.4492714198;125123.52887321971;27562.222392317915;0.0;0;25;24;0;0;0;0;2;1;2;122174219479.96939;46272216374.99096;86001872234.97864;15125.82664282044;14956.55200633036;181.68858014828137;10528.461739447253;244687.53956835848;151456.12290154456;4152.2203618457925;52839.65681821162;3.802030264271122;0.2806317902321779
561;2019-01-25 02:21:37.878;712;184;112;112;107;48;167;24;14;30;565;552;14;107;215;222;232;186;174;172;166;24;547;356;362;133;361;254;548;295.0;81.0;341.0;331.0;111.0;0;1;60;1;0;0;0;0;0;0;1;0;1;0;0;27942.81640625;8599.515625;0.0;1955.6064453125;442.0;57474;;;Calculated values ==>;1548379297.878;344.36;291.56;284.36;284.36;283.86;277.96000000000004;273.955091788801;289.86;275.56;274.56;276.16;329.66;328.36;274.56;283.86;294.66;295.36;296.36;291.76000000000005;290.36;289.76000000000005;;317.36;275.56;241.05796691057077;261.6868853414304;273.955091788801;290.56;5470000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2540000.0;5480000.0;0.04916666666666667;0.013500000000000002;0.05683333333333333;0.05516666666666667;0.018500000000000003;0.06766666666666668;;8599.515625;0.0;1955.6064453125;27942.81640625;503769.0412636525;412695.35991861223;227119.0831788045;227119.0831788045;225692.9777646991;430412.23801567365;454701.3540030205;452821.9111066739;472625.7912797831;513461.2709854225;512121.6421745792;452821.9111066739;464031.21435686434;461476.7180717267;463165.68256596546;427580.4742337905;413442.3132566535;455407.6182641765;454559.59357896424;;185649.48583044452;472041.5853210863;201772.2875892963;208702.0765312554;273.87717007026663;315627.24088958226;125268.30260810329;27594.787977207907;0.0;0;25;24;0;0;0;0;2;1;2;122391383280.00392;46352003075.00365;86154246835.00287;14267.98693657096;14909.856258203748;190.8651731913493;16636.358653561634;244932.44719015126;151704.96815599932;4155.324459021681;53065.99259260546;4.358553763288277;0.2627785931920194
562;2019-01-25 02:22:37.869;716;184;112;112;107;48;167;24;17;30;572;558;19;115;214;222;232;186;174;172;166;24;549;356;362;132;360;253;550;135.0;80.0;321.0;297.0;111.0;0;1;58;1;0;0;0;0;0;0;1;0;1;0;0;27899.61328125;8447.173828125;0.0;1954.9108886718802;444.0;57475;;;Calculated values ==>;1548379357.869;344.76;291.56;284.36;284.36;283.86;277.96000000000004;273.955091788801;289.86;275.56;274.86;276.16;330.36;328.96000000000004;275.06;284.66;294.56;295.36;296.36;291.76000000000005;290.36;289.76000000000005;;317.56;275.56;240.83765695389522;261.54996906429363;273.955091788801;290.56;5490000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2530000.0;5500000.0;0.022500000000000003;0.013333333333333334;0.0535;0.0495;0.018500000000000003;0.04100000000000001;;8447.173828125;0.0;1954.9108886718802;27899.61328125;504087.21750272886;411831.94049012626;227077.643890442;227077.643890442;225653.53870454352;430412.23801567365;454701.3540030205;453367.9836663851;472756.67973813636;514268.5664017532;512827.99638068513;453616.22754005145;465109.14786145877;461495.6585078262;463165.68256596546;427023.5137893433;412601.8314242595;455407.6182641765;454559.59357896424;;186485.25045852014;472173.3745042847;201742.19021376088;213174.04126299504;273.86543351450206;316092.52466678614;125410.33704503515;27627.370733476924;0.0;0;25;24;0;0;0;0;2;1;2;122608550699.77608;46431491149.92025;86306324019.8433;13461.979949715396;13386.34362238093;192.289098201117;9896.807644954739;245163.49558483597;151940.73445117363;4158.5169323370965;53287.06914506993;3.550963227169942;0.25732934440140376
563;2019-01-25 02:23:37.869;722;185;112;112;107;48;167;23;18;30;577;563;20;122;214;222;232;187;174;172;166;23;547;357;362;132;362;253;548;242.0;80.0;369.0;351.0;111.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;27598.494140625;8171.27490234375;0.0;1964.16442871094;446.0;57476;;;Calculated values ==>;1548379417.869;345.36;291.66;284.36;284.36;283.86;277.96000000000004;274.0616903277293;289.86;275.46000000000004;274.96000000000004;276.16;330.86;329.46000000000004;275.16;285.36;294.56;295.36;296.36;291.86;290.36;289.76000000000005;;317.76000000000005;275.46000000000004;240.83765695389522;261.54996906429363;274.0616903277293;290.56;5470000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2530000.0;5480000.0;0.04033333333333333;0.013333333333333334;0.0615;0.058499999999999996;0.018500000000000003;0.058833333333333335;;8171.27490234375;0.0;1964.16442871094;27598.494140625;505024.63796853996;413071.18990964803;227119.0831788045;227119.0831788045;225692.9777646991;430346.717906069;454701.3540030205;453492.1586810699;472756.67973813636;514782.5421793841;513342.7333405974;453740.19083978806;465920.06788148417;461188.73474552366;463015.90774916107;427580.4742337905;413808.91226698237;455407.6182641765;454559.59357896424;;187321.02276691253;472076.1002201579;201986.16336836494;209889.14948439552;273.9650451763878;316555.0088953018;125548.82411778906;27660.029694455116;0.0;0;25;24;0;0;0;0;2;1;2;122825750699.77608;46510691149.92025;86458124019.8433;15467.618711731355;15800.261305829888;183.62082622410807;14394.77779423046;245404.57557368136;152183.95615890872;4161.64951504064;53489.499023729804;4.523363728057071;0.30133086797881203
564;2019-01-25 02:24:37.870;728;184;112;112;108;49;167;24;15;30;582;568;17;127;215;222;232;187;174;172;166;24;549;357;362;132;361;254;551;312.0;84.0;213.0;300.0;111.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;27601.86328125;8125.47509765625;0.0;1964.3786621093802;448.0;57477;;;Calculated values ==>;1548379477.87;345.96000000000004;291.56;284.36;284.36;283.96000000000004;278.06;274.0616903277293;289.86;275.56;274.66;276.16;331.36;329.96000000000004;274.86;285.86;294.66;295.36;296.36;291.86;290.36;289.76000000000005;;317.96000000000004;275.56;240.83765695389522;261.6868853414304;274.0616903277293;290.56;5490000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2540000.0;5510000.0;0.052000000000000005;0.014;0.0355;0.05;0.018500000000000003;0.07050000000000001;;8125.47509765625;0.0;1964.3786621093802;27601.86328125;505593.3236759873;411390.545434666;227056.99879057807;227056.99879057807;225917.09287174884;430346.717906069;454701.3540030205;452946.7398629683;472756.67973813636;515210.27412783547;513770.1459942868;453196.0695659833;466354.55927425576;461476.7180717267;463015.90774916107;427023.5137893433;412555.8353376608;455407.6182641765;454559.59357896424;;188156.80290529504;472173.3745042847;202022.37192809407;208591.7420976821;273.97914708218934;317015.01953997806;125684.6326310625;27692.768099136723;0.0;0;25;24;0;0;0;0;2;1;2;123042954319.5137;46589892469.82458;86610226554.65958;8907.815061688034;13507.550128809533;202.547498323555;17340.733529430392;245607.70757369138;152428.1919910984;4164.867638042472;53753.966025484086;3.9602800169008274;0.21723640179868967
565;2019-01-25 02:25:37.870;734;186;113;112;108;49;167;24;10;30;586;572;12;130;214;222;232;188;174;172;166;24;552;356;362;131;361;256;553;209.0;79.0;345.0;305.0;111.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;27841.912109375;8309.4365234375;0.0;1985.28601074219;450.0;57478;;;Calculated values ==>;1548379537.87;346.56000000000006;291.76000000000005;284.46000000000004;284.36;283.96000000000004;278.06;273.955091788801;289.86;275.56;274.16;276.16;331.76000000000005;330.36;274.36;286.16;294.56;295.36;296.36;291.96000000000004;290.36;289.76000000000005;;318.16;275.56;240.61611355647437;261.9595390733887;273.955091788801;290.56;5520000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2560000.0;5530000.0;0.034833333333333334;0.013166666666666667;0.0575;0.05083333333333333;0.018500000000000003;0.05333333333333334;;8309.4365234375;0.0;1985.28601074219;27841.912109375;506071.7705602175;411295.1934201282;227302.23893897064;227015.85657122475;225877.5429878418;430412.23801567365;454701.3540030205;451971.5073544868;472887.3552016489;515449.8178099644;514008.1593485757;452223.3063917059;466415.62249588466;461342.3614177066;463165.68256596546;426174.7149780019;412080.6298862991;455407.6182641765;454559.59357896424;;188992.59102226305;472304.9464017478;201765.46639757304;210623.53437287034;273.87451032605503;317477.0510015666;125821.59022790495;27725.681971410486;0.0;0;25;24;0;0;0;0;2;1;2;123260154319.5137;46668792469.82458;86763226554.65958;14386.84735502254;13752.423566878882;185.57212037408706;13009.923157658342;245801.8297604973;152655.35843856246;4168.101968198286;54006.88816454316;4.015141356427778;0.26262788333899795
566;2019-01-25 02:26:40.850;738;186;112;112;108;50;167;25;4;30;591;577;5;128;215;222;232;188;174;172;166;24;552;358;362;131;363;256;553;128.0;79.0;349.0;298.0;111.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;27918.966796875;8413.666015625;0.0;1984.7705078125;451.0;57479;;;Calculated values ==>;1548379600.85;346.96000000000004;291.76000000000005;284.36;284.36;283.96000000000004;278.16;274.1680685717883;289.86;275.66;273.56;276.16;332.26000000000005;330.86;273.66;285.96000000000004;294.66;295.36;296.36;291.96000000000004;290.36;289.76000000000005;;318.26000000000005;275.56;240.61611355647437;261.9595390733887;274.1680685717883;290.56;5520000.0;3579999.9999999995;3620000.0000000005;1310000.0;3629999.9999999995;2560000.0;5530000.0;0.021333333333333333;0.013166666666666667;0.05816666666666667;0.049666666666666665;0.018500000000000003;0.03983333333333333;;8413.666015625;0.0;1984.7705078125;27918.966796875;506572.1465082695;411295.1934201282;227015.85657122475;227015.85657122475;225877.5429878418;430280.9020939914;454701.3540030205;451213.3075226269;472887.3552016489;515964.1916613363;514523.2805191953;451339.97013099515;466183.9505249419;461169.71765311295;462865.82500516507;426174.7149780019;412080.6298862991;455407.6182641765;454559.59357896424;;189410.48811896544;472304.9464017478;202272.47732694977;213764.17228977208;274.08103519172437;317964.8038008137;125967.87092210344;27760.408938023582;0.0;0;25;24;0;0;0;0;2;1;2;123488141919.58275;46751296269.84956;86924455354.7084;14480.05828971522;13411.61263071497;185.57212037408706;9591.68428135282;246054.3349991162;152892.96829970725;4171.348449349592;54204.58944745149;3.6225568370065457;0.26487602187713905
567;2019-01-25 02:27:37.851;742;187;112;112;108;50;167;25;-1;30;596;581;-3;124;215;222;232;189;174;172;166;25;553;359;362;130;363;257;554;125.0;83.0;561.0;283.0;111.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;28032.5546875;8530.185546875;0.0;2003.52722167969;452.0;57480;;;Calculated values ==>;1548379657.851;347.36;291.86;284.36;284.36;283.96000000000004;278.16;274.27422755570615;289.86;275.66;273.06;276.16;332.76000000000005;331.26000000000005;272.86;285.56;294.66;295.36;296.36;292.06;290.36;289.76000000000005;;318.36;275.66;240.39332010688793;262.0952818180154;274.27422755570615;290.56;5530000.0;3590000.0;3620000.0000000005;1300000.0;3629999.9999999995;2570000.0;5540000.0;0.020833333333333332;0.013833333333333333;0.0935;0.04716666666666667;0.018500000000000003;0.03933333333333333;;8530.185546875;0.0;2003.52722167969;28032.5546875;506981.82220182824;411248.3343356786;226995.3590132835;226995.3590132835;225857.83685173327;430214.79039162316;454701.3540030205;450398.5148139412;473017.81868751155;516393.1938511789;514848.9435444322;450142.86745087407;465575.5074023992;461169.71765311295;462715.43254397233;425888.0904073275;412035.40644734737;455407.6182641765;454559.59357896424;;189828.38726562503;472533.2602288536;202616.56408638932;214082.8617003099;274.2193188036044;318407.7611182325;126102.01210067645;27791.983515737553;0.0;0;25;24;0;0;0;0;2;1;2;123694485540.18346;46825682575.06612;87070662920.13403;23167.612393026102;12731.070834719567;191.62879477972535;9458.751453893736;246352.38428839872;153099.93484200604;4174.334675658935;54355.408043355106;4.324122413171594;0.3042730001751454
568;2019-01-25 02:28:37.861;745;188;112;112;108;50;166;25;-12;31;601;586;-11;118;215;222;232;190;174;172;165;25;551;360;362;130;365;258;552;-2.0;81.0;408.0;298.0;111.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;28296.765625;8723.4912109375;0.0;2014.34680175781;453.0;57481;;;Calculated values ==>;1548379717.861;347.66;291.96000000000004;284.36;284.36;283.96000000000004;278.16;274.38016830617;289.76000000000005;275.66;271.96000000000004;276.26000000000005;333.26000000000005;331.76000000000005;272.06;284.96000000000004;294.66;295.36;296.36;292.16;290.36;289.66;;318.46000000000004;275.66;240.39332010688793;262.23063862743834;274.38016830617;290.56;5510000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2580000.0;5520000.0;0.0;0.013500000000000002;0.068;0.049666666666666665;0.018500000000000003;0.018500000000000003;;8723.4912109375;0.0;2014.34680175781;28296.765625;507535.3675737062;412510.35525449144;227036.4030908482;227036.4030908482;225897.2949288713;430148.3826014536;454559.59357896424;448801.6950251431;473114.68441337737;516822.6231901047;515278.0371803349;448931.1423813086;464730.1257789752;460861.3903087613;462564.72855843324;426459.47151972604;413263.53111073095;455407.6182641765;454417.6614094304;;190246.288480595;472533.2602288536;202774.04307084918;227036.4030908482;274.2850445289811;318877.25035592914;126245.81670374198;27825.471379641465;0.0;0;25;24;0;0;0;0;2;1;2;123911721740.14894;46903695575.05372;87225188670.10948;16729.88033289199;13398.041118847552;178.14519552143366;4206.553278893771;246684.91880757952;153317.71373201776;4177.416639152609;54469.30456236681;3.2141125509018282;0.2840522909898813
569;2019-01-25 02:29:37.861;747;188;112;111;107;51;166;26;-21;31;606;591;-16;110;216;222;232;190;174;172;165;25;553;359;362;129;364;259;554;-2.0;82.0;386.0;204.0;111.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;28647.890625;9059.3818359375;0.0;2018.93933105469;453.0;57482;;;Calculated values ==>;1548379777.861;347.86;291.96000000000004;284.36;284.26000000000005;283.86;278.26000000000005;274.27422755570615;289.76000000000005;275.76000000000005;271.06;276.26000000000005;333.76000000000005;332.26000000000005;271.56;284.16;294.76000000000005;295.36;296.36;292.16;290.36;289.66;;318.46000000000004;275.66;240.16925963744896;262.3656120759269;274.27422755570615;290.56;5530000.0;3590000.0;3620000.0000000005;1290000.0;3640000.0;2590000.0;5540000.0;0.0;0.013666666666666666;0.06433333333333333;0.034;0.018500000000000003;0.018500000000000003;;9059.3818359375;0.0;2018.93933105469;28647.890625;507605.65284463554;411644.6103821836;226995.3590132835;226709.90989288548;225575.2067312768;430214.79039162316;454559.59357896424;447441.83700349653;473244.79008953704;517252.47768729273;515707.55707360833;448095.97445179074;463643.88669611624;461150.82657720096;462715.43254397233;425888.0904073275;412420.9545810112;455407.6182641765;454417.6614094304;;190246.288480595;472664.2518820126;202557.35269447998;226995.3590132835;274.1963296639479;319351.7891580125;126394.00731246594;27859.082097414903;0.0;0;25;24;0;0;0;0;2;1;2;124128921740.14894;46981395575.05372;87380288670.10948;15754.235157213396;9183.63457237611;184.0508562929896;4207.312594328718;246955.61976999708;153505.89436277797;4180.434939584396;54539.420111310326;2.647443844433535;0.21001875533971126
570;2019-01-25 02:30:37.862;748;188;112;111;106;50;166;25;-25;31;612;596;-19;102;216;222;231;190;174;172;165;26;553;359;362;126;363;258;553;96.0;83.0;304.0;193.0;111.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;28619.87109375;9112.7724609375;0.0;2019.79638671875;454.0;57483;;;Calculated values ==>;1548379837.862;347.96000000000004;291.96000000000004;284.36;284.26000000000005;283.76000000000005;278.16;274.27422755570615;289.76000000000005;275.66;270.66;276.26000000000005;334.36;332.76000000000005;271.26000000000005;283.36;294.76000000000005;295.36;296.26000000000005;292.16;290.36;289.66;;318.56;275.76000000000005;239.4893008659735;262.23063862743834;274.27422755570615;290.56;5530000.0;3590000.0;3620000.0000000005;1260000.0;3629999.9999999995;2580000.0;5530000.0;0.016;0.013833333333333333;0.050666666666666665;0.03216666666666666;0.018500000000000003;0.0345;;9112.7724609375;0.0;2019.79638671875;28619.87109375;507730.2692544582;412080.6298862991;227015.85657122475;226730.20531514075;225312.58585716016;430214.79039162316;454559.59357896424;447106.16679034295;473633.855386716;517953.86217873084;516308.0212660742;447891.701760428;462849.363118329;461304.5296429779;462715.43254397233;425622.4201876684;412845.1473663945;455407.6182641765;454417.6614094304;;190664.19178205615;473152.3030481019;202601.35333255315;215693.18840256546;274.2134139945877;319829.028458948;126545.44445533396;27892.73878929121;0.0;0;25;24;0;0;0;0;2;1;2;124346125359.88657;47057896849.9613;87535391254.92212;12388.24388186135;8702.722215850152;176.7522740276221;8235.99431873684;247190.14433705038;153654.94982004934;4183.441682444981;54643.116063697686;2.650216054732723;0.17254587010998032
571;2019-01-25 02:31:37.862;747;187;111;111;106;49;166;25;-28;31;618;602;-21;94;216;222;231;188;174;172;165;25;550;358;362;125;363;257;550;221.0;86.0;500.0;139.0;111.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28082.35546875;9202.296875;0.0;1179.52673339844;453.0;57484;;;Calculated values ==>;1548379897.862;347.86;291.86;284.26000000000005;284.26000000000005;283.76000000000005;278.06;274.1680685717883;289.76000000000005;275.66;270.36;276.26000000000005;334.96000000000004;333.36;271.06;282.56;294.76000000000005;295.36;296.26000000000005;291.96000000000004;290.36;289.66;;318.46000000000004;275.66;239.25999513918347;262.0952818180154;274.1680685717883;290.56;5500000.0;3579999.9999999995;3620000.0000000005;1250000.0;3629999.9999999995;2570000.0;5500000.0;0.036833333333333336;0.014333333333333333;0.08333333333333333;0.023166666666666665;0.018500000000000003;0.05533333333333334;;9202.296875;0.0;1179.52673339844;28082.35546875;507873.60149927007;412979.2520416587;226791.38129870922;226791.38129870922;225370.83341989058;430280.9020939914;454559.59357896424;446902.31202006387;473763.129845022;518653.9736729532;517010.2429462768;447818.41541239;462053.69626495446;461304.5296429779;462865.82500516507;426482.28154771635;413351.9237643686;455407.6182641765;454417.6614094304;;190246.288480595;473186.0941955567;202403.157839928;210557.05182765305;274.1318377754769;320301.5470136355;126698.07003313344;27919.399815292185;0.0;0;25;24;0;0;0;0;2;1;2;124563325359.88657;47133196849.9613;87689891254.92212;20374.92951501132;6273.138025572065;188.20179489465144;13493.620396858347;247463.17078202433;153779.74865539453;4186.482966352666;54824.196186327645;3.8846633552617167;0.18280563316145693
572;2019-01-25 02:32:37.882;745;186;111;111;105;48;166;25;-29;32;633;608;-22;64;215;222;231;188;174;172;165;25;550;357;362;132;361;257;550;-2.0;82.0;529.0;131.0;111.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;27954.671875;9371.333984375;0.0;1163.52209472656;453.0;57485;;;Calculated values ==>;1548379957.882;347.66;291.76000000000005;284.26000000000005;284.26000000000005;283.66;277.96000000000004;274.0616903277293;289.76000000000005;275.66;270.26000000000005;276.36;336.46000000000004;333.96000000000004;270.96000000000004;279.56;294.66;295.36;296.26000000000005;291.96000000000004;290.36;289.66;;318.46000000000004;275.66;240.83765695389522;262.0952818180154;274.0616903277293;290.56;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2570000.0;5500000.0;0.0;0.013666666666666666;0.08816666666666667;0.021833333333333333;0.018500000000000003;0.018500000000000003;;9371.333984375;0.0;1163.52209472656;27954.671875;507624.8285156923;412601.8314242595;226791.38129870922;226791.38129870922;225088.81232319796;430346.717906069;454559.59357896424;446770.85349296255;472950.9869074988;520192.7891664621;517626.932847547;447687.9768846743;458464.27648857265;461476.7180717267;463015.90774916107;426482.28154771635;413351.9237643686;455407.6182641765;454417.6614094304;;190246.288480595;472270.6324499597;202099.44287080131;226791.38129870922;274.00915242284697;320768.67789976095;126852.90188366474;27938.931730655986;0.0;0;25;24;0;0;0;0;2;1;2;124780597759.81752;47210322549.9368;87844142654.87311;21571.862703187217;5898.737639144958;179.44822303908626;4211.086182048342;247812.8439025988;153881.214763334;4189.54773775119;54971.78458751213;3.024354059342479;0.20710618583493134
