;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
573;2019-01-25 02:33:37.853;741;185;111;111;104;47;166;24;-26;33;647;617;-22;50;214;222;231;187;174;172;165;25;547;357;362;135;362;257;548;289.0;83.0;774.0;147.0;111.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;27993.130859375;9141.4912109375;0.0;1141.8173828125;451.0;57486;;;Calculated values ==>;1548380017.853;347.26;291.66;284.26000000000005;284.26000000000005;283.56;277.86;274.0616903277293;289.76000000000005;275.56;270.56;276.46000000000004;337.86;334.86;270.96000000000004;278.16;294.56;295.36;296.26000000000005;291.86;290.36;289.66;;318.26000000000005;275.66;241.49495122638035;262.0952818180154;274.0616903277293;290.56;5470000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2570000.0;5480000.0;0.04816666666666667;0.013833333333333333;0.129;0.0245;0.018500000000000003;0.06666666666666668;;9141.4912109375;0.0;1141.8173828125;27993.130859375;507395.9433722609;413071.18990964803;226832.40886566712;226832.40886566712;224845.77224265877;430346.717906069;454559.59357896424;447164.78437348583;472656.1521691498;521627.2218713194;518551.3123725429;447687.9768846743;456763.03909346624;461188.73474552366;463015.90774916107;427325.6164869104;413808.91226698237;455407.6182641765;454417.6614094304;;189410.48811896544;471875.0639052514;202139.59038107065;208991.84751054615;274.02477677785384;321234.68424355664;127007.10086130029;27958.13360755965;0.0;0;25;24;0;0;0;0;2;1;2;124997692779.65872;47290383834.878235;87998268124.76036;31608.25002502156;6608.519101342427;186.9810750423375;16361.720926592285;248255.7973106669;153985.39152631108;4192.599839337185;55143.14178393015;5.325666406752008;0.2512906849234812
574;2019-01-25 02:34:37.853;735;184;112;111;105;47;166;24;-24;33;648;619;-20;46;214;222;231;186;174;172;165;24;549;356;362;137;360;255;550;180.0;80.0;682.0;92.0;111.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27891.474609375;9071.90234375;0.0;1125.98461914062;451.0;57487;;;Calculated values ==>;1548380077.853;346.66;291.56;284.36;284.26000000000005;283.66;277.86;273.955091788801;289.76000000000005;275.56;270.76000000000005;276.46000000000004;337.96000000000004;335.06;271.16;277.76000000000005;294.56;295.36;296.26000000000005;291.76000000000005;290.36;289.66;;318.26000000000005;275.56;241.92719264551067;261.82340779136865;273.955091788801;290.56;5490000.0;3560000.0;3620000.0000000005;1370000.0;3600000.0;2550000.0;5500000.0;0.030000000000000002;0.013333333333333334;0.11366666666666667;0.015333333333333334;0.018500000000000003;0.0485;;9071.90234375;0.0;1125.98461914062;27891.474609375;506468.40845032356;411831.94049012626;227077.643890442;226791.38129870922;225088.81232319796;430412.23801567365;454559.59357896424;447803.2323767131;472393.7743832905;521892.41744765505;518923.4599230997;448322.03150605696;456601.6585608984;461495.6585078262;463165.68256596546;426765.1856023837;412601.8314242595;455407.6182641765;454417.6614094304;;189410.48811896544;471512.23439352604;201887.2465697738;211495.95482611115;273.9219777733831;321700.3892891295;127158.87914092268;27977.031957575924;0.0;0;25;24;0;0;0;0;2;1;2;125214892779.65872;47371983834.878235;88151868124.76036;27952.4503867221;4134.249813297534;188.8447223749889;11781.702769290983;248752.13648076478;154074.91460059976;4195.731720982329;55377.67031472918;4.320232990619211;0.2053724957072635
575;2019-01-25 02:35:37.854;730;185;112;111;105;46;166;23;-26;32;643;617;-22;47;213;223;231;186;174;172;165;24;547;356;362;137;360;252;548;152.0;81.0;663.0;81.0;111.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27270.84765625;8673.837890625;0.0;1109.86853027344;450.0;57488;;;Calculated values ==>;1548380137.854;346.16;291.66;284.36;284.26000000000005;283.66;277.76000000000005;273.955091788801;289.76000000000005;275.46000000000004;270.56;276.36;337.46000000000004;334.86;270.96000000000004;277.86;294.46000000000004;295.46000000000004;296.26000000000005;291.76000000000005;290.36;289.66;;318.16;275.56;241.92719264551067;261.41265627149306;273.955091788801;290.56;5470000.0;3560000.0;3620000.0000000005;1370000.0;3600000.0;2520000.0;5480000.0;0.025333333333333333;0.013500000000000002;0.1105;0.013500000000000002;0.018500000000000003;0.043833333333333335;;8673.837890625;0.0;1109.86853027344;27270.84765625;506025.32329595776;413071.18990964803;227119.0831788045;226832.40886566712;225127.49039810343;430412.23801567365;454559.59357896424;448105.6602901437;472295.8960165899;521625.8766611019;518968.7002690526;448620.77757917525;457211.6508634873;461361.4654085356;463297.66702555475;427325.6164869104;413442.3132566535;455407.6182641765;454417.6614094304;;188992.59102226305;471512.23439352604;201901.41440185258;212544.61301113648;273.92749769441707;322160.0829707147;127306.76277463761;27995.664377741065;0.0;0;25;24;0;0;0;0;2;1;2;125432096400.25943;47454185205.105576;88303970660.18102;27205.569170656167;3639.746069887592;187.42459360846803;10602.101954791884;249211.7943058502;154139.69897952714;4198.867350883823;55564.20513014085;4.255528528534973;0.20473005894518806
576;2019-01-25 02:36:37.894;727;183;112;111;106;47;166;24;-32;32;634;611;-26;51;213;223;231;184;174;171;165;24;543;356;362;137;360;251;544;127.0;82.0;590.0;53.0;111.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26723.607421875;8038.08056640625;0.0;1099.85925292969;450.0;57489;;;Calculated values ==>;1548380197.894;345.86;291.46000000000004;284.36;284.26000000000005;283.76000000000005;277.86;273.955091788801;289.76000000000005;275.56;269.96000000000004;276.36;336.56;334.26000000000005;270.56;278.26000000000005;294.46000000000004;295.46000000000004;296.26000000000005;291.56;290.26000000000005;289.66;;318.16;275.56;241.92719264551067;261.27494424493943;273.955091788801;290.56;5430000.0;3560000.0;3620000.0000000005;1370000.0;3600000.0;2510000.0;5440000.0;0.021166666666666667;0.013666666666666666;0.09833333333333334;0.008833333333333334;0.018500000000000003;0.03966666666666667;;8038.08056640625;0.0;1099.85925292969;26723.607421875;506014.41193099297;413992.5003723105;227202.56442033578;226915.05645919044;225488.54607163643;430412.23801567365;454559.59357896424;447517.64494928316;472295.8960165899;520788.84925585;518438.42018710036;448291.9999592364;457855.67570293584;461361.4654085356;463297.66702555475;428425.8261278113;414351.7324323658;455266.7001950955;454417.6614094304;;188992.59102226305;471512.23439352604;201918.31846648967;213710.5508231154;273.9340830187227;322610.3367319412;127446.12160568242;28014.091052188178;0.0;0;25;24;0;0;0;0;2;1;2;125649441200.12134;47536440005.053314;88454971260.08508;24150.600437474695;2381.4129240221546;192.34594717108783;9548.048719923829;249640.04769769925;154189.90875532778;4202.034215224645;55732.234997604915;3.969429515374912;0.17959990437341045
577;2019-01-25 02:37:37.874;724;182;112;111;106;47;166;23;-34;32;625;604;-29;56;213;223;231;183;174;172;165;24;544;355;362;137;359;250;545;144.0;81.0;600.0;33.0;111.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26380.998046875;7692.73681640625;0.0;1099.76135253906;451.0;57490;;;Calculated values ==>;1548380257.874;345.56000000000006;291.36;284.36;284.26000000000005;283.76000000000005;277.86;273.8482719121499;289.76000000000005;275.46000000000004;269.76000000000005;276.36;335.66;333.56;270.26000000000005;278.76000000000005;294.46000000000004;295.46000000000004;296.26000000000005;291.46000000000004;290.36;289.66;;318.26000000000005;275.56;241.92719264551067;261.13683023647616;273.8482719121499;290.56;5440000.0;3550000.0;3620000.0000000005;1370000.0;3590000.0;2500000.0;5450000.0;0.024;0.013500000000000002;0.1;0.0055000000000000005;0.018500000000000003;0.0425;;7692.73681640625;0.0;1099.76135253906;26380.998046875;505549.1302687319;413212.84157674;227181.61820714;226894.3199485828;225468.81327462298;430477.46260093397;454559.59357896424;447447.37122962635;472295.8960165899;519952.349374797;517806.34074152104;448092.3642355337;458615.40399587416;461514.72384408844;463446.8648078147;428153.281939987;413581.5929919801;455407.6182641765;454417.6614094304;;189410.48811896544;471512.23439352604;201676.46523403263;212778.70829291467;273.83529210260104;323052.72759819514;127577.16805386591;28032.41511384901;0.0;0;25;24;0;0;0;0;2;1;2;125866568800.19038;47618612605.079445;88605221160.13286;24577.090599559375;1484.0967303772138;196.71780079809307;10269.655507451918;250045.9764351063;154222.11059826452;4205.2753323927855;55897.32748370714;4.1544007102782485;0.17138293172038394
578;2019-01-25 02:38:37.865;722;182;112;111;106;47;166;23;-34;31;618;598;-24;61;213;223;231;184;174;172;165;23;543;356;362;136;360;251;544;279.0;78.0;375.0;50.0;111.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26008.0625;7309.08251953125;0.0;1113.16638183594;451.0;57491;;;Calculated values ==>;1548380317.865;345.36;291.36;284.36;284.26000000000005;283.76000000000005;277.86;273.955091788801;289.76000000000005;275.46000000000004;269.76000000000005;276.26000000000005;334.96000000000004;332.96000000000004;270.76000000000005;279.26000000000005;294.46000000000004;295.46000000000004;296.26000000000005;291.56;290.36;289.66;;318.26000000000005;275.46000000000004;241.71165711629368;261.27494424493943;273.955091788801;290.56;5430000.0;3560000.0;3620000.0000000005;1360000.0;3600000.0;2510000.0;5440000.0;0.0465;0.013000000000000001;0.0625;0.008333333333333333;0.018500000000000003;0.065;;7309.08251953125;0.0;1113.16638183594;26008.0625;505390.706937295;413628.9936938134;227202.56442033578;226915.05645919044;225488.54607163643;430412.23801567365;454559.59357896424;447258.42393232905;472329.59916539915;519154.2487285886;517107.8533567907;448549.0384561143;459055.0063224611;461361.4654085356;463297.66702555475;428425.8261278113;414351.7324323658;455407.6182641765;454417.6614094304;;189410.48811896544;471547.0194386176;201916.67786546893;209113.43019262335;273.9334439204321;323489.23761596874;127702.16446259341;28050.85341212312;0.0;0;25;24;0;0;0;0;2;1;2;126083736219.96254;47700500319.99353;88755498614.97519;15333.859129178758;2246.9195131095717;182.96321804079088;15944.775029092458;250378.51779380973;154253.19773649066;4208.438866278517;56115.748303244334;4.002317823206299;0.10381001480049554
579;2019-01-25 02:39:37.885;721;181;112;112;107;48;166;23;-34;31;614;594;-30;65;213;223;231;183;174;172;165;23;545;356;362;135;361;250;547;131.0;83.0;690.0;67.0;111.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25596.62109375;6901.0048828125;0.0;1110.1630859375;452.0;57492;;;Calculated values ==>;1548380377.885;345.26;291.26000000000005;284.36;284.36;283.86;277.96000000000004;273.955091788801;289.76000000000005;275.46000000000004;269.76000000000005;276.26000000000005;334.56;332.56;270.16;279.66;294.46000000000004;295.46000000000004;296.26000000000005;291.46000000000004;290.36;289.66;;318.36;275.46000000000004;241.49495122638035;261.13683023647616;273.955091788801;290.56;5450000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2500000.0;5470000.0;0.021833333333333333;0.013833333333333333;0.115;0.011166666666666667;0.018500000000000003;0.04033333333333333;;6901.0048828125;0.0;1110.1630859375;25596.62109375;505082.6910341025;411977.9935670269;227139.87781552845;227139.87781552845;225712.7662482014;430412.23801567365;454559.59357896424;447447.37122962635;472460.9817075043;518828.72824486974;516783.04593023;447963.63768452674;459689.02146168903;461207.877530726;463297.66702555475;427879.0846015122;412742.8863985274;455407.6182641765;454417.6614094304;;189828.38726562503;471679.62040862173;201913.30475000807;213484.17090815998;273.9321298976453;323919.41999212326;127820.6213300403;28069.3873335972;0.0;0;25;24;0;0;0;0;2;1;2;126301008619.8935;47781827419.96768;88905848714.92741;28236.417645156103;3012.3905248545198;209.38407514128912;9717.650783551238;250741.72446202702;154297.03992932098;4211.709516907587;56329.6731361312;5.1398052305633914;0.24914521224228783
580;2019-01-25 02:40:37.856;720;182;113;112;108;49;166;23;-34;31;612;591;-33;69;213;223;231;184;174;171;165;24;547;357;362;133;362;250;549;130.0;83.0;644.0;13.0;111.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25357.4765625;6563.79541015625;0.0;1119.19970703125;452.0;57493;;;Calculated values ==>;1548380437.856;345.16;291.36;284.46000000000004;284.36;283.96000000000004;278.06;274.0616903277293;289.76000000000005;275.46000000000004;269.76000000000005;276.26000000000005;334.36;332.26000000000005;269.86;280.06;294.46000000000004;295.46000000000004;296.26000000000005;291.56;290.26000000000005;289.66;;318.36;275.56;241.05796691057077;261.13683023647616;274.0616903277293;290.56;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2500000.0;5490000.0;0.021666666666666667;0.013833333333333333;0.10733333333333334;0.0021666666666666666;0.018500000000000003;0.04016666666666667;;6563.79541015625;0.0;1119.19970703125;25357.4765625;504773.9448720087;411488.054595783;227385.54980107656;227098.3386120891;225956.82755774618;430346.717906069;454559.59357896424;447447.37122962635;472723.10170879104;518624.3215891236;516475.8750516714;447576.64359566424;460164.1021109075;461053.9582046509;463148.1647397199;427325.6164869104;412266.7878282398;455266.7001950955;454417.6614094304;;189828.38726562503;472041.5853210863;202223.2253452967;213812.51171289655;274.05731227480885;324343.8322404993;127932.77376584294;28087.956377480437;0.0;0;25;24;0;0;0;0;2;1;2;126518103639.7347;47862188559.9089;89055776214.81775;26320.724991584717;584.6064466142107;208.31379644494322;9664.306846144109;251196.14757295404;154327.00041615684;4215.18865010739;56491.11138337567;4.786928993162137;0.1945071145046359
581;2019-01-25 02:41:37.866;719;183;113;112;109;51;166;25;-33;31;613;591;-32;72;214;223;231;185;174;171;165;24;552;356;362;133;362;257;554;127.0;79.0;658.0;65.0;111.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26046.556640625;7263.07861328125;0.0;1158.62255859375;452.0;57494;;;Calculated values ==>;1548380497.866;345.06000000000006;291.46000000000004;284.46000000000004;284.36;284.06;278.26000000000005;273.955091788801;289.76000000000005;275.66;269.86;276.26000000000005;334.46000000000004;332.26000000000005;269.96000000000004;280.36;294.56;295.46000000000004;296.26000000000005;291.66;290.26000000000005;289.66;;318.36;275.56;241.05796691057077;262.0952818180154;273.955091788801;290.56;5520000.0;3560000.0;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5540000.0;0.021166666666666667;0.013166666666666667;0.10966666666666666;0.010833333333333334;0.018500000000000003;0.03966666666666667;;7263.07861328125;0.0;1158.62255859375;26046.556640625;504187.9000892081;250084.03125215016;227281.53628453438;226995.3590132835;226141.15807206248;430412.23801567365;454559.59357896424;446243.5142944349;472723.10170879104;518140.57272336615;515878.70577111864;446375.57683581545;459428.652249687;461188.73474552366;463297.66702555475;425910.9329702509;250866.03273033988;455266.7001950955;454417.6614094304;;189828.38726562503;472041.5853210863;201920.14285291353;213748.35575589637;273.9347937029243;324772.2705782812;128048.01692001164;28106.941393332996;0.0;0;25;24;0;0;0;0;2;1;2;126735339839.70018;47942001859.89621;89207901564.79358;26794.12973475351;2926.3156267385384;2304.7578531588283;9546.54912425685;251638.8451329014;154356.26297637745;4236.13440422805;56651.22853151464;4.936265427909054;0.22810065041200686
582;2019-01-25 02:42:37.866;719;186;113;113;110;52;166;24;-30;32;619;595;-31;65;214;223;231;190;174;171;165;24;562;357;362;133;363;263;563;125.0;80.0;808.0;174.0;111.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27354.462890625;8532.13671875;0.0;1187.32971191406;453.0;57495;;;Calculated values ==>;1548380557.866;345.06000000000006;291.76000000000005;284.46000000000004;284.46000000000004;284.16;278.36;274.0616903277293;289.76000000000005;275.56;270.16;276.36;335.06;332.66;270.06;279.66;294.56;295.46000000000004;296.26000000000005;292.16;290.26000000000005;289.66;;318.46000000000004;275.56;241.05796691057077;262.9017227912062;274.0616903277293;290.56;5620000.0;3570000.0000000005;3620000.0000000005;1330000.0;3629999.9999999995;2630000.0;5630000.0;0.020833333333333332;0.013333333333333334;0.13466666666666666;0.029;0.018500000000000003;0.03933333333333333;;8532.13671875;0.0;1187.32971191406;27354.462890625;503261.83954830474;250788.00864463218;227097.41716300958;227097.41716300958;226246.41079848172;430346.717906069;454559.59357896424;445478.74394377985;472820.39598721155;518254.80674108;515777.9578991544;445344.3342936418;457624.3085206216;461034.77648449154;463148.1647397199;422933.8495576332;252366.36659570262;455266.7001950955;454417.6614094304;;190246.288480595;472041.5853210863;202112.06823757352;213863.65184233373;274.01406632058536;325217.27907437494;128179.64371444524;28126.490995587228;0.0;0;25;24;0;0;0;0;2;1;2;126952539839.70018;48021801859.89621;89363901564.79358;32773.37899510245;7827.955995421869;2274.233106159075;9461.791042972467;252135.2410389835;154445.8819065621;4274.292662222366;56809.63136624155;5.384797561987158;0.31620232372111906
583;2019-01-25 02:43:37.887;719;191;113;112;111;54;166;26;-24;32;627;600;-25;51;214;222;231;194;174;171;165;25;565;361;362;136;365;266;566;-1.0;82.0;1138.0;137.0;111.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28367.017578125;9613.2646484375;0.0;1187.47204589844;453.0;57496;;;Calculated values ==>;1548380617.887;345.06000000000006;292.26000000000005;284.46000000000004;284.36;284.26000000000005;278.56;274.4858918419099;289.76000000000005;275.76000000000005;270.76000000000005;276.36;335.86;333.16;270.66;278.26000000000005;294.56;295.36;296.26000000000005;292.56;290.26000000000005;289.66;;318.46000000000004;275.66;241.71165711629368;263.299902668528;274.4858918419099;290.56;5650000.0;3610000.0;3620000.0000000005;1360000.0;3650000.0;2660000.0;5660000.0;0.0;0.013666666666666666;0.18966666666666668;0.022833333333333334;0.018500000000000003;0.018500000000000003;;9613.2646484375;0.0;1187.47204589844;28367.017578125;502982.75628283224;252601.19691996908;227036.90934473104;226753.12994273897;226470.04465488443;430081.6785162784;454559.59357896424;445700.4443791787;472427.34351167246;518829.18441192247;516038.62400409684;445565.66787263955;455401.8918781268;460725.85706771415;462413.7112240227;421997.55104332056;253820.30783839847;455266.7001950955;454417.6614094304;;190246.288480595;471742.7696466962;203207.00390516763;227036.90934473104;274.45743603337974;325681.78726706916;128330.90831696258;28146.287936789235;0.0;0;25;24;0;0;0;0;2;1;2;127169815860.23184;48102530105.09374;89522657110.18204;45992.92254323744;6131.566651098236;2298.4223238006016;4206.543913196938;252791.85662178916;154562.25197750892;4312.411461143641;56923.57402379873;5.4282830042583425;0.3519118431539328
584;2019-01-25 02:44:37.877;718;196;112;111;109;55;166;27;-18;33;632;605;-17;39;216;222;230;199;174;171;165;26;569;363;362;138;368;267;568;0.0;84.0;895.0;170.0;111.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29615.986328125;10920.7919921875;0.0;1189.14892578125;451.0;57497;;;Calculated values ==>;1548380677.877;344.96000000000004;292.76000000000005;284.36;284.26000000000005;284.06;278.66;274.69669130483857;289.76000000000005;275.86;271.36;276.46000000000004;336.36;333.66;271.46000000000004;277.06;294.76000000000005;295.36;296.16;293.06;290.26000000000005;289.66;;318.26000000000005;275.76000000000005;242.14157278889297;263.43189868330234;274.69669130483857;290.56;5690000.0;3629999.9999999995;3620000.0000000005;1380000.0;3679999.9999999995;2670000.0;5680000.0;0.0;0.014;0.14916666666666664;0.028333333333333332;0.018500000000000003;0.018500000000000003;;10920.7919921875;0.0;1189.14892578125;29615.986328125;502481.82441883016;254529.4838341754;226713.41554284934;226430.7135023287;225867.340869098;429947.3805835815;454559.59357896424;446313.20114258624;472262.261994151;519262.06520247937;516470.9588497146;446447.2754806305;453726.1368930483;460532.67531867756;462110.72912221303;420410.1035398204;409818.9724215801;455266.7001950955;454417.6614094304;;189410.48811896544;471575.67402331997;203692.34834003073;226713.41554284934;274.6544065865175;326164.8984344148;128501.99693613854;28166.08981069392;0.0;0;25;24;0;0;0;0;2;1;2;127386979660.26637;48184716405.10681;89682530460.20746;36190.94387638119;7590.027561026527;148.2758356553642;4212.52854853175;253476.60803113593;154676.57953819173;4332.797214283793;56993.72126783476;3.9753931210483437;0.2789935382241973
585;2019-01-25 02:45:37.857;715;198;110;109;106;54;166;26;-12;33;632;606;-9;31;217;221;230;199;174;171;165;26;557;363;362;138;368;269;556;-2.0;81.0;685.0;31.0;111.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29752.94921875;10918.4609375;0.0;1202.32177734375;446.0;57498;;;Calculated values ==>;1548380737.857;344.66;292.96000000000004;284.16;284.06;283.76000000000005;278.56;274.69669130483857;289.76000000000005;275.76000000000005;271.96000000000004;276.46000000000004;336.36;333.76000000000005;272.26000000000005;276.26000000000005;294.86;295.26000000000005;296.16;293.06;290.26000000000005;289.66;;317.76000000000005;275.76000000000005;242.14157278889297;263.6948088759802;274.69669130483857;290.56;5570000.0;3629999.9999999995;3620000.0000000005;1380000.0;3679999.9999999995;2690000.0;5560000.0;0.0;0.013500000000000002;0.11416666666666667;0.005166666666666667;0.018500000000000003;0.018500000000000003;;10918.4609375;0.0;1202.32177734375;29752.94921875;503219.071932478;414556.36598067306;226385.12821626765;226101.4974220925;225254.7373144569;429947.3805835815;454559.59357896424;446733.6311217916;472262.261994151;519095.78335903806;516404.396915258;447135.109357414;452362.82391837507;460668.8397657055;461976.67714593874;424173.2773224211;414911.80031545786;455266.7001950955;454417.6614094304;;187321.02276691253;471575.67402331997;203772.21796779134;226385.12821626765;274.6852251735933;326659.47465041955;128683.93004601898;28186.012090252123;0.0;0;25;24;0;0;0;0;2;1;2;127604107260.33542;48267488805.13313;89843276860.25858;27738.09466841503;1383.6511896202312;125.02993959400351;4218.601864073511;254009.17243851596;154751.33526758547;4335.074003228887;57063.957268155435;2.7609914680443293;0.1539073272341673
586;2019-01-25 02:46:37.858;708;190;109;108;103;51;166;26;-12;33;631;605;-7;34;217;221;230;190;174;171;165;27;546;360;362;132;365;272;546;-3.0;81.0;486.0;0.0;111.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30283.796875;10712.193359375;0.0;2131.783203125;439.0;57499;;;Calculated values ==>;1548380797.858;343.96000000000004;292.16;284.06;283.96000000000004;283.46000000000004;278.26000000000005;274.38016830617;289.76000000000005;275.76000000000005;271.96000000000004;276.46000000000004;336.26000000000005;333.66;272.46000000000004;276.56;294.86;295.26000000000005;296.16;292.16;290.26000000000005;289.66;;317.06;275.86;240.83765695389522;264.08650396036035;274.38016830617;290.56;5460000.0;3600000.0;3620000.0000000005;1320000.0;3650000.0;2720000.0;5460000.0;0.0;0.013500000000000002;0.081;0.0;0.018500000000000003;0.018500000000000003;;10712.193359375;0.0;2131.783203125;30283.796875;503358.419874507;415663.38281157054;226301.67153315622;226016.77960473797;224602.83680529182;430148.3826014536;454559.59357896424;446156.3094114215;473048.1168422736;518742.3582057873;516044.96260996076;446831.20476672635;452223.2298793964;461132.061841229;462431.52345146996;427348.6927554487;415663.38281157054;455266.7001950955;454417.6614094304;;184395.8529593127;472465.0996282349;203019.46007791444;226301.67153315622;274.38016830617;327159.78920570004;128864.18850253274;28213.79676145927;0.0;0;25;24;0;0;0;0;2;2;2;127821310880.07304;48348490155.035286;90005579565.06252;19694.08479601407;0.0;157.75168424235505;4220.145812711073;254404.44718804475;154762.86588632548;4337.430556033235;57134.28133742531;1.8741845390195915;0.08844645495720498
587;2019-01-25 02:47:37.868;697;184;110;109;101;48;166;24;-13;33;593;573;-8;55;216;221;230;186;174;171;165;27;546;357;362;126;362;271;545;251.0;80.0;435.0;147.0;111.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30286.396484375;10707.3857421875;0.0;2148.52416992188;434.0;57500;;;Calculated values ==>;1548380857.868;342.86;291.56;284.16;284.06;283.26000000000005;277.96000000000004;274.0616903277293;289.76000000000005;275.56;271.86;276.46000000000004;332.46000000000004;330.46000000000004;272.36;278.66;294.76000000000005;295.26000000000005;296.16;291.76000000000005;290.26000000000005;289.66;;316.56;275.86;239.4893008659735;263.95629194202945;274.0616903277293;290.56;5460000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;2710000.0;5450000.0;0.04183333333333333;0.013333333333333334;0.0725;0.0245;0.018500000000000003;0.06033333333333333;;10707.3857421875;0.0;2148.52416992188;30286.396484375;501969.7436622174;413945.88199973485;226607.76705497626;226321.94957578825;224060.75807942796;430346.717906069;454559.59357896424;446214.3805761628;473826.37876616616;514883.61255186185;512801.92098724126;446887.8863462354;455067.43715841207;461457.9028561018;462883.5339337955;427348.6927554487;414661.7335165383;455266.7001950955;454417.6614094304;;182306.50109390085;473248.64165696304;202132.5293147155;209637.3674063424;274.0220290904575;327664.6249422165;129042.7147444328;28249.471934433677;0.0;0;25;24;0;0;0;0;2;2;2;128038547080.03853;48425903055.02298;90168506715.03662;17695.934216454927;6642.344752385065;169.15945651880543;14768.41107151964;254716.08261034777;154818.22798473205;4340.155269582396;57292.54568443108;3.055081263433815;0.13598415110244907
588;2019-01-25 02:48:37.869;687;183;110;110;102;46;166;23;-16;32;587;572;-10;58;214;221;230;185;174;171;165;25;544;357;362;123;361;267;544;92.0;80.0;453.0;168.0;111.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30329.6640625;10692.17578125;0.0;2123.21728515625;431.0;57501;;;Calculated values ==>;1548380917.869;341.86;291.46000000000004;284.16;284.16;283.36;277.76000000000005;274.0616903277293;289.76000000000005;275.46000000000004;271.56;276.36;331.86;330.36;272.16;278.96000000000004;294.56;295.26000000000005;296.16;291.66;290.26000000000005;289.66;;316.26000000000005;275.66;238.79729159403252;263.43189868330234;274.0616903277293;290.56;5440000.0;3570000.0000000005;3620000.0000000005;1230000.0;3610000.0;2670000.0;5440000.0;0.015333333333333334;0.013333333333333334;0.0755;0.028;0.018500000000000003;0.03383333333333334;;10692.17578125;0.0;2123.21728515625;30329.6640625;500892.1346250728;413992.5003723105;226628.2969396931;226628.2969396931;224360.0059297457;430346.717906069;454559.59357896424;446581.18869554676;474116.9027462501;514605.78119475604;513048.54190208856;447381.3439610419;456107.97810590366;461342.3614177066;462883.5339337955;427902.11164355464;414706.8463803602;455266.7001950955;454417.6614094304;;181052.91087944093;473445.75489059254;202076.34429704596;215501.3036238136;274.00016122834404;328169.7671983942;129221.04739574068;28285.070373147086;0.0;0;25;24;0;0;0;0;2;2;2;128255750699.77615;48500604299.93274;90329909404.84164;18460.11575208681;7598.3434966193045;175.93687017592603;8083.336771746703;255017.38804806193;154936.9023645371;4343.031120231423;57482.98009008213;2.6778525412995604;0.16690580095417043
589;2019-01-25 02:49:37.899;682;183;111;110;103;45;166;23;-17;33;605;584;-13;43;214;221;230;185;174;171;165;24;548;355;362;132;359;259;548;-2.0;81.0;564.0;120.0;111.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29637.5625;10841.0244140625;0.0;1165.21545410156;429.0;57502;;;Calculated values ==>;1548380977.899;341.36;291.46000000000004;284.26000000000005;284.16;283.46000000000004;277.66;273.8482719121499;289.76000000000005;275.46000000000004;271.46000000000004;276.46000000000004;333.66;331.56;271.86;277.46000000000004;294.56;295.26000000000005;296.16;291.66;290.26000000000005;289.66;;316.06;275.56;240.83765695389522;262.3656120759269;273.8482719121499;290.56;5480000.0;3550000.0;3620000.0000000005;1320000.0;3590000.0;2590000.0;5480000.0;0.0;0.013500000000000002;0.094;0.02;0.018500000000000003;0.018500000000000003;;10841.0244140625;0.0;1165.21545410156;29637.5625;499872.6278791679;412314.6283600508;226832.40886566712;226546.4708121216;224564.7262571664;430477.46260093397;454559.59357896424;447965.43414387037;473048.1168422736;517149.55489050655;514985.7813988737;448486.74835896573;455574.12471773;461648.628002798;463183.32317938417;426788.3073614035;413071.18990964803;455266.7001950955;454417.6614094304;;180217.192455513;472173.3745042847;201556.28459204047;226832.40886566712;273.7884005258437;328669.7439496208;129400.58045228354;28312.48768109758;0.0;0;25;24;0;0;0;0;2;2;2;128473059299.67259;48577142549.89626;90487788304.7664;23162.460057872013;5412.341798244885;185.18108559869856;4210.327172059621;255364.41627371206;155045.37895313132;4346.0419411862595;57585.478513164766;2.7460979020750553;0.1838196297284145
590;2019-01-25 02:50:37.839;682;185;112;111;103;44;166;22;-13;33;627;597;-12;29;213;221;230;187;174;171;165;23;549;354;362;135;359;251;549;235.0;80.0;587.0;133.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29776.11328125;11073.49609375;0.0;1116.87890625;429.0;57503;;;Calculated values ==>;1548381037.839;341.36;291.66;284.36;284.26000000000005;283.46000000000004;277.56;273.7412296467126;289.76000000000005;275.36;271.86;276.46000000000004;335.86;332.86;271.96000000000004;276.06;294.46000000000004;295.26000000000005;296.16;291.86;290.26000000000005;289.66;;316.06;275.46000000000004;241.49495122638035;261.27494424493943;273.7412296467126;290.56;5490000.0;3540000.0;3620000.0000000005;1350000.0;3590000.0;2510000.0;5490000.0;0.03916666666666667;0.013333333333333334;0.09783333333333334;0.022166666666666668;0.018500000000000003;0.05766666666666667;;11073.49609375;0.0;1116.87890625;29776.11328125;499776.38016167795;412648.34060041176;227098.3386120891;226811.87057994117;224545.7357725391;430542.39183029096;454559.59357896424;449953.4693397173;472656.1521691498;520073.9760144244;517005.4372192144;450080.3879674737;455186.0512748305;461514.72384408844;463332.75784822745;426505.4245305267;413396.8702782222;455266.7001950955;454417.6614094304;;180217.192455513;471679.62040862173;201310.94987724937;209583.78267946676;273.6881032444186;329164.3628009719;129583.01883568524;28331.486116665645;0.0;0;25;24;0;0;0;0;2;2;2;128690042099.87973;48657162449.97266;90640635304.91232;24325.526487411447;5993.172196778754;174.78072336405984;14118.753673427904;255759.75376207894;155140.32985723054;4349.038623248735;57738.068111349115;3.6596276226926707;0.17125088029797403
591;2019-01-25 02:51:37.840;689;184;111;111;105;44;166;22;-8;32;627;600;-9;26;213;221;230;186;174;171;165;23;547;355;362;136;360;242;548;266.0;83.0;428.0;137.0;111.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29748.87890625;11052.654296875;0.0;1055.73046875;430.0;57504;;;Calculated values ==>;1548381097.84;342.06000000000006;291.56;284.26000000000005;284.26000000000005;283.66;277.56;273.8482719121499;289.76000000000005;275.36;272.36;276.36;335.86;333.16;272.26000000000005;275.76000000000005;294.46000000000004;295.26000000000005;296.16;291.76000000000005;290.26000000000005;289.66;;316.16;275.46000000000004;241.71165711629368;260.01710675043796;273.8482719121499;290.56;5470000.0;3550000.0;3620000.0000000005;1360000.0;3600000.0;2420000.0;5480000.0;0.044333333333333336;0.013833333333333333;0.07133333333333333;0.022833333333333334;0.018500000000000003;0.06283333333333334;;11052.654296875;0.0;1055.73046875;29748.87890625;500860.19146702247;412695.35991861223;226832.40886566712;226832.40886566712;225127.49039810343;430477.46260093397;454559.59357896424;452178.9440713269;472427.34351167246;520815.10242467717;518070.9056347504;452055.6422291914;456312.1538428898;461361.4654085356;463183.32317938417;427069.3861860117;413442.3132566535;455266.7001950955;454417.6614094304;;180635.0508419939;471547.0194386176;201564.61651388905;209004.2052434577;273.79165260340756;329660.4126692952;129767.40649512749;28349.591496520075;0.0;0;25;24;0;0;0;0;2;2;2;128907245719.61736;48738463804.87445;90788537769.73366;17877.1553657639;6164.598200114635;188.50784218945546;15420.145495761952;256111.44863858083;155241.6462989948;4352.066078414769;57984.22970675323;3.2746239627596854;0.13761582147758866
592;2019-01-25 02:52:37.860;700;184;111;111;105;44;166;22;-4;32;613;592;-7;30;213;222;230;186;174;171;165;23;543;355;362;137;360;235;544;121.0;83.0;515.0;137.0;111.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27403.26953125;8834.12890625;0.0;1013.61944580078;430.0;57505;;;Calculated values ==>;1548381157.86;343.16;291.56;284.26000000000005;284.26000000000005;283.66;277.56;273.8482719121499;289.76000000000005;275.36;272.76000000000005;276.36;334.46000000000004;332.36;272.46000000000004;276.16;294.46000000000004;295.36;296.16;291.76000000000005;290.26000000000005;289.66;;316.16;275.46000000000004;241.92719264551067;259.0149159925826;273.8482719121499;290.56;5430000.0;3550000.0;3620000.0000000005;1370000.0;3600000.0;2350000.0;5440000.0;0.020166666666666666;0.013833333333333333;0.08583333333333334;0.022833333333333334;0.018500000000000003;0.03866666666666667;;8834.12890625;0.0;1013.61944580078;27403.26953125;502630.80747897184;414351.7324323658;226915.05645919044;226915.05645919044;225205.38267147745;430477.46260093397;454559.59357896424;453872.4302644567;472295.8960165899;519973.12482179765;517847.27461490507;453510.202231684;457922.0661686232;461361.4654085356;463315.15122866345;428176.2830794393;415057.9893906339;455266.7001950955;454417.6614094304;;180635.0508419939;471414.1961389312;201553.48311064008;213687.68415240338;273.7873070255523;330136.83932875755;129933.18492949863;28366.841827330056;0.0;0;25;24;0;0;0;0;2;2;2;129124518119.54831;48820391104.84842;90931685469.68817;21657.376297369265;6161.819614145981;181.46972936180836;9308.225787271711;256441.0128871457;155344.4006874638;4355.150252558859;58190.3681572999;3.788570756926302;0.21144209464306332
593;2019-01-25 02:53:40.861;711;180;111;110;104;45;166;22;-2;32;595;580;-4;56;212;222;230;180;174;171;165;23;527;353;362;139;358;244;529;219.0;85.0;518.0;121.0;111.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;24890.46875;6203.501953125;0.0;1059.54760742188;433.0;57506;;;Calculated values ==>;1548381220.861;344.26;291.16;284.26000000000005;284.16;283.56;277.66;273.6339639331285;289.76000000000005;275.36;272.96000000000004;276.36;332.66;331.16;272.76000000000005;278.76000000000005;294.36;295.36;296.16;291.16;290.26000000000005;289.66;;316.46000000000004;275.46000000000004;242.35481222062532;260.2995467637923;273.6339639331285;290.56;5270000.0;3529999.9999999995;3620000.0000000005;1390000.0;3579999.9999999995;2440000.0;5290000.0;0.0365;0.014166666666666666;0.08633333333333333;0.020166666666666666;0.018500000000000003;0.055;;6203.501953125;0.0;1059.54760742188;24890.46875;505486.86355583114;418687.3951377897;227232.2485174772;226942.28422965863;225218.6338467937;430607.02586249536;454559.59357896424;452570.33104781294;472032.3497595296;517393.2553340457;515863.29529678985;452323.5558171465;459561.6825048583;461533.9137599592;463613.17710080923;432355.2169975044;418687.3951377897;455266.7001950955;454417.6614094304;;181888.63598580268;471147.87813747115;201059.12434046846;209862.81156364415;273.5851744500005;330594.4168029429;130064.76628842458;28384.9823270334;0.0;0;25;24;0;0;0;0;2;2;2;129352581740.14902;48907332485.077415;91082572865.0856;21713.800845734073;5446.789868239554;193.62747634595812;13450.516741518242;256820.51671192204;155445.9776330091;4358.432405214281;58389.5103158878;5.618127012858409;0.25537861393864053
594;2019-01-25 02:54:37.861;715;175;111;111;105;46;166;21;0;31;583;570;-1;82;211;222;230;176;174;171;165;21;541;351;362;138;356;254;542;210.0;82.0;276.0;174.0;111.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;26423.927734375;7005.3408203125;0.0;1954.26794433594;438.0;57507;;;Calculated values ==>;1548381277.861;344.66;290.66;284.26000000000005;284.26000000000005;283.66;277.76000000000005;273.4187578820637;289.76000000000005;275.26000000000005;273.16;276.26000000000005;331.46000000000004;330.16;273.06;281.36;294.26000000000005;295.36;296.16;290.76000000000005;290.26000000000005;289.66;;316.96000000000004;275.26000000000005;242.14157278889297;261.6868853414304;273.4187578820637;290.56;5410000.0;3510000.0;3620000.0000000005;1380000.0;3560000.0;2540000.0;5420000.0;0.035;0.013666666666666666;0.046;0.029;0.018500000000000003;0.053500000000000006;;7005.3408203125;0.0;1954.26794433594;26423.927734375;504699.50201241;247616.36746104417;226956.68005612536;226956.68005612536;225244.59992553043;430735.4089219946;454559.59357896424;451062.45248816797;472066.18378088326;515313.06107820594;513976.0076860232;450935.90331531415;461088.5074597035;461706.0807142488;463909.99922022235;428719.69164990797;247993.8662297785;455266.7001950955;454417.6614094304;;183977.97901196036;471084.70712553355;200398.03850885964;209581.8678289422;273.31723268309025;331000.6557751109;130169.3362937143;28408.841700151486;0.0;0;25;24;0;0;0;0;2;3;2;129558921740.14902;48986277485.077415;91224502865.0856;11530.563043048183;7849.9133898835435;2469.9196140751023;13098.71495655612;257083.7012593749;155551.24320046927;4379.518819680115;58599.69173349755;3.9007407490224595;0.18089479810928447
595;2019-01-25 02:55:37.851;714;178;113;112;106;47;166;20;1;28;567;555;0;112;211;222;230;184;173;171;165;19;557;351;362;136;357;258;558;303.0;81.0;496.0;206.0;111.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;27374.650390625;7926.93359375;0.0;1981.31164550781;443.0;57508;;;Calculated values ==>;1548381337.851;344.56000000000006;290.96000000000004;284.46000000000004;284.36;283.76000000000005;277.86;273.4187578820637;289.76000000000005;275.16;273.26000000000005;275.96000000000004;329.86;328.66;273.16;284.36;294.26000000000005;295.36;296.16;291.56;290.26000000000005;289.66;;317.46000000000004;275.06;241.71165711629368;262.23063862743834;273.4187578820637;290.46000000000004;5570000.0;3510000.0;3620000.0000000005;1360000.0;3570000.0000000005;2580000.0;5580000.0;0.050499999999999996;0.013500000000000002;0.08266666666666667;0.034333333333333334;0.018500000000000003;0.069;;7926.93359375;0.0;1981.31164550781;27374.650390625;503092.27937216766;247994.1490276594;227199.2192322094;226913.85408509918;225216.39083112837;430735.4089219946;454559.59357896424;450474.18889688904;472036.2627623985;513318.0729216746;512078.0704590082;450346.3118233077;464026.93797578337;461553.227934654;463909.99922022235;424173.2773224211;250267.8796503818;455266.7001950955;454417.6614094304;;186067.36719380575;471155.3045861351;200476.2169335185;207641.07986867474;273.3479243828529;331448.90253930975;130293.75117458124;28441.632730655965;0.0;0;25;24;0;0;0;0;2;3;2;129776085540.18355;49068463785.090485;91378077265.11002;20666.49901563863;9293.315342739836;2347.7228685725304;17027.58412631214;257351.96539176485;155694.0796298906;4419.659149205111;58850.70238381263;4.979198653439733;0.23203704704877254
596;2019-01-25 02:56:37.872;716;186;113;113;108;46;166;21;-6;27;567;556;-4;118;211;222;230;191;174;171;165;20;561;355;362;136;360;259;562;-2.0;83.0;1019.0;286.0;111.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;27802.19140625;8390.9765625;0.0;1991.0749511718802;444.0;57509;;;Calculated values ==>;1548381397.872;344.76;291.76000000000005;284.46000000000004;284.46000000000004;283.96000000000004;277.76000000000005;273.8482719121499;289.76000000000005;275.26000000000005;272.56;275.86;329.86;328.76000000000005;272.76000000000005;284.96000000000004;294.26000000000005;295.36;296.16;292.26000000000005;290.26000000000005;289.66;;317.56;275.16;241.71165711629368;262.3656120759269;273.8482719121499;290.56;5610000.0;3550000.0;3620000.0000000005;1360000.0;3600000.0;2590000.0;5620000.0;0.0;0.013833333333333333;0.16983333333333334;0.04766666666666666;0.018500000000000003;0.018500000000000003;;8390.9765625;0.0;1991.0749511718802;27802.19140625;502973.5377889804;250839.4955825179;227117.681449166;227117.681449166;225701.8135585512;430477.46260093397;454559.59357896424;449393.7258124901;471938.4492427271;513230.63426029566;512093.16441747197;449651.65132730565;464583.8670615517;461092.6986229182;463315.15122866345;422957.1444489895;252825.72291499353;455266.7001950955;454417.6614094304;;186485.25045852014;471253.26030847814;201559.58414846487;227117.681449166;273.7896884143039;331908.87048603734;130429.78135291378;28474.747538372023;0.0;0;25;24;0;0;0;0;2;3;2;129993361559.85213;49150092344.96597;91533231549.87335;42090.498392606954;12855.3985636273;2353.4846645536104;4205.049629264891;257875.12341061136;155878.7168459109;4458.849590443355;59027.702926687576;5.924111546649427;0.44384111402860554
597;2019-01-25 02:57:37.862;721;190;112;112;110;48;166;22;-19;28;576;564;-15;117;213;221;230;193;174;171;165;21;560;359;362;136;364;257;561;-1.0;81.0;1067.0;272.0;111.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;27706.61328125;8388.337890625;0.0;1969.61376953125;444.0;57510;;;Calculated values ==>;1548381457.862;345.26;292.16;284.36;284.36;284.16;277.96000000000004;274.27422755570615;289.76000000000005;275.36;271.26000000000005;275.96000000000004;330.76000000000005;329.56;271.66;284.86;294.46000000000004;295.26000000000005;296.16;292.46000000000004;290.26000000000005;289.66;;317.56;275.26000000000005;241.71165711629368;262.0952818180154;274.27422755570615;290.56;5600000.0;3590000.0;3620000.0000000005;1360000.0;3640000.0;2570000.0;5610000.0;0.0;0.013500000000000002;0.17783333333333334;0.04533333333333334;0.018500000000000003;0.018500000000000003;;8388.337890625;0.0;1969.61376953125;27706.61328125;503701.1959483618;252477.74442165508;226853.22901659814;226853.22901659814;226285.8146638401;430214.79039162316;454559.59357896424;448078.86734152766;472036.2627623985;514333.65915165737;513095.8410596263;448598.09563076886;464759.2911417229;460745.1170826767;462582.5062421609;423264.5391097799;410528.1239549413;455266.7001950955;454417.6614094304;;186485.25045852014;471351.1979698544;202618.919379341;226853.22901659814;274.2202330750448;332371.3667629446;130569.58566877531;28507.747776759905;0.0;0;25;24;0;0;0;0;2;3;2;130210525359.88666;49231678744.97894;91688005749.89795;43650.9607459422;12182.52996276994;171.94160459032094;4209.9419992673975;258589.5164848529;156087.33147543;4479.891301819748;59097.81616944812;5.813444229924269;0.44169843889478977
598;2019-01-25 02:58:37.872;726;191;111;111;110;50;166;23;-26;29;584;571;-22;114;215;219;230;193;173;171;165;23;555;362;362;137;367;259;556;-2.0;77.0;1051.0;282.0;111.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;27966.984375;8536.8818359375;0.0;1986.7373046875;445.0;57511;;;Calculated values ==>;1548381517.872;345.76;292.26000000000005;284.26000000000005;284.26000000000005;284.16;278.16;274.5913991737795;289.76000000000005;275.46000000000004;270.56;276.06;331.56;330.26000000000005;270.96000000000004;284.56;294.66;295.06;296.16;292.46000000000004;290.26000000000005;289.66;;317.66;275.46000000000004;241.92719264551067;262.3656120759269;274.5913991737795;290.46000000000004;5550000.0;3620000.0000000005;3620000.0000000005;1370000.0;3670000.0000000005;2590000.0;5560000.0;0.0;0.012833333333333334;0.17516666666666666;0.047;0.018500000000000003;0.018500000000000003;;8536.8818359375;0.0;1986.7373046875;27966.984375;504793.65521081985;411946.55931517074;226669.4626369762;226669.4626369762;226385.12821626765;430014.67791919125;454559.59357896424;446784.0395873439;472002.15594002855;514985.7813988737;513643.90593542584;447310.57410540443;464114.4339909072;460551.7197348914;461860.70334265823;424768.341468738;412715.6717894541;455266.7001950955;454417.6614094304;;186903.13564328075;471414.1961389312;203417.0048132761;226669.4626369762;274.54333970657564;332835.39073444746;130710.65267372387;28540.722863971867;0.0;0;25;24;0;0;0;0;2;3;2;130427761559.85214;49313592394.96593;91842831549.87335;42629.792257924215;12595.86799230579;154.67592755080958;4213.341677290403;259308.64259415;156293.8525394644;4482.6135682226195;59168.02189908005;5.662850114464703;0.4326057370191212
599;2019-01-25 02:59:37.853;731;191;110;110;108;53;165;23;-25;30;589;576;-20;109;216;217;229;193;174;171;165;23;556;362;362;137;366;261;557;-2.0;83.0;901.0;227.0;111.0;0;6;68;1;0;0;0;0;0;0;1;1;0;0;0;28620.818359375;9080.33203125;0.0;2031.833984375;445.0;57512;;;Calculated values ==>;1548381577.853;346.26;292.26000000000005;284.16;284.16;283.96000000000004;278.46000000000004;274.5913991737795;289.66;275.46000000000004;270.66;276.16;332.06;330.76000000000005;271.16;284.06;294.76000000000005;294.86;296.06;292.46000000000004;290.26000000000005;289.66;;317.66;275.46000000000004;241.92719264551067;262.63441904999945;274.5913991737795;290.56;5560000.0;3620000.0000000005;3620000.0000000005;1370000.0;3660000.0;2610000.0;5570000.0;0.0;0.013833333333333333;0.15016666666666667;0.03783333333333334;0.018500000000000003;0.018500000000000003;;9080.33203125;0.0;2031.833984375;28620.818359375;505331.45772303815;411509.7758049635;226365.17284227416;226365.17284227416;225798.991324316;430014.67791919125;454417.6614094304;446533.4263411215;472100.0868749512;515329.70297874213;513986.5682505566;447194.7091084911;463228.4768360587;460842.422834568;461592.2958648185;424196.9061830559;412290.7944217916;455266.7001950955;454417.6614094304;;186903.13564328075;471414.1961389312;203403.35997732432;226365.17284227416;274.5380652262729;333306.8064278903;130857.41629928317;28574.200353454456;0.0;0;25;24;0;0;0;0;2;3;2;130644892779.65881;49395766364.89276;91998782149.7345;36510.03163229688;10139.74330144746;164.70121269748907;4218.971038492391;259967.93228477956;156483.25596999167;4485.2742015881995;59238.2689197127;4.592574221189212;0.3418816322743508
600;2019-01-25 03:00:37.873;733;192;110;109;105;53;165;23;-27;30;595;582;-20;103;217;217;229;194;173;171;165;23;556;361;362;136;366;263;557;-2.0;80.0;900.0;247.0;111.0;0;10;78;1;0;0;0;0;0;0;1;1;0;0;0;29150.240234375;9682.544921875;0.0;2066.68090820312;445.0;57513;;;Calculated values ==>;1548381637.873;346.46000000000004;292.36;284.16;284.06;283.66;278.46000000000004;274.4858918419099;289.66;275.46000000000004;270.46000000000004;276.16;332.66;331.36;271.16;283.46000000000004;294.86;294.86;296.06;292.56;290.26000000000005;289.66;;317.66;275.46000000000004;241.71165711629368;262.9017227912062;274.4858918419099;290.46000000000004;5560000.0;3610000.0;3620000.0000000005;1360000.0;3660000.0;2630000.0;5570000.0;0.0;0.013333333333333334;0.15;0.04116666666666667;0.018500000000000003;0.018500000000000003;;9682.544921875;0.0;2066.68090820312;29150.240234375;505582.90401792247;411902.9413244403;226365.17284227416;226081.736148963;224954.8209867075;430081.6785162784;454417.6614094304;445880.9855436898;472231.8376443816;515777.9578991544;514433.72186907724;446813.92999323603;462215.4653076735;460977.98918730504;461745.05252366984;424196.9061830559;412673.55452819855;455266.7001950955;454417.6614094304;;186903.13564328075;471547.0194386176;203133.09028848182;226365.17284227416;274.42882877219887;333788.39239118126;131013.82572627882;28608.366028978675;0.0;0;25;24;0;0;0;0;2;3;2;130862165179.58977;49477693664.86673;92156034549.68452;36412.1842882812;11049.706750013922;153.6446887314312;4218.971038492391;260575.81997896876;156659.89357994785;4487.927968393435;59308.60854239321;4.411738059610886;0.3333305182779069
