;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
601;2019-01-25 03:01:37.854;734;190;109;109;104;53;165;23;-41;31;600;587;-28;97;217;217;229;192;173;171;164;23;552;360;362;137;365;263;552;-2.0;81.0;688.0;219.0;111.0;0;17;87;1;0;0;0;0;0;0;1;1;0;0;0;29756.26171875;10135.875;0.0;2104.76684570312;444.0;57514;;;Calculated values ==>;1548381697.854;346.56000000000006;292.16;284.06;284.06;283.56;278.46000000000004;274.38016830617;289.66;275.46000000000004;269.06;276.26000000000005;333.16;331.86;270.36;282.86;294.86;294.86;296.06;292.36;290.26000000000005;289.56;;317.56;275.46000000000004;241.92719264551067;262.9017227912062;274.38016830617;290.46000000000004;5520000.0;3600000.0;3620000.0000000005;1370000.0;3650000.0;2630000.0;5520000.0;0.0;0.013500000000000002;0.11466666666666667;0.0365;0.018500000000000003;0.018500000000000003;;10135.875;0.0;2104.76684570312;29756.26171875;506071.7705602175;413263.53111073095;226181.00418594142;226181.00418594142;224769.33514882115;430148.3826014536;454417.6614094304;443990.89142957795;472198.00020708365;516294.4717149936;514950.96163958503;445747.0684541891;461498.51756135124;461132.061841229;461897.48510764097;425378.7462627218;413998.2807911148;455266.7001950955;454275.5563783949;;186485.25045852014;471414.1961389312;202830.2063944245;226181.00418594142;274.30682698367633;334279.1244612575;131178.92692752893;28643.11708571462;0.0;0;25;24;0;0;0;0;2;3;2;131079296400.25952;49559567730.11927;92313784580.17111;27653.09188403093;9803.315625674495;153.6362838666944;4219.7492155603895;261109.5282209055;156833.61373813872;4490.487832292637;59378.90894254871;3.4172875521079145;0.2586619634594734
602;2019-01-25 03:02:37.854;732;188;109;108;103;50;165;24;-50;31;604;591;-36;91;216;218;229;190;173;171;164;23;550;358;362;136;363;262;550;-2.0;81.0;623.0;204.0;110.0;0;21;91;1;0;0;0;0;0;0;1;1;0;0;0;29990.591796875;10366.27734375;0.0;2110.82055664062;442.0;57515;;;Calculated values ==>;1548381757.854;346.36;291.96000000000004;284.06;283.96000000000004;283.46000000000004;278.16;274.1680685717883;289.66;275.56;268.16;276.26000000000005;333.56;332.26000000000005;269.56;282.26000000000005;294.76000000000005;294.96000000000004;296.06;292.16;290.26000000000005;289.56;;317.36;275.46000000000004;241.71165711629368;262.7682575881327;274.1680685717883;290.46000000000004;5500000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;2620000.0;5500000.0;0.0;0.013500000000000002;0.10383333333333335;0.034;0.018333333333333333;0.018333333333333333;;10366.27734375;0.0;2110.82055664062;29990.591796875;506002.93877769326;413351.9237643686;226221.03737434192;225936.93701479695;224526.78824247757;430280.9020939914;454417.6614094304;442962.26647673966;472329.59916539915;516792.35771974624;515450.3901820298;444867.6315153741;460932.76458113577;461304.5296429779;462334.5135562977;425957.63583772484;414083.7466353395;455266.7001950955;454275.5563783949;;185649.48583044452;471547.0194386176;202303.38026301286;226221.03737434192;274.09305272386257;334777.014907221;131349.77819706016;28678.24698073415;0.0;0;25;24;0;0;0;0;2;3;2;131296496400.25952;49641467730.11927;92471284580.17111;24988.414351858635;9154.28373197056;160.29750423220193;4180.999515074304;261548.2074395379;156991.59373278575;4493.103947193461;59448.91518197067;3.0843706934391277;0.2321810616162066
603;2019-01-25 03:03:37.854;730;186;109;108;102;48;165;24;-50;31;607;594;-39;85;215;218;229;187;173;171;164;24;545;358;362;135;362;258;545;-2.0;81.0;781.0;248.0;110.0;0;22;91;1;0;0;0;0;0;0;1;1;0;0;0;29935.810546875;10281.6826171875;0.0;2096.06762695312;441.0;57516;;;Calculated values ==>;1548381817.854;346.16;291.76000000000005;284.06;283.96000000000004;283.36;277.96000000000004;274.1680685717883;289.66;275.56;268.16;276.26000000000005;333.86;332.56;269.26000000000005;281.66;294.66;294.96000000000004;296.06;291.86;290.26000000000005;289.56;;317.26000000000005;275.56;241.49495122638035;262.23063862743834;274.1680685717883;290.46000000000004;5450000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;2580000.0;5450000.0;0.0;0.013500000000000002;0.13016666666666665;0.04133333333333333;0.018333333333333333;0.018333333333333333;;10281.6826171875;0.0;2096.06762695312;29935.810546875;506206.7968249282;414661.7335165383;226321.94957578825;226036.8577732753;224341.0261637695;430280.9020939914;454417.6614094304;443773.2622842108;472460.9817075043;517439.8113888629;516102.1084251384;445252.16545761796;460830.54843506066;461323.382721853;462334.5135562977;427372.0916484701;415013.6015823836;455266.7001950955;454275.5563783949;;185231.60634950487;471777.35084692197;202331.66055879445;226321.94957578825;274.1040482535594;335276.4015934189;131521.844530068;28713.304382264098;0.0;0;25;24;0;0;0;0;2;3;2;131513696400.25952;49722767730.11927;92627284580.17111;31427.648491258362;11137.08853190927;166.8396158921673;4179.149458047788;262018.34129656386;157160.68850165143;4495.830089861164;59518.58309008002;3.7899234652366807;0.29209637355219586
604;2019-01-25 03:04:37.875;728;184;110;109;102;46;165;23;-44;31;609;595;-36;82;214;218;229;185;173;171;164;23;546;355;362;133;360;256;546;0.0;82.0;580.0;194.0;110.0;0;18;85;1;0;0;0;0;0;0;1;1;0;0;0;29519.669921875;9924.791015625;0.0;2065.59985351562;441.0;57517;;;Calculated values ==>;1548381877.875;345.96000000000004;291.56;284.16;284.06;283.36;277.76000000000005;273.8482719121499;289.66;275.46000000000004;268.76000000000005;276.26000000000005;334.06;332.66;269.56;281.36;294.56;294.96000000000004;296.06;291.66;290.26000000000005;289.56;;317.26000000000005;275.46000000000004;241.05796691057077;261.9595390733887;273.8482719121499;290.46000000000004;5460000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2560000.0;5460000.0;0.0;0.013666666666666666;0.09666666666666666;0.03233333333333333;0.018333333333333333;0.018333333333333333;;9924.791015625;0.0;2065.59985351562;29519.669921875;505866.4389038462;413534.6774420643;226587.2862172849;226301.67153315622;224322.08937577574;430477.46260093397;454417.6614094304;444977.7552206427;472723.10170879104;517813.84300411126;516375.50529732916;446040.09524583886;460780.9196943357;461495.6585078262;462787.14600039157;427092.8113859242;413899.7426769738;455266.7001950955;454275.5563783949;;185231.60634950487;471944.1597200548;201514.50947042546;226587.2862172849;273.77209244135247;335772.0373417205;131690.29074563258;28747.997082745238;0.0;0;25;24;0;0;0;0;2;3;2;131730972419.9281;49803195869.99659;92781538549.93582;23534.780422521002;8743.892024738017;180.30527235565495;4174.2849529536825;262476.52184389747;157326.42132556398;4498.723976431406;59588.21940758251;3.055218388822545;0.22860288989108365
605;2019-01-25 03:05:37.875;727;183;110;109;102;45;165;22;-37;30;610;596;-32;82;213;219;229;185;173;171;164;23;545;354;362;131;359;253;546;129.0;79.0;621.0;233.0;110.0;0;12;78;1;0;0;0;0;0;0;1;1;0;0;0;28983.80859375;9548.5380859375;0.0;2022.8215332031198;441.0;57518;;;Calculated values ==>;1548381937.875;345.86;291.46000000000004;284.16;284.06;283.36;277.66;273.7412296467126;289.66;275.36;269.46000000000004;276.16;334.16;332.76000000000005;269.96000000000004;281.36;294.46000000000004;295.06;296.06;291.66;290.26000000000005;289.56;;317.26000000000005;275.46000000000004;240.61611355647437;261.54996906429363;273.7412296467126;290.46000000000004;5450000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2530000.0;5460000.0;0.021500000000000002;0.013166666666666667;0.1035;0.03883333333333334;0.018333333333333333;0.03983333333333333;;9548.5380859375;0.0;2022.8215332031198;28983.80859375;505832.55650452;413165.12892956054;226587.2862172849;226301.67153315622;224322.08937577574;430542.39183029096;454417.6614094304;446486.23311948695;472887.3552016489;518168.4444595391;516733.30365379254;447139.50761558826;461241.792789201;461514.72384408844;463069.30017575866;427372.0916484701;413899.7426769738;455266.7001950955;454275.5563783949;;185231.60634950487;472207.82270811964;201285.8792930691;212930.87829584628;273.6783046698926;336259.5663293507;131852.5684881456;28782.067260967895;0.0;0;25;24;0;0;0;0;2;3;2;131948172419.9281;49882395869.99659;92934238549.93582;25378.236621034248;10520.80213595113;177.385928124701;9613.563010288186;262884.1303192604;157486.96044356973;4501.704736435409;59703.11814060953;3.9485409838806445;0.25735446109925014
606;2019-01-25 03:06:37.845;727;182;110;110;103;46;165;21;-30;30;610;597;-28;85;213;219;229;184;173;171;164;21;545;354;362;131;359;252;546;268.0;83.0;537.0;236.0;110.0;0;8;70;1;0;0;0;0;0;0;1;1;0;0;0;28529.521484375;9068.08203125;0.0;1987.71228027344;441.0;57519;;;Calculated values ==>;1548381997.845;345.86;291.36;284.16;284.16;283.46000000000004;277.76000000000005;273.7412296467126;289.66;275.26000000000005;270.16;276.16;334.16;332.86;270.36;281.66;294.46000000000004;295.06;296.06;291.56;290.26000000000005;289.56;;317.26000000000005;275.26000000000005;240.61611355647437;261.41265627149306;273.7412296467126;290.46000000000004;5450000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2520000.0;5460000.0;0.04466666666666667;0.013833333333333333;0.0895;0.03933333333333333;0.018333333333333333;0.063;;9068.08203125;0.0;1987.71228027344;28529.521484375;505832.55650452;412790.9170278053;226587.2862172849;226587.2862172849;224602.83680529182;430542.39183029096;454417.6614094304;447588.36860465497;472887.3552016489;518252.31176750886;516920.68521204713;447847.2896686323;461748.7905149426;461514.72384408844;463069.30017575866;427372.0916484701;413534.6774420643;455266.7001950955;454275.5563783949;;185231.60634950487;472013.52702826465;201248.84724548977;208622.4670520968;273.6638282260441;336738.6044413549;132007.62941994565;28815.47166553858;0.0;0;25;24;0;0;0;0;2;3;2;132165263820.03168;49960956570.03407;93085662800.00806;22047.387161645285;10650.077404789145;191.4175631886137;15476.14462755678;263279.1462442054;157663.2962278286;4504.776562183272;59912.094497242775;4.374631563719399;0.23670550706445734
607;2019-01-25 03:07:37.866;728;182;111;110;105;46;165;20;-26;29;610;596;-25;90;212;219;229;184;173;171;164;21;547;354;362;131;359;250;547;147.0;81.0;383.0;270.0;110.0;0;6;61;1;0;0;0;0;0;0;1;1;0;0;0;27994.51953125;8640.03125;0.0;1963.2106933593802;442.0;57520;;;Calculated values ==>;1548382057.866;345.96000000000004;291.36;284.26000000000005;284.16;283.66;277.76000000000005;273.7412296467126;289.66;275.16;270.56;276.06;334.16;332.76000000000005;270.66;282.16;294.36;295.06;296.06;291.56;290.26000000000005;289.56;;317.36;275.26000000000005;240.61611355647437;261.13683023647616;273.7412296467126;290.46000000000004;5470000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2500000.0;5470000.0;0.0245;0.013500000000000002;0.06383333333333334;0.045000000000000005;0.018333333333333333;0.042833333333333334;;8640.03125;0.0;1963.2106933593802;27994.51953125;505775.4621328297;412362.9831879786;226852.99637495677;226566.85420850717;225146.89616703955;430542.39183029096;454417.6614094304;448477.74124249443;472790.3263854694;518419.87979719;516987.7792391603;448605.935453579;462638.4054052362;461380.6943720889;463069.30017575866;426811.757949219;413117.91072696255;455266.7001950955;454275.5563783949;;185649.48583044452;472013.52702826465;201184.77875822442;212171.17540351843;273.63877474773295;337209.8029775527;132155.2486790613;28848.407547127284;0.0;0;25;24;0;0;0;0;2;3;2;132382539839.70026;50039584079.91414;93236315509.77826;15785.534105245904;12187.293672151813;184.86693750046243;10370.137651757208;263594.5309336355;157853.67426217836;4507.913363847357;60127.555567565054;3.6335898560519664;0.2460558627930465
608;2019-01-25 03:08:37.886;730;183;111;110;105;47;165;22;-23;29;608;595;-23;97;212;219;229;185;173;171;164;20;544;356;362;131;362;250;545;90.0;83.0;457.0;319.0;110.0;0;4;53;1;0;0;0;0;0;0;1;1;0;0;0;27528.859375;8095.94873046875;0.0;1948.85339355469;444.0;57521;;;Calculated values ==>;1548382117.886;346.16;291.46000000000004;284.26000000000005;284.16;283.66;277.86;273.955091788801;289.66;275.36;270.86;276.06;333.96000000000004;332.66;270.86;282.86;294.36;295.06;296.06;291.66;290.26000000000005;289.56;;317.56;275.16;240.61611355647437;261.13683023647616;273.955091788801;290.46000000000004;5440000.0;3560000.0;3620000.0000000005;1310000.0;3620000.0000000005;2500000.0;5450000.0;0.015000000000000001;0.013833333333333333;0.07616666666666667;0.05316666666666667;0.018333333333333333;0.03333333333333333;;8095.94873046875;0.0;1948.85339355469;27528.859375;506297.44206254836;413581.5929919801;226894.3199485828;226607.76705497626;225185.84211276218;430412.23801567365;454417.6614094304;448861.93157595245;472790.3263854694;518215.40258370317;516885.4172872661;448861.93157595245;463456.1345860097;460919.05237078964;462769.0328275246;427649.6296286476;414305.8763482112;455266.7001950955;454275.5563783949;;186485.25045852014;471916.3548916846;201650.32243031354;215534.52106536162;273.829595411987;337672.65203323244;132294.76166768747;28881.018948019224;0.0;0;25;24;0;0;0;0;2;3;2;132599812239.63121;50118210279.88915;93386365509.73058;18829.284229926165;14369.144059196227;184.58858704603668;7958.034510434442;263883.0839052767;158075.05167775182;4510.993186149612;60280.3412471241;4.115666080442781;0.31991138444880074
609;2019-01-25 03:09:37.867;732;183;111;111;107;48;165;22;-21;29;607;594;-20;104;213;218;229;185;173;171;164;22;548;356;362;132;360;252;550;125.0;81.0;390.0;290.0;110.0;0;4;54;1;0;0;0;0;0;0;1;1;0;0;0;27707.544921875;8234.1806640625;0.0;1976.26171875;445.0;57522;;;Calculated values ==>;1548382177.867;346.36;291.46000000000004;284.26000000000005;284.26000000000005;283.86;277.96000000000004;273.955091788801;289.66;275.36;271.06;276.06;333.86;332.56;271.16;283.56;294.46000000000004;294.96000000000004;296.06;291.66;290.26000000000005;289.56;;317.66;275.36;240.83765695389522;261.41265627149306;273.955091788801;290.46000000000004;5480000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2520000.0;5500000.0;0.020833333333333332;0.013500000000000002;0.065;0.04833333333333333;0.018333333333333333;0.03916666666666667;;8234.1806640625;0.0;1976.26171875;27707.544921875;506184.36046576255;411439.0319898053;226791.38129870922;226791.38129870922;225653.53870454352;430412.23801567365;454417.6614094304;448749.22346788435;472659.50235634967;517945.15256012353;516613.16012874816;448877.53763013525;463976.0884555012;461361.4654085356;462636.5820206667;426528.89953913237;412219.46467945963;455266.7001950955;454275.5563783949;;186903.13564328075;471978.8095216074;201727.04027523386;213459.2850096266;273.85952489645746;338132.80964105885;132430.80298633117;28913.717882779965;0.0;0;25;24;0;0;0;0;2;3;2;132816943460.30096;50197085295.13245;93536917820.19496;16056.441907522283;13062.168846908055;193.17737060558196;9431.970628610092;264173.7062310968;158303.5735644874;4514.1402389240275;60425.21206677166;3.7945230285873195;0.2732937669421547
610;2019-01-25 03:10:37.867;735;185;111;111;108;49;165;21;-21;29;607;593;-21;107;213;218;229;187;173;171;164;21;551;358;362;130;362;253;553;-2.0;80.0;460.0;231.0;110.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;27549.3359375;8083.27490234375;0.0;1978.99719238281;447.0;57523;;;Calculated values ==>;1548382237.867;346.66;291.66;284.26000000000005;284.26000000000005;283.96000000000004;278.06;274.1680685717883;289.66;275.26000000000005;271.06;276.06;333.86;332.46000000000004;271.06;283.86;294.46000000000004;294.96000000000004;296.06;291.86;290.26000000000005;289.56;;317.86;275.26000000000005;240.39332010688793;261.54996906429363;274.1680685717883;290.46000000000004;5510000.0;3579999.9999999995;3620000.0000000005;1300000.0;3620000.0000000005;2530000.0;5530000.0;0.0;0.013333333333333334;0.07666666666666666;0.0385;0.018333333333333333;0.018333333333333333;;8083.27490234375;0.0;1978.99719238281;27549.3359375;506287.4909493148;410894.04197200795;226730.20531514075;226730.20531514075;225877.5429878418;430280.9020939914;454417.6614094304;448564.25479712116;472920.9377354816;517861.0695841965;516425.528990155;448564.25479712116;464178.50205235835;461053.9582046509;462334.5135562977;425669.16206306324;411690.63993804477;455266.7001950955;454275.5563783949;;187738.9118479558;472145.33331970085;202237.1398071755;226730.20531514075;274.0672901894689;338593.2836482203;132566.78178271788;28946.678373706072;0.0;0;25;24;0;0;0;0;2;3;2;133034143460.30096;50275685295.13245;93688417820.19496;18885.07881589583;10391.465450232226;186.38029500024626;4171.6647694929925;264464.88557045866;158499.02051696356;4517.303219470743;60538.57569508919;3.342643591227127;0.2687671997032567
611;2019-01-25 03:11:37.877;738;186;111;111;108;51;165;22;-23;30;609;595;-21;107;214;218;229;188;173;171;164;22;553;358;362;127;363;257;554;-2.0;83.0;544.0;226.0;110.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;27989.58984375;8469.0224609375;0.0;2022.84375;449.0;57524;;;Calculated values ==>;1548382297.877;346.96000000000004;291.76000000000005;284.26000000000005;284.26000000000005;283.96000000000004;278.26000000000005;274.1680685717883;289.66;275.36;270.86;276.16;334.06;332.66;271.06;283.86;294.56;294.96000000000004;296.06;291.96000000000004;290.26000000000005;289.56;;318.06;275.36;239.71726792356844;262.0952818180154;274.1680685717883;290.46000000000004;5530000.0;3579999.9999999995;3620000.0000000005;1270000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013833333333333333;0.09066666666666667;0.03766666666666666;0.018333333333333333;0.018333333333333333;;8469.0224609375;0.0;2022.84375;27989.58984375;506481.849055669;410846.3285738816;226709.90989288548;226709.90989288548;225857.83685173327;430280.9020939914;454417.6614094304;447557.3954387919;473407.94733404316;517729.6801628404;516290.316820333;447818.41541239;463587.54089014133;461034.77648449154;462334.5135562977;425086.35149543226;411644.6103821836;455266.7001950955;454275.5563783949;;188574.69595719432;472636.01036501786;202269.8543912154;226709.90989288548;274.0800150737893;339056.18516705406;132704.74058335854;28980.032606333047;0.0;0;25;24;0;0;0;0;2;3;2;133251379660.26645;50352798145.12019;93841443320.17064;22239.403721646937;10183.791875013223;185.94408539994018;4172.036852234339;264807.64670888725;158670.50957139296;4520.406439757447;60608.11813040034;3.5056848605209066;0.2749231456274688
612;2019-01-25 03:12:40.862;740;189;111;111;108;51;165;22;-28;30;616;601;-24;100;214;218;228;191;173;171;164;22;558;358;362;124;363;259;559;-3.0;82.0;505.0;257.0;110.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;28602.74609375;9095.794921875;0.0;2064.81787109375;449.0;57525;;;Calculated values ==>;1548382360.862;347.16;292.06;284.26000000000005;284.26000000000005;283.96000000000004;278.26000000000005;274.1680685717883;289.66;275.36;270.36;276.16;334.76000000000005;333.26000000000005;270.76000000000005;283.16;294.56;294.96000000000004;295.96000000000004;292.26000000000005;290.26000000000005;289.56;;318.06;275.36;239.02933182858504;262.3656120759269;274.1680685717883;290.46000000000004;5580000.0;3579999.9999999995;3620000.0000000005;1240000.0;3629999.9999999995;2590000.0;5590000.0;0.0;0.013666666666666666;0.08416666666666667;0.04283333333333333;0.018333333333333333;0.018333333333333333;;9095.794921875;0.0;2064.81787109375;28602.74609375;506280.59097405657;252186.74541440952;226609.147601121;226609.147601121;225759.98644853765;430280.9020939914;454417.6614094304;446519.8689365759;473796.2040577371;518281.1586234993;516737.76229731913;447047.6053611267;462462.5000757526;461034.77648449154;462334.5135562977;423312.2363839955;410616.18902811914;455266.7001950955;454275.5563783949;;188574.69595719432;473027.760467851;202237.24967244256;226609.147601121;274.06733292791057;339551.25020498276;132858.39614183267;29015.79112949635;0.0;0;25;24;0;0;0;0;2;3;2;133479385359.8867;50431844319.98854;94003944619.9;20560.453788064555;11598.860212403328;173.51264719697693;4173.884160916688;265182.0562951038;158861.0623963153;4523.55093729424;60681.127551808364;3.271031034387376;0.26874292477224765
613;2019-01-25 03:13:37.838;742;191;111;110;107;52;165;23;-34;30;627;610;-29;90;214;218;228;194;173;171;164;22;557;361;362;122;366;260;558;-1.0;79.0;608.0;279.0;110.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;29002.296875;9430.3310546875;0.0;2080.98095703125;450.0;57526;;;Calculated values ==>;1548382417.838;347.36;292.26000000000005;284.26000000000005;284.16;283.86;278.36;274.4858918419099;289.66;275.46000000000004;269.76000000000005;276.16;335.86;334.16;270.26000000000005;282.16;294.56;294.96000000000004;295.96000000000004;292.56;290.26000000000005;289.56;;318.16;275.36;238.5638546566975;262.5002047102346;274.4858918419099;290.46000000000004;5570000.0;3610000.0;3620000.0000000005;1220000.0;3660000.0;2600000.0;5580000.0;0.0;0.013166666666666667;0.10133333333333333;0.0465;0.018333333333333333;0.018333333333333333;;9430.3310546875;0.0;2080.98095703125;29002.296875;506621.6925631311;411066.4166422016;226629.2054418369;226345.26399939676;225497.5927142341;430081.6785162784;454417.6614094304;445528.80168566765;474054.0148941016;519328.55212950247;517579.8098020772;446194.9187949446;461120.3675951703;460570.8917965219;461879.0317285414;423617.3360001098;412248.46956782654;455266.7001950955;454275.5563783949;;188992.59102226305;473287.8732269663;203039.57722962002;226629.2054418369;274.3926158296317;340007.0981122401;133004.9995522421;29048.598217596882;0.0;0;25;24;0;0;0;0;2;3;2;133685638480.14218;50501924800.07535;94151797340.08313;24572.24141154616;12566.545763876602;149.69007469172945;4173.516433836897;265539.2063568924;159052.2913091778;4526.108548169954;60747.18331526333;3.6018477860509943;0.2957737402628467
614;2019-01-25 03:14:37.858;742;191;110;109;106;52;165;25;-38;32;638;616;-31;60;215;217;228;193;173;171;164;24;554;361;362;133;365;259;554;-1.0;82.0;312.0;185.0;110.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28274.9296875;9453.78125;0.0;1177.18395996094;450.0;57527;;;Calculated values ==>;1548382477.858;347.36;292.26000000000005;284.16;284.06;283.76000000000005;278.36;274.4858918419099;289.66;275.66;269.36;276.36;336.96000000000004;334.76000000000005;270.06;279.16;294.66;294.86;295.96000000000004;292.46000000000004;290.26000000000005;289.56;;318.16;275.56;241.05796691057077;262.3656120759269;274.4858918419099;290.46000000000004;5540000.0;3610000.0;3620000.0000000005;1330000.0;3650000.0;2590000.0;5540000.0;0.0;0.013666666666666666;0.052000000000000005;0.030833333333333334;0.018333333333333333;0.018333333333333333;;9453.78125;0.0;1177.18395996094;28274.9296875;506891.87857951585;412801.4708678641;226425.17936498643;226141.15807206248;225293.25892233328;430081.6785162784;454417.6614094304;445189.65708052815;472820.39598721155;520540.90198059304;518281.1586234993;446122.4612774192;457658.47440630756;460861.3903087613;461745.05252366984;424519.44104994467;413548.20129128615;455266.7001950955;454275.5563783949;;188992.59102226305;472041.5853210863;202990.6626955887;226425.17936498643;274.373664791182;340484.56743684964;133162.41961059865;29075.758642354624;0.0;0;25;24;0;0;0;0;2;3;2;133902910880.07314;50578450300.051025;94307549240.03363;12594.347708016852;8295.736780952842;149.94027670166633;4177.256911912488;265849.03117331566;159226.2016144476;4528.606300070636;60816.79628971509;2.372059467747661;0.18597660944511882
615;2019-01-25 03:15:37.849;738;189;110;109;104;51;165;24;-37;33;646;620;-30;41;215;217;228;191;173;171;164;24;551;359;362;136;364;259;551;-1.0;77.0;354.0;168.0;110.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28379.880859375;9627.8212890625;0.0;1158.56298828125;449.0;57528;;;Calculated values ==>;1548382537.849;346.96000000000004;292.06;284.16;284.06;283.56;278.26000000000005;274.27422755570615;289.66;275.56;269.46000000000004;276.46000000000004;337.76;335.16;270.16;277.26000000000005;294.66;294.86;295.96000000000004;292.26000000000005;290.26000000000005;289.56;;318.06;275.56;241.71165711629368;262.3656120759269;274.27422755570615;290.46000000000004;5510000.0;3590000.0;3620000.0000000005;1360000.0;3640000.0;2590000.0;5510000.0;0.0;0.012833333333333334;0.059000000000000004;0.028;0.018333333333333333;0.018333333333333333;;9627.8212890625;0.0;1158.56298828125;28379.880859375;506662.3841261269;413307.47646805906;226485.61015559043;226200.997294266;224788.3793091545;430214.79039162316;454417.6614094304;445323.3975191375;472525.0707617092;521361.5417135504;518692.3578746939;446255.08541045245;455327.05495058285;461015.7208579768;462049.59554772783;425402.6527531462;414040.76927589084;455266.7001950955;454275.5563783949;;188574.69595719432;471644.9034095714;202474.8089081918;226485.61015559043;274.1642667922667;340956.62003906514;133321.40911292084;29095.220280552538;0.0;0;25;24;0;0;0;0;2;3;2;134120078299.84529;50659138194.96637;94462925929.8706;14328.066728045796;7536.762646038628;145.81083795811037;4176.149014084748;266073.3509736961;159358.11931890986;4531.070523001323;60886.39756393463;2.42776342403555;0.1824675820152448
616;2019-01-25 03:16:37.899;731;186;109;109;103;50;165;25;-34;33;644;619;-28;33;215;218;228;188;173;171;164;25;552;357;362;139;362;263;551;85.0;84.0;679.0;160.0;110.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29211.09765625;10465.6689453125;0.0;1177.13940429688;447.0;57529;;;Calculated values ==>;1548382597.899;346.26;291.76000000000005;284.06;284.06;283.46000000000004;278.16;274.0616903277293;289.66;275.66;269.76000000000005;276.46000000000004;337.56000000000006;335.06;270.36;276.46000000000004;294.66;294.96000000000004;295.96000000000004;291.96000000000004;290.26000000000005;289.56;;317.86;275.66;242.35481222062532;262.9017227912062;274.0616903277293;290.46000000000004;5520000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2630000.0;5510000.0;0.014166666666666666;0.014;0.11316666666666667;0.02666666666666667;0.018333333333333333;0.0325;;10465.6689453125;0.0;1177.13940429688;29211.09765625;505695.9464936091;412172.66196668637;226200.997294266;226200.997294266;224507.88348971008;430346.717906069;454417.6614094304;444940.10215190076;472130.5325463717;520828.7160106959;518254.80674108;445747.0684541891;453653.8914306736;461323.382721853;462485.70515263407;425110.2802947667;412934.04071806197;455266.7001950955;454275.5563783949;;187738.9118479558;471344.5575217925;202098.38335086624;215694.72967791226;274.0087400306447;341436.94479699805;133488.9944028675;29114.70068729739;0.0;0;25;24;0;0;0;0;2;3;2;134337459299.67268;50741706944.9008;94619656429.74615;27481.587844317073;7179.897977891366;170.4673540738664;7753.876867765686;266422.0551063456;159480.86035637726;4533.708370975828;60985.89729360634;3.657693982867695;0.22694275058102323
617;2019-01-25 03:17:37.849;723;188;110;109;103;48;165;24;-30;33;640;617;-26;26;214;218;228;190;173;171;164;25;556;357;362;141;361;265;556;311.0;81.0;889.0;211.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29712.951171875;10948.1455078125;0.0;1173.48559570312;444.0;57530;;;Calculated values ==>;1548382657.849;345.46000000000004;291.96000000000004;284.16;284.06;283.46000000000004;277.96000000000004;274.0616903277293;289.66;275.56;270.16;276.46000000000004;337.16;334.86;270.56;275.76000000000005;294.56;294.96000000000004;295.96000000000004;292.16;290.26000000000005;289.56;;317.56;275.66;242.77792619122317;263.1675429290057;274.0616903277293;290.46000000000004;5560000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2650000.0;5560000.0;0.05183333333333333;0.013500000000000002;0.14816666666666667;0.035166666666666666;0.018333333333333333;0.07016666666666665;;10948.1455078125;0.0;1173.48559570312;29712.951171875;504323.5259777149;410752.57778573356;226385.12821626765;226101.4974220925;224413.99526412465;430346.717906069;454417.6614094304;445086.4516608084;471866.4182417926;520252.561050354;517880.62705691357;445626.0806115868;452422.89199155435;461342.3614177066;462485.70515263407;423920.20698743063;411554.17536023696;455266.7001950955;454275.5563783949;;186485.25045852014;471077.96398673364;202116.57799818408;208457.52936157887;274.01582145973146;341927.5693428391;133667.29414974054;29134.272905194903;0.0;0;25;24;0;0;0;0;2;3;2;134554478299.8453;50825636944.96756;94777924429.87204;36000.03628101217;9458.475407263993;166.94142696711464;17248.231562346587;266950.62779653183;159619.3979237708;4536.517767703536;61194.0745716032;5.18689969531862;0.2691780992164424
618;2019-01-25 03:18:37.860;714;189;109;109;103;47;165;23;-20;33;635;613;-19;27;213;218;228;191;173;171;164;24;550;358;362;136;363;267;550;243.0;79.0;825.0;275.0;110.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30375.818359375;10793.3232421875;0.0;2065.20849609375;440.0;57531;;;Calculated values ==>;1548382717.86;344.56000000000006;292.06;284.06;284.06;283.46000000000004;277.86;274.1680685717883;289.66;275.46000000000004;271.16;276.46000000000004;336.66;334.46000000000004;271.26000000000005;275.86;294.46000000000004;294.96000000000004;295.96000000000004;292.26000000000005;290.26000000000005;289.56;;317.16;275.56;241.71165711629368;263.43189868330234;274.1680685717883;290.46000000000004;5500000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;2670000.0;5500000.0;0.0405;0.013166666666666667;0.1375;0.04583333333333333;0.018333333333333333;0.058833333333333335;;10793.3232421875;0.0;2065.20849609375;30375.818359375;503742.7821103585;413720.03103230504;226221.03737434192;226221.03737434192;224526.78824247757;430280.9020939914;454417.6614094304;446044.56473693065;472525.0707617092;519571.723961519;517298.7593609946;446178.96459407714;452200.8951668967;460899.70540415944;462334.5135562977;425693.04506971466;414443.2327276156;455266.7001950955;454275.5563783949;;184813.72873217988;471644.9034095714;202316.19503984024;209765.29605059145;274.0980354273247;342428.4008905352;133848.5062718757;29161.26697059451;0.0;0;25;24;0;0;0;0;2;3;3;134771718119.54842;50908752179.853966;94937553689.65387;33512.65083334994;12344.23246694601;148.12252917097058;14385.35364928577;267530.00638829835;159801.1204655001;4539.143782015475;61457.73611042832;4.6965206220990225;0.2830691690728602
619;2019-01-25 03:19:40.880;705;187;109;108;104;47;165;23;-7;31;592;574;-8;49;214;218;228;188;173;170;164;24;549;358;362;129;362;266;549;182.0;82.0;512.0;238.0;110.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30384.990234375;10833.642578125;0.0;2074.99267578125;436.0;57532;;;Calculated values ==>;1548382780.88;343.66;291.86;284.06;283.96000000000004;283.56;277.86;274.1680685717883;289.66;275.46000000000004;272.46000000000004;276.26000000000005;332.36;330.56;272.36;278.06;294.56;294.96000000000004;295.96000000000004;291.96000000000004;290.16;289.56;;316.76000000000005;275.56;240.16925963744896;263.299902668528;274.1680685717883;290.46000000000004;5490000.0;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;2660000.0;5490000.0;0.030333333333333334;0.013666666666666666;0.08533333333333333;0.03966666666666666;0.018333333333333333;0.048666666666666664;;10833.642578125;0.0;2074.99267578125;30384.990234375;502699.76998698036;413396.8702782222;226241.1246311094;225956.82755774618;224826.59767494642;430280.9020939914;454417.6614094304;447967.08307553927;473244.79008953704;515210.2643935759;513343.727822246;447834.988111151;455152.1393357169;461188.73474552366;462334.5135562977;425981.4942460365;413764.2266525931;455125.6158036442;454275.5563783949;;183142.23651711168;472567.4425401675;202323.45217807547;211333.53426654715;274.1008569991916;342960.2267476054;134037.80229836734;29197.50523153336;0.0;0;25;24;0;0;0;0;2;3;3;134999850520.34245;50992253680.1446;95105501990.23842;20961.589836583575;10719.678284362983;166.9693237770597;11823.178409443255;268006.807313155;160002.99375169544;4541.901710993517;61687.133568218575;3.3831164174347226;0.206440153720887
620;2019-01-25 03:20:37.841;698;186;109;108;103;46;165;22;1;31;580;567;0;56;214;219;228;188;173;171;164;23;549;358;362;123;362;260;548;294.0;85.0;517.0;165.0;110.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30377.623046875;10850.30859375;0.0;2059.10302734375;433.0;57533;;;Calculated values ==>;1548382837.841;342.96000000000004;291.76000000000005;284.06;283.96000000000004;283.46000000000004;277.76000000000005;274.1680685717883;289.66;275.36;273.26000000000005;276.26000000000005;331.16;329.86;273.16;278.76000000000005;294.56;295.06;295.96000000000004;291.96000000000004;290.26000000000005;289.56;;316.46000000000004;275.46000000000004;238.79729159403252;262.5002047102346;274.1680685717883;290.46000000000004;5490000.0;3579999.9999999995;3620000.0000000005;1230000.0;3620000.0000000005;2600000.0;5480000.0;0.049;0.014166666666666666;0.08616666666666667;0.0275;0.018333333333333333;0.06733333333333333;;10850.30859375;0.0;2059.10302734375;30377.623046875;501813.3146650939;413442.3132566535;226261.25927098203;225976.7647017498;224564.7262571664;430280.9020939914;454417.6614094304;450113.62159900065;474021.0636080705;514486.6015962716;513143.1324793234;449985.0013450601;457008.00341949763;461188.73474552366;462467.52072328096;425981.4942460365;414171.1577566021;455266.7001950955;454275.5563783949;;181888.63598580268;473253.8794426113;202366.72476147584;208872.66237545034;274.1176786002973;343440.934971637;134209.34945697244;29230.211096144994;0.0;0;25;24;0;0;0;0;2;3;3;135206049340.21817;51064024540.10134;95255309420.14813;21347.524277500055;7449.396753731225;167.3131002669875;16523.794862864932;268341.5252919883;160146.73384650392;4544.546302819141;61911.393560383956;3.523633015158999;0.15809471425169097
621;2019-01-25 03:21:37.871;696;185;109;109;103;46;165;23;5;32;593;575;2;46;214;219;228;186;173;170;164;22;548;356;362;130;361;253;548;-2.0;84.0;303.0;177.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29662.759765625;10900.33203125;0.0;1140.76171875;431.0;57534;;;Calculated values ==>;1548382897.871;342.76;291.66;284.06;284.06;283.46000000000004;277.76000000000005;273.955091788801;289.66;275.46000000000004;273.66;276.36;332.46000000000004;330.66;273.36;277.76000000000005;294.56;295.06;295.96000000000004;291.76000000000005;290.16;289.56;;316.26000000000005;275.36;240.39332010688793;261.54996906429363;273.955091788801;290.46000000000004;5480000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;2530000.0;5480000.0;0.0;0.014;0.050499999999999996;0.029500000000000002;0.018333333333333333;0.018333333333333333;;10900.33203125;0.0;1140.76171875;29662.759765625;501654.1398368901;413071.18990964803;226261.25927098203;226261.25927098203;224564.7262571664;430412.23801567365;454417.6614094304;451869.37958408456;473211.5349843978;516425.528990155;514576.9835919456;451492.19916073285;456928.0333177049;461342.3614177066;462769.0328275246;426268.03616403294;413442.3132566535;455125.6158036442;454275.5563783949;;181052.91087944093;472242.3386847302;201614.86767647087;226261.25927098203;273.8157586911693;343941.5216630976;134390.69542309694;29256.889968452837;0.0;0;25;24;0;0;0;0;2;3;3;135423357940.11461;51139962490.06515;95409286370.07475;12637.85285133449;7983.510394743651;179.56012070331224;4180.262113635902;268624.87837366486;160275.405709793;4547.4383582976025;62084.01363534326;2.0746608239319912;0.16039094938449663
622;2019-01-25 03:22:37.851;699;185;110;109;102;45;165;23;5;32;617;589;2;35;213;219;228;186;173;170;164;23;547;355;362;133;360;243;547;129.0;81.0;579.0;177.0;110.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;28924.2734375;10240.3505859375;0.0;1076.1015625;431.0;57535;;;Calculated values ==>;1548382957.851;343.06000000000006;291.66;284.16;284.06;283.36;277.66;273.8482719121499;289.66;275.46000000000004;273.66;276.36;334.86;332.06;273.36;276.66;294.46000000000004;295.06;295.96000000000004;291.76000000000005;290.16;289.56;;316.26000000000005;275.46000000000004;241.05796691057077;260.1585393101385;273.8482719121499;290.46000000000004;5470000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2430000.0;5470000.0;0.021500000000000002;0.013500000000000002;0.0965;0.029500000000000002;0.018333333333333333;0.03983333333333333;;10240.3505859375;0.0;1076.1015625;28924.2734375;502128.6004069556;413488.24991588667;226566.85420850717;226281.44150186318;224303.19538806606;430477.46260093397;454417.6614094304;453601.86308017815;472820.39598721155;519716.56947905064;516866.3873833426;453234.68158882996;457226.7928333852;461361.4654085356;462919.32119116804;426552.7056325729;413854.0851824992;455125.6158036442;454275.5563783949;;181052.91087944093;471944.1597200548;201534.50090667733;213055.66769831453;273.7798971993503;344429.58419818664;134566.8090541778;29275.357671182235;0.0;0;25;24;0;0;0;0;2;3;3;135640485540.18365;51218836190.090225;95558036770.12206;24324.50044974283;7977.084934994637;171.43137607599468;9608.592232423201;268932.7953114015;160408.3663359294;4550.36231246198;62198.882452557096;3.7186220947390307;0.22207410216641732
623;2019-01-25 03:23:37.862;706;182;110;109;102;45;165;22;6;32;620;593;3;44;212;219;228;183;173;170;164;23;535;355;362;136;360;243;536;192.0;81.0;511.0;207.0;110.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26694.55859375;7938.85107421875;0.0;1060.01818847656;433.0;57536;;;Calculated values ==>;1548383017.862;343.76;291.36;284.16;284.06;283.36;277.66;273.8482719121499;289.66;275.36;273.76000000000005;276.36;335.16;332.46000000000004;273.46000000000004;277.56;294.36;295.06;295.96000000000004;291.46000000000004;290.16;289.56;;316.46000000000004;275.46000000000004;241.71165711629368;260.1585393101385;273.8482719121499;290.46000000000004;5350000.0;3550000.0;3620000.0000000005;1360000.0;3600000.0;2430000.0;5360000.0;0.032;0.013500000000000002;0.08516666666666667;0.034499999999999996;0.018333333333333333;0.050333333333333334;;7938.85107421875;0.0;1060.01818847656;26694.55859375;504128.924677867;416774.35461536207;226794.3284214064;226506.64804418455;224513.41299632893;430477.46260093397;454417.6614094304;453724.05737480865;472427.34351167246;520021.56896170054;517273.9604167442;453357.1757418395;458298.8459727587;461227.1456847587;462919.32119116804;429834.06977655226;417102.24471468944;455125.6158036442;454275.5563783949;;181888.63598580268;471547.0194386176;201509.498618216;210719.2048379211;273.7701360231023;344893.15943769575;134718.330174919;29293.161932598992;0.0;0;25;24;0;0;0;0;2;3;3;135857725359.88676;51299550984.97991;95703863499.92276;21480.27325410314;9316.294468303855;171.87963833514812;12259.003027537181;269314.57173792715;160552.50425120065;4553.223762081101;62381.14582163376;4.803653562062306;0.27397600266807665
624;2019-01-25 03:24:37.852;711;178;110;109;103;45;165;21;10;32;612;590;6;63;211;219;228;179;173;170;164;22;537;353;362;137;357;245;538;231.0;81.0;184.0;152.0;110.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25787.96484375;7164.3583984375;0.0;1066.34838867188;436.0;57537;;;Calculated values ==>;1548383077.852;344.26;290.96000000000004;284.16;284.06;283.46000000000004;277.66;273.6339639331285;289.66;275.26000000000005;274.16;276.36;334.36;332.16;273.76000000000005;279.46000000000004;294.26000000000005;295.06;295.96000000000004;291.06;290.16;289.56;;316.76000000000005;275.36;241.92719264551067;260.44013211722256;273.6339639331285;290.46000000000004;5370000.0;3529999.9999999995;3620000.0000000005;1370000.0;3570000.0000000005;2450000.0;5380000.0;0.0385;0.013500000000000002;0.03066666666666667;0.025333333333333333;0.018333333333333333;0.05683333333333333;;7164.3583984375;0.0;1066.34838867188;25787.96484375;504568.25366133085;414636.6513242617;226752.51865421035;226465.2582354587;224757.03348713063;430607.02586249536;454417.6614094304;453872.3691860126;472295.8960165899;519041.5654656605;516798.6327434053;453382.0466509043;460231.28850915463;461553.227934654;463218.971569767;429303.3882247059;414987.19105838554;455125.6158036442;454275.5563783949;;183142.23651711168;471316.13971061294;200921.20679746472;209253.8880415762;273.53118303276415;345330.44090735074;134844.169277198;29310.878700791134;0.0;0;25;24;0;0;0;0;2;3;3;136074889159.9213;51381437334.99293;95850239099.94603;7757.168979915468;6850.004967133087;193.26866174532466;13925.398150475863;269558.1764823574;160687.20095999038;4556.266157431839;62599.3127975947;3.4900818972508003;0.14113664832779452
625;2019-01-25 03:25:37.853;713;177;110;110;104;47;165;21;12;31;605;585;9;80;210;220;228;181;173;170;163;21;544;352;362;138;358;248;545;158.0;84.0;-1.0;133.0;110.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25357.072265625;6689.7783203125;0.0;1075.33935546875;440.0;57538;;;Calculated values ==>;1548383137.853;344.46000000000004;290.86;284.16;284.16;283.56;277.86;273.5264737036516;289.66;275.26000000000005;274.36;276.26000000000005;333.66;331.66;274.06;281.16;294.16;295.16;295.96000000000004;291.26000000000005;290.16;289.46000000000004;;317.16;275.26000000000005;242.14157278889297;260.85938512811435;273.5264737036516;290.46000000000004;5440000.0;3520000.0000000005;3620000.0000000005;1380000.0;3579999.9999999995;2480000.0;5450000.0;0.026333333333333334;0.014;0.0;0.022166666666666668;0.018333333333333333;0.04466666666666667;;6689.7783203125;0.0;1075.33935546875;25357.072265625;504172.39271120215;248228.8882744177;226607.76705497626;226607.76705497626;224903.55968491975;430671.36484660726;454417.6614094304;453606.15736122546;472066.18378088326;518076.68117002695;516032.2540184072;453236.29401887336;461768.78422721353;461266.0568022734;463499.5827140881;427395.81224521203;412839.4487628918;455125.6158036442;454133.27735904144;;184813.72873217988;471084.70712553355;200471.89396259136;211199.30456021204;273.350597499829;345756.65665289137;134959.62234056712;29328.726396094044;0.0;0;25;24;0;0;0;0;2;3;3;136292092779.65892;51463938709.893265;95998141564.76736;0.0;5998.584025111885;203.78908875248302;10851.05078501438;269622.8206344965;160794.27431932266;4559.575027162234;62805.786646314504;2.196157818968661;0.08064823108284497
626;2019-01-25 03:26:37.873;714;180;111;111;106;46;165;21;13;30;599;580;13;93;211;220;228;183;173;170;163;21;549;353;362;139;359;250;551;303.0;86.0;124.0;164.0;110.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25398.56640625;6656.99658203125;0.0;1081.51391601562;443.0;57539;;;Calculated values ==>;1548383197.873;344.56000000000006;291.16;284.26000000000005;284.26000000000005;283.76000000000005;277.76000000000005;273.6339639331285;289.66;275.26000000000005;274.46000000000004;276.16;333.06;331.16;274.46000000000004;282.46000000000004;294.26000000000005;295.16;295.96000000000004;291.46000000000004;290.16;289.46000000000004;;317.46000000000004;275.26000000000005;242.35481222062532;261.13683023647616;273.6339639331285;290.46000000000004;5490000.0;3529999.9999999995;3620000.0000000005;1390000.0;3590000.0;2500000.0;5510000.0;0.050499999999999996;0.014333333333333333;0.020666666666666667;0.02733333333333333;0.018333333333333333;0.06883333333333333;;6656.99658203125;0.0;1081.51391601562;25398.56640625;503835.4497035273;249079.16044584528;226770.9408044987;226770.9408044987;225351.37291809832;430607.02586249536;454417.6614094304;453387.0441461236;471835.9296657252;517294.8090381774;515348.8381134549;453387.0441461236;462989.2750600125;461246.53888341883;463350.48658631596;425981.4942460365;250238.32788882943;455125.6158036442;454133.27735904144;;186067.36719380575;470951.1231468757;200938.32745179388;207818.68451910026;273.53788791622185;346179.7612962411;135070.88253909268;29346.706164609786;0.0;0;25;24;0;0;0;0;2;3;3;136509365179.58987;51547066409.86685;96147591364.71988;5217.273478349481;7380.349748998902;2518.9853844533013;16954.65447381595;269666.31240589527;160905.8025977764;4582.272377694161;63037.57809480126;4.144371593695212;0.1324395316527799
627;2019-01-25 03:27:37.853;717;183;112;111;107;47;165;22;16;30;595;576;18;101;211;220;227;187;173;170;164;21;554;354;362;140;360;253;555;170.0;81.0;270.0;180.0;110.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25491.228515625;6753.671875;0.0;1100.66662597656;445.0;57540;;;Calculated values ==>;1548383257.853;344.86;291.46000000000004;284.36;284.26000000000005;283.86;277.86;273.7412296467126;289.66;275.36;274.76000000000005;276.16;332.66;330.76000000000005;274.96000000000004;283.26000000000005;294.26000000000005;295.16;295.86;291.86;290.16;289.56;;317.66;275.26000000000005;242.56692532238324;261.54996906429363;273.7412296467126;290.46000000000004;5540000.0;3540000.0;3620000.0000000005;1400000.0;3600000.0;2530000.0;5550000.0;0.028333333333333332;0.013500000000000002;0.045000000000000005;0.030000000000000002;0.018333333333333333;0.04666666666666666;;6753.671875;0.0;1100.66662597656;25491.228515625;503750.6726514135;250033.15051479047;226974.91020018916;226689.66240340762;225555.73639277116;430542.39183029096;454417.6614094304;453243.70189478307;471703.5210853088;516630.72187744256;514679.7681455431;453492.1586810699;463477.71012329584;461092.6986229182;463201.08628054545;424245.2403788;410799.17277700413;455125.6158036442;454275.5563783949;;186903.13564328075;470817.3119576869;201189.66202035852;211319.58094814915;273.6406846675286;346603.7015601834;135182.60085774664;29364.884940852884;0.0;0;25;24;0;0;0;0;2;3;3;136726492779.65892;51630738509.89346;96298441064.76785;11342.431794349106;8088.829498119853;181.52191262424455;11337.945520078134;269804.263950697;161034.66945493437;4604.769103767802;63273.27117093646;3.940590123703367;0.21106489606947287
628;2019-01-25 03:28:37.904;720;186;112;111;108;48;164;23;21;30;594;574;22;106;212;219;227;189;173;170;163;22;551;358;362;134;363;257;552;-2.0;79.0;450.0;194.0;110.0;0;0;32;1;0;0;0;0;0;0;1;0;1;0;0;26774.44921875;7042.87255859375;0.0;2182.99243164062;446.0;57541;;;Calculated values ==>;1548383317.904;345.16;291.76000000000005;284.36;284.26000000000005;283.96000000000004;277.96000000000004;274.1680685717883;289.56;275.46000000000004;275.26000000000005;276.16;332.56;330.56;275.36;283.76000000000005;294.36;295.06;295.86;292.06;290.16;289.46000000000004;;317.76000000000005;275.36;241.2770596917726;262.0952818180154;274.1680685717883;290.46000000000004;5510000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2570000.0;5520000.0;0.0;0.013166666666666667;0.075;0.03233333333333333;0.018333333333333333;0.018333333333333333;;7042.87255859375;0.0;2182.99243164062;26774.44921875;504406.0089421096;411737.20685016055;227036.4030908482;226750.5488814185;225897.2949288713;430280.9020939914;454275.5563783949;453178.7886765142;472494.68880147435;516187.4295368279;514127.4684603793;453303.8437703498;463469.984545464;460764.5036730645;462467.52072328096;425134.5561720751;412889.33823237545;455125.6158036442;454133.27735904144;;187321.02276691253;471714.4053827849;202261.36858242293;227036.4030908482;274.0767146355979;347039.6190907123;135297.6697871096;29392.272025638616;0.0;0;25;24;0;0;0;0;2;3;4;136943877400.087;51713008380.05547;96451571115.0694;18818.80650705684;8712.314856545036;161.22870287271206;4163.442694916876;270055.8212458087;161174.79799960504;4607.627786719433;63402.55920781587;3.452878705152417;0.2641824440007971
