;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
629;2019-01-25 03:29:37.864;724;186;111;111;109;49;164;24;20;29;577;560;21;126;214;218;227;188;173;170;163;24;556;360;362;125;365;259;558;0.0;81.0;729.0;171.0;110.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;27145.462890625;7669.2958984375;0.0;2031.53942871094;447.0;57542;;;Calculated values ==>;1548383377.864;345.56000000000006;291.76000000000005;284.26000000000005;284.26000000000005;284.06;278.06;274.38016830617;289.56;275.56;275.16;276.06;330.86;329.16;275.26000000000005;285.76000000000005;294.56;294.96000000000004;295.86;291.96000000000004;290.16;289.46000000000004;;317.86;275.56;239.25999513918347;262.3656120759269;274.38016830617;290.46000000000004;5560000.0;3600000.0;3620000.0000000005;1250000.0;3650000.0;2590000.0;5580000.0;0.0;0.013500000000000002;0.1215;0.0285;0.018333333333333333;0.018333333333333333;;7669.2958984375;0.0;2031.53942871094;27145.462890625;504449.707249436;251048.26350210488;226629.2054418369;226629.2054418369;226062.02064807058;430148.3826014536;454275.5563783949;452707.4819948718;473570.8395533915;514263.4690230995;512506.95719040156;452833.31703712314;465519.47451723553;460725.85706771415;462031.17872931756;423641.7223164721;251841.11582703004;455125.6158036442;454133.27735904144;;187738.9118479558;473089.87314066343;202928.0764594961;226629.2054418369;274.34476587386484;347488.65213684214;135420.18945672692;29427.369710431318;0.0;0;25;24;0;0;0;0;2;3;4;137160932600.2251;51790656580.10487;96606267915.16782;30348.19777254815;7699.611205413269;2319.308187607468;4170.9079851487495;270465.2731317088;161311.47287284132;4628.285146726074;63471.96582824569;4.591153611903397;0.3129933122481442
630;2019-01-25 03:30:37.865;728;188;110;110;109;51;164;25;12;30;578;564;15;128;214;218;227;190;173;170;163;24;558;360;362;123;365;261;560;-2.0;82.0;536.0;174.0;110.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26717.724609375;8248.3076171875;0.0;821.587890625;448.0;57543;;;Calculated values ==>;1548383437.865;345.96000000000004;291.96000000000004;284.16;284.16;284.06;278.26000000000005;274.38016830617;289.56;275.66;274.36;276.16;330.96000000000004;329.56;274.66;285.96000000000004;294.56;294.96000000000004;295.86;292.16;290.16;289.46000000000004;;317.96000000000004;275.56;238.79729159403252;262.63441904999945;274.38016830617;290.46000000000004;5580000.0;3600000.0;3620000.0000000005;1230000.0;3650000.0;2610000.0;5600000.0;0.0;0.013666666666666666;0.08933333333333333;0.029;0.018333333333333333;0.018333333333333333;;8248.3076171875;0.0;821.587890625;26717.724609375;504770.631924305;251732.10483551773;226305.5851081385;226305.5851081385;226022.72618424438;430148.3826014536;454275.5563783949;451342.99005638866;473925.21153356537;514193.3290809292;512745.02029092435;451725.04308763775;465463.8179579749;460725.85706771415;462031.17872931756;423029.28210245183;252533.92740366157;455125.6158036442;454133.27735904144;;188156.80290529504;473349.82385915006;202878.44957742392;226305.5851081385;274.3255312813636;347937.5195131315;135552.8383633085;29451.146167664745;0.0;0;25;24;0;0;0;0;2;3;4;137378136219.96272;51865057820.015;96762270514.97937;22196.165616120852;7843.669854170058;2330.103180883467;4176.8410245998875;270903.15012391366;161441.00237363708;4667.030887168275;63541.531562652475;4.029459837138599;0.2802897753613079
631;2019-01-25 03:31:37.875;732;190;110;109;108;53;164;25;1;31;600;576;3;100;215;218;227;192;173;170;163;25;558;362;362;130;367;260;559;0.0;80.0;490.0;122.0;110.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27068.408203125;8258.7265625;0.0;1182.66320800781;449.0;57544;;;Calculated values ==>;1548383497.875;346.36;292.16;284.16;284.06;283.96000000000004;278.46000000000004;274.5913991737795;289.56;275.66;273.26000000000005;276.26000000000005;333.16;330.76000000000005;273.46000000000004;283.16;294.66;294.96000000000004;295.86;292.36;290.16;289.46000000000004;;318.06;275.66;240.39332010688793;262.5002047102346;274.5913991737795;290.46000000000004;5580000.0;3620000.0000000005;3620000.0000000005;1300000.0;3670000.0000000005;2600000.0;5590000.0;0.0;0.013333333333333334;0.08166666666666668;0.02033333333333333;0.018333333333333333;0.018333333333333333;;8258.7265625;0.0;1182.66320800781;27068.408203125;505274.8058938593;410203.92175614706;226325.40148757055;226042.35072438754;225759.98644853765;430014.67791919125;454275.5563783949;450113.62159900065;473114.68441337737;516549.7962287301;514073.43341887096;450370.4746690175;462311.6959002451;460551.7197348914;461726.5624587006;423029.28210245183;411022.3319942386;455125.6158036442;454133.27735904144;;188574.69595719432;472533.2602288536;203425.48458625883;226325.40148757055;274.54661736517085;348385.81198946;135690.41990788706;29467.85104383278;0.0;0;25;24;0;0;0;0;2;3;4;137595372419.9282;51940970470.00294;96918596564.95453;20146.197856040584;5471.858104732761;160.0926681095098;4176.4777243103;271256.0619616304;161551.98360039914;4687.785977845264;63611.15415404726;3.1726924829184364;0.2132992633934519
632;2019-01-25 03:32:37.845;735;192;109;109;105;54;164;24;-10;32;621;590;-5;82;216;217;227;194;173;170;163;25;556;361;362;132;366;259;557;-2.0;83.0;480.0;114.0;110.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27159.119140625;8354.583984375;0.0;1173.55847167969;448.0;57545;;;Calculated values ==>;1548383557.845;346.66;292.36;284.06;284.06;283.66;278.56;274.4858918419099;289.56;275.56;272.16;276.36;335.26000000000005;332.16;272.66;281.36;294.76000000000005;294.86;295.86;292.56;290.16;289.46000000000004;;317.96000000000004;275.66;240.83765695389522;262.3656120759269;274.4858918419099;290.46000000000004;5560000.0;3610000.0;3620000.0000000005;1320000.0;3660000.0;2590000.0;5570000.0;0.0;0.013833333333333333;0.08;0.019;0.018333333333333333;0.018333333333333333;;8354.583984375;0.0;1173.55847167969;27159.119140625;505834.13863361225;411902.9413244403;226081.736148963;226081.736148963;224954.8209867075;430081.6785162784;454275.5563783949;448876.2703336699;472950.9869074988;518795.1337744511;515604.47857957135;449522.7547341041;460316.9624653519;460842.422834568;461745.05252366984;423641.7223164721;412673.55452819855;455125.6158036442;454133.27735904144;;188156.80290529504;472270.6324499597;203149.98896040063;226081.736148963;274.43537040422405;348837.4821028428;135828.7949403831;29487.476406915874;0.0;0;25;24;0;0;0;0;2;3;4;137812463820.03177;52019531170.04042;97074218715.02878;19658.102509861543;5113.292226301622;151.72632107111727;4180.944922184771;271587.5986135862;161640.1490817401;4690.38317017722;63680.7645202069;3.054537242033444;0.20219602826044863
633;2019-01-25 03:33:37.846;736;191;109;108;103;53;164;25;-27;33;630;599;-16;70;216;217;227;192;173;170;163;25;550;361;362;134;366;259;551;-1.0;83.0;438.0;112.0;110.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27195.376953125;8458.4208984375;0.0;1158.82336425781;448.0;57546;;;Calculated values ==>;1548383617.846;346.76;292.26000000000005;284.06;283.96000000000004;283.46000000000004;278.46000000000004;274.4858918419099;289.56;275.66;270.46000000000004;276.46000000000004;336.16;333.06;271.56;280.16;294.76000000000005;294.86;295.86;292.36;290.16;289.46000000000004;;317.96000000000004;275.66;241.2770596917726;262.3656120759269;274.4858918419099;290.46000000000004;5500000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2590000.0;5510000.0;0.0;0.013833333333333333;0.073;0.018666666666666668;0.018333333333333333;0.018333333333333333;;8458.4208984375;0.0;1158.82336425781;27195.376953125;506502.8913309466;414040.76927589084;226200.997294266;225917.09287174884;224507.88348971008;430081.6785162784;454275.5563783949;446652.0303678994;472787.01963726926;519719.69423284516;516531.8046047746;448095.97445179074;458872.0650174507;460842.422834568;461745.05252366984;425426.90278771374;414400.9631372732;455125.6158036442;454133.27735904144;;188156.80290529504;472007.13841251616;203121.74986143317;226200.997294266;274.42443837929994;349290.4437856458;135968.90564937683;29506.913246133794;0.0;0;25;24;0;0;0;0;2;3;4;138029667439.7694;52099332499.94402;97229621304.84106;17777.71047697203;5019.193919620217;152.52549849776068;4178.758467854216;271899.56892085145;161724.5878734772;4692.918644261094;63750.42987610966;2.820786040360103;0.18640828971288162
634;2019-01-25 03:34:37.866;733;187;108;108;102;51;164;25;-31;33;632;603;-21;62;216;218;227;188;173;170;163;25;549;358;362;134;363;258;549;-1.0;81.0;410.0;67.0;110.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27347.01171875;8625.4052734375;0.0;1158.79821777344;447.0;57547;;;Calculated values ==>;1548383677.866;346.46000000000004;291.86;283.96000000000004;283.96000000000004;283.36;278.26000000000005;274.1680685717883;289.56;275.66;270.06;276.46000000000004;336.36;333.46000000000004;271.06;279.36;294.76000000000005;294.96000000000004;295.86;291.96000000000004;290.16;289.46000000000004;;317.86;275.66;241.2770596917726;262.23063862743834;274.1680685717883;290.46000000000004;5490000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.013500000000000002;0.06833333333333333;0.011166666666666667;0.018333333333333333;0.018333333333333333;;8625.4052734375;0.0;1158.79821777344;27347.01171875;506218.6405590747;413396.8702782222;225956.82755774618;225956.82755774618;224265.5351087286;430280.9020939914;454275.5563783949;446315.3049038411;472787.01963726926;520007.6839859002;517028.39272149396;447630.435970082;458062.3058009886;461304.5296429779;462334.5135562977;425717.2681612933;413764.2266525931;455125.6158036442;454133.27735904144;;187738.9118479558;472007.13841251616;202386.87983908996;225956.82755774618;274.125511986378;349745.1151977355;136111.31832250324;29526.233197148977;0.0;0;25;24;0;0;0;0;2;3;4;138246939839.70038;52179759299.918465;97384773004.79176;16668.44237942466;3010.7595540699253;161.36606036745238;4183.234913023746;272186.71587832144;161791.52645782966;4695.535279171803;63820.13638202088;2.4553662368598674;0.14391140490768745
635;2019-01-25 03:35:37.856;729;184;108;108;101;48;164;25;-30;33;631;604;-21;56;214;218;227;186;173;170;163;26;547;357;362;134;361;256;547;88.0;79.0;252.0;68.0;110.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27202.080078125;8463.00390625;0.0;1141.86840820312;445.0;57548;;;Calculated values ==>;1548383737.856;346.06000000000006;291.56;283.96000000000004;283.96000000000004;283.26000000000005;277.96000000000004;274.0616903277293;289.56;275.66;270.16;276.46000000000004;336.26000000000005;333.56;271.06;278.76000000000005;294.56;294.96000000000004;295.86;291.76000000000005;290.16;289.46000000000004;;317.66;275.76000000000005;241.2770596917726;261.9595390733887;274.0616903277293;290.46000000000004;5470000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2560000.0;5470000.0;0.014666666666666666;0.013166666666666667;0.042;0.011333333333333334;0.018333333333333333;0.033;;8463.00390625;0.0;1141.86840820312;27202.080078125;505900.4183532259;413117.91072696255;225996.74864939888;225996.74864939888;224023.28888244013;430346.717906069;454275.5563783949;446830.3461220381;472787.01963726926;520070.32876049983;517300.3721800078;448005.7812425883;457655.63067567954;461342.3614177066;462485.70515263407;426292.20229764364;413854.0851824992;455125.6158036442;454133.27735904144;;186903.13564328075;472104.6820821746;202120.75999637283;215385.19813694287;274.01744899235985;350199.6152001542;136253.69799845497;29545.40222366485;0.0;0;25;24;0;0;0;0;2;3;4;138464103639.7349;52260145899.931244;97538947304.81627;10277.802617277941;3059.8177836390864;163.7685420160685;7878.686614329254;272411.230494656;161842.1061709612;4698.24428261626;63920.63564209601;2.2259614555302587;0.09405975665232637
636;2019-01-25 03:36:37.867;724;182;108;107;101;47;164;24;-27;33;628;603;-21;53;213;218;227;183;173;170;163;25;544;355;362;134;360;255;545;233.0;81.0;44.0;44.0;110.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27080.208984375;8319.1611328125;0.0;1142.13208007812;445.0;57549;;;Calculated values ==>;1548383797.867;345.56000000000006;291.36;283.96000000000004;283.86;283.26000000000005;277.86;273.8482719121499;289.56;275.56;270.46000000000004;276.46000000000004;335.96000000000004;333.46000000000004;271.06;278.46000000000004;294.46000000000004;294.96000000000004;295.86;291.46000000000004;290.16;289.46000000000004;;317.66;275.66;241.2770596917726;261.82340779136865;273.8482719121499;290.46000000000004;5440000.0;3550000.0;3620000.0000000005;1340000.0;3600000.0;2550000.0;5450000.0;0.03883333333333334;0.013500000000000002;0.007333333333333333;0.007333333333333333;0.018333333333333333;0.05716666666666667;;8319.1611328125;0.0;1142.13208007812;27080.208984375;505549.1302687319;413212.84157674;226036.8577732753;225752.48211634322;224060.75807942796;430477.46260093397;454275.5563783949;447412.66158844467;472787.01963726926;519845.63956829824;517282.1913610144;448192.5392796888;457453.03782128124;461361.4654085356;462787.14600039157;427140.6351515854;413581.5929919801;455125.6158036442;454133.27735904144;;186903.13564328075;472007.13841251616;201602.84855297743;209438.82818630914;273.8065729363905;350652.0505414625;136393.57501356385;29564.439050561996;0.0;0;25;24;0;0;0;0;2;3;4;138681343460.3011;52340560640.14082;97692275410.21588;1802.6052955934263;1982.964792303284;183.04706915467165;13988.366011041198;272511.9190170378;161884.13706345475;4701.134942574066;64102.894489112834;1.8979417257280362;0.002172701100138495
637;2019-01-25 03:37:37.867;719;181;109;108;102;46;164;23;-23;33;625;601;-19;53;212;218;227;183;173;170;163;24;545;354;362;134;359;254;546;129.0;85.0;365.0;99.0;110.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26799.525390625;8018.40283203125;0.0;1132.79992675781;446.0;57550;;;Calculated values ==>;1548383857.867;345.06000000000006;291.26000000000005;284.06;283.96000000000004;283.36;277.76000000000005;273.7412296467126;289.56;275.46000000000004;270.86;276.46000000000004;335.66;333.26000000000005;271.26000000000005;278.46000000000004;294.36;294.96000000000004;295.86;291.46000000000004;290.16;289.46000000000004;;317.76000000000005;275.56;241.2770596917726;261.6868853414304;273.7412296467126;290.46000000000004;5450000.0;3540000.0;3620000.0000000005;1340000.0;3590000.0;2540000.0;5460000.0;0.021500000000000002;0.014166666666666666;0.06083333333333333;0.0165;0.018333333333333333;0.03983333333333333;;8018.40283203125;0.0;1132.79992675781;26799.525390625;504832.32030567375;412411.8491920293;226301.67153315622;226016.77960473797;224322.08937577574;430542.39183029096;454275.5563783949;448120.09557060443;472787.01963726926;519621.23822057433;517161.492929604;448636.751993798;457614.4173295793;461380.6943720889;462937.3989142076;426859.64186285925;413165.12892956054;455125.6158036442;454133.27735904144;;187321.02276691253;471909.57779161324;201300.46162269762;212807.2946358794;273.6840042103394;351101.04832792084;136529.72137993755;29583.39681728563;0.0;0;25;24;0;0;0;0;2;3;4;138898543460.3011;52420960640.14082;97844975410.21588;15014.86106516433;4465.050416787109;194.00559988839842;9612.818311805955;272652.0645700441;161937.8705235305;4704.277048149425;64299.57102513656;3.200315430178621;0.15009823047755827
638;2019-01-25 03:38:37.857;715;181;109;108;102;47;165;22;-18;32;622;599;-17;55;212;219;227;183;173;170;163;23;543;354;362;133;359;254;544;285.0;82.0;918.0;162.0;110.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26555.560546875;7862.576171875;0.0;1139.11572265625;445.0;57551;;;Calculated values ==>;1548383917.857;344.66;291.26000000000005;284.06;283.96000000000004;283.36;277.86;273.7412296467126;289.66;275.36;271.36;276.36;335.36;333.06;271.46000000000004;278.66;294.36;295.06;295.86;291.46000000000004;290.16;289.46000000000004;;317.66;275.46000000000004;241.05796691057077;261.6868853414304;273.7412296467126;290.46000000000004;5430000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2540000.0;5440000.0;0.0475;0.013666666666666666;0.153;0.027000000000000003;0.018333333333333333;0.06583333333333333;;7862.576171875;0.0;1139.11572265625;26555.560546875;504515.35282808583;413261.04569832893;226342.2758422149;226056.98336200204;224360.0059297457;430542.39183029096;454417.6614094304;448765.57887169893;472820.39598721155;519314.05670414504;516956.27022608893;448894.2725304992;457856.28665042523;461380.6943720889;463069.30017575866;427419.85361402767;413992.5003723105;455125.6158036442;454133.27735904144;;186903.13564328075;471944.1597200548;201342.95566561847;208304.79166416434;273.7006100999222;351545.5999398513;136662.0408147425;29602.32629226202;0.0;0;25;24;0;0;0;0;2;3;4;139115707260.3356;52501047290.15356;97997350010.24011;37855.66135053031;7306.232509469783;183.50716097013438;16183.708641579407;273092.5788256305;162035.9481989275;4707.4224635004675;64514.50625460595;6.835282787220264;0.34157288872956615
639;2019-01-25 03:39:37.888;713;181;109;109;104;48;165;23;-15;32;621;597;-15;57;211;219;227;183;172;170;163;22;550;354;362;133;359;257;551;294.0;79.0;578.0;90.0;110.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26934.62890625;8172.92333984375;0.0;1148.35754394531;446.0;57552;;;Calculated values ==>;1548383977.888;344.46000000000004;291.26000000000005;284.06;284.06;283.56;277.96000000000004;273.7412296467126;289.66;275.46000000000004;271.66;276.36;335.26000000000005;332.86;271.66;278.86;294.26000000000005;295.06;295.86;291.46000000000004;290.16;289.46000000000004;;317.76000000000005;275.36;241.05796691057077;262.0952818180154;273.7412296467126;290.36;5500000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2570000.0;5510000.0;0.049;0.013166666666666667;0.09633333333333334;0.015000000000000001;0.018333333333333333;0.06733333333333333;;8172.92333984375;0.0;1148.35754394531;26934.62890625;503616.70680939575;249462.6530864694;226200.997294266;226200.997294266;224788.3793091545;430542.39183029096;454417.6614094304;448598.09563076886;472820.39598721155;518961.9014984002;516496.0606690954;448598.09563076886;457615.8751958574;461246.53888341883;463069.30017575866;425426.90278771374;250238.32788882943;455125.6158036442;454133.27735904144;;187321.02276691253;471846.71735943656;201355.85594616694;208120.6221548078;273.70565040342603;351991.5818228587;136795.73901884904;29621.398418294815;0.0;0;25;24;0;0;0;0;2;3;4;139333019479.96967;52580888520.019104;98150729214.98183;23817.669089616655;4057.362921199045;2306.6495695019767;16564.852117085065;273606.7887830496;162130.69375394832;4728.184491060918;64787.551927882734;5.015033264226717;0.17991972076443513
640;2019-01-25 03:40:37.848;712;184;109;109;106;49;164;24;-14;31;622;598;-15;55;211;219;227;187;173;170;163;23;556;356;362;132;361;258;557;87.0;82.0;886.0;174.0;110.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27471.435546875;8635.7939453125;0.0;1165.9619140625;447.0;57553;;;Calculated values ==>;1548384037.848;344.36;291.56;284.06;284.06;283.76000000000005;278.06;273.955091788801;289.56;275.56;271.76000000000005;276.26000000000005;335.36;332.96000000000004;271.66;278.66;294.26000000000005;295.06;295.86;291.86;290.16;289.46000000000004;;317.86;275.46000000000004;240.83765695389522;262.23063862743834;273.955091788801;290.46000000000004;5560000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2580000.0;5570000.0;0.0145;0.013666666666666666;0.14766666666666667;0.029;0.018333333333333333;0.03283333333333333;;8635.7939453125;0.0;1165.9619140625;27471.435546875;502931.87208242813;250318.87170249692;226081.736148963;226081.736148963;225235.54227343167;430412.23801567365;454275.5563783949;448542.3908866221;472853.8412306012;518981.24004400085;516513.89276406646;448412.5323860368;457210.67377449246;460938.52517989284;462769.0328275246;423641.7223164721;251497.0071206313;455125.6158036442;454133.27735904144;;187738.9118479558;472076.1002201579;201854.2754328825;215382.29918297823;273.90912995893643;352444.66343767603;136935.71828121837;29640.671556460155;0.0;0;25;24;0;0;0;0;2;3;4;139550074680.10776;52660335520.06965;98305126215.08005;36427.611715335544;7836.432918830987;2352.6444410098243;7838.990450114075;274108.4980940723;162229.74264270137;4766.986056206477;64990.781705835536;5.555706580184374;0.34043281373038176
641;2019-01-25 03:41:37.849;711;187;109;109;107;50;164;26;-12;31;626;600;-12;51;213;218;227;190;172;170;163;24;558;357;362;132;362;263;559;0.0;82.0;1020.0;83.0;110.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28188.83984375;9459.5966796875;0.0;1194.99377441406;446.0;57554;;;Calculated values ==>;1548384097.849;344.26;291.86;284.06;284.06;283.86;278.16;274.0616903277293;289.56;275.76000000000005;271.96000000000004;276.26000000000005;335.76000000000005;333.16;271.96000000000004;278.26000000000005;294.46000000000004;294.96000000000004;295.86;292.16;290.16;289.46000000000004;;317.76000000000005;275.56;240.83765695389522;262.9017227912062;274.0616903277293;290.36;5580000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2630000.0;5590000.0;0.0;0.013666666666666666;0.16999999999999998;0.013833333333333333;0.018333333333333333;0.018333333333333333;;9459.5966796875;0.0;1194.99377441406;28188.83984375;502618.03259282216;251389.4556693861;226042.35072438754;226042.35072438754;225478.29997798087;430346.717906069;454275.5563783949;447870.89485436556;472853.8412306012;518976.10801494657;516294.4717149936;447870.89485436556;455900.0816055211;461053.9582046509;462485.70515263407;423029.28210245183;410203.92175614706;455125.6158036442;454133.27735904144;;187321.02276691253;472173.3745042847;202183.27826375933;226042.35072438754;274.0417743435859;352908.5067959647;137086.51571615992;29660.346515084206;0.0;0;25;24;0;0;0;0;2;3;4;139767278299.8454;52739536839.973976;98461428819.89124;41766.89482040305;3734.862997993934;175.27992473283194;4181.666988301989;274760.1298414311;162326.17171568287;4788.052443662825;65090.95552057042;4.679551499066615;0.29039431482605466
642;2019-01-25 03:42:37.869;711;191;109;108;106;52;164;26;-8;32;631;604;-9;41;213;218;227;194;172;170;163;26;563;359;362;132;364;265;563;-1.0;82.0;1189.0;147.0;110.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29387.45703125;10573.880859375;0.0;1202.24377441406;446.0;57555;;;Calculated values ==>;1548384157.869;344.26;292.26000000000005;284.06;283.96000000000004;283.76000000000005;278.36;274.27422755570615;289.56;275.76000000000005;272.36;276.36;336.26000000000005;333.56;272.26000000000005;277.26000000000005;294.46000000000004;294.96000000000004;295.86;292.56;290.16;289.46000000000004;;317.76000000000005;275.76000000000005;240.83765695389522;263.1675429290057;274.27422755570615;290.36;5630000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2650000.0;5630000.0;0.0;0.013666666666666666;0.19816666666666669;0.0245;0.018333333333333333;0.018333333333333333;;10573.880859375;0.0;1202.24377441406;29387.45703125;502149.39471236133;252769.09188268322;225964.1229485131;225682.5110285797;225121.28131314152;430214.79039162316;454275.5563783949;448022.5405784804;472950.9869074988;519325.0349535001;516537.5767260373;447890.7096379312;454318.49147014046;460745.1170826767;462183.0053738274;421456.59663722926;410026.87384281954;455125.6158036442;454133.27735904144;;187321.02276691253;472367.87413283327;202693.921295775;225964.1229485131;274.2493397677397;353388.46920392854;137253.51701081442;29680.330153644612;0.0;0;25;24;0;0;0;0;2;3;4;139984550699.77637;52818763239.9488;98619881619.84088;48615.95472118945;6607.011844507927;156.20621152359956;4183.10116419302;275513.5713175092;162412.38273343976;4790.815748925573;65160.68515728614;5.0578841336744045;0.33743523620884314
643;2019-01-25 03:43:37.849;710;194;108;107;105;52;164;27;-5;32;637;608;-5;35;214;217;227;196;172;170;163;26;556;362;362;132;367;265;556;-3.0;79.0;1133.0;159.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29777.498046875;10960.6630859375;0.0;1197.99194335938;444.0;57556;;;Calculated values ==>;1548384217.849;344.16;292.56;283.96000000000004;283.86;283.66;278.36;274.5913991737795;289.56;275.86;272.66;276.36;336.86;333.96000000000004;272.66;276.66;294.56;294.86;295.86;292.76000000000005;290.16;289.46000000000004;;317.56;275.76000000000005;240.83765695389522;263.1675429290057;274.5913991737795;290.36;5560000.0;3620000.0000000005;3620000.0000000005;1320000.0;3670000.0000000005;2650000.0;5560000.0;0.0;0.013166666666666667;0.18883333333333333;0.026500000000000003;0.018333333333333333;0.018333333333333333;;10960.6630859375;0.0;1197.99194335938;29777.498046875;502678.11119620054;413092.82235656865;225818.56121347146;225536.3107355548;224973.83245226843;430014.67791919125;454275.5563783949;448417.1531944911;472950.9869074988;519943.4722718921;516951.01457238564;448417.1531944911;453563.3330419943;460415.58670500614;461592.2958648185;423641.7223164721;413833.26548452856;455125.6158036442;454133.27735904144;;186485.25045852014;472367.87413283327;203469.628624716;225818.56121347146;274.5636772349832;353881.3461493055;137432.91172557144;29700.32545064431;0.0;0;25;24;0;0;0;0;2;3;4;140201678299.84543;52897936839.973976;98778828619.89142;46254.2575562592;7125.803505965108;129.14468162058986;4185.769796002116;276303.89289170515;162526.78471468744;4793.192880394494;65230.40250177949;4.745177439513509;0.3212071305590953
644;2019-01-25 03:44:37.870;707;191;107;106;103;53;164;27;-4;33;640;612;-3;32;215;216;227;193;172;170;163;27;552;361;362;133;366;266;551;-2.0;81.0;665.0;84.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29686.794921875;10844.3642578125;0.0;1193.4775390625;440.0;57557;;;Calculated values ==>;1548384277.87;343.86;292.26000000000005;283.86;283.76000000000005;283.46000000000004;278.46000000000004;274.4858918419099;289.56;275.86;272.76000000000005;276.46000000000004;337.16;334.36;272.86;276.36;294.66;294.76000000000005;295.86;292.46000000000004;290.16;289.46000000000004;;317.16;275.86;241.05796691057077;263.299902668528;274.4858918419099;290.36;5520000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2660000.0;5510000.0;0.0;0.013500000000000002;0.11083333333333334;0.014;0.018333333333333333;0.018333333333333333;;10844.3642578125;0.0;1193.4775390625;29686.794921875;502672.00943447475;414040.76927589084;225633.88773437397;225351.37291809832;224507.88348971008;430081.6785162784;454275.5563783949;448362.4803057478;472917.67418972735;520170.11911028635;517279.8299874679;448493.9866542453;453011.5958584307;460706.7239573471;461610.94820493297;424840.1900827067;414757.0629070427;455125.6158036442;454133.27735904144;;184813.72873217988;472333.7623376517;203215.07659675588;225633.88773437397;274.4605596132553;354377.05536081013;137614.6838844885;29720.26133808674;0.0;0;25;24;0;0;0;0;2;3;4;140418954319.514;52977464664.85267;98938184374.64835;27170.50391107994;3767.661600372541;136.12221687146408;4189.155476452237;276915.9800585536;162617.59536304162;4795.404211573675;65300.2179724755;2.92938250890874;0.18099366046256862
645;2019-01-25 03:45:40.854;702;188;107;106;101;51;164;27;-10;33;643;614;-6;31;215;216;226;189;172;170;163;27;548;360;362;133;364;266;547;-2.0;79.0;572.0;87.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29585.279296875;10780.541015625;0.0;1193.41186523438;437.0;57558;;;Calculated values ==>;1548384340.854;343.36;291.96000000000004;283.86;283.76000000000005;283.26000000000005;278.26000000000005;274.38016830617;289.56;275.86;272.16;276.46000000000004;337.46000000000004;334.56;272.56;276.26000000000005;294.66;294.76000000000005;295.76000000000005;292.06;290.16;289.46000000000004;;316.86;275.86;241.05796691057077;263.299902668528;274.38016830617;290.36;5480000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2660000.0;5470000.0;0.0;0.013166666666666667;0.09533333333333333;0.0145;0.018333333333333333;0.018333333333333333;;10780.541015625;0.0;1193.41186523438;29585.279296875;502414.1365528517;414572.912758482;225712.7662482014;225429.48509228733;224023.28888244013;430148.3826014536;454275.5563783949;447570.34856920625;472917.67418972735;520479.332529546;517486.54634889966;448099.0294597537;452884.6600879498;461015.7208579768;461763.66765822354;425741.8303510876;414926.21430635254;455125.6158036442;454133.27735904144;;183560.10687098323;472333.7623376517;202942.3730807512;225712.7662482014;274.3503058543877;354895.5542961995;137803.85375090473;29741.141316243953;0.0;0;25;24;0;0;0;0;2;3;4;140646956400.2597;53061233385.12664;99105721815.19629;23321.20032989938;3906.175144225058;142.40561125567842;4187.709370365401;277357.67026831955;162684.72438180586;4797.840711127027;65373.4969248696;2.6355114948039287;0.16352106453205373
646;2019-01-25 03:46:37.870;695;184;107;106;100;50;164;27;-48;34;643;616;-31;29;215;217;226;186;172;170;163;27;547;358;362;134;363;263;547;-2.0;83.0;133.0;87.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29533.349609375;10797.5576171875;0.0;1182.39990234375;433.0;57559;;;Calculated values ==>;1548384397.87;342.66;291.56;283.86;283.76000000000005;283.16;278.16;274.1680685717883;289.56;275.86;268.36;276.56;337.46000000000004;334.76000000000005;270.06;276.06;294.66;294.86;295.76000000000005;291.76000000000005;290.16;289.46000000000004;;316.46000000000004;275.86;241.2770596917726;262.9017227912062;274.1680685717883;290.36;5470000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2630000.0;5470000.0;0.0;0.013833333333333333;0.022166666666666668;0.0145;0.018333333333333333;0.018333333333333333;;10797.5576171875;0.0;1182.39990234375;29533.349609375;501621.93226827885;413117.91072696255;225712.7662482014;225429.48509228733;223744.03222322415;430280.9020939914;454275.5563783949;443032.93642957765;472884.4304738556;520725.8726816902;517945.52788447717;445344.3342936418;453149.9494180667;461169.71765311295;462201.38575610484;426030.22017734236;413854.0851824992;455125.6158036442;454133.27735904144;;181888.63598580268;472202.2088784924;202226.63527330843;225712.7662482014;274.0632037036726;355363.70814808016;137974.7283157941;29759.955105584348;0.0;0;25;24;0;0;0;0;2;3;4;140853354319.514;53137349744.85164;99256529134.65143;5337.873008963968;3914.6458172751677;168.43653409533036;4187.709370365401;277584.61828492855;162746.65659379613;4800.302235529152;65439.82093503574;1.1359526699918001;0.06899855084913753
647;2019-01-25 03:47:40.861;689;184;107;107;100;47;165;26;-69;34;641;615;-52;19;214;217;226;186;172;170;163;26;548;357;362;133;361;256;548;-1.0;81.0;239.0;62.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29654.4140625;10889.791015625;0.0;1149.96398925781;429.0;57560;;;Calculated values ==>;1548384460.861;342.06000000000006;291.56;283.86;283.86;283.16;277.86;274.0616903277293;289.66;275.76000000000005;266.26000000000005;276.56;337.26;334.66;267.96000000000004;275.06;294.56;294.86;295.76000000000005;291.76000000000005;290.16;289.46000000000004;;316.06;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;290.36;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2560000.0;5480000.0;0.0;0.013500000000000002;0.03983333333333334;0.010333333333333333;0.018333333333333333;0.018333333333333333;;10889.791015625;0.0;1149.96398925781;29654.4140625;500764.8390074928;412695.35991861223;225692.9777646991;225692.9777646991;223725.5379881148;430346.717906069;454417.6614094304;441588.09335971734;473014.93639070686;521094.57491614664;518429.6919325199;443905.0039879286;453101.02988815715;461342.3614177066;462352.8576263787;425741.8303510876;413442.3132566535;455125.6158036442;454133.27735904144;;180217.192455513;472236.3865531139;202074.11717494365;225692.9777646991;273.9992942429672;355881.52709694696;138164.465507674;29780.36037423784;0.0;0;25;24;0;0;0;0;2;3;4;141081381740.14923;53221442730.0859;99419990780.10678;9540.640051360153;2791.676783574426;166.04348077486068;4188.0721592296095;277714.7866764277;162805.32853381376;4803.2285175674;65513.09855389692;1.385944520313889;0.0760843053239748
648;2019-01-25 03:48:37.841;688;184;107;107;100;46;165;25;-64;33;635;611;-56;9;213;217;226;186;172;170;163;25;545;357;362;132;361;247;546;293.0;81.0;581.0;158.0;110.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29599.041015625;10909.2744140625;0.0;1102.3818359375;429.0;57561;;;Calculated values ==>;1548384517.841;341.96000000000004;291.56;283.86;283.86;283.16;277.76000000000005;274.0616903277293;289.66;275.66;266.76000000000005;276.46000000000004;336.66;334.26000000000005;267.56;274.06;294.46000000000004;294.86;295.76000000000005;291.76000000000005;290.16;289.46000000000004;;316.06;275.66;240.83765695389522;260.72004837742526;274.0616903277293;290.36;5450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2470000.0;5460000.0;0.04883333333333333;0.013500000000000002;0.09683333333333333;0.026333333333333334;0.018333333333333333;0.06716666666666667;;10909.2744140625;0.0;1102.3818359375;29599.041015625;500923.7526694302;413534.6774420643;225732.60096532572;225732.60096532572;223762.5677502891;430346.717906069;454417.6614094304;444102.8242740627;473048.1168422736;521218.65373797657;518772.82884069305;445157.893038908;453407.9779049476;461207.877530726;462352.8576263787;426601.3072511761;414260.4934188599;455125.6158036442;454133.27735904144;;180217.192455513;472270.6324499597;202115.4494590576;208561.81835655012;274.01538225203853;356350.452356875;138336.98088942392;29798.185188843756;0.0;0;25;24;0;0;0;0;2;3;4;141287649340.2183;53296941230.111176;99563295480.15475;23432.44412791966;7114.0864854270885;166.6009867362687;16494.216329667335;277975.73200103384;162883.7216437105;4805.861028923668;65676.77588702078;3.9301281144929825;0.17520765109035505
649;2019-01-25 03:49:37.852;690;183;107;107;100;45;165;24;-55;33;625;603;-50;7;212;217;226;185;172;170;163;24;542;354;362;132;359;243;542;-1.0;83.0;96.0;44.0;110.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27656.12109375;8954.9111328125;0.0;1077.10595703125;430.0;57562;;;Calculated values ==>;1548384577.852;342.16;291.46000000000004;283.86;283.86;283.16;277.66;273.7412296467126;289.66;275.56;267.66;276.46000000000004;335.66;333.46000000000004;268.16;273.86;294.36;294.86;295.76000000000005;291.66;290.16;289.46000000000004;;316.16;275.56;240.83765695389522;260.1585393101385;273.7412296467126;290.36;5420000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2430000.0;5420000.0;0.0;0.013833333333333333;0.016;0.007333333333333333;0.018333333333333333;0.018333333333333333;;8954.9111328125;0.0;1077.10595703125;27656.12109375;501462.4142594255;414798.46392301214;225812.40619702023;225812.40619702023;223837.12615496863;430542.39183029096;454417.6614094304;446065.8825975906;473048.1168422736;520529.7472410234;518292.2922356253;446711.0216593007;453846.1528188513;461380.6943720889;462805.38187136047;427444.2148125051;415494.0201007883;455125.6158036442;454133.27735904144;;180635.0508419939;472173.3745042847;201172.02952077021;225812.40619702023;273.6337880438829;356827.6661802986;138502.5461168162;29816.350916866686;0.0;0;25;24;0;0;0;0;2;3;4;141504889159.9214;53376155750.002914;99710322429.95381;3918.3016492291267;1987.343196545773;165.31102684541636;4185.882637970389;278203.69666806015;162959.58079591862;4808.627469454199;65849.1416394445;1.022410390526005;0.043488565369040465
650;2019-01-25 03:50:37.862;693;180;107;107;100;45;164;23;-44;32;613;595;-43;20;211;218;226;181;172;170;163;23;536;353;362;137;357;244;537;194.0;83.0;24.0;209.0;110.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26084.7421875;7392.7431640625;0.0;1059.322265625;434.0;57563;;;Calculated values ==>;1548384637.862;342.46000000000004;291.16;283.86;283.86;283.16;277.66;273.6339639331285;289.56;275.46000000000004;268.76000000000005;276.36;334.46000000000004;332.66;268.86;275.16;294.26000000000005;294.96000000000004;295.76000000000005;291.26000000000005;290.16;289.46000000000004;;316.56;275.46000000000004;241.92719264551067;260.2995467637923;273.6339639331285;290.36;5360000.0;3529999.9999999995;3620000.0000000005;1370000.0;3570000.0000000005;2440000.0;5370000.0;0.03233333333333333;0.013833333333333333;0.004;0.034833333333333334;0.018333333333333333;0.050666666666666665;;7392.7431640625;0.0;1059.322265625;26084.7421875;502407.4331992176;415723.63466153236;225913.22745611225;225913.22745611225;223931.2737283341;430607.02586249536;454275.5563783949;447292.02994130616;472295.8960165899;519226.63388403534;517393.2553340457;447420.23553398356;455258.18232545984;461553.227934654;463087.3425671512;429083.7033675492;416062.2666875109;455125.6158036442;454133.27735904144;;182306.50109390085;471414.1961389312;200752.2994981943;209856.58264086198;273.4649958675441;357275.58134765906;138638.7992743439;29834.15745264741;0.0;0;25;24;0;0;0;0;2;3;4;141722125359.88687;53456869199.99009;99856446779.93059;986.1589217724475;9428.056066319003;180.12987407386373;12376.685865721092;278244.57398456277;163054.72497781523;4811.506623407098;65987.18604718735;2.7178008640588245;0.13874865095562414
651;2019-01-25 03:51:37.862;694;177;107;107;101;46;165;21;-34;32;600;585;-36;41;211;218;226;178;172;170;163;21;537;352;362;142;358;245;539;91.0;79.0;405.0;253.0;110.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25234.650390625;6579.783203125;0.0;1048.19909667969;437.0;57564;;;Calculated values ==>;1548384697.862;342.56000000000006;290.86;283.86;283.86;283.26000000000005;277.76000000000005;273.5264737036516;289.66;275.26000000000005;269.76000000000005;276.36;333.16;331.66;269.56;277.26000000000005;294.26000000000005;294.96000000000004;295.76000000000005;290.96000000000004;290.16;289.46000000000004;;316.86;275.26000000000005;242.98782864720522;260.44013211722256;273.5264737036516;290.36;5370000.0;3520000.0000000005;3620000.0000000005;1420000.0;3579999.9999999995;2450000.0;5390000.0;0.015166666666666667;0.013166666666666667;0.06749999999999999;0.042166666666666665;0.018333333333333333;0.0335;;6579.783203125;0.0;1048.19909667969;25234.650390625;502439.0429622713;413873.17205893324;225872.75553151977;225872.75553151977;224174.18640110898;430671.36484660726;454417.6614094304;448382.8731398178;471635.3862721799;517818.66443778854;516288.2818025155;448127.9065991547;457620.9684912569;461400.04798587883;463236.97874712443;428814.55193751433;414232.6788787524;455125.6158036442;454133.27735904144;;183560.10687098323;470549.00337383006;200553.51019248215;214409.81361185596;273.3826339770271;357703.2429524768;138755.23699407047;29851.720130666617;0.0;0;25;24;0;0;0;0;2;3;4;141939325359.88687;53540569199.99009;100003146779.93059;16728.481998945153;11384.809962480169;191.9946619403655;8030.736035530714;278392.19599223544;163228.16552805522;4814.607661207217;66157.24789636445;4.763516907980602;0.34057648410528646
652;2019-01-25 03:52:37.853;694;177;108;108;102;48;165;20;-25;30;576;561;-29;74;210;218;226;180;172;170;163;20;545;351;362;135;357;251;547;-1.0;80.0;120.0;264.0;110.0;0;0;24;1;0;0;0;0;0;0;1;0;1;0;0;25955.4765625;6541.1513671875;0.0;1904.279296875;439.0;57565;;;Calculated values ==>;1548384757.853;342.56000000000006;290.86;283.96000000000004;283.96000000000004;283.36;277.96000000000004;273.4187578820637;289.66;275.16;270.66;276.16;330.76000000000005;329.26000000000005;270.26000000000005;280.56;294.16;294.96000000000004;295.76000000000005;291.16;290.16;289.46000000000004;;317.06;275.16;241.49495122638035;261.27494424493943;273.4187578820637;290.36;5450000.0;3510000.0;3620000.0000000005;1350000.0;3570000.0000000005;2510000.0;5470000.0;0.0;0.013333333333333334;0.02;0.044000000000000004;0.018333333333333333;0.018333333333333333;;6541.1513671875;0.0;1904.279296875;25955.4765625;501684.4610051574;248133.32427208562;225996.74864939888;225996.74864939888;224303.19538806606;430735.4089219946;454417.6614094304;448420.58571842226;472363.3712700832;514852.45663752407;513311.8621121091;447905.43621579546;460601.92182815174;461419.5259271944;463386.3092251209;426601.3072511761;249277.62808279565;455125.6158036442;454133.27735904144;;184395.8529593127;471386.32401312795;199985.07145611328;225996.74864939888;273.15485980164794;358129.76335564663;138864.56171420682;29876.32042665577;0.0;0;25;24;0;0;0;0;2;3;5;142156492779.65903;53623656734.902916;100151924459.77449;4968.710285246179;11941.655112508648;2364.3157222450727;4182.503026343447;278572.978806257;163422.5235787282;4835.907052331768;66259.00962189115;2.7775000564695596;0.24687643153647737
653;2019-01-25 03:53:37.873;696;180;109;109;104;49;164;20;-17;28;547;536;-22;100;211;218;226;185;172;170;163;20;554;353;362;132;359;254;555;129.0;81.0;126.0;319.0;110.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26400.32421875;6946.86962890625;0.0;1947.32165527344;441.0;57566;;;Calculated values ==>;1548384817.873;342.76;291.16;284.06;284.06;283.56;278.06;273.6339639331285;289.56;275.16;271.46000000000004;275.96000000000004;327.86;326.76000000000005;270.96000000000004;283.16;294.26000000000005;294.96000000000004;295.76000000000005;291.66;290.16;289.46000000000004;;317.26000000000005;275.16;240.83765695389522;261.6868853414304;273.6339639331285;290.36;5540000.0;3529999.9999999995;3620000.0000000005;1320000.0;3590000.0;2540000.0;5550000.0;0.021500000000000002;0.013500000000000002;0.021;0.05316666666666667;0.018333333333333333;0.03983333333333333;;6946.86962890625;0.0;1947.32165527344;26400.32421875;501085.40311316994;248884.74618468428;226121.30466386222;226121.30466386222;224712.46061038075;430607.02586249536;454275.5563783949;448894.2725304992;472562.30901117553;511605.8800739339;510470.1477650953;448249.4637040232;463211.75907383807;461246.53888341883;463087.3425671512;423969.3019003538;250813.23107298184;455125.6158036442;454133.27735904144;;185231.60634950487;471784.17857572425;200751.41220625016;212427.93174741053;273.46464799210065;358566.20712813165;138976.99935586352;29908.427800138335;0.0;0;25;24;0;0;0;0;2;3;5;142373765179.59;53703783434.87746;100303474959.72633;5211.000066809231;14409.908745310375;2337.6069561695217;9627.92960019663;278657.83800280374;163642.1931429287;4875.102802202429;66374.13492272192;3.5513566505669067;0.2614339138880403
654;2019-01-25 03:54:37.864;700;185;109;109;105;49;164;22;-12;27;551;541;-16;110;212;217;226;190;172;170;163;21;557;355;362;131;360;255;559;1.0;83.0;795.0;240.0;110.0;0;0;30;1;0;0;0;0;0;0;1;0;1;0;0;26547.17578125;7052.6708984375;0.0;1962.61291503906;442.0;57567;;;Calculated values ==>;1548384877.864;343.16;291.66;284.06;284.06;283.66;278.06;273.8482719121499;289.56;275.36;271.96000000000004;275.86;328.26000000000005;327.26000000000005;271.56;284.16;294.36;294.86;295.76000000000005;292.16;290.16;289.46000000000004;;317.36;275.26000000000005;240.61611355647437;261.82340779136865;273.8482719121499;290.36;5570000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2550000.0;5590000.0;0.00016666666666666666;0.013833333333333333;0.1325;0.04;0.018333333333333333;0.0185;;7052.6708984375;0.0;1962.61291503906;26547.17578125;501311.119304747;250604.9084420917;226042.35072438754;226042.35072438754;224916.92659983123;430477.46260093397;454275.5563783949;449353.11093226523;472596.2217928923;511930.0715830512;510897.3287785932;448838.6396789083;464234.48517965915;461227.1456847587;462654.8538357037;423054.0755260346;410203.92175614706;455125.6158036442;454133.27735904144;;185649.48583044452;472013.52702826465;201574.76095594783;225821.92198773494;273.7956119017223;359007.3701117137;139093.64469450692;29941.00570090135;0.0;0;25;24;0;0;0;0;2;3;5;142590932600.22522;53782671600.10821;100456152055.17291;32830.63137186206;10817.550642892673;177.760460483444;4223.76007436917;278974.8040470138;163852.39043745433;4896.061053193237;66489.54835573546;5.32980475642707;0.40326567819181414
655;2019-01-25 03:55:37.834;705;188;108;108;106;51;164;23;-9;28;566;554;-13;116;213;216;226;190;172;170;163;22;552;357;362;131;362;256;553;-1.0;81.0;594.0;249.0;109.0;0;0;33;1;0;0;0;0;0;0;1;0;1;0;0;26544.427734375;7102.5859375;0.0;1972.1455078125;442.0;57568;;;Calculated values ==>;1548384937.834;343.66;291.96000000000004;283.96000000000004;283.96000000000004;283.76000000000005;278.26000000000005;274.0616903277293;289.56;275.46000000000004;272.26000000000005;275.96000000000004;329.76000000000005;328.56;271.86;284.76000000000005;294.46000000000004;294.76000000000005;295.76000000000005;292.16;290.16;289.46000000000004;;317.36;275.36;240.61611355647437;261.9595390733887;274.0616903277293;290.36;5520000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2560000.0;5530000.0;0.0;0.013500000000000002;0.099;0.0415;0.018166666666666668;0.018166666666666668;;7102.5859375;0.0;1972.1455078125;26544.427734375;502418.57471860206;412080.6298862991;225877.5429878418;225877.5429878418;225312.58585716016;430346.717906069;454275.5563783949;449555.5050484599;472693.2819402637;513389.64806227956;512151.3922566894;449041.0772008778;464788.5495217547;461053.9582046509;462219.8900438566;424568.4424400582;412845.1473663945;455125.6158036442;454133.27735904144;;185649.48583044452;472110.68294196425;202062.39852058902;225877.5429878418;273.99473214043616;359449.5789262069;139211.54618795917;29973.77895961399;0.0;0;25;24;0;0;0;0;2;3;5;142808024000.3288;53861232300.14569;100609375405.24602;24501.81754625922;11207.003803487074;158.26448349445997;4146.645841076794;279452.3355696888;164035.8366222848;4898.859860957122;66559.26686170613;4.409357116015418;0.3497193101952218
656;2019-01-25 03:56:37.864;710;185;107;108;106;52;164;24;-10;29;581;568;-12;119;215;215;226;187;172;170;163;23;551;360;362;131;366;258;553;-1.0;81.0;454.0;241.0;109.0;0;0;37;1;0;0;0;0;0;0;1;0;1;0;0;26735.1484375;7233.5068359375;0.0;1977.98278808594;442.0;57569;;;Calculated values ==>;1548384997.864;344.16;291.66;283.86;283.96000000000004;283.76000000000005;278.36;274.38016830617;289.56;275.56;272.16;276.06;331.26000000000005;329.96000000000004;271.96000000000004;285.06;294.66;294.66;295.76000000000005;291.86;290.16;289.46000000000004;;317.36;275.46000000000004;240.61611355647437;262.23063862743834;274.38016830617;290.36;5510000.0;3600000.0;3620000.0000000005;1310000.0;3660000.0;2580000.0;5530000.0;0.0;0.013500000000000002;0.07566666666666667;0.04016666666666667;0.018166666666666668;0.018166666666666668;;7233.5068359375;0.0;1977.98278808594;26735.1484375;503144.9758836646;410894.04197200795;225594.72194039397;225877.5429878418;225312.58585716016;430148.3826014536;454275.5563783949;449060.45439469354;472790.3263854694;514762.644854735;513421.3303091015;448801.6950251431;464847.0855440248;460706.7239573471;461629.7256903882;424864.8403211212;411690.63993804477;455125.6158036442;454133.27735904144;;185649.48583044452;472207.82270811964;202817.46959411402;225594.72194039397;274.30188782936114;359893.7973923282;139331.07336140075;30006.713154265344;0.0;0;25;24;0;0;0;0;2;3;5;143025332600.22522;53939871600.108215;100763652505.17249;18632.38584991052;10820.512516745894;177.85170517153202;4151.783756772096;279811.966990333;164219.49103951722;4901.662229678789;66628.45501844522;3.667434389818521;0.2978414028471518
657;2019-01-25 03:57:37.875;715;185;107;107;107;53;164;25;-12;30;594;579;-11;120;216;214;226;186;172;170;163;24;555;360;362;131;364;260;557;-2.0;79.0;661.0;215.0;109.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;27388.2890625;7775.89501953125;0.0;2000.04626464844;442.0;57570;;;Calculated values ==>;1548385057.875;344.66;291.66;283.86;283.86;283.86;278.46000000000004;274.38016830617;289.56;275.66;271.96000000000004;276.16;332.56;331.06;272.06;285.16;294.76000000000005;294.56;295.76000000000005;291.76000000000005;290.16;289.46000000000004;;317.36;275.56;240.61611355647437;262.5002047102346;274.38016830617;290.36;5550000.0;3600000.0;3620000.0000000005;1310000.0;3640000.0;2600000.0;5570000.0;0.0;0.013166666666666667;0.11016666666666668;0.035833333333333335;0.018166666666666668;0.018166666666666668;;7775.89501953125;0.0;2000.04626464844;27388.2890625;503405.0357312066;250708.50003610677;225516.9295716143;225516.9295716143;225516.9295716143;430148.3826014536;454275.5563783949;448431.1684809612;472887.3552016489;515931.29039629915;514383.32653552195;448561.4055851513;464672.07524995133;461150.82657720096;461495.6585078262;423666.4735500242;251101.17795168798;455125.6158036442;454133.27735904144;;185649.48583044452;472304.9464017478;202876.51727885197;225516.9295716143;274.32478222633245;360344.9087261301;139456.17464105596;30039.869473870534;0.0;0;25;24;0;0;0;0;2;3;5;143242572419.9283;54018486010.00078;100919080994.96007;27051.937407432368;9654.5187102371;2272.1097253780936;4153.196984804927;280192.7394791177;164390.14758080654;4922.082317902092;66697.67587936211;4.4120316984362615;0.3190431942973546
