;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
658;2019-01-25 03:58:37.895;719;186;106;106;105;54;164;23;-13;30;605;589;-11;116;216;214;226;189;172;170;163;24;555;362;362;131;366;261;557;-1.0;81.0;425.0;246.0;109.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;27871.99609375;8306.3994140625;0.0;2015.03552246094;442.0;57571;;;Calculated values ==>;1548385117.895;345.06000000000006;291.76000000000005;283.76000000000005;283.76000000000005;283.66;278.56;274.5913991737795;289.56;275.46000000000004;271.86;276.16;333.66;332.06;272.06;284.76000000000005;294.76000000000005;294.56;295.76000000000005;292.06;290.16;289.46000000000004;;317.36;275.56;240.61611355647437;262.63441904999945;274.5913991737795;290.36;5550000.0;3620000.0000000005;3620000.0000000005;1310000.0;3660000.0;2610000.0;5570000.0;0.0;0.013500000000000002;0.07083333333333333;0.041;0.018166666666666668;0.018166666666666668;;8306.3994140625;0.0;2015.03552246094;27871.99609375;503910.7597674194;251101.17795168798;225235.54227343167;225235.54227343167;224954.8209867075;430014.67791919125;454275.5563783949;448114.234051072;472887.3552016489;516980.24963562156;515329.70297874213;448375.6516885187;464054.966425141;460842.422834568;461188.73474552366;423666.4735500242;410706.54676073755;455125.6158036442;454133.27735904144;;185649.48583044452;472304.9464017478;203327.86844643918;225235.54227343167;274.5088749725814;360805.5646030779;139590.23843433338;30073.33964175744;0.0;0;25;24;0;0;0;0;2;3;5;143459844819.85928;54097112209.97579;101075433094.91039;17339.034230328158;11028.060196167653;174.95901165536998;4158.308854055244;280562.78755090263;164562.55985657987;4942.481354784047;66766.96151551348;3.1681992371518897;0.2610342692723767
659;2019-01-25 03:59:37.865;723;190;106;105;104;55;164;23;-19;30;615;598;-13;111;217;213;226;193;172;170;163;23;559;361;362;130;366;262;560;-2.0;79.0;415.0;221.0;109.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;28429.693359375;8830.4873046875;0.0;2026.60595703125;445.0;57572;;;Calculated values ==>;1548385177.865;345.46000000000004;292.16;283.76000000000005;283.66;283.56;278.66;274.4858918419099;289.56;275.46000000000004;271.26000000000005;276.16;334.66;332.96000000000004;271.86;284.26000000000005;294.86;294.46000000000004;295.76000000000005;292.46000000000004;290.16;289.46000000000004;;317.66;275.46000000000004;240.39332010688793;262.7682575881327;274.4858918419099;290.36;5590000.0;3610000.0;3620000.0000000005;1300000.0;3660000.0;2620000.0;5600000.0;0.0;0.013166666666666667;0.06916666666666667;0.036833333333333336;0.018166666666666668;0.018166666666666668;;8830.4873046875;0.0;2026.60595703125;28429.693359375;504046.9251151503;252533.92740366157;225178.21802047812;224898.04332684356;224618.51898141508;430081.6785162784;454275.5563783949;447136.8643588396;473017.81868751155;517926.47822392336;516173.21412498504;447927.07158269617;463316.1902149861;460977.98918730504;461207.877530726;422432.3705238181;410978.81114965247;455125.6158036442;454133.27735904144;;186903.13564328075;472339.328242146;203044.7972764344;225178.21802047812;274.39463788099613;361274.5107583716;139732.97442002973;30107.003147263105;0.0;0;25;24;0;0;0;0;2;3;5;143676936219.96286;54175373060.01313;101232254644.9852;16883.034639866357;9919.01522390371;150.80519842651455;4159.350244650567;280847.8288663366;164737.0315390161;4945.194699185148;66836.24068445618;2.865610947319235;0.2295301009388287
660;2019-01-25 04:00:37.866;727;192;105;104;101;55;164;23;-35;31;622;605;-23;102;217;214;226;194;172;170;163;23;557;361;362;130;366;262;558;-1.0;82.0;292.0;201.0;109.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;28740.642578125;9220.47265625;0.0;2033.7761230468802;444.0;57573;;;Calculated values ==>;1548385237.866;345.86;292.36;283.66;283.56;283.26000000000005;278.66;274.4858918419099;289.56;275.46000000000004;269.66;276.26000000000005;335.36;333.66;270.86;283.36;294.86;294.56;295.76000000000005;292.56;290.16;289.46000000000004;;317.56;275.46000000000004;240.39332010688793;262.7682575881327;274.4858918419099;290.36;5570000.0;3610000.0;3620000.0000000005;1300000.0;3660000.0;2620000.0;5580000.0;0.0;0.013666666666666666;0.048666666666666664;0.033499999999999995;0.018166666666666668;0.018166666666666668;;9220.47265625;0.0;2033.7761230468802;28740.642578125;504736.21991044463;411465.9254258662;224935.85242803855;224655.96928433658;223820.17163000492;430081.6785162784;454275.5563783949;445002.41820621403;473114.68441337737;518647.55351166363;516895.5113133383;446607.04746315465;462247.44953677774;460977.98918730504;461342.3614177066;423054.0755260346;412248.46956782654;455125.6158036442;454133.27735904144;;186485.25045852014;472339.328242146;202964.4431934499;224935.85242803855;274.36350401818476;361750.93816426635;139883.40159326693;30140.84022849817;0.0;0;25;24;0;0;0;0;2;3;5;143894139839.7005;54253374359.91891;101389457264.7953;11779.181450621187;9024.058649131317;147.67661476217646;4163.753219579886;281086.6846476655;164894.89311874987;4947.68208908119;66905.60103589424;2.23157230896611;0.18042661826440326
661;2019-01-25 04:01:37.866;729;190;104;104;100;53;164;24;-49;31;629;611;-33;94;217;214;226;191;172;170;163;23;552;360;362;129;365;262;552;-1.0;85.0;173.0;130.0;109.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;29197.158203125;9512.2939453125;0.0;2037.43713378906;445.0;57574;;;Calculated values ==>;1548385297.866;346.06000000000006;292.16;283.56;283.56;283.16;278.46000000000004;274.38016830617;289.56;275.56;268.26000000000005;276.26000000000005;336.06;334.26000000000005;269.86;282.56;294.86;294.56;295.76000000000005;292.26000000000005;290.16;289.46000000000004;;317.66;275.46000000000004;240.16925963744896;262.7682575881327;274.38016830617;290.36;5520000.0;3600000.0;3620000.0000000005;1290000.0;3650000.0;2620000.0;5520000.0;0.0;0.014166666666666666;0.028833333333333332;0.021666666666666667;0.018166666666666668;0.018166666666666668;;9512.2939453125;0.0;2037.43713378906;29197.158203125;505445.13627760764;413263.53111073095;224769.33514882115;224769.33514882115;223651.97064635294;430148.3826014536;454275.5563783949;443099.53792722285;473244.79008953704;519368.14850757096;517514.21450033557;445271.48765356245;461292.26261730137;461132.061841229;461495.6585078262;424568.4424400582;413633.1203958097;455125.6158036442;454133.27735904144;;186903.13564328075;472470.6178721596;202687.30698134986;224769.33514882115;274.251388965642;362233.75317077676;140039.50798161328;30174.76700563847;0.0;0;25;24;0;0;0;0;2;3;5;144111339839.7005;54331074359.91891;101546657264.7953;6931.885992272671;5845.305069300878;154.91706229352067;4166.778283485669;281242.6102096896;165018.80448307013;4950.2037030566535;66975.02213175312;1.480457535352662;0.10639992113304532
662;2019-01-25 04:02:37.877;729;187;104;103;98;50;164;24;-53;32;635;617;-39;81;216;214;225;189;172;170;163;24;551;358;362;127;363;263;551;-2.0;83.0;514.0;173.0;109.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29544.55078125;9973.470703125;0.0;2051.38525390625;443.0;57575;;;Calculated values ==>;1548385357.877;346.06000000000006;291.86;283.56;283.46000000000004;282.96000000000004;278.16;274.1680685717883;289.56;275.56;267.86;276.36;336.66;334.86;269.26000000000005;281.26000000000005;294.76000000000005;294.56;295.66;292.06;290.16;289.46000000000004;;317.46000000000004;275.56;239.71726792356844;262.9017227912062;274.1680685717883;290.36;5510000.0;3579999.9999999995;3620000.0000000005;1270000.0;3629999.9999999995;2630000.0;5510000.0;0.0;0.013833333333333333;0.08566666666666665;0.028833333333333332;0.018166666666666668;0.018166666666666668;;9973.470703125;0.0;2051.38525390625;29544.55078125;505536.31599192275;412555.8353376608;224788.3793091545;224507.88348971008;223115.08880334796;430280.9020939914;454275.5563783949;442343.0821750258;473600.7876625802;519902.79397795745;518048.63093514694;444262.9679691691;459572.4436253997;461304.5296429779;461801.27186994074;424593.4721489611;413307.47646805906;455125.6158036442;454133.27735904144;;186067.36719380575;472829.0820560985;202302.0923802991;224788.3793091545;274.09255194017885;362723.3571578669;140201.9191240251;30208.846772436733;0.0;0;25;24;0;0;0;0;2;3;5;144328579660.2667;54407888440.1191;101704186140.20586;20563.511459081583;7800.194868985549;156.12294025247817;4166.432314572947;281471.7805292387;165132.53783014385;4952.7961782846305;67044.4782848786;2.718224792021732;0.19900337572487084
663;2019-01-25 04:03:37.887;726;186;104;103;98;48;164;24;-42;32;641;623;-36;68;215;214;225;188;172;170;163;24;549;358;362;129;362;264;549;-3.0;82.0;503.0;146.0;109.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29585.2734375;10817.7177734375;0.0;1011.25561523438;441.0;57576;;;Calculated values ==>;1548385417.887;345.76;291.76000000000005;283.56;283.46000000000004;282.96000000000004;277.96000000000004;274.1680685717883;289.56;275.56;268.96000000000004;276.36;337.26;335.46000000000004;269.56;279.96000000000004;294.66;294.56;295.66;291.96000000000004;290.16;289.46000000000004;;317.26000000000005;275.56;240.16925963744896;263.0348170998261;274.1680685717883;290.36;5490000.0;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;2640000.0;5490000.0;0.0;0.013666666666666666;0.08383333333333334;0.024333333333333332;0.018166666666666668;0.018166666666666668;;10817.7177734375;0.0;1011.25561523438;29585.2734375;505342.8343165687;413024.9693880693;224826.59767494642;224545.7357725391;223151.18335246728;430280.9020939914;454275.5563783949;443653.109876799;473341.49414492835;520437.89121522807;518583.4970861561;444471.1803143504;457830.71684976626;461323.382721853;461801.27186994074;425184.145140955;413764.2266525931;455125.6158036442;454133.27735904144;;185231.60634950487;472567.4425401675;202322.29111021885;224826.59767494642;274.1004055854918;363216.1878177007;140375.20790461957;30234.37303334339;0.0;0;25;24;0;0;0;0;2;3;5;144545815860.23218;54484701240.106895;101862312490.18073;20231.56697326497;6575.965351462083;156.0722193409456;4165.73801426106;281811.796175952;165252.35913218439;4955.39823821855;67113.92461006664;2.631618276201411;0.18437469196576062
664;2019-01-25 04:04:37.867;721;185;104;104;98;47;164;24;-20;32;647;624;-21;35;214;215;225;187;172;170;163;24;550;356;362;133;361;262;550;-1.0;83.0;382.0;168.0;109.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29657.748046875;10842.5576171875;0.0;1173.69653320312;439.0;57577;;;Calculated values ==>;1548385477.867;345.26;291.66;283.56;283.56;282.96000000000004;277.86;273.955091788801;289.56;275.56;271.16;276.36;337.86;335.56;271.06;276.66;294.56;294.66;295.66;291.86;290.16;289.46000000000004;;317.06;275.56;241.05796691057077;262.7682575881327;273.955091788801;290.36;5500000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2620000.0;5500000.0;0.0;0.013833333333333333;0.06366666666666666;0.028;0.018166666666666668;0.018166666666666668;;10842.5576171875;0.0;1173.69653320312;29657.748046875;504623.7836516462;412219.46467945963;224807.4667576938;224807.4667576938;223133.1163054763;430412.23801567365;454275.5563783949;447004.6394945126;472820.39598721155;521218.9910735368;518853.48623644386;446872.2623942333;454075.42441806814;461342.3614177066;462238.51792549907;424889.83921665465;412979.2520416587;455125.6158036442;454133.27735904144;;184395.8529593127;472041.5853210863;201734.36755395686;224807.4667576938;273.86238267550135;363709.7150996122;140555.65003216718;30252.574898607967;0.0;0;25;24;0;0;0;0;2;3;5;144762943460.30124;54563275040.13188;102020059890.2309;15615.540646882046;7568.602097479624;164.76312258744434;4166.0855592578155;282110.42249758256;165370.19123716457;4958.070974859521;67183.33332924699;2.2898143699226337;0.1702029175043407
665;2019-01-25 04:05:37.888;713;185;104;104;97;45;164;23;-2;32;649;624;-6;24;214;215;225;187;172;170;163;24;548;356;362;134;361;255;547;123.0;81.0;203.0;121.0;109.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29248.232421875;10533.8671875;0.0;1132.52673339844;435.0;57578;;;Calculated values ==>;1548385537.888;344.46000000000004;291.66;283.56;283.56;282.86;277.66;273.955091788801;289.56;275.46000000000004;272.96000000000004;276.36;338.06000000000006;335.56;272.56;275.56;294.56;294.66;295.66;291.86;290.16;289.46000000000004;;316.66;275.56;241.2770596917726;261.82340779136865;273.955091788801;290.36;5480000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2550000.0;5470000.0;0.0205;0.013500000000000002;0.03383333333333333;0.020166666666666666;0.018166666666666668;0.03866666666666667;;10533.8671875;0.0;1132.52673339844;29248.232421875;503802.1959366842;413488.24991588667;224864.99064383286;224864.99064383286;222910.08237744545;430412.23801567365;454275.5563783949;450630.2777926138;472689.592463476;521994.66906298895;519435.8713109796;450120.92465055885;453895.2343805052;461342.3614177066;462238.51792549907;425476.4294997369;414215.5863340789;455125.6158036442;454133.27735904144;;182724.36793118677;471909.57779161324;201761.1139007979;212615.95254299967;273.87281312363996;364200.7700785458;140733.84925317345;30271.80015228485;0.0;0;25;24;0;0;0;0;2;3;5;144980219479.96982;54643403075.00966;102175214174.99423;8420.07337833977;5447.994021798109;152.02138273638312;9338.669892886948;282310.7893846947;165478.70083639838;4960.711769687999;67295.91234671322;2.0022261235254373;0.09502692048602919
666;2019-01-25 04:06:37.898;709;182;104;104;98;45;164;23;7;32;645;621;1;27;213;215;225;183;172;170;163;24;541;355;362;134;360;249;541;124.0;80.0;217.0;54.0;109.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;27925.806640625;9232.708984375;0.0;1093.82141113281;434.0;57579;;;Calculated values ==>;1548385597.898;344.06000000000006;291.36;283.56;283.56;282.96000000000004;277.66;273.8482719121499;289.56;275.46000000000004;273.86;276.36;337.66;335.26000000000005;273.26000000000005;275.86;294.46000000000004;294.66;295.66;291.46000000000004;290.16;289.46000000000004;;316.56;275.56;241.2770596917726;260.9983114674233;273.8482719121499;290.36;5410000.0;3550000.0;3620000.0000000005;1340000.0;3600000.0;2490000.0;5410000.0;0.020666666666666667;0.013333333333333334;0.036166666666666666;0.009000000000000001;0.018166666666666668;0.03883333333333333;;9232.708984375;0.0;1093.82141113281;27925.806640625;503948.44241058617;414844.9632653101;224981.23196279077;224981.23196279077;223297.16238897093;430477.46260093397;454275.5563783949;452816.38497575984;472689.592463476;522074.0194459844;519626.80263657885;452070.54640019906;455275.4288387591;461361.4654085356;462389.91602610215;427468.89488758304;415193.89882489573;455125.6158036442;454133.27735904144;;182306.50109390085;471909.57779161324;201603.11324294264;212539.65805179864;273.8066762208677;364677.2998123785;140898.59817482423;30290.356145636528;0.0;0;25;24;0;0;0;0;2;3;5;145197455679.9353;54723816474.99688;102326439374.9702;9085.546661003555;2432.7581809380354;163.6666141691641;9381.885549764595;282456.6938650272;165544.38471689992;4963.342941450678;67451.94297614862;2.0397806619577112;0.06572257242444293
667;2019-01-25 04:07:37.868;707;179;105;104;98;45;164;22;10;32;634;613;5;42;212;216;225;181;172;169;163;24;537;354;362;134;358;245;538;-3.0;79.0;244.0;103.0;109.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26535.80859375;7870.21337890625;0.0;1073.11376953125;436.0;57580;;;Calculated values ==>;1548385657.868;343.86;291.06;283.66;283.56;282.96000000000004;277.66;273.7412296467126;289.56;275.36;274.16;276.36;336.56;334.46000000000004;273.66;277.36;294.36;294.76000000000005;295.66;291.26000000000005;290.06;289.46000000000004;;316.76000000000005;275.56;241.2770596917726;260.44013211722256;273.7412296467126;290.36;5370000.0;3540000.0;3620000.0000000005;1340000.0;3579999.9999999995;2450000.0;5380000.0;0.0;0.013166666666666667;0.04066666666666666;0.017166666666666667;0.018166666666666668;0.018166666666666668;;7870.21337890625;0.0;1073.11376953125;26535.80859375;504068.644826195;414987.19105838554;225323.58447018338;225039.9595921614;223352.5764494858;430542.39183029096;454275.5563783949;453872.3691860126;472689.592463476;521280.51808503777;519143.41964029375;453259.21331229666;457740.4697046086;461533.9137599592;462673.248417762;428568.3185577189;415676.8289420241;454984.3640256855;454133.27735904144;;183142.23651711168;471909.57779161324;201215.4168087108;225323.58447018338;273.65075678731415;365130.9196828179;141041.05126574304;30308.40490992075;0.0;0;25;24;0;0;0;0;2;3;5;145414547080.03888;54804176275.03522;102474565275.04086;10274.716063343605;4646.916430206491;169.73794660664814;4156.709420814255;282617.9487200457;165603.35250671004;4966.119923606131;67564.70819014487;2.152228084861444;0.14009326692958532
668;2019-01-25 04:08:37.849;707;177;105;104;98;46;164;21;12;32;623;604;8;62;212;216;225;178;172;169;163;23;534;353;362;134;358;245;535;161.0;83.0;457.0;89.0;109.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25505.080078125;6798.93359375;0.0;1074.39074707031;437.0;57581;;;Calculated values ==>;1548385717.849;343.86;290.86;283.66;283.56;282.96000000000004;277.76000000000005;273.6339639331285;289.56;275.26000000000005;274.36;276.36;335.46000000000004;333.56;273.96000000000004;279.36;294.36;294.76000000000005;295.66;290.96000000000004;290.06;289.46000000000004;;316.86;275.46000000000004;241.2770596917726;260.44013211722256;273.6339639331285;290.36;5340000.0;3529999.9999999995;3620000.0000000005;1340000.0;3579999.9999999995;2450000.0;5350000.0;0.026833333333333334;0.013833333333333333;0.07616666666666667;0.014833333333333334;0.018166666666666668;0.045;;6798.93359375;0.0;1074.39074707031;25505.080078125;504346.19148345874;415477.83837901097;225383.3104477083;225099.0988467734;223408.36399544822;430607.02586249536;454275.5563783949;454116.9317620451;472689.592463476;520161.5167782184;518226.4333000774;453627.4089594001;460113.4595482426;461533.9137599592;462823.7401354272;429375.6736801829;415818.55199540226;454984.3640256855;454133.27735904144;;183560.10687098323;471812.00014122744;201073.38267114884;210887.39055131545;273.5907535601439;365564.4564245746;141163.25544682407;30326.295113850694;0.0;0;25;24;0;0;0;0;2;3;5;145631678299.84555;54884550814.96365;102621518724.91002;19273.483655756598;4015.9561591395;187.54018330613212;10946.06490634767;282864.1057430697;165675.5202511988;4969.096298535467;67690.52478821583;4.372110612296129;0.19332401702834132
669;2019-01-25 04:09:37.879;708;176;106;105;99;47;164;20;13;31;614;596;13;83;211;216;225;178;172;169;163;22;540;352;362;134;358;246;541;-2.0;80.0;0.0;18.0;109.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24619.00390625;5967.1845703125;0.0;1073.26586914062;440.0;57582;;;Calculated values ==>;1548385777.879;343.96000000000004;290.76000000000005;283.76000000000005;283.66;283.06;277.86;273.5264737036516;289.56;275.16;274.46000000000004;276.26000000000005;334.56;332.76000000000005;274.46000000000004;281.46000000000004;294.26000000000005;294.76000000000005;295.66;290.96000000000004;290.06;289.46000000000004;;317.16;275.36;241.2770596917726;260.58029834229245;273.5264737036516;290.36;5400000.0;3520000.0000000005;3620000.0000000005;1340000.0;3579999.9999999995;2460000.0;5410000.0;0.0;0.013333333333333334;0.0;0.003;0.018166666666666668;0.018166666666666668;;5967.1845703125;0.0;1073.26586914062;24619.00390625;503915.8148761229;412663.7354477416;225548.02166610118;225264.27701093172;223576.1923769077;430671.36484660726;454275.5563783949;454069.5807677372;472592.1488768574;519162.06720551226;517326.2760867839;454069.5807677372;462422.1241252551;461400.04798587883;462973.9210329063;427746.2941753889;413408.5767822079;454984.3640256855;454133.27735904144;;184813.72873217988;471714.4053827849;200042.72914604982;225548.02166610118;273.18187107306477;365982.36597459513;141269.6929569662;30344.20120087982;0.0;0;25;24;0;0;0;0;2;3;5;145848986899.74197;54964991014.925316;102768892374.83978;0.0;815.0150287102052;191.16956524241328;4152.632145088415;283024.798412973;165715.7984734583;4972.253791062486;67816.41017482219;0.7327395858270901;0.0010918259577426348
670;2019-01-25 04:10:37.860;709;177;106;106;100;48;164;20;17;30;608;590;19;100;211;216;225;181;172;169;163;21;552;351;362;135;356;250;553;141.0;82.0;32.0;59.0;109.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24682.7421875;5943.56005859375;0.0;1099.75476074219;442.0;57583;;;Calculated values ==>;1548385837.86;344.06000000000006;290.86;283.76000000000005;283.76000000000005;283.16;277.96000000000004;273.4187578820637;289.56;275.16;274.86;276.16;333.96000000000004;332.16;275.06;283.16;294.26000000000005;294.76000000000005;295.66;291.26000000000005;290.06;289.46000000000004;;317.36;275.26000000000005;241.49495122638035;261.13683023647616;273.4187578820637;290.36;5520000.0;3510000.0;3620000.0000000005;1350000.0;3560000.0;2500000.0;5530000.0;0.0235;0.013666666666666666;0.005333333333333333;0.009833333333333333;0.018166666666666668;0.04166666666666667;;5943.56005859375;0.0;1099.75476074219;24682.7421875;502925.21683505696;247852.2556631345;225312.58585716016;225312.58585716016;223633.68038994563;430735.4089219946;454275.5563783949;453880.911232952;472363.3712700832;518215.40258370317;516373.465696861;454127.2277989712;463805.5657574164;461706.0807142488;463123.7929140055;424295.00307318196;249363.19814104622;454984.3640256855;454133.27735904144;;185649.48583044452;471484.10707214737;200433.1854638984;211280.6040353605;273.33103271600703;366393.08375651407;141368.91773098707;30362.303971752728;0.0;0;25;24;0;0;0;0;2;3;5;146066118119.54865;55045665459.853485;102917645254.70734;1351.7212041016194;2665.3340624811144;2390.734667405855;10118.861388486706;283036.0591892884;165744.7921982712;4993.762846290345;67935.30162661041;2.34643087046242;0.03333111296774765
671;2019-01-25 04:11:37.860;712;181;108;107;101;46;164;21;26;29;607;588;26;110;211;216;225;187;172;169;163;21;560;352;362;135;357;257;562;267.0;81.0;1043.0;99.0;109.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;24108.029296875;6781.17822265625;0.0;1143.0908203125;444.0;57584;;;Calculated values ==>;1548385897.86;344.36;291.26000000000005;283.96000000000004;283.86;283.26000000000005;277.76000000000005;273.5264737036516;289.56;275.26000000000005;275.76000000000005;276.06;333.86;331.96000000000004;275.76000000000005;284.16;294.26000000000005;294.76000000000005;295.66;291.86;290.06;289.46000000000004;;317.56;275.26000000000005;241.49495122638035;262.0952818180154;273.5264737036516;290.36;5600000.0;3520000.0000000005;3620000.0000000005;1350000.0;3570000.0000000005;2570000.0;5620000.0;0.0445;0.013500000000000002;0.17383333333333334;0.0165;0.018166666666666668;0.06266666666666666;;6781.17822265625;0.0;1143.0908203125;24108.029296875;502558.0791883252;248928.0359672628;225701.8135585512;225420.68466066167;223747.52613344986;430671.36484660726;454275.5563783949;453802.9740710638;472265.74392498133;517524.1757861798;515569.88828872977;453802.9740710638;463939.7892778893;461553.227934654;462973.9210329063;421826.1995424504;251230.37358079918;454984.3640256855;454133.27735904144;;186485.25045852014;471484.10707214737;200865.55280447254;208065.426267756;273.50496769384716;366799.6735188839;141474.95721666416;30380.99435159485;0.0;0;25;24;0;0;0;0;2;3;5;146283318119.54865;55126665459.853485;103069745254.70734;43968.955063509115;4465.206145416634;2303.0436504822924;15420.252001720553;283413.7314915185;165804.21336667036;5032.877665606079;68148.1275715288;8.3487141214407;0.38413466917453903
672;2019-01-25 04:12:37.870;717;188;108;108;103;46;164;21;38;29;611;589;33;107;212;216;225;194;171;169;163;21;563;354;362;135;359;263;565;0.0;80.0;922.0;140.0;109.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26694.6015625;7894.072265625;0.0;1167.44287109375;444.0;57585;;;Calculated values ==>;1548385957.87;344.86;291.96000000000004;283.96000000000004;283.96000000000004;283.46000000000004;277.76000000000005;273.7412296467126;289.56;275.26000000000005;276.96000000000004;276.06;334.26000000000005;332.06;276.46000000000004;283.86;294.36;294.76000000000005;295.66;292.56;290.06;289.46000000000004;;317.56;275.26000000000005;241.49495122638035;262.9017227912062;273.7412296467126;290.26000000000005;5630000.0;3540000.0;3620000.0000000005;1350000.0;3590000.0;2630000.0;5650000.0;0.0;0.013333333333333334;0.15366666666666667;0.02333333333333333;0.018166666666666668;0.018166666666666668;;7894.072265625;0.0;1167.44287109375;26694.6015625;502914.35607536905;251464.91570244913;225644.03751454427;225644.03751454427;224247.6120830523;430542.39183029096;454275.5563783949;454281.31025820156;472265.74392498133;517429.85959069536;515157.77787976427;453653.8914306736;462691.8842571645;461380.6943720889;462673.248417762;420859.93857654213;409087.7599359037;454984.3640256855;454133.27735904144;;186485.25045852014;471484.10707214737;201343.90790154773;225644.03751454427;273.7009821647492;367223.0993351876;141597.27135300607;30400.252008094747;0.0;0;25;24;0;0;0;0;2;3;5;146500554319.51413;55207678959.84061;103225771254.68254;38868.04749547247;6303.271313980657;156.96238187517895;4150.887857175032;284104.1548974594;165893.96563503644;5053.381132547511;68311.24758579904;5.46036378044612;0.36362220857735755
673;2019-01-25 04:13:37.941;722;191;106;106;105;48;164;23;45;29;618;593;41;98;213;215;225;193;172;169;163;22;558;358;362;135;364;265;559;-1.0;79.0;1289.0;125.0;109.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27725.41796875;8774.318359375;0.0;1179.3916015625;442.0;57586;;;Calculated values ==>;1548386017.941;345.36;292.26000000000005;283.76000000000005;283.76000000000005;283.66;277.96000000000004;274.1680685717883;289.56;275.46000000000004;277.66;276.06;334.96000000000004;332.46000000000004;277.26000000000005;282.96000000000004;294.46000000000004;294.66;295.66;292.46000000000004;290.06;289.46000000000004;;317.36;275.36;241.49495122638035;263.1675429290057;274.1680685717883;290.36;5580000.0;3579999.9999999995;3620000.0000000005;1350000.0;3640000.0;2650000.0;5590000.0;0.0;0.013166666666666667;0.21483333333333335;0.020833333333333332;0.018166666666666668;0.018166666666666668;;8774.318359375;0.0;1179.3916015625;27725.41796875;504012.7352738143;410616.18902811914;225197.28280668746;225197.28280668746;224916.92659983123;430280.9020939914;454275.5563783949;454819.7293445818;472265.74392498133;517983.8650522729;515399.71741947386;454318.49147014046;461312.6583410054;460745.1170826767;461934.76558694645;422457.580240904;411422.6270748474;454984.3640256855;454133.27735904144;;185649.48583044452;471581.87251044664;202435.9675104136;225197.28280668746;274.1445858970472;367677.1361405569;141736.33897729602;30419.832104461373;0.0;0;25;24;0;0;0;0;2;3;5;146718011339.87317;55288774809.9745;103384358694.94438;54220.44483404046;5607.206354167354;145.29355001974523;4159.003901034431;284880.810290787;165993.3370663121;5055.902912563461;68380.57862866453;6.443019626947384;0.41906686776539154
674;2019-01-25 04:14:37.851;725;190;105;105;105;50;164;25;47;30;624;598;44;88;215;213;225;191;171;169;163;24;562;361;362;136;366;266;562;0.0;79.0;820.0;100.0;109.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28500.921875;9746.4990234375;0.0;1176.8603515625;443.0;57587;;;Calculated values ==>;1548386077.851;345.66;292.16;283.66;283.66;283.66;278.16;274.4858918419099;289.56;275.66;277.86;276.16;335.56;332.96000000000004;277.56;281.96000000000004;294.66;294.46000000000004;295.66;292.26000000000005;290.06;289.46000000000004;;317.46000000000004;275.56;241.71165711629368;263.299902668528;274.4858918419099;290.26000000000005;5620000.0;3610000.0;3620000.0000000005;1360000.0;3660000.0;2660000.0;5620000.0;0.0;0.013166666666666667;0.13666666666666666;0.016666666666666666;0.018166666666666668;0.018166666666666668;;9746.4990234375;0.0;1176.8603515625;28500.921875;504023.36487534584;252421.89216577276;224860.40375144768;224860.40375144768;224860.40375144768;430081.6785162784;454275.5563783949;454901.9619922797;472231.8376443816;518519.4991426252;515831.6019514709;454525.8889938194;459951.12382612156;460706.7239573471;461207.877530726;421184.66184821166;252825.72291499353;454984.3640256855;454133.27735904144;;186067.36719380575;471644.9034095714;203216.76483867428;224860.40375144768;274.46121282641764;368144.9861440104;141890.4476121563;30439.438084282756;0.0;0;25;24;0;0;0;0;2;3;5;146934885540.18387;55369952860.090805;103543419745.17226;34396.97694432607;4473.802309514952;2216.726029287372;4165.123870537954;285618.18108889094;166077.21945935464;5075.556883841103;68449.84230859639;4.142739206881248;0.2523790384221564
675;2019-01-25 04:15:37.862;727;193;105;104;103;54;164;24;46;31;628;601;43;80;217;212;225;196;172;169;163;24;565;364;362;136;369;265;565;0.0;83.0;650.0;110.0;109.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29453.171875;10649.13671875;0.0;1175.99475097656;443.0;57588;;;Calculated values ==>;1548386137.862;345.86;292.46000000000004;283.66;283.56;283.46000000000004;278.56;274.8017692304317;289.56;275.56;277.76000000000005;276.26000000000005;335.96000000000004;333.26000000000005;277.46000000000004;281.16;294.86;294.36;295.66;292.76000000000005;290.06;289.46000000000004;;317.46000000000004;275.56;241.71165711629368;263.1675429290057;274.8017692304317;290.36;5650000.0;3640000.0;3620000.0000000005;1360000.0;3690000.0;2650000.0;5650000.0;0.0;0.013833333333333333;0.10833333333333334;0.018333333333333333;0.018166666666666668;0.018166666666666668;;10649.13671875;0.0;1175.99475097656;29453.171875;504000.319884918;253468.26565489045;224804.25923865478;224525.62034951962;224247.6120830523;429879.7862731237;454275.5563783949;454944.76933570666;472329.59916539915;519015.68439004343;516227.38429526956;454569.3272039516;459136.37064740626;460513.7588782444;460609.61753313727;420202.27236312995;409941.90825741034;454984.3640256855;454133.27735904144;;186067.36719380575;471644.9034095714;203963.1290858563;224804.25923865478;274.76358851113656;368628.0254655768;142060.4424031079;30459.048804750186;0.0;0;25;24;0;0;0;0;2;3;5;147152125359.88696;55451567819.97926;103702748949.9545;27189.677693733793;4907.499195934777;141.9350367957879;4166.1438291870245;286131.4973008956;166155.41130433718;5095.215996208223;68519.28226765819;3.078634334751561;0.1994638037665605
676;2019-01-25 04:16:37.872;729;194;104;103;100;56;164;25;45;31;629;603;39;71;218;211;225;195;171;169;163;25;554;364;362;137;368;265;553;-1.0;82.0;667.0;55.0;109.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29739.697265625;10940.27734375;0.0;1176.32458496094;441.0;57589;;;Calculated values ==>;1548386197.872;346.06000000000006;292.56;283.56;283.46000000000004;283.16;278.76000000000005;274.8017692304317;289.56;275.66;277.66;276.26000000000005;336.06;333.46000000000004;277.06;280.26000000000005;294.96000000000004;294.26000000000005;295.66;292.66;290.06;289.46000000000004;;317.26000000000005;275.66;241.92719264551067;263.1675429290057;274.8017692304317;290.26000000000005;5540000.0;3640000.0;3620000.0000000005;1370000.0;3679999.9999999995;2650000.0;5530000.0;0.0;0.013666666666666666;0.11116666666666666;0.009166666666666667;0.018166666666666668;0.018166666666666668;;10940.27734375;0.0;1176.32458496094;29739.697265625;505262.59128146095;414317.87443422026;224750.3340974183;224470.20161295234;223633.68038994563;429879.7862731237;454275.5563783949;454819.7293445818;472198.00020708365;519118.8111160151;516434.19017941586;454067.2172164023;458037.6070662192;460804.8696675609;460473.9852029322;423691.588646856;414675.337699158;454984.3640256855;454133.27735904144;;185231.60634950487;471610.25455702154;204017.45691927816;224750.3340974183;274.7845226478087;369121.38158732187;142240.38417223078;30478.65473299007;0.0;0;25;24;0;0;0;0;2;3;5;147369361559.85245;55533481469.96625;103861775449.92923;27880.85261794625;2452.9339783459814;123.22209628520625;4167.1234692528205;286590.49487360095;166216.7584702703;5097.426007257343;68588.73773578317;2.8575777569936105;0.16557592553862635
677;2019-01-25 04:17:37.852;728;189;104;103;98;53;164;26;46;32;627;603;37;68;218;211;225;190;171;169;163;25;546;360;362;138;365;262;546;-1.0;79.0;557.0;50.0;109.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29535.03515625;10781.8408203125;0.0;1156.94714355469;436.0;57590;;;Calculated values ==>;1548386257.852;345.96000000000004;292.06;283.56;283.46000000000004;282.96000000000004;278.46000000000004;274.38016830617;289.56;275.76000000000005;277.76000000000005;276.36;335.86;333.46000000000004;276.86;279.96000000000004;294.96000000000004;294.26000000000005;295.66;292.16;290.06;289.46000000000004;;316.76000000000005;275.66;242.14157278889297;262.7682575881327;274.38016830617;290.26000000000005;5460000.0;3600000.0;3620000.0000000005;1380000.0;3650000.0;2620000.0;5460000.0;0.0;0.013166666666666667;0.09283333333333334;0.008333333333333333;0.018166666666666668;0.018166666666666668;;10781.8408203125;0.0;1156.94714355469;29535.03515625;505866.4389038462;415318.3965160642;224884.253062738;224602.83680529182;223205.62333669173;430148.3826014536;454275.5563783949;455446.31145101093;472164.23178385233;519162.31247535686;516689.19362058834;454325.6337369566;458151.5978344243;461267.2016228658;461092.6986229182;426055.08572953835;415663.38281157054;454984.3640256855;454133.27735904144;;183142.23651711168;471477.517547777;202962.89383112075;224884.253062738;274.3582567924095;369615.17303896;142421.3414844384;30498.09218275686;0.0;0;25;24;0;0;0;0;2;3;5;147586489159.9215;55615953969.99248;104019822749.97949;23438.877269046472;2237.6218643054685;136.82408841990946;4164.690608049513;287018.0167346566;166255.83340631635;5099.592336446728;68658.14637585478;2.510976316905032;0.14194884106832487
678;2019-01-25 04:18:37.863;726;183;104;103;96;50;164;27;46;33;623;600;36;65;216;211;225;184;171;169;163;26;541;358;362;138;362;256;541;-2.0;79.0;212.0;58.0;109.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29437.828125;10616.2763671875;0.0;1123.75170898438;435.0;57591;;;Calculated values ==>;1548386317.863;345.76;291.46000000000004;283.56;283.46000000000004;282.76000000000005;278.16;274.1680685717883;289.56;275.86;277.76000000000005;276.46000000000004;335.46000000000004;333.16;276.76000000000005;279.66;294.76000000000005;294.26000000000005;295.66;291.56;290.06;289.46000000000004;;316.66;275.76000000000005;242.14157278889297;261.9595390733887;274.1680685717883;290.26000000000005;5410000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;2560000.0;5410000.0;0.0;0.013166666666666667;0.035333333333333335;0.009666666666666665;0.018166666666666668;0.018166666666666668;;10616.2763671875;0.0;1123.75170898438;29437.828125;506071.5910958801;415193.89882489573;224981.23196279077;224698.8775260427;222741.01570910105;430280.9020939914;454275.5563783949;456437.8594934476;472262.261994151;519250.3007126789;516889.41970698955;455210.6132043254;458743.93027073797;461457.9028561018;461400.04798587883;427468.89488758304;415539.0550342185;454984.3640256855;454133.27735904144;;182724.36793118677;471575.67402331997;202348.9336363939;224981.23196279077;274.1107631256225;370106.703663062;142599.69181899173;30517.101490903064;0.0;0;25;24;0;0;0;0;2;3;5;147803728979.6246;55698769149.879295;104175251239.76707;8977.808713615897;2602.5251570736186;157.0762247359668;4162.928824698554;287288.2053096353;166296.17535944175;5102.041954734046;68727.55592711805;1.3543697525218121;0.07206168317364892
679;2019-01-25 04:19:37.863;725;180;104;103;96;47;164;26;47;34;615;594;37;67;215;212;225;182;171;169;163;25;541;355;362;138;359;251;541;-2.0;81.0;0.0;0.0;109.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28494.376953125;9791.2958984375;0.0;1096.42321777344;435.0;57592;;;Calculated values ==>;1548386377.863;345.66;291.16;283.56;283.46000000000004;282.76000000000005;277.86;273.8482719121499;289.56;275.76000000000005;277.86;276.56;334.66;332.56;276.86;279.86;294.66;294.36;295.66;291.36;290.06;289.46000000000004;;316.66;275.66;242.14157278889297;261.27494424493943;273.8482719121499;290.26000000000005;5410000.0;3550000.0;3620000.0000000005;1380000.0;3590000.0;2510000.0;5410000.0;0.0;0.013500000000000002;0.0;0.0;0.018166666666666668;0.018166666666666668;;9791.2958984375;0.0;1096.42321777344;28494.376953125;505947.11049378716;414135.20160198;224981.23196279077;224698.8775260427;222741.01570910105;430477.46260093397;454275.5563783949;457373.54784065706;472360.27449258295;518847.5178876695;516698.1319602063;456161.9829332792;459770.6367086053;461782.40754588926;461991.6158825633;427468.89488758304;414844.9632653101;454984.3640256855;454133.27735904144;;182724.36793118677;471477.517547777;430477.46260093397;224981.23196279077;273.8482719121499;370589.47203871305;142769.75492120528;30535.602948626045;0.0;0;25;24;0;0;0;0;2;3;5;148020928979.6246;55781569149.879295;104327351239.76707;0.0;0.0;170.4230769006847;4162.928824698554;287363.0203822488;166317.86306908404;5104.771115581018;68796.93807419637;0.3980036456990543;-0.011155523555488312
680;2019-01-25 04:20:37.853;726;179;105;104;97;46;164;23;48;33;605;587;39;75;213;212;224;181;171;169;163;23;541;353;362;137;358;248;541;284.0;84.0;513.0;0.0;109.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27493.248046875;8867.685546875;0.0;1079.68969726562;437.0;57593;;;Calculated values ==>;1548386437.853;345.76;291.06;283.66;283.56;282.86;277.76000000000005;273.6339639331285;289.56;275.46000000000004;277.96000000000004;276.46000000000004;333.66;331.86;277.06;280.66;294.46000000000004;294.36;295.56;291.26000000000005;290.06;289.46000000000004;;316.86;275.46000000000004;241.92719264551067;260.85938512811435;273.6339639331285;290.26000000000005;5410000.0;3529999.9999999995;3620000.0000000005;1370000.0;3579999.9999999995;2480000.0;5410000.0;0.04733333333333333;0.014;0.08549999999999999;0.0;0.018166666666666668;0.0655;;8867.685546875;0.0;1079.68969726562;27493.248046875;506071.5910958801;413774.07757903525;225264.27701093172;224981.23196279077;223018.77276562754;430607.02586249536;454275.5563783949;457976.7042204709;472393.7743832905;518076.68117002695;516236.86354926066;456895.18329838145;461181.4333488718;461667.65482352895;462295.1400144604;427214.7899693935;414492.11232454475;454984.3640256855;454133.27735904144;;183560.10687098323;471414.1961389312;201183.85751793825;207862.65071065142;273.6339639331285;371055.9578198636;142925.22051802225;30553.734200541872;0.0;0;25;24;0;0;0;0;2;3;5;148238092779.65912;55864055399.89241;104477026289.79086;21955.78839306654;0.0;178.11748702788273;16130.726045469548;287545.9547914029;166317.86306908404;5107.675136196768;68966.02367917621;3.84670639102544;0.09030436450416858
681;2019-01-25 04:21:37.864;729;178;105;104;98;46;164;22;49;32;596;579;41;85;213;212;224;180;171;169;163;22;540;353;362;137;357;248;541;-2.0;85.0;285.0;76.0;109.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;26910.296875;8221.3212890625;0.0;1080.93420410156;440.0;57594;;;Calculated values ==>;1548386497.864;346.06000000000006;290.96000000000004;283.66;283.56;282.96000000000004;277.76000000000005;273.6339639331285;289.56;275.36;278.06;276.36;332.76000000000005;331.06;277.26000000000005;281.66;294.46000000000004;294.36;295.56;291.16;290.06;289.46000000000004;;317.16;275.36;241.92719264551067;260.85938512811435;273.6339639331285;290.26000000000005;5400000.0;3529999.9999999995;3620000.0000000005;1370000.0;3570000.0000000005;2480000.0;5410000.0;0.0;0.014166666666666666;0.0475;0.012666666666666666;0.018166666666666668;0.018166666666666668;;8221.3212890625;0.0;1080.93420410156;26910.296875;506535.237514583;413408.5767822079;225264.27701093172;224981.23196279077;223297.16238897093;430607.02586249536;454275.5563783949;458096.4450345903;472295.8960165899;517157.14218201704;515418.1951765133;457136.12912228703;462354.3379838937;461820.26031341054;462295.1400144604;427493.8928756716;414135.20160198;454984.3640256855;454133.27735904144;;184813.72873217988;471316.13971061294;200977.59303246942;225264.27701093172;273.5532625797625;371509.4038119213;143067.65501689783;30571.74270072005;0.0;0;25;24;0;0;0;0;2;3;5;148455332600.2253;55946270470.10668;104625853570.17874;12213.145470100742;3424.2882579231514;189.24812637729764;4157.786839657327;287830.74811020936;166346.40403619263;5110.737077569479;69135.12561666545;2.1483465712960133;0.12655130121178346
682;2019-01-25 04:22:37.854;731;178;105;105;99;47;164;21;50;31;590;573;45;97;212;213;224;180;171;169;162;22;542;353;362;137;358;246;543;301.0;77.0;572.0;124.0;109.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;25868.615234375;7275.5498046875;0.0;1072.41125488281;443.0;57595;;;Calculated values ==>;1548386557.854;346.26;290.96000000000004;283.66;283.66;283.06;277.86;273.6339639331285;289.56;275.26000000000005;278.16;276.26000000000005;332.16;330.46000000000004;277.66;282.86;294.36;294.46000000000004;295.56;291.16;290.06;289.36;;317.46000000000004;275.36;241.92719264551067;260.58029834229245;273.6339639331285;290.26000000000005;5420000.0;3529999.9999999995;3620000.0000000005;1370000.0;3579999.9999999995;2460000.0;5430000.0;0.050166666666666665;0.012833333333333334;0.09533333333333333;0.020666666666666667;0.018166666666666668;0.06833333333333333;;7275.5498046875;0.0;1072.41125488281;25868.615234375;506602.8842309523;412561.4825829053;225224.96854428554;225224.96854428554;223539.10259830276;430607.02586249536;454275.5563783949;458534.74369505455;472198.00020708365;516713.7154826433;514976.31830331107;457938.3590730115;464047.83228958014;461533.9137599592;462427.4660375804;426933.91022280866;413309.738295465;454984.3640256855;453990.82321361953;;186067.36719380575;471316.13971061294;201074.17777715353;207494.75385914714;273.5910646605581;371949.15477552474;143196.7740859342;30589.684255456857;0.0;0;25;24;0;0;0;0;2;3;5;148672496400.25983;56028456770.11975;104774028870.2023;24544.573950839895;5585.000546624828;174.84353973424348;16843.898072555614;288137.0113863778;166421.468930008;5113.770669104688;69310.11048862155;5.64788404896817;0.22867040140670689
683;2019-01-25 04:23:37.865;734;179;106;105;100;48;164;21;52;30;585;568;48;111;212;213;224;182;171;169;162;21;544;354;362;136;359;247;545;265.0;80.0;281.0;193.0;109.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25330.1015625;6623.17041015625;0.0;1073.98864746094;445.0;57596;;;Calculated values ==>;1548386617.865;346.56000000000006;291.06;283.76000000000005;283.66;283.16;277.96000000000004;273.7412296467126;289.56;275.26000000000005;278.36;276.16;331.66;329.96000000000004;277.96000000000004;284.26000000000005;294.36;294.46000000000004;295.56;291.36;290.06;289.36;;317.66;275.26000000000005;241.71165711629368;260.72004837742526;273.7412296467126;290.26000000000005;5440000.0;3540000.0;3620000.0000000005;1360000.0;3590000.0;2470000.0;5450000.0;0.04416666666666667;0.013333333333333334;0.04683333333333333;0.03216666666666666;0.018166666666666668;0.06233333333333334;;6623.17041015625;0.0;1073.98864746094;25330.1015625;506795.3076803757;412077.96003992134;225468.81327462298;225185.84211276218;223781.1447373042;430542.39183029096;454275.5563783949;458614.13212545495;472231.8376443816;516117.6554271726;514378.1765260226;458136.76180554513;465516.51052863535;461380.6943720889;462276.143222953;426366.6912069975;413212.84157674;454984.3640256855;453990.82321361953;;186903.13564328075;471351.1979698544;201216.95739488892;208285.0116486082;273.65135922383433;372375.8889685106;143312.61798838878;30607.574200507344;0.0;0;25;24;0;0;0;0;2;3;5;148889736219.96292;56110371785.0078;104921955985.00014;12054.767683214843;8689.318071828055;175.384661736767;15315.662254219042;288442.06181523885;166540.44339298597;5116.689772517154;69578.15595697328;4.707598270967265;0.2150681451856872
684;2019-01-25 04:24:37.875;738;181;106;106;102;48;164;22;53;30;582;565;51;123;212;213;224;184;171;169;162;21;551;354;362;136;359;249;553;292.0;76.0;591.0;222.0;109.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25212.25;6475.00048828125;0.0;1093.87707519531;448.0;57597;;;Calculated values ==>;1548386677.875;346.96000000000004;291.26000000000005;283.76000000000005;283.76000000000005;283.36;277.96000000000004;273.7412296467126;289.56;275.36;278.46000000000004;276.16;331.36;329.66;278.26000000000005;285.46000000000004;294.36;294.46000000000004;295.56;291.56;290.06;289.36;;317.96000000000004;275.26000000000005;241.71165711629368;260.9983114674233;273.7412296467126;290.26000000000005;5510000.0;3540000.0;3620000.0000000005;1360000.0;3590000.0;2490000.0;5530000.0;0.048666666666666664;0.012666666666666666;0.0985;0.037000000000000005;0.018166666666666668;0.06683333333333333;;6475.00048828125;0.0;1093.87707519531;25212.25;506662.3841261269;249363.19814104622;225312.58585716016;225312.58585716016;224190.72046730405;430542.39183029096;454275.5563783949;458415.50014327856;472231.8376443816;515639.5849111837;513897.041457574;458176.05790412496;466607.7737502608;461380.6943720889;462276.143222953;424320.41750251077;250525.61461375855;454984.3640256855;453990.82321361953;;188156.80290529504;471351.1979698544;201270.0236473941;207805.2836994253;273.6721068510636;372797.145429175;143421.7876044291;30625.64275911789;0.0;0;25;24;0;0;0;0;2;3;5;149106972419.9284;56191985384.99483;105070780784.97649;25328.82943484462;9993.003449931033;2201.400836590861;16453.400224198645;288753.64371283585;166696.15535331133;5136.499619424372;69842.94226794923;7.131392137458814;0.3544637022117286
685;2019-01-25 04:25:37.875;743;183;106;106;103;49;163;23;55;30;582;563;53;132;213;213;224;187;171;169;162;22;553;355;362;137;361;252;554;93.0;84.0;343.0;191.0;109.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25138.654296875;6410.07470703125;0.0;1108.55151367188;450.0;57598;;;Calculated values ==>;1548386737.875;347.46000000000004;291.46000000000004;283.76000000000005;283.76000000000005;283.46000000000004;278.06;273.8482719121499;289.46000000000004;275.46000000000004;278.66;276.16;331.36;329.46000000000004;278.46000000000004;286.36;294.46000000000004;294.46000000000004;295.56;291.86;290.06;289.36;;318.16;275.36;241.92719264551067;261.41265627149306;273.8482719121499;290.26000000000005;5530000.0;3550000.0;3620000.0000000005;1370000.0;3610000.0;2520000.0;5540000.0;0.015500000000000002;0.014;0.05716666666666667;0.03183333333333333;0.018166666666666668;0.03366666666666667;;6410.07470703125;0.0;1108.55151367188;25138.654296875;507106.68871295254;250084.03125215016;225293.25892233328;225293.25892233328;224451.42414037438;430477.46260093397;454133.27735904144;458176.75864534016;472100.0868749512;515382.1778759195;513430.10474047734;457936.00528730644;467214.7668601507;461207.877530726;462124.50259435363;423717.0665377509;411248.3343356786;454984.3640256855;453990.82321361953;;188992.59102226305;471316.13971061294;201470.93809888285;214325.55676104172;273.75507850593067;373216.73629831563;143529.1632310567;30643.996330691785;0.0;0;25;24;0;0;0;0;2;3;5;149324172419.9284;56273885384.99483;105221080784.97649;14675.016074572477;8590.072251306741;174.5622508290119;8068.7306372367875;289087.009092081;166851.01431748833;5156.299311819538;70047.29335846119;4.190709883566788;0.2685916334910342
686;2019-01-25 04:26:37.876;747;185;106;106;103;49;163;25;57;30;584;564;55;137;214;213;224;187;171;169;162;23;550;357;362;137;363;257;552;-2.0;83.0;1671.0;215.0;109.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25667.876953125;6841.6982421875;0.0;1148.24926757812;450.0;57599;;;Calculated values ==>;1548386797.876;347.86;291.66;283.76000000000005;283.76000000000005;283.46000000000004;278.06;274.0616903277293;289.46000000000004;275.66;278.86;276.16;331.56;329.56;278.66;286.86;294.56;294.46000000000004;295.56;291.86;290.06;289.36;;318.16;275.46000000000004;241.92719264551067;262.0952818180154;274.0616903277293;290.26000000000005;5500000.0;3570000.0000000005;3620000.0000000005;1370000.0;3629999.9999999995;2570000.0;5520000.0;0.0;0.013833333333333333;0.2785;0.035833333333333335;0.018166666666666668;0.018166666666666668;;6841.6982421875;0.0;1148.24926757812;25667.876953125;507873.60149927007;411342.59817574464;225331.95712668533;225331.95712668533;224489.02133816265;430346.717906069;454133.27735904144;457615.8751958574;472100.0868749512;515157.98397180176;513095.8410596263;457372.66746323043;467082.9820021925;461034.77648449154;461820.26031341054;424618.853145703;412126.3827081116;454984.3640256855;453990.82321361953;;188992.59102226305;471414.1961389312;202156.292833015;225331.95712668533;274.03127573812094;373640.1311146835;143639.59651269083;30662.8033172907;0.0;0;25;24;0;0;0;0;2;3;5;149541376039.66605;56356086754.89553;105373783329.79202;71145.49368805162;9648.408201795331;172.81250772001397;4153.969400579304;289802.19192542083;167003.0041875362;5159.194149717111;70149.15088958385;10.653472215444282;0.7306491930512071
