;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
687;2019-01-25 04:27:37.856;751;186;105;105;104;49;163;25;59;31;588;567;57;132;214;212;224;188;171;169;162;25;559;358;362;137;363;264;561;-1.0;79.0;944.0;185.0;109.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27110.9375;8348.6162109375;0.0;1173.26440429688;451.0;57600;;;Calculated values ==>;1548386857.856;348.26;291.76000000000005;283.66;283.66;283.56;278.06;274.1680685717883;289.46000000000004;275.66;279.06;276.26000000000005;331.96000000000004;329.86;278.86;286.36;294.56;294.36;295.56;291.96000000000004;290.06;289.36;;318.26000000000005;275.66;241.92719264551067;263.0348170998261;274.1680685717883;290.26000000000005;5590000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;2640000.0;5610000.0;0.0;0.013166666666666667;0.15733333333333333;0.030833333333333334;0.018166666666666668;0.018166666666666668;;8348.6162109375;0.0;1173.26440429688;27110.9375;507568.7974505002;250891.26112239627;224879.20243501465;224879.20243501465;224599.85649131285;430280.9020939914;454133.27735904144;456724.4461298918;472198.00020708365;514968.24704574054;512792.49181733606;456477.544166604;465498.47455019905;461034.77648449154;461533.9137599592;421851.8351331198;251678.06467197227;454984.3640256855;453990.82321361953;;189410.48811896544;471610.25455702154;202400.11382956832;224879.20243501465;274.13065489439424;374079.80796078144;143766.1402711892;30682.142815913387;0.0;0;25;24;0;0;0;0;2;3;5;149758503639.7351;56438259354.92166;105530031229.8417;40013.69494858423;8300.646005763141;2240.6213110717754;4162.194444144656;290728.2097221633;167152.5297808295;5179.299394230606;70218.42915452346;5.746465317158036;0.3891026493965749
688;2019-01-25 04:28:40.861;753;188;105;105;104;51;163;26;61;31;597;572;59;120;215;212;224;189;171;169;162;25;561;362;362;138;367;266;562;-1.0;81.0;1017.0;283.0;109.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28163.0390625;9276.03125;0.0;1176.05676269531;451.0;57601;;;Calculated values ==>;1548386920.861;348.46000000000004;291.96000000000004;283.66;283.66;283.56;278.26000000000005;274.5913991737795;289.46000000000004;275.76000000000005;279.26000000000005;276.26000000000005;332.86;330.36;279.06;285.16;294.66;294.36;295.56;292.06;290.06;289.36;;318.26000000000005;275.66;242.14157278889297;263.299902668528;274.5913991737795;290.26000000000005;5610000.0;3620000.0000000005;3620000.0000000005;1380000.0;3670000.0000000005;2660000.0;5620000.0;0.0;0.013500000000000002;0.1695;0.04716666666666667;0.018166666666666668;0.018166666666666668;;9276.03125;0.0;1176.05676269531;28163.0390625;507640.40424884623;251624.32947191005;224860.40375144768;224860.40375144768;224581.235550118;430014.67791919125;454133.27735904144;456644.4447987977;472066.18378088326;515728.074069169;513136.0934706072;456396.7470934617;463789.27764821856;460551.7197348914;460919.05237078964;421210.3367153987;252021.46608409655;454984.3640256855;453990.82321361953;;189410.48811896544;471477.517547777;203413.24129661126;224860.40375144768;274.5418849478571;374563.49364128785;143920.36817609103;30702.701007634943;0.0;0;25;24;0;0;0;0;2;3;5;149986581740.14938;56524891230.07902;105696994480.14497;42922.688993620606;12643.698363179983;2284.0497535225795;4162.535953562789;291453.96067768685;167335.80733907424;5218.893408250407;70291.2763266985;5.933070309833192;0.4366675204232142
689;2019-01-25 04:29:37.857;754;182;103;103;103;53;163;26;60;32;603;578;57;107;217;211;224;183;171;169;162;26;566;363;362;139;368;266;566;-2.0;80.0;584.0;313.0;109.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28991.880859375;10211.451171875;0.0;1175.94934082031;451.0;57602;;;Calculated values ==>;1548386977.857;348.56000000000006;291.36;283.46000000000004;283.46000000000004;283.46000000000004;278.46000000000004;274.69669130483857;289.46000000000004;275.76000000000005;279.16;276.36;333.46000000000004;330.96000000000004;278.86;283.86;294.86;294.26000000000005;295.56;291.46000000000004;290.06;289.36;;318.26000000000005;275.76000000000005;242.35481222062532;263.299902668528;274.69669130483857;290.26000000000005;5660000.0;3629999.9999999995;3620000.0000000005;1390000.0;3679999.9999999995;2660000.0;5660000.0;0.0;0.013333333333333334;0.09733333333333333;0.05216666666666667;0.018166666666666668;0.018166666666666668;;10211.451171875;0.0;1175.94934082031;28991.880859375;507319.051262391;249114.44151710143;224229.32850724197;224229.32850724197;224229.32850724197;429947.3805835815;454133.27735904144;456520.64591992885;472032.3497595296;516349.0734364023;513758.8491549059;456148.64740695804;462239.8001169555;460668.8397657055;460629.17054598924;419558.93856822106;249490.63358108685;454984.3640256855;453990.82321361953;;189410.48811896544;471442.86907493527;203596.25061298642;224229.32850724197;274.6173044404198;375015.93833834486;144074.6332523578;30721.31974930121;0.0;0;25;24;0;0;0;0;2;3;5;150192907260.33582;56603830690.150345;105848603840.28195;24617.974476542397;13972.66526309833;2267.5773998284562;4174.000487165859;291988.6200747179;167546.50543110396;5254.92459456524;70357.26927550476;3.9545651860080455;0.3182360078856074
690;2019-01-25 04:30:37.868;756;193;102;101;99;56;163;26;57;32;606;581;52;97;218;211;224;197;171;169;162;26;564;365;362;139;370;264;563;-1.0;81.0;464.0;246.0;109.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29540.822265625;10833.169921875;0.0;1162.740234375;451.0;57603;;;Calculated values ==>;1548387037.868;348.76;292.46000000000004;283.36;283.26000000000005;283.06;278.76000000000005;274.9066339382667;289.46000000000004;275.76000000000005;278.86;276.36;333.76000000000005;331.26000000000005;278.36;282.86;294.96000000000004;294.26000000000005;295.56;292.86;290.06;289.36;;318.26000000000005;275.76000000000005;242.35481222062532;263.0348170998261;274.9066339382667;290.26000000000005;5640000.0;3650000.0;3620000.0000000005;1390000.0;3700000.0;2640000.0;5630000.0;0.0;0.013500000000000002;0.07733333333333332;0.041;0.018166666666666668;0.018166666666666668;;10833.169921875;0.0;1162.740234375;29540.822265625;507748.53048675065;409604.8514507575;224006.57196966748;223729.4639019127;223177.07883659477;429811.8947417682;454133.27735904144;456477.544166604;472032.3497595296;516829.1535726071;514243.57517820573;455858.54699093295;461345.65820962115;460494.97074365144;460318.4583724024;420227.99065503787;411255.00947143295;454984.3640256855;453990.82321361953;;189410.48811896544;471442.86907493527;204118.00487503194;224006.57196966748;274.8280271334374;375503.80028868286;144250.03724607045;30740.812402065825;0.0;0;25;24;0;0;0;0;2;3;5;150410147080.0389;56687245980.03635;106007632990.0646;19515.80437188157;10960.319432196036;121.13524597866642;4178.047230931796;292356.4689912253;167754.31839534067;5274.834182675188;70426.88243313335;2.898930204380511;0.2339700399566891
691;2019-01-25 04:31:37.848;757;192;101;100;96;55;163;26;51;33;607;583;43;88;218;210;224;193;171;169;162;26;550;363;362;137;368;262;549;146.0;77.0;413.0;200.0;109.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29582.435546875;10828.4619140625;0.0;1159.66589355469;446.0;57604;;;Calculated values ==>;1548387097.848;348.86;292.36;283.26000000000005;283.16;282.76000000000005;278.66;274.69669130483857;289.46000000000004;275.76000000000005;278.26000000000005;276.46000000000004;333.86;331.46000000000004;277.46000000000004;281.96000000000004;294.96000000000004;294.16;295.56;292.46000000000004;290.06;289.36;;317.76000000000005;275.76000000000005;241.92719264551067;262.7682575881327;274.69669130483857;290.26000000000005;5500000.0;3629999.9999999995;3620000.0000000005;1370000.0;3679999.9999999995;2620000.0;5490000.0;0.024333333333333332;0.012833333333333334;0.06883333333333333;0.03333333333333333;0.018166666666666668;0.042499999999999996;;10828.4619140625;0.0;1159.66589355469;29582.435546875;509114.5562705326;415191.4900061728;223985.98748797938;223707.0848780905;222597.76937715456;429947.3805835815;454133.27735904144;456065.2967693373;472393.7743832905;517101.78714451054;514623.6423767696;455073.69514115615;460572.53904591646;460804.8696675609;460493.7052714807;424618.853145703;415538.5025391026;454984.3640256855;453990.82321361953;;187321.02276691253;471708.256711685;203621.30747433068;212326.2099115374;274.62698087421245;375996.3298726719;144430.49067356111;30760.159335343258;0.0;0;25;24;0;0;0;0;2;3;5;150627274680.10797;56770018380.06267;106165380390.11478;17376.56126313962;8936.231641245144;116.53116611803779;10270.74606533849;292663.80289282143;167920.06771947464;5276.814075925478;70547.24890843694;3.061367940415373;0.18154319728610976
692;2019-01-25 04:32:37.858;755;186;101;100;94;51;163;27;49;33;608;584;38;79;217;211;224;187;171;169;162;27;543;359;362;135;364;258;543;-1.0;81.0;-1.0;153.0;109.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29290.189453125;10503.6328125;0.0;1148.125;445.0;57605;;;Calculated values ==>;1548387157.858;348.66;291.76000000000005;283.26000000000005;283.16;282.56;278.26000000000005;274.27422755570615;289.46000000000004;275.86;278.06;276.46000000000004;333.96000000000004;331.56;276.96000000000004;281.06;294.86;294.26000000000005;295.56;291.86;290.06;289.36;;317.66;275.86;241.49495122638035;262.23063862743834;274.27422755570615;290.26000000000005;5430000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2580000.0;5430000.0;0.0;0.013500000000000002;0.0;0.025500000000000002;0.018166666666666668;0.018166666666666668;;10503.6328125;0.0;1148.125;29290.189453125;509484.3846188939;415449.4342741704;224098.39646103352;223818.42376880723;222151.99453212283;430214.79039162316;454133.27735904144;456477.09640699456;472656.1521691498;517542.64120010915;515071.91276739986;455123.1767134581;460112.64916307066;461285.8025028249;461246.53888341883;426651.22162462136;415792.34707194514;454984.3640256855;453990.82321361953;;186903.13564328075;472070.4381999017;202172.36719020648;224098.39646103352;274.0466410313865;376487.016848462;144608.2877574969;30779.394131384954;0.0;0;25;24;0;0;0;0;2;3;5;150844510880.07346;56851631980.0497;106321406390.08998;0.0;6882.400810747229;146.594806461129;4176.379086005312;292808.63170410413;168051.91162687648;5279.00715781603;70667.66168346394;0.9616896337471544;0.08149668933287113
693;2019-01-25 04:33:37.868;752;180;101;100;93;48;163;27;49;34;609;584;38;77;215;211;224;181;171;169;162;26;537;356;362;133;361;253;537;-1.0;85.0;98.0;140.0;109.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28327.3984375;9564.3583984375;0.0;1134.10412597656;445.0;57606;;;Calculated values ==>;1548387217.868;348.36;291.16;283.26000000000005;283.16;282.46000000000004;277.96000000000004;273.955091788801;289.46000000000004;275.86;278.06;276.56;334.06;331.56;276.96000000000004;280.86;294.66;294.26000000000005;295.56;291.26000000000005;290.06;289.36;;317.66;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;290.26000000000005;5370000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2530000.0;5370000.0;0.0;0.014166666666666666;0.01633333333333333;0.02333333333333333;0.018166666666666668;0.018166666666666668;;9564.3583984375;0.0;1134.10412597656;28327.3984375;509643.3728097849;415723.63466153236;224212.34081951375;223931.2737283341;221982.00992556065;430412.23801567365;454133.27735904144;457291.72980010055;473014.93639070686;518065.9954184448;515501.66928055946;455954.1324085096;460648.95203399897;461476.7180717267;461706.0807142488;428320.84710610594;416062.2666875109;454984.3640256855;453990.82321361953;;186903.13564328075;472236.3865531139;201514.28831927155;224212.34081951375;273.7764891124343;376967.2434385685;144775.54888977148;30798.41587719441;0.0;0;25;24;0;0;0;0;2;3;5;151061747080.03894;56932045380.03692;106474731940.06561;4177.69821085354;6316.848958789653;173.66322259676326;4174.309096826255;292843.4516582143;168161.9237072298;5281.676419527239;70737.26234982118;1.387350701579348;0.10502617527539024
694;2019-01-25 04:34:37.879;748;177;102;101;94;46;163;26;51;34;607;584;40;80;213;212;224;179;171;169;162;24;539;353;362;131;358;249;539;121.0;81.0;96.0;95.0;109.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27606.53125;8841.2275390625;0.0;1118.1337890625;447.0;57607;;;Calculated values ==>;1548387277.879;347.96000000000004;290.86;283.36;283.26000000000005;282.56;277.76000000000005;273.6339639331285;289.46000000000004;275.76000000000005;278.26000000000005;276.56;333.86;331.56;277.16;281.16;294.46000000000004;294.36;295.56;291.06;290.06;289.36;;317.86;275.56;240.61611355647437;260.9983114674233;273.6339639331285;290.26000000000005;5390000.0;3529999.9999999995;3620000.0000000005;1310000.0;3579999.9999999995;2490000.0;5390000.0;0.020166666666666666;0.013500000000000002;0.016;0.01583333333333333;0.018166666666666668;0.03833333333333333;;8841.2275390625;0.0;1118.1337890625;27606.53125;508974.86364786595;413873.17205893324;224455.55573475675;224174.18640110898;222222.89728626036;430607.02586249536;454133.27735904144;458176.05790412496;473275.31562819314;518197.0658601104;515844.40045797755;456853.0075971153;461616.6707625653;461667.65482352895;462295.1400144604;427771.25003458996;414588.01422556024;454984.3640256855;453990.82321361953;;187738.9118479558;472304.9464017478;200888.39252911674;212057.1785700505;273.51833010739;377433.4449732753;144928.95689201952;30817.18796737978;0.0;0;25;24;0;0;0;0;2;3;5;151278986899.74203;57011259899.92866;106625359549.85976;4116.602646000131;4297.428769649991;177.97368342190126;9274.123044670145;292912.5835037755;168250.3922377702;5284.60726429644;70849.35316372955;1.793902997904961;0.06564910817669754
695;2019-01-25 04:35:37.849;747;176;102;102;94;45;163;23;54;33;606;582;44;89;212;212;224;178;171;169;162;22;538;352;361;129;356;246;539;163.0;82.0;0.0;143.0;109.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26428.4453125;7745.96923828125;0.0;1102.76257324219;448.0;57608;;;Calculated values ==>;1548387337.849;347.86;290.76000000000005;283.36;283.36;282.56;277.66;273.5264737036516;289.46000000000004;275.46000000000004;278.56;276.46000000000004;333.76000000000005;331.36;277.56;282.06;294.36;294.36;295.56;290.96000000000004;290.06;289.36;;317.96000000000004;275.36;240.16925963744896;260.58029834229245;273.5264737036516;290.26000000000005;5380000.0;3520000.0000000005;3610000.0;1290000.0;3560000.0;2460000.0;5390000.0;0.027166666666666665;0.013666666666666666;0.0;0.02383333333333333;0.018166666666666668;0.04533333333333334;;7745.96923828125;0.0;1102.76257324219;26428.4453125;508940.21759562544;413509.3325022522;224455.55573475675;224455.55573475675;222222.89728626036;430671.36484660726;454303.793856829;459010.3828277451;473438.18344108673;518346.5025847998;515896.4561805548;457818.8331626912;463120.46245362714;461839.3725590994;462446.4246215312;428046.8916570021;414232.6788787524;455152.65811648633;454161.71719194663;;188156.80290529504;472373.77780577843;200423.0543203541;210053.72584303754;273.3314188662781;377883.5112991085;145067.11441857673;30835.686183339636;0.0;0;25;24;0;0;0;0;2;3;5;151495778449.84546;57089220899.96585;106773785299.93057;0.0;6481.492243069279;188.79424130274586;11066.228941150546;292946.8713733308;168340.1716674148;5287.662135470917;71018.77134555894;2.004413265460802;0.07718139447174614
696;2019-01-25 04:36:37.870;747;175;103;102;95;46;163;21;56;32;605;582;48;102;211;213;224;177;171;169;162;21;538;352;361;128;357;245;540;150.0;80.0;207.0;188.0;109.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25305.533203125;6629.47119140625;0.0;1104.85144042969;450.0;57609;;;Calculated values ==>;1548387397.87;347.86;290.66;283.46000000000004;283.36;282.66;277.76000000000005;273.5264737036516;289.46000000000004;275.26000000000005;278.76000000000005;276.36;333.66;331.36;277.96000000000004;283.36;294.26000000000005;294.46000000000004;295.56;290.86;290.06;289.36;;318.16;275.26000000000005;239.943914813709;260.44013211722256;273.5264737036516;290.26000000000005;5380000.0;3520000.0000000005;3610000.0;1280000.0;3570000.0000000005;2450000.0;5400000.0;0.025;0.013333333333333334;0.034499999999999996;0.03133333333333333;0.018166666666666668;0.04316666666666667;;6629.47119140625;0.0;1104.85144042969;25305.533203125;508940.21759562544;412715.60124540405;224718.21817706097;224436.3583703321;222481.79636407286;430671.36484660726;454303.793856829;459404.88339797145;473471.244710016;518328.35418955894;515981.9613684549;458455.73281218164;464771.37582831515;461553.227934654;462578.4729107597;428046.8916570021;413458.7165377379;455152.65811648633;454161.71719194663;;188992.59102226305;472408.29492823046;200553.80372457064;210723.38355206657;273.38274916643894;378314.77867685154;145186.95168367593;30854.089405633036;0.0;0;25;24;0;0;0;0;2;3;5;151712454259.51495;57166347884.848206;106921136854.70581;8930.362248732326;8518.107391048006;194.50900159018892;10508.42140212149;293021.31710551324;168465.21207967398;5290.857447124609;71198.6230242087;3.6398016198103122;0.2037868163578344
697;2019-01-25 04:37:37.840;749;176;103;103;96;47;163;20;58;31;606;582;54;118;211;213;224;178;171;169;162;21;543;351;362;126;356;246;545;215.0;81.0;131.0;155.0;109.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24624.521484375;5899.5068359375;0.0;1117.65515136719;452.0;57610;;;Calculated values ==>;1548387457.84;348.06000000000006;290.76000000000005;283.46000000000004;283.46000000000004;282.76000000000005;277.86;273.4187578820637;289.46000000000004;275.16;278.96000000000004;276.26000000000005;333.76000000000005;331.36;278.56;284.96000000000004;294.26000000000005;294.46000000000004;295.56;290.96000000000004;290.06;289.36;;318.36;275.26000000000005;239.4893008659735;260.58029834229245;273.4187578820637;290.26000000000005;5430000.0;3510000.0;3620000.0000000005;1260000.0;3560000.0;2460000.0;5450000.0;0.035833333333333335;0.013500000000000002;0.021833333333333333;0.025833333333333333;0.018166666666666668;0.054000000000000006;;5899.5068359375;0.0;1117.65515136719;24624.521484375;508743.97400685115;247851.21251987995;224621.95722944723;224621.95722944723;222669.07968127984;430735.4089219946;454133.27735904144;459484.7451588682;473633.855386716;518346.5025847998;515896.4561805548;459010.3828277451;466462.889502435;461706.0807142488;462729.1656969621;426651.22162462136;248609.26214740853;454984.3640256855;453990.82321361953;;189828.38726562503;472670.39555350883;200358.7150497668;208521.34899293087;273.30178920609075;378730.65442421794;145291.30762987846;30872.60103346271;0.0;0;25;24;0;0;0;0;2;3;5;151929245809.61838;57242509784.88454;107068363204.77605;5657.584990715381;7034.718413013336;2403.5664529423734;13255.35160791719;293142.8225494531;168594.75415799543;5312.49725060831;71396.55545033258;4.040268917246139;0.15501004881164845
698;2019-01-25 04:38:37.880;750;178;104;104;97;48;163;20;61;30;610;584;57;132;210;213;224;183;171;168;162;19;553;351;362;125;357;250;554;273.0;83.0;75.0;262.0;109.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24710.50390625;5906.55859375;0.0;1137.05871582031;454.0;57611;;;Calculated values ==>;1548387517.88;348.16;290.96000000000004;283.56;283.56;282.86;277.96000000000004;273.4187578820637;289.46000000000004;275.16;279.26000000000005;276.16;334.16;331.56;278.86;286.36;294.16;294.46000000000004;295.56;291.46000000000004;289.96000000000004;289.36;;318.56;275.06;239.25999513918347;261.13683023647616;273.4187578820637;290.26000000000005;5530000.0;3510000.0;3620000.0000000005;1250000.0;3570000.0000000005;2500000.0;5540000.0;0.0455;0.013833333333333333;0.0125;0.043666666666666666;0.018166666666666668;0.06366666666666666;;5906.55859375;0.0;1137.05871582031;24710.50390625;507979.3537128277;248179.23011625995;224731.37597688817;224731.37597688817;222785.0675546653;430735.4089219946;454133.27735904144;459212.67005737504;473666.99150981207;518419.87979719;515758.8067448377;458735.02181396144;467497.0282063146;461419.5259271944;462729.1656969621;423717.0665377509;250084.03125215016;454842.94378697337;453990.82321361953;;190664.19178205615;472608.5562116588;200202.18480901403;207201.35192236034;273.2402776621274;379142.0537206532;145389.75709803996;30891.40284194014;0.0;0;25;24;0;0;0;0;2;3;5;152146590610.34335;57317859985.13588;107217262405.27272;3237.631065604513;11895.078217915488;2401.9236547841433;15712.2630055435;293216.99876803684;168752.60762931654;5352.569698806964;71638.11317077614;4.720145130354313;0.22999315063916626
699;2019-01-25 04:39:37.861;753;182;105;105;99;47;163;21;63;29;617;589;60;141;210;213;223;188;171;169;162;20;557;353;362;124;358;253;558;94.0;78.0;302.0;244.0;109.0;0;98;11;1;0;0;0;0;0;0;1;0;0;0;0;24759.623046875;5958.216796875;0.0;1146.19396972656;455.0;57612;;;Calculated values ==>;1548387577.861;348.46000000000004;291.36;283.66;283.66;283.06;277.86;273.6339639331285;289.46000000000004;275.26000000000005;279.46000000000004;276.06;334.86;332.06;279.16;287.26000000000005;294.16;294.46000000000004;295.46000000000004;291.96000000000004;290.06;289.36;;318.66;275.16;239.02933182858504;261.54996906429363;273.6339639331285;290.26000000000005;5570000.0;3529999.9999999995;3620000.0000000005;1240000.0;3579999.9999999995;2530000.0;5580000.0;0.015666666666666666;0.013000000000000001;0.050333333333333334;0.04066666666666666;0.018166666666666668;0.03383333333333333;;5958.216796875;0.0;1146.19396972656;24759.623046875;507996.96468828735;249499.1873942054;224935.85242803855;224935.85242803855;223266.10593980542;430607.02586249536;454133.27735904144;458978.51335723914;473700.1958739184;518885.3321437601;516015.0247933108;458618.4759770321;468105.98308444046;461266.0568022734;462427.4660375804;422194.74059828167;251841.11582703004;454984.3640256855;453990.82321361953;;191082.09718829524;472835.5125530357;200854.19700185172;213784.74104842494;273.50493333222386;379554.1742320606;145488.59891638323;30910.42392238595;0.0;0;25;24;0;0;0;0;2;3;5;152363721830.15002;57392536330.06939;107368114620.1384;12992.2572565545;11060.573499081482;2214.5971220262713;8126.972446589083;293352.20500839583;168943.84414937365;5391.028522760758;71836.71055694019;4.841274168146687;0.3271201696115006
700;2019-01-25 04:40:37.841;756;186;105;104;101;48;163;22;64;29;625;594;62;142;211;214;223;190;171;168;162;21;552;355;362;126;360;255;554;-2.0;80.0;421.0;247.0;109.0;0;79;13;1;0;0;0;0;0;0;1;0;0;0;0;24640.48828125;5995.00537109375;0.0;1039.32983398438;455.0;57613;;;Calculated values ==>;1548387637.841;348.76;291.76000000000005;283.66;283.56;283.26000000000005;277.96000000000004;273.8482719121499;289.46000000000004;275.36;279.56;276.06;335.66;332.56;279.36;287.36;294.26000000000005;294.56;295.46000000000004;292.16;289.96000000000004;289.36;;318.66;275.26000000000005;239.4893008659735;261.82340779136865;273.8482719121499;290.26000000000005;5520000.0;3550000.0;3620000.0000000005;1260000.0;3600000.0;2550000.0;5540000.0;0.0;0.013333333333333334;0.07016666666666667;0.04116666666666667;0.018166666666666668;0.018166666666666668;;5995.00537109375;0.0;1039.32983398438;24640.48828125;508813.9030068528;410846.3285738816;225011.98481579847;224731.37597688817;223893.45923393773;430477.46260093397;454133.27735904144;458782.0622913985;473441.2765284271;519538.3266726977;516357.89646335936;458541.20438114327;467940.73708940094;461092.6986229182;462257.26908921276;423742.9061383397;412420.9545810112;454842.94378697337;453990.82321361953;;191082.09718829524;472670.39555350883;201424.70684153863;225011.98481579847;273.7370207570004;379965.70460406103;145588.17589775304;30928.630549856545;0.0;0;25;24;0;0;0;0;2;3;5;152580849430.2191;57467511330.09323;107520463820.18684;18057.90777406517;11166.28085197611;150.95935409771357;4159.782230893749;293610.8701332748;169129.00619442927;5410.73492241118;71939.06604941099;4.767320469292345;0.3907081115841525
701;2019-01-25 04:41:37.871;759;185;103;104;102;49;163;25;66;30;629;598;64;132;212;213;223;186;171;169;162;23;548;357;362;129;363;259;550;-2.0;81.0;482.0;189.0;109.0;0;76;23;1;0;0;0;0;0;0;1;0;0;0;0;25111.71484375;6486.61669921875;0.0;1034.48107910156;454.0;57614;;;Calculated values ==>;1548387697.871;349.06000000000006;291.66;283.46000000000004;283.56;283.36;278.06;274.0616903277293;289.46000000000004;275.66;279.76000000000005;276.16;336.06;332.96000000000004;279.56;286.36;294.36;294.46000000000004;295.46000000000004;291.76000000000005;290.06;289.36;;318.56;275.46000000000004;240.16925963744896;262.3656120759269;274.0616903277293;290.26000000000005;5480000.0;3570000.0000000005;3620000.0000000005;1290000.0;3629999.9999999995;2590000.0;5500000.0;0.0;0.013500000000000002;0.08033333333333334;0.0315;0.018166666666666668;0.018166666666666668;;6486.61669921875;0.0;1034.48107910156;25111.71484375;509538.13442483;412219.46467945963;224526.78824247757;224807.4667576938;224246.7684676931;430346.717906069;454133.27735904144;458387.69506395434;473148.0712050766;519617.00242009404;516428.8102705356;458144.9806715737;466218.4086160107;460764.5036730645;461820.26031341054;424940.87882037746;412601.8314242595;454984.3640256855;453990.82321361953;;190664.19178205615;472470.6178721596;202043.66521742116;224526.78824247757;273.9874385001673;380380.51359741803;145692.2414217147;30945.92094833616;0.0;0;25;24;0;0;0;0;2;3;5;152798158030.1155;57544049580.056755;107674740920.11331;20592.9703976715;8518.44900862426;166.57713984759218;4168.596635309079;293933.1218298781;169293.1276295638;5413.382382928187;72008.50390817487;4.447036080007202;0.3317044458864277
702;2019-01-25 04:42:37.862;761;183;103;103;102;50;163;25;67;31;631;600;65;120;213;212;223;185;171;168;162;24;554;358;362;130;364;261;555;0.0;84.0;777.0;150.0;109.0;0;75;33;1;0;0;0;0;0;0;1;0;0;0;0;25854.59375;7116.70947265625;0.0;1037.83666992188;454.0;57615;;;Calculated values ==>;1548387757.862;349.26;291.46000000000004;283.46000000000004;283.46000000000004;283.36;278.16;274.1680685717883;289.46000000000004;275.66;279.86;276.26000000000005;336.26000000000005;333.16;279.66;285.16;294.46000000000004;294.36;295.46000000000004;291.66;289.96000000000004;289.36;;318.56;275.56;240.39332010688793;262.63441904999945;274.1680685717883;290.26000000000005;5540000.0;3579999.9999999995;3620000.0000000005;1300000.0;3640000.0;2610000.0;5550000.0;0.0;0.014;0.1295;0.025;0.018166666666666668;0.018166666666666668;;7116.70947265625;0.0;1037.83666992188;25854.59375;509257.80523835233;250033.15051479047;224432.68874789274;224432.68874789274;224153.56336585854;430280.9020939914;454133.27735904144;458189.7716215503;473114.68441337737;519656.8098753489;516464.7460236852;457946.1176024118;464525.68502330483;460745.1170826767;461533.9137599592;423130.68344505393;250813.23107298184;454842.94378697337;453990.82321361953;;190664.19178205615;472436.3020657052;202386.6522977826;224432.68874789274;274.1254235568741;380805.169127368;145805.58546887035;30963.187672496053;0.0;0;25;24;0;0;0;0;2;3;5;153015325449.88766;57621737924.97524;107830717519.94966;33126.50395242792;6751.241244198065;2412.4443332090095;4170.306109460704;294380.71696631634;169420.355961091;5434.871004737605;72077.98434067995;5.697496197453217;0.372102926090355
703;2019-01-25 04:43:37.862;762;184;103;103;102;52;163;26;69;32;633;601;67;112;214;212;223;185;171;168;162;25;551;361;362;132;367;261;553;-1.0;109.0;767.0;204.0;109.0;0;77;38;1;0;0;0;0;0;0;1;0;0;0;0;25929.6953125;7319.078125;0.0;1040.61328125;456.0;57616;;;Calculated values ==>;1548387817.862;349.36;291.56;283.46000000000004;283.46000000000004;283.36;278.36;274.4858918419099;289.46000000000004;275.76000000000005;280.06;276.36;336.46000000000004;333.26000000000005;279.86;284.36;294.56;294.36;295.46000000000004;291.66;289.96000000000004;289.36;;318.76000000000005;275.66;240.83765695389522;262.63441904999945;274.4858918419099;290.26000000000005;5510000.0;3610000.0;3620000.0000000005;1320000.0;3670000.0000000005;2610000.0;5530000.0;0.0;0.018166666666666668;0.12783333333333333;0.034;0.018166666666666668;0.018166666666666668;;7319.078125;0.0;1040.61328125;25929.6953125;509645.47975389677;250525.61461375855;224470.20161295234;224470.20161295234;224190.72046730405;430081.6785162784;454133.27735904144;458433.0642989305;472950.9869074988;519862.4289327083;516567.86767326464;458189.7716215503;463583.1179358314;460415.58670500614;461073.2656927703;424045.6410747446;410894.04197200795;454842.94378697337;453990.82321361953;;191500.00471740507;472270.6324499597;203137.62454136662;224470.20161295234;274.4305840949588;381236.70486955554;145925.8836988508;30980.508088755818;0.0;0;25;24;0;0;0;0;2;3;5;153232525449.88766;57700337924.97524;107987317519.94966;32635.267049008584;9150.522268892164;238.9207170330487;4169.624625745454;294928.73172466166;169552.87065703343;5456.965713489622;72147.48376347333;5.525842093422581;0.4005483799035294
704;2019-01-25 04:44:37.833;763;180;103;102;102;53;163;26;70;32;633;602;66;108;215;211;223;179;171;168;162;26;557;361;362;133;365;262;558;-2.0;82.0;602.0;85.0;109.0;0;80;49;1;0;0;0;0;0;0;1;0;0;0;0;26748.005859375;7996.7451171875;0.0;1070.66284179688;456.0;57617;;;Calculated values ==>;1548387877.833;349.46000000000004;291.16;283.46000000000004;283.36;283.36;278.46000000000004;274.4858918419099;289.46000000000004;275.76000000000005;280.16;276.36;336.46000000000004;333.36;279.76000000000005;283.96000000000004;294.66;294.26000000000005;295.46000000000004;291.06;289.96000000000004;289.36;;318.76000000000005;275.76000000000005;241.05796691057077;262.7682575881327;274.4858918419099;290.26000000000005;5570000.0;3610000.0;3620000.0000000005;1330000.0;3650000.0;2620000.0;5580000.0;0.0;0.013666666666666666;0.10033333333333333;0.014166666666666666;0.018166666666666668;0.018166666666666668;;7996.7451171875;0.0;1070.66284179688;26748.005859375;509241.9923345118;248741.48778492818;224376.7333429222;224098.13670583526;224098.13670583526;430081.6785162784;454133.27735904144;458395.2689380471;472820.39598721155;519779.7064082168;516586.0189755299;457907.5627168128;462960.61521108815;460861.3903087613;460938.52517989284;422194.74059828167;248366.56041793327;454842.94378697337;453990.82321361953;;191500.00471740507;472236.3865531139;203208.3046845464;224376.7333429222;274.45793935735475;381675.4735382594;146053.45387037654;30998.09355268396;0.0;0;25;24;0;0;0;0;2;3;5;153449620469.72885;57779799499.917114;108144141684.83495;25603.758746767904;3811.2311598047063;2375.6517957980946;4171.322632651001;295413.8223654177;169660.83306179784;5478.743286830219;72216.95806176047;3.966068858674108;0.2321239971293887
705;2019-01-25 04:45:37.853;764;176;102;102;101;55;163;25;70;33;632;603;65;106;215;211;223;177;171;168;162;26;558;361;362;133;365;262;559;-1.0;81.0;635.0;113.0;109.0;0;81;57;1;0;0;0;0;0;0;1;0;0;0;0;27085.18359375;8470.7841796875;0.0;1067.97229003906;455.0;57618;;;Calculated values ==>;1548387937.853;349.56000000000006;290.76000000000005;283.36;283.36;283.26000000000005;278.66;274.4858918419099;289.46000000000004;275.66;280.16;276.46000000000004;336.36;333.46000000000004;279.66;283.76000000000005;294.66;294.26000000000005;295.46000000000004;290.86;289.96000000000004;289.36;;318.66;275.76000000000005;241.05796691057077;262.7682575881327;274.4858918419099;290.26000000000005;5580000.0;3610000.0;3620000.0000000005;1330000.0;3650000.0;2620000.0;5590000.0;0.0;0.013500000000000002;0.10583333333333332;0.01883333333333333;0.018166666666666668;0.018166666666666668;;8470.7841796875;0.0;1067.97229003906;27085.18359375;509278.2707216395;247212.35156638254;224079.7428891606;224079.7428891606;223801.95045643923;430081.6785162784;454133.27735904144;458395.2689380471;472917.67418972735;519676.8311109797;516689.19362058834;457785.4074473757;462723.19438133534;460861.3903087613;460938.52517989284;421877.85794818844;247579.21277832674;454842.94378697337;453990.82321361953;;191082.09718829524;472236.3865531139;203177.6402427394;224079.7428891606;274.4460728979429;382124.2329868635;146190.72902427716;31015.921452763407;0.0;0;25;24;0;0;0;0;2;3;5;153666892869.65982;57859626099.89175;108301394084.78497;27010.532370253397;5067.2730555120515;2353.0317097931334;4176.717959227671;295852.42094206216;169734.84525941368;5518.16211792958;72286.54825567231;4.047441112194888;0.25034905418731035
706;2019-01-25 04:46:37.843;765;180;102;101;99;55;163;25;70;33;631;603;63;101;216;211;223;185;171;168;162;26;558;361;362;133;366;263;559;-2.0;81.0;538.0;22.0;109.0;0;81;66;1;0;0;0;0;0;0;1;0;0;0;0;27709.931640625;9021.533203125;0.0;1076.525390625;456.0;57619;;;Calculated values ==>;1548387997.843;349.66;291.16;283.36;283.26000000000005;283.06;278.66;274.4858918419099;289.46000000000004;275.66;280.16;276.46000000000004;336.26000000000005;333.46000000000004;279.46000000000004;283.26000000000005;294.76000000000005;294.26000000000005;295.46000000000004;291.66;289.96000000000004;289.36;;318.76000000000005;275.76000000000005;241.05796691057077;262.9017227912062;274.4858918419099;290.26000000000005;5580000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2630000.0;5590000.0;0.0;0.013500000000000002;0.08966666666666666;0.0036666666666666666;0.018166666666666668;0.018166666666666668;;9021.533203125;0.0;1076.525390625;27709.931640625;509402.55724110873;248694.20702596652;224079.7428891606;223801.95045643923;223248.2232942054;430081.6785162784;454133.27735904144;458235.5827716876;472917.67418972735;519491.0294604622;516604.25017249724;457379.14680568065;461976.79504268954;460842.422834568;460938.52517989284;421877.85794818844;250604.9084420917;454842.94378697337;453990.82321361953;;191500.00471740507;472236.3865531139;203253.79716667178;224079.7428891606;274.4755395101834;382580.78284289583;146336.4740409385;31033.78928830278;0.0;0;25;24;0;0;0;0;2;3;5;153884056669.69434;57939412799.904434;108458867834.81001;22863.366775916416;986.2694944169543;2312.1848183323063;4176.717959227671;296267.96749904193;169785.2830396398;5557.032442869404;72356.14861967617;3.004393247101062;0.14777027850545235
707;2019-01-25 04:47:37.844;765;189;101;100;97;55;163;25;70;33;632;604;61;94;216;212;223;192;171;168;162;26;559;361;361;131;366;263;560;-1.0;79.0;570.0;1.0;109.0;0;75;74;1;0;0;0;0;0;0;1;0;0;0;0;28291.720703125;9525.8896484375;0.0;1046.23486328125;457.0;57620;;;Calculated values ==>;1548388057.844;349.66;292.06;283.26000000000005;283.16;282.86;278.66;274.4858918419099;289.46000000000004;275.66;280.16;276.46000000000004;336.36;333.56;279.26000000000005;282.56;294.76000000000005;294.36;295.46000000000004;292.36;289.96000000000004;289.36;;318.86;275.76000000000005;240.61611355647437;262.9017227912062;274.4858918419099;290.26000000000005;5590000.0;3610000.0;3610000.0;1310000.0;3660000.0;2630000.0;5600000.0;0.0;0.013166666666666667;0.095;0.00016666666666666666;0.018166666666666668;0.018166666666666668;;9525.8896484375;0.0;1046.23486328125;28291.720703125;509314.6430531876;252131.3319659097;223783.7692542908;223506.76828680112;222679.40921561886;430081.6785162784;454303.793856829;458235.5827716876;473178.34860283375;519593.9848647244;516707.4882660602;457133.60651810706;461138.9772455001;460842.422834568;461073.2656927703;421558.4330991456;410571.86841490306;455011.60331462673;454161.71719194663;;191917.91438739494;472499.14586990676;203279.37254120485;223783.7692542908;274.48543179769314;383047.4710583917;146491.03847449328;31051.47925196207;0.0;0;25;24;0;0;0;0;2;3;5;154100960285.29422;58018614120.123474;108616670465.24643;24220.83997189586;44.869962221450315;144.65643500919336;4185.199387534081;296660.3424291653;169793.8760116827;5577.506461265158;72425.83242580264;2.7048078865287315;0.13258542861113234
708;2019-01-25 04:48:37.884;766;190;100;100;96;53;163;26;68;33;633;604;58;87;216;212;223;191;171;168;162;27;549;361;361;132;366;262;550;-3.0;83.0;552.0;19.0;109.0;0;74;78;1;0;0;0;0;0;0;1;0;0;0;0;28157.529296875;9566.1201171875;0.0;1034.50573730469;455.0;57621;;;Calculated values ==>;1548388117.884;349.76;292.16;283.16;283.16;282.76000000000005;278.46000000000004;274.4858918419099;289.46000000000004;275.76000000000005;279.96000000000004;276.46000000000004;336.46000000000004;333.56;278.96000000000004;281.86;294.76000000000005;294.36;295.46000000000004;292.26000000000005;289.96000000000004;289.36;;318.66;275.86;240.83765695389522;262.7682575881327;274.4858918419099;290.26000000000005;5490000.0;3610000.0;3610000.0;1320000.0;3660000.0;2620000.0;5500000.0;0.0;0.013833333333333333;0.092;0.0031666666666666666;0.018166666666666668;0.018166666666666668;;9566.1201171875;0.0;1034.50573730469;28157.529296875;510314.69274567236;414083.7466353395;223688.6727273851;223688.6727273851;222580.03842477818;430081.6785162784;454303.793856829;458151.5978344243;473048.1168422736;519779.7064082168;516792.35771974624;456927.7039580028;460452.30028568686;460842.422834568;461073.2656927703;424644.58437190193;414443.2327276156;455011.60331462673;454161.71719194663;;191082.09718829524;472465.0996282349;203261.16216583917;223688.6727273851;274.4783883865179;383518.1950817037;146650.24462249325;31068.830316625932;0.0;0;25;24;0;0;0;0;2;3;5;154317704685.1565;58097566720.07331;108774275465.1463;23449.92008150983;852.4791352975866;141.11869774596053;4186.926974439535;297057.86360024696;169801.3589060967;5579.889508342896;72495.64665725452;2.7008259023555947;0.13952811146661293
709;2019-01-25 04:49:37.844;764;185;100;99;94;51;163;26;64;34;633;604;53;80;215;212;223;187;171;168;162;27;547;358;361;132;363;260;547;-2.0;81.0;370.0;0.0;109.0;0;74;81;1;0;0;0;0;0;0;1;0;0;0;0;28323.634765625;9644.2001953125;0.0;1029.16772460938;454.0;57622;;;Calculated values ==>;1548388177.844;349.56000000000006;291.66;283.16;283.06;282.56;278.26000000000005;274.1680685717883;289.46000000000004;275.76000000000005;279.56;276.56;336.46000000000004;333.56;278.46000000000004;281.16;294.66;294.36;295.46000000000004;291.86;289.96000000000004;289.36;;318.56;275.86;240.83765695389522;262.5002047102346;274.1680685717883;290.26000000000005;5470000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2600000.0;5470000.0;0.0;0.013500000000000002;0.06166666666666667;0.0;0.018166666666666668;0.018166666666666668;;9644.2001953125;0.0;1029.16772460938;28323.634765625;510242.798768698;413488.24991588667;223744.03222322415;223465.4174374618;222081.7033454664;430280.9020939914;454303.793856829;457984.75998119864;473145.2311080622;519945.09838613524;516961.9244851646;456640.1732961197;459921.10874801;461169.71765311295;461533.9137599592;425235.1102302832;414215.5863340789;455011.60331462673;454161.71719194663;;190664.19178205615;472465.0996282349;202496.42290420205;223744.03222322415;274.1680685717883;383988.55766494566;146810.22390119746;31086.016130633583;0.0;0;25;24;0;0;0;0;2;3;5;154534160285.2942;58176713920.123665;108930771065.24586;15755.114119748125;0.0;148.76357259875738;4185.921276931792;297384.3544130529;169808.45816290015;5582.30358347358;72565.37387690335;1.882236152637537;0.08099277950707252
710;2019-01-25 04:50:37.855;762;183;99;99;93;48;163;26;54;34;632;603;46;77;214;213;223;184;171;168;162;26;544;356;361;132;361;256;544;-1.0;79.0;-1.0;20.0;109.0;0;73;76;1;0;0;0;0;0;0;1;0;0;0;0;28041.701171875;9266.662109375;0.0;1014.3685913085901;453.0;57623;;;Calculated values ==>;1548388237.855;349.36;291.46000000000004;283.06;283.06;282.46000000000004;277.96000000000004;273.955091788801;289.46000000000004;275.76000000000005;278.56;276.56;336.36;333.46000000000004;277.76000000000005;280.86;294.56;294.46000000000004;295.46000000000004;291.56;289.96000000000004;289.36;;318.46000000000004;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;290.26000000000005;5440000.0;3560000.0;3610000.0;1320000.0;3610000.0;2560000.0;5440000.0;0.0;0.013166666666666667;0.0;0.0033333333333333335;0.018166666666666668;0.018166666666666668;;9266.662109375;0.0;1014.3685913085901;28041.701171875;510258.7187408932;413992.5003723105;223520.6197590043;223520.6197590043;221858.95381780356;430412.23801567365;454303.793856829;457412.81034958904;473145.2311080622;520172.7923473577;517197.64882790094;456437.8594934476;460184.2519498772;461342.3614177066;461972.54226096225;426105.8169890708;414351.7324323658;455011.60331462673;454161.71719194663;;190246.288480595;472367.87413283327;201194.90183674436;223520.6197590043;273.6516231131029;384458.3549108238;146967.84331178296;31103.048721978994;0.0;0;25;24;0;0;0;0;2;3;5;154750799994.9981;58255928440.0154;109085599445.03427;0.0;903.9099076536298;154.76211332994876;4189.979936698453;297515.67110085126;169815.9921264271;5584.833427905993;72635.18585010394;0.510518070657356;0.0017790979528422297
711;2019-01-25 04:51:37.855;758;179;99;99;93;48;163;25;41;34;629;601;37;77;213;213;223;181;170;168;162;24;543;354;361;132;359;257;544;207.0;78.0;485.0;30.0;109.0;0;71;76;1;0;0;0;0;0;0;1;0;0;0;0;27898.9140625;9245.4169921875;0.0;1001.17364501953;453.0;57624;;;Calculated values ==>;1548388297.855;348.96000000000004;291.06;283.06;283.06;282.46000000000004;277.96000000000004;273.7412296467126;289.46000000000004;275.66;277.26000000000005;276.56;336.06;333.26000000000005;276.86;280.86;294.46000000000004;294.46000000000004;295.46000000000004;291.26000000000005;289.96000000000004;289.36;;318.46000000000004;275.56;240.83765695389522;262.0952818180154;273.7412296467126;290.16;5430000.0;3540000.0;3610000.0;1320000.0;3590000.0;2570000.0;5440000.0;0.034499999999999996;0.013000000000000001;0.08083333333333333;0.005;0.018166666666666668;0.05266666666666667;;9245.4169921875;0.0;1001.17364501953;27898.9140625;509853.9668487484;412511.102088295;223520.6197590043;223520.6197590043;221858.95381780356;430542.39183029096;454303.793856829;455659.7473725802;473145.2311080622;519782.6375818089;516907.426601557;455166.8545106976;460028.6525289285;461514.72384408844;462276.143222953;426392.1810280189;413261.04569832893;455011.60331462673;454161.71719194663;;190246.288480595;472173.3745042847;201406.56668793847;209034.51537384407;273.72545972047584;384924.5267044436;147122.11063762932;31119.844907281728;0.0;0;25;24;0;0;0;0;2;3;5;154967399994.9981;58335128440.0154;109239499445.03427;20552.132105341872;1353.8340390817311;170.70475928596932;12910.032629086734;297686.93886839575;169834.80665931656;5587.545651844459;72777.68595481882;3.414472654519243;0.10779032100247557
712;2019-01-25 04:52:37.846;755;180;100;99;94;47;163;23;28;33;626;600;29;74;211;214;223;183;170;168;162;23;549;353;361;131;357;258;550;-3.0;80.0;474.0;52.0;109.0;0;68;79;1;0;0;0;0;0;0;1;0;0;0;0;28206.796875;9679.4765625;0.0;995.4099731445309;454.0;57625;;;Calculated values ==>;1548388357.846;348.66;291.16;283.16;283.06;282.56;277.86;273.6339639331285;289.46000000000004;275.46000000000004;275.96000000000004;276.46000000000004;335.76000000000005;333.16;276.06;280.56;294.26000000000005;294.56;295.46000000000004;291.46000000000004;289.96000000000004;289.36;;318.56;275.46000000000004;240.61611355647437;262.23063862743834;273.6339639331285;290.16;5490000.0;3529999.9999999995;3610000.0;1310000.0;3570000.0000000005;2580000.0;5500000.0;0.0;0.013333333333333334;0.079;0.008666666666666666;0.018166666666666668;0.018166666666666668;;9679.4765625;0.0;995.4099731445309;28206.796875;508955.1504980414;249128.39008894507;223688.6727273851;223410.58095617942;222029.3806340375;430607.02586249536;454303.793856829;453881.6901609956;473178.34860283375;519391.92763770977;516719.72323803365;454006.31235741987;459512.1545846348;461553.227934654;462559.6743059256;424644.58437190193;411439.0319898053;455011.60331462673;454161.71719194663;;190664.19178205615;472207.82270811964;201087.91199222507;223688.6727273851;273.59643818735486;385392.0041629603;147279.794427636;31136.480608352784;0.0;0;25;24;0;0;0;0;2;3;5;155183967504.77087;58414016604.93263;109393976269.8722;19970.70847533287;2349.705892871086;176.07403176128867;4186.926974439535;298024.57855266304;169865.66486262553;5590.435041626666;72920.13924683258;2.4996439339477887;0.13912825118458252
713;2019-01-25 04:53:37.856;754;183;100;100;95;48;163;23;19;33;625;598;21;72;211;214;223;186;170;168;162;22;549;355;361;132;359;257;550;140.0;81.0;547.0;156.0;108.0;0;66;81;1;0;0;0;0;0;0;1;0;0;0;0;28381.9375;9778.169921875;0.0;967.573608398438;453.0;57626;;;Calculated values ==>;1548388417.856;348.56000000000006;291.46000000000004;283.16;283.16;282.66;277.96000000000004;273.8482719121499;289.46000000000004;275.46000000000004;275.06;276.46000000000004;335.66;332.96000000000004;275.26000000000005;280.36;294.26000000000005;294.56;295.46000000000004;291.76000000000005;289.96000000000004;289.36;;318.46000000000004;275.36;240.83765695389522;262.0952818180154;273.8482719121499;290.16;5490000.0;3550000.0;3610000.0;1320000.0;3590000.0;2570000.0;5500000.0;0.02333333333333333;0.013500000000000002;0.09116666666666666;0.026000000000000002;0.018000000000000002;0.04133333333333333;;9778.169921875;0.0;967.573608398438;28381.9375;508831.27452521044;411439.0319898053;223688.6727273851;223688.6727273851;222304.41058384304;430477.46260093397;454303.793856829;452928.34709337814;473048.1168422736;519372.3424587733;516598.9173136829;453178.7886765142;459428.652249687;461246.53888341883;462257.26908921276;424644.58437190193;412601.8314242595;455011.60331462673;454161.71719194663;;190246.288480595;471978.8095216074;201511.8692253235;211169.50946009223;273.771061601807;385863.6555448081;147441.96850615568;31152.84153122913;0.0;0;25;24;0;0;0;0;2;3;5;155400603604.73645;58492929754.92009;109548502019.84764;22920.802232304315;7032.140447703383;162.57716479317256;10043.677919583315;298382.06738004583;169943.85994579337;5593.257605279722;73038.7473856596;3.7372190813270123;0.20659373805701575
714;2019-01-25 04:54:37.886;752;185;100;99;97;49;163;23;14;32;623;596;15;67;211;214;223;187;170;168;162;23;550;356;361;132;361;253;550;-1.0;81.0;809.0;135.0;108.0;0;68;72;1;0;0;0;0;0;0;1;0;0;0;0;28000.42578125;9379.5615234375;0.0;963.4658813476559;453.0;57627;;;Calculated values ==>;1548388477.886;348.36;291.66;283.16;283.06;282.86;278.06;273.955091788801;289.46000000000004;275.46000000000004;274.56;276.36;335.46000000000004;332.76000000000005;274.66;279.86;294.26000000000005;294.56;295.46000000000004;291.86;289.96000000000004;289.36;;318.46000000000004;275.46000000000004;240.83765695389522;261.54996906429363;273.955091788801;290.16;5500000.0;3560000.0;3610000.0;1320000.0;3610000.0;2530000.0;5500000.0;0.0;0.013500000000000002;0.13483333333333333;0.022500000000000003;0.018000000000000002;0.018000000000000002;;9379.5615234375;0.0;963.4658813476559;28000.42578125;508494.6803791677;412219.46467945963;223688.6727273851;223410.58095617942;222856.27125374912;430412.23801567365;454303.793856829;452994.8156518856;472950.9869074988;519499.4578594672;516733.30365379254;453119.3127602432;459457.398345434;460938.52517989284;462105.5904936287;424346.18590197514;412979.2520416587;455011.60331462673;454161.71719194663;;190246.288480595;472076.1002201579;201847.14260138958;223688.6727273851;273.9063501604834;386333.7434984415;147601.69609200486;31168.941572967215;0.0;0;25;24;0;0;0;0;2;3;5;155617311904.63318;58572169354.882324;109701578519.77469;33863.077916308546;6080.151546422288;153.4536071142723;4148.514800362108;298855.50298055925;170053.1836802423;5595.892511839244;73157.07479240575;4.2777802028966265;0.2833392182072857
