;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
715;2019-01-25 04:55:37.847;751;185;99;99;97;50;163;24;10;32;619;594;11;64;212;214;223;187;170;168;162;24;546;357;361;132;362;251;547;0.0;79.0;607.0;159.0;108.0;0;67;61;1;0;0;0;0;0;0;1;0;0;0;0;27151.197265625;8619.7265625;0.0;951.47509765625;454.0;57628;;;Calculated values ==>;1548388537.847;348.26;291.66;283.06;283.06;282.86;278.16;274.0616903277293;289.46000000000004;275.56;274.16;276.36;335.06;332.56;274.26000000000005;279.56;294.36;294.56;295.46000000000004;291.86;289.96000000000004;289.36;;318.56;275.56;240.83765695389522;261.27494424493943;274.0616903277293;290.16;5460000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2510000.0;5470000.0;0.0;0.013166666666666667;0.10116666666666667;0.026500000000000003;0.018000000000000002;0.018000000000000002;;8619.7265625;0.0;951.47509765625;27151.197265625;508725.41704811377;413488.24991588667;223465.4174374618;223465.4174374618;222910.08237744545;430346.717906069;454303.793856829;452842.7596795061;472950.9869074988;519256.47492462484;516698.1319602063;452967.02769892645;459413.1853069431;460919.05237078964;461953.5920572434;425527.3182910178;414215.5863340789;455011.60331462673;454161.71719194663;;190664.19178205615;472173.3745042847;202073.07251476627;223465.4174374618;273.99888756806405;386793.04161894426;147751.59266315805;31184.889041852814;0.0;0;25;24;0;0;0;0;2;3;5;155833771114.50925;58651317874.837006;109852680239.68817;25369.533351499515;7157.65800272224;148.93780409969503;4152.533395580727;299348.78723086417;170163.42705495367;5598.4108023111085;73226.20522998796;3.847861936418645;0.2683931502721785
716;2019-01-25 04:56:37.847;750;183;99;99;96;51;163;25;7;32;614;590;8;67;213;213;223;184;170;168;162;24;543;357;361;132;362;250;544;-2.0;80.0;583.0;55.0;108.0;0;67;53;1;0;0;0;0;0;0;1;0;0;0;0;26656.40625;8095.470703125;0.0;945.1098022460941;454.0;57629;;;Calculated values ==>;1548388597.847;348.16;291.46000000000004;283.06;283.06;282.76000000000005;278.26000000000005;274.0616903277293;289.46000000000004;275.66;273.86;276.36;334.56;332.16;273.96000000000004;279.86;294.46000000000004;294.46000000000004;295.46000000000004;291.56;289.96000000000004;289.36;;318.56;275.56;240.83765695389522;261.13683023647616;274.0616903277293;290.16;5430000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2500000.0;5440000.0;0.0;0.013333333333333334;0.09716666666666667;0.009166666666666667;0.018000000000000002;0.018000000000000002;;8095.470703125;0.0;945.1098022460941;26656.40625;508867.49219684093;413992.5003723105;223520.6197590043;223520.6197590043;222687.0046410226;430346.717906069;454303.793856829;452643.08846884506;472950.9869074988;518828.72824486974;516373.465696861;452767.348483493;459926.71902832197;461053.9582046509;461820.26031341054;426392.1810280189;414351.7324323658;455011.60331462673;454161.71719194663;;190664.19178205615;472173.3745042847;202167.44737022073;223520.6197590043;274.03561560159665;387241.4383149078;147890.88597370492;31200.693916018667;0.0;0;25;24;0;0;0;0;2;3;5;156050371114.50925;58730517874.837006;110002980239.68817;24337.883126749664;2475.0543320622533;160.5393146087074;4151.539753792962;299763.01570151624;170243.69965774353;5600.989778300345;73295.40583956607;3.4428117208537574;0.1966090539499245
717;2019-01-25 04:57:37.877;748;182;99;99;96;51;163;25;3;33;610;586;5;68;212;214;223;184;170;168;162;25;544;356;361;132;361;250;545;-2.0;80.0;479.0;112.0;108.0;0;68;47;1;0;0;0;0;0;0;1;0;0;0;0;26381.244140625;7747.3623046875;0.0;956.8510131835941;455.0;57630;;;Calculated values ==>;1548388657.877;347.96000000000004;291.36;283.06;283.06;282.76000000000005;278.26000000000005;273.955091788801;289.46000000000004;275.66;273.46000000000004;276.46000000000004;334.16;331.76000000000005;273.66;279.96000000000004;294.36;294.56;295.46000000000004;291.56;289.96000000000004;289.36;;318.66;275.66;240.83765695389522;261.13683023647616;273.955091788801;290.16;5440000.0;3560000.0;3610000.0;1320000.0;3610000.0;2500000.0;5450000.0;0.0;0.013333333333333334;0.07983333333333334;0.018666666666666668;0.018000000000000002;0.018000000000000002;;7747.3623046875;0.0;956.8510131835941;26381.244140625;508531.65280873014;413212.84157674;223502.1780630028;223502.1780630028;222669.07968127984;430412.23801567365;454303.793856829;452144.9583236426;473048.1168422736;518419.87979719;515963.7319513449;452394.2426621551;460045.4496822155;461073.2656927703;462105.5904936287;426105.8169890708;413945.88199973485;455011.60331462673;454161.71719194663;;191082.09718829524;472270.6324499597;201824.91828415747;223502.1780630028;273.8976881091571;387683.6397265851;148022.97559436923;31216.551514372735;0.0;0;25;24;0;0;0;0;2;3;5;156267079415.26666;58809757475.11395;110153055240.21269;19983.883196485567;5048.319997761642;162.1324665244793;4151.87170432099;300132.5484295277;170306.42579143768;5603.680054284946;73364.63553284005;3.371494504258114;0.2189774788074996
718;2019-01-25 04:58:37.838;746;182;99;99;96;52;163;24;-2;33;607;583;0;69;212;214;223;184;170;168;162;24;543;358;361;133;364;251;544;0.0;82.0;757.0;110.0;108.0;0;69;40;1;0;0;0;0;0;0;1;0;0;0;0;25997.8828125;7346.3291015625;0.0;959.946655273438;455.0;57631;;;Calculated values ==>;1548388717.838;347.76;291.36;283.06;283.06;282.76000000000005;278.36;274.1680685717883;289.46000000000004;275.56;272.96000000000004;276.46000000000004;333.86;331.46000000000004;273.16;280.06;294.36;294.56;295.46000000000004;291.56;289.96000000000004;289.36;;318.66;275.56;241.05796691057077;261.27494424493943;274.1680685717883;290.16;5430000.0;3579999.9999999995;3610000.0;1330000.0;3640000.0;2510000.0;5440000.0;0.0;0.013666666666666666;0.12616666666666668;0.018333333333333333;0.018000000000000002;0.018000000000000002;;7346.3291015625;0.0;959.946655273438;25997.8828125;508373.1371893274;413628.9936938134;223520.6197590043;223520.6197590043;222687.0046410226;430280.9020939914;454303.793856829;451342.93557448447;472917.67418972735;518029.1795354609;515570.6018142486;451594.0333603832;460008.53886879573;460609.61753313727;461801.27186994074;426392.1810280189;414351.7324323658;455011.60331462673;454161.71719194663;;191082.09718829524;472041.5853210863;202385.26976054517;223520.6197590043;274.1248862578544;388119.8487306737;148148.67459852088;31232.514445613368;0.0;0;25;24;0;0;0;0;2;3;5;156483538625.14273;58889205800.06847;110303257545.1267;31410.158836858678;4943.69911860992;164.55279747392507;4151.539753792962;300560.5537284995;170389.63849392292;5606.400661938195;73433.78565147267;4.896291875846373;0.3131816450973433
719;2019-01-25 04:59:37.878;745;182;100;100;97;53;163;24;-10;33;605;581;-6;70;213;213;223;185;170;168;162;25;549;357;361;133;361;252;550;-2.0;84.0;550.0;135.0;108.0;0;70;39;1;0;0;0;0;0;0;1;0;0;0;0;26012.423828125;7382.298828125;0.0;968.0189819335941;456.0;57632;;;Calculated values ==>;1548388777.878;347.66;291.36;283.16;283.16;282.86;278.46000000000004;274.0616903277293;289.46000000000004;275.56;272.16;276.46000000000004;333.66;331.26000000000005;272.56;280.16;294.46000000000004;294.46000000000004;295.46000000000004;291.66;289.96000000000004;289.36;;318.76000000000005;275.66;241.05796691057077;261.41265627149306;274.0616903277293;290.16;5490000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2520000.0;5500000.0;0.0;0.014;0.09166666666666666;0.022500000000000003;0.018000000000000002;0.018000000000000002;;7382.298828125;0.0;968.0189819335941;26012.423828125;507714.2312720579;249900.0529853814;223688.6727273851;223688.6727273851;222856.27125374912;430346.717906069;454303.793856829;450153.6092054904;472917.67418972735;517740.33383900055;515279.53097578976;450660.5460443757;459971.7144658297;461207.877530726;461820.26031341054;424644.58437190193;412219.46467945963;455011.60331462673;454161.71719194663;;191500.00471740507;472138.9942397944;202081.02045033735;223688.6727273851;274.00198154442177;388553.55689855135;148271.4949902343;31248.591536833417;0.0;0;25;24;0;0;0;0;2;3;5;156700283025.005;58969059000.01773;110454258145.03076;22739.98730255569;6076.304410262783;173.95167569419218;4148.514800362108;301012.1057801863;170481.53307884696;5609.223413126542;73502.99888412752;3.968562507759479;0.267964922999811
720;2019-01-25 05:00:37.879;744;184;100;100;97;54;163;24;-17;33;605;580;-13;69;213;213;223;186;170;168;162;25;549;358;361;133;363;252;551;-1.0;80.0;548.0;188.0;108.0;0;69;34;1;0;0;0;0;0;0;1;0;0;0;0;25672.541015625;7115.8095703125;0.0;967.4102172851559;457.0;57633;;;Calculated values ==>;1548388837.879;347.56000000000006;291.56;283.16;283.16;282.86;278.56;274.1680685717883;289.46000000000004;275.56;271.46000000000004;276.46000000000004;333.66;331.16;271.86;280.06;294.46000000000004;294.46000000000004;295.46000000000004;291.76000000000005;289.96000000000004;289.36;;318.86;275.66;241.05796691057077;261.41265627149306;274.1680685717883;290.16;5490000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2520000.0;5510000.0;0.0;0.013333333333333334;0.09133333333333334;0.03133333333333333;0.018000000000000002;0.018000000000000002;;7115.8095703125;0.0;967.4102172851559;25672.541015625;507589.8724101859;411390.545434666;223670.3013713322;223670.3013713322;222838.4122977445;430280.9020939914;454303.793856829;449261.6978303122;472917.67418972735;517740.33383900055;515176.873884161;449772.1156425605;459852.6220200224;460899.70540415944;461667.65482352895;424644.58437190193;412172.66196668637;455011.60331462673;454161.71719194663;;191917.91438739494;472138.9942397944;202297.52096046918;223670.3013713322;274.0907743435657;388984.272116863;148392.3145737015;31264.7203822837;0.0;0;25;24;0;0;0;0;2;3;5;156916886634.74335;59048860329.92133;110605460664.84811;22556.061487445662;8455.032829418855;166.2922987362075;4148.84548477106;301389.5791440982;170602.6295739393;5612.058826832811;73572.14470549792;4.3703169069550665;0.321097531857583
721;2019-01-25 05:01:37.869;743;184;100;100;98;55;163;25;-19;33;605;580;-15;67;213;213;223;185;170;168;162;25;551;358;361;133;363;255;552;-1.0;84.0;509.0;98.0;108.0;0;70;36;1;0;0;0;0;0;0;1;0;0;0;0;25787.55859375;7232.236328125;0.0;980.319702148438;457.0;57634;;;Calculated values ==>;1548388897.869;347.46000000000004;291.56;283.16;283.16;282.96000000000004;278.66;274.1680685717883;289.46000000000004;275.66;271.26000000000005;276.46000000000004;333.66;331.16;271.66;279.86;294.46000000000004;294.46000000000004;295.46000000000004;291.66;289.96000000000004;289.36;;318.86;275.66;241.05796691057077;261.82340779136865;274.1680685717883;290.16;5510000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2550000.0;5520000.0;0.0;0.014;0.08483333333333333;0.01633333333333333;0.018000000000000002;0.018000000000000002;;7232.236328125;0.0;980.319702148438;25787.55859375;507286.19390083087;250578.01095715494;223651.97064635294;223651.97064635294;223097.10069021035;430280.9020939914;454303.793856829;448451.3868073569;472917.67418972735;517487.4825529583;514918.47600804706;448967.4557599866;459142.712394782;460899.70540415944;461667.65482352895;424045.6410747446;411342.59817574464;455011.60331462673;454161.71719194663;;191917.91438739494;472138.9942397944;202370.70521871038;223651.97064635294;274.11922570903243;389413.03480798204;148511.86169503262;31280.948759767783;0.0;0;25;24;0;0;0;0;2;3;5;157133450534.77777;59128647029.93402;110757535314.87228;20875.844488103514;4406.215387344371;177.8426005859991;4149.175437820687;301751.45137186034;170709.78877958463;5614.926139695814;73641.28335483478;3.6053425760151234;0.2267419689091574
722;2019-01-25 05:02:37.849;742;184;100;100;98;56;163;25;-11;33;607;581;-17;65;213;213;223;187;170;168;162;25;554;357;361;132;362;256;556;93.0;86.0;417.0;146.0;108.0;0;68;38;1;0;0;0;0;0;0;1;0;0;0;0;26006.142578125;7386.48974609375;0.0;975.0602416992191;457.0;57635;;;Calculated values ==>;1548388957.849;347.36;291.56;283.16;283.16;282.96000000000004;278.76000000000005;274.0616903277293;289.46000000000004;275.66;272.06;276.46000000000004;333.86;331.26000000000005;271.46000000000004;279.66;294.46000000000004;294.46000000000004;295.46000000000004;291.86;289.96000000000004;289.36;;318.86;275.66;240.83765695389522;261.9595390733887;274.0616903277293;290.16;5540000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2560000.0;5560000.0;0.015500000000000002;0.014333333333333333;0.06949999999999999;0.024333333333333332;0.018000000000000002;0.0335;;7386.48974609375;0.0;975.0602416992191;26006.142578125;506891.87857951585;250370.13788166858;223579.050823104;223579.050823104;223025.53904528875;430346.717906069;454303.793856829;449298.5539487116;473048.1168422736;517608.48370927974;514935.18168911507;448524.52050230815;458743.93027073797;461053.9582046509;461820.26031341054;423130.68344505393;251551.24320648852;455011.60331462673;454161.71719194663;;191917.91438739494;472270.6324499597;202061.4452373472;213623.1437610374;273.9943610096184;389844.5051131594;148633.64380478408;31297.238161027406;0.0;0;25;24;0;0;0;0;2;3;5;157349978334.84662;59208120529.95929;110910784214.92102;17182.979055439824;6575.09022217357;2459.3053100861043;8058.042209935459;302068.50251586974;170801.26915606635;5636.895046880871;73742.97625966051;4.099170231317597;0.22514049636074843
723;2019-01-25 05:03:37.860;741;186;99;99;97;55;163;24;-23;33;609;582;-21;62;213;214;223;188;170;168;162;25;551;358;361;133;363;256;553;-1.0;79.0;652.0;190.0;108.0;0;69;40;1;0;0;0;0;0;0;1;0;0;0;0;26000.54296875;7444.81884765625;0.0;990.0892944335941;456.0;57636;;;Calculated values ==>;1548389017.86;347.26;291.76000000000005;283.06;283.06;282.86;278.66;274.1680685717883;289.46000000000004;275.56;270.86;276.46000000000004;334.06;331.36;271.06;279.36;294.46000000000004;294.56;295.46000000000004;291.96000000000004;289.96000000000004;289.36;;318.76000000000005;275.66;241.05796691057077;261.9595390733887;274.1680685717883;290.16;5510000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2560000.0;5530000.0;0.0;0.013166666666666667;0.10866666666666666;0.03166666666666666;0.018000000000000002;0.018000000000000002;;7444.81884765625;0.0;990.0892944335941;26000.54296875;507036.82077841565;411295.1934201282;223356.10594676767;223356.10594676767;222802.81059893177;430280.9020939914;454303.793856829;447745.5758305187;472917.67418972735;517813.84300411126;515038.13013949245;448005.7812425883;458381.9511677081;460899.70540415944;461801.27186994074;424045.6410747446;412080.6298862991;455011.60331462673;454161.71719194663;;191500.00471740507;472138.9942397944;202320.71127654496;223356.10594676767;274.0997913536028;390277.97361344943;148757.26070184007;31313.617409451253;0.0;0;25;24;0;0;0;0;2;3;5;157566618044.55054;59287635104.85062;111064412374.71106;26669.501948198475;8544.245627169565;157.53931398119903;4154.501002413222;302434.0068539132;170927.28672029063;5658.706083342021;73844.76611100977;4.685977277515378;0.339686982410417
724;2019-01-25 05:04:37.850;740;186;99;98;97;55;163;25;-31;33;611;583;-26;56;213;214;223;188;170;168;162;25;552;358;361;133;363;256;554;0.0;83.0;439.0;172.0;108.0;0;70;41;1;0;0;0;0;0;0;1;0;0;0;0;26261.9921875;7544.52001953125;0.0;986.4074096679691;455.0;57637;;;Calculated values ==>;1548389077.85;347.16;291.76000000000005;283.06;282.96000000000004;282.86;278.66;274.1680685717883;289.46000000000004;275.66;270.06;276.46000000000004;334.26000000000005;331.46000000000004;270.56;278.76000000000005;294.46000000000004;294.56;295.46000000000004;291.96000000000004;289.96000000000004;289.36;;318.66;275.66;241.05796691057077;261.9595390733887;274.1680685717883;290.16;5520000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.013833333333333333;0.07316666666666666;0.028666666666666667;0.018000000000000002;0.018000000000000002;;7544.52001953125;0.0;986.4074096679691;26261.9921875;506822.02789860277;410846.3285738816;223338.0271946809;223061.24201246156;222785.0675546653;430280.9020939914;454303.793856829;446699.0138250159;472917.67418972735;518019.16393936455;515141.06793572387;447354.2029125506;457655.63067567954;460899.70540415944;461801.27186994074;423742.9061383397;411644.6103821836;455011.60331462673;454161.71719194663;;191082.09718829524;472138.9942397944;202277.22003777247;223338.0271946809;274.0828796932306;390713.4221529664;148882.15104056027;31330.085470187074;0.0;0;25;24;0;0;0;0;2;3;5;157783181944.58496;59367421804.8633;111217986774.73547;17883.527912099977;7736.037527124628;167.35975796016007;4154.826419950784;302805.22022359987;171062.9331350936;5661.413124359919;73913.99896547462;3.5097885740596575;0.2570275586473545
725;2019-01-25 05:05:37.851;738;185;98;98;96;55;163;25;-35;33;612;584;-30;50;213;214;223;186;170;168;162;26;550;359;361;132;363;255;552;127.0;81.0;359.0;174.0;108.0;0;68;39;1;0;0;0;0;0;0;1;0;0;0;0;26015.86328125;7368.18603515625;0.0;975.5851440429691;454.0;57638;;;Calculated values ==>;1548389137.851;346.96000000000004;291.66;282.96000000000004;282.96000000000004;282.76000000000005;278.66;274.27422755570615;289.46000000000004;275.66;269.66;276.46000000000004;334.36;331.56;270.16;278.16;294.46000000000004;294.56;295.46000000000004;291.76000000000005;289.96000000000004;289.36;;318.56;275.76000000000005;240.83765695389522;261.82340779136865;274.27422755570615;290.16;5500000.0;3590000.0;3610000.0;1320000.0;3629999.9999999995;2550000.0;5520000.0;0.021166666666666667;0.013500000000000002;0.05983333333333333;0.029;0.018000000000000002;0.03916666666666667;;7368.18603515625;0.0;975.5851440429691;26015.86328125;506752.5619920991;411342.59817574464;223097.10069021035;223097.10069021035;222544.6914179639;430214.79039162316;454303.793856829;446364.77272510604;473048.1168422736;518205.7005824727;515329.9463152959;447020.8025120347;457088.71109039267;460899.70540415944;461648.628002798;424346.18590197514;411737.20685016055;455011.60331462673;454161.71719194663;;190664.19178205615;472367.87413283327;202578.74444514755;212008.45710245302;274.20463614992013;391149.0782105574;149006.4256625689;31346.43568067885;0.0;0;25;24;0;0;0;0;2;3;5;157999785555.184;59446923130.08317;111371289330.15945;14586.530692084183;7823.884760942888;170.22121719949698;9484.336020171833;303075.8085557801;171192.60131561974;5664.226346046942;74027.6605471181;3.842983226857354;0.2206304840586504
726;2019-01-25 05:06:40.851;735;183;98;97;95;55;163;25;-35;33;613;584;-29;48;213;214;222;185;170;168;162;26;549;359;361;133;363;255;551;-2.0;83.0;325.0;154.0;108.0;0;68;37;1;0;0;0;0;0;0;1;0;0;0;0;25829.6328125;7250.86865234375;0.0;977.790283203125;453.0;57639;;;Calculated values ==>;1548389200.851;346.66;291.46000000000004;282.96000000000004;282.86;282.66;278.66;274.27422755570615;289.46000000000004;275.66;269.66;276.46000000000004;334.46000000000004;331.56;270.26000000000005;277.96000000000004;294.46000000000004;294.56;295.36;291.66;289.96000000000004;289.36;;318.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.27422755570615;290.16;5490000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.013833333333333333;0.05416666666666667;0.025666666666666667;0.018000000000000002;0.018000000000000002;;7250.86865234375;0.0;977.790283203125;25829.6328125;506468.40845032356;250238.32788882943;223115.08880334796;222838.4122977445;222286.8821828218;430214.79039162316;454303.793856829;446364.77272510604;472917.67418972735;518308.2654178929;515329.9463152959;447151.56688159227;456845.36981976614;460899.70540415944;461648.628002798;424372.30719043576;411784.30806472205;455011.60331462673;454161.71719194663;;190246.288480595;472236.3865531139;202539.04505081472;223115.08880334796;274.1892198269308;391602.7263013777;149134.3423910845;31363.527715667253;0.0;0;25;24;0;0;0;0;2;3;5;158227215555.184;59530398130.08317;111531939330.15945;13207.22691569078;6922.231765225679;174.1339879057064;4158.8393109947765;303319.0039348481;171321.62983522372;5667.239454091613;74147.03833126581;2.972833382866557;0.21571442576745706
727;2019-01-25 05:07:37.861;732;183;98;97;95;54;163;25;-36;33;613;585;-24;48;213;214;222;185;170;168;162;26;549;358;361;132;362;254;551;132.0;83.0;307.0;117.0;108.0;0;67;34;1;0;0;0;0;0;0;1;0;0;0;0;25713.001953125;7150.14990234375;0.0;967.384033203125;453.0;57640;;;Calculated values ==>;1548389257.861;346.36;291.46000000000004;282.96000000000004;282.86;282.66;278.56;274.1680685717883;289.46000000000004;275.66;269.56;276.46000000000004;334.46000000000004;331.66;270.76000000000005;277.96000000000004;294.46000000000004;294.56;295.36;291.66;289.96000000000004;289.36;;318.46000000000004;275.76000000000005;240.83765695389522;261.6868853414304;274.1680685717883;290.16;5490000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2540000.0;5510000.0;0.022000000000000002;0.013833333333333333;0.051166666666666666;0.0195;0.018000000000000002;0.04000000000000001;;7150.14990234375;0.0;967.384033203125;25713.001953125;506093.6800685984;250238.32788882943;223115.08880334796;222838.4122977445;222286.8821828218;430280.9020939914;454303.793856829;446425.47789043846;473048.1168422736;518392.0286216921;515518.6039350775;447990.58999055956;457008.179664001;461053.9582046509;461801.27186994074;424372.30719043576;411784.30806472205;455011.60331462673;454161.71719194663;;190246.288480595;472367.87413283327;202353.27830527304;211696.09302940674;274.1124519878655;392010.84374686336;149248.37045603804;31378.92971396722;0.0;0;25;24;0;0;0;0;2;3;5;158433021655.14957;59605936380.07053;111677029780.13518;12488.360878774298;5265.2846186374245;174.1339879057064;9698.624966501598;303522.46302650333;171418.13126701926;5669.997059271847;74256.7625032558;3.4033001489334516;0.1609389510226922
728;2019-01-25 05:08:37.862;729;183;97;97;94;54;163;25;-38;33;612;584;-28;49;213;214;222;185;170;168;162;26;546;358;361;133;363;254;547;136.0;79.0;446.0;148.0;108.0;0;66;32;1;0;0;0;0;0;0;1;0;0;0;0;25480.298828125;6982.79638671875;0.0;964.5223999023441;452.0;57641;;;Calculated values ==>;1548389317.862;346.06000000000006;291.46000000000004;282.86;282.86;282.56;278.56;274.1680685717883;289.46000000000004;275.66;269.36;276.46000000000004;334.36;331.56;270.36;278.06;294.46000000000004;294.56;295.36;291.66;289.96000000000004;289.36;;318.36;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;290.16;5460000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2540000.0;5470000.0;0.02266666666666667;0.013166666666666667;0.07433333333333333;0.024666666666666667;0.018000000000000002;0.04066666666666667;;6982.79638671875;0.0;964.5223999023441;25480.298828125;505991.2902601481;412742.8863985274;222910.08237744545;222910.08237744545;222081.7033454664;430280.9020939914;454303.793856829;446162.5786987619;472917.67418972735;518289.53550403833;515415.8376671883;447471.1757124934;457129.607875444;460899.70540415944;461801.27186994074;425261.1062092222;413488.24991588667;455011.60331462673;454161.71719194663;;189828.38726562503;472236.3865531139;202358.29883540916;211454.98991139245;274.114403511954;392437.4616963724;149366.14697121384;31395.02920254399;0.0;0;25;24;0;0;0;0;2;3;5;158649625264.8879;59685437704.9745;111829432319.95108;18122.784803175884;6656.99283037005;155.00927452891816;9870.07357607587;303777.5601584261;171517.48523484616;5672.739965503165;74419.83770878841;4.379446882481037;0.23505519646516493
729;2019-01-25 05:09:37.852;726;182;97;97;94;53;163;25;-42;33;612;584;-32;51;213;214;222;183;170;168;162;25;548;356;361;132;361;256;550;200.0;77.0;228.0;24.0;108.0;0;66;32;1;0;0;0;0;0;0;1;0;0;0;0;25623.75390625;6996.265625;0.0;970.5890502929691;451.0;57642;;;Calculated values ==>;1548389377.852;345.76;291.36;282.86;282.86;282.56;278.46000000000004;273.955091788801;289.46000000000004;275.66;268.96000000000004;276.46000000000004;334.36;331.56;269.96000000000004;278.26000000000005;294.46000000000004;294.56;295.36;291.46000000000004;289.96000000000004;289.36;;318.26000000000005;275.66;240.83765695389522;261.9595390733887;273.955091788801;290.16;5480000.0;3560000.0;3610000.0;1320000.0;3610000.0;2560000.0;5500000.0;0.03333333333333333;0.012833333333333334;0.038;0.004;0.018000000000000002;0.051333333333333335;;6996.265625;0.0;970.5890502929691;25623.75390625;505434.1458061774;249900.0529853814;222856.27125374912;222856.27125374912;222029.3806340375;430412.23801567365;454303.793856829;445244.2943410042;473048.1168422736;518121.8101162321;515243.9951189184;446567.5323666742;457047.8979212984;461207.877530726;462105.5904936287;424670.6647554864;411439.0319898053;455011.60331462673;454161.71719194663;;189410.48811896544;472270.6324499597;201930.97645485928;209268.41748823624;273.9390137276797;392863.2578247089;149482.61973929944;31411.152443643387;0.0;0;25;24;0;0;0;0;2;3;5;158866189164.92233;59764924454.98714;111982406819.9754;9245.906079673508;1081.3586239804015;169.80595382624122;12571.189384790467;304005.59457041544;171581.96074926565;5675.44630794096;74606.81706507124;2.895529162068256;0.04622320777108991
730;2019-01-25 05:10:37.872;722;182;97;97;94;53;163;25;-46;33;612;584;-37;49;212;215;222;184;170;168;162;25;550;356;361;132;360;256;551;88.0;80.0;321.0;87.0;108.0;0;64;33;1;0;0;0;0;0;0;1;0;0;0;0;25622.689453125;7085.74365234375;0.0;949.1851196289059;450.0;57643;;;Calculated values ==>;1548389437.872;345.36;291.36;282.86;282.86;282.56;278.46000000000004;273.955091788801;289.46000000000004;275.66;268.56;276.46000000000004;334.36;331.56;269.46000000000004;278.06;294.36;294.66;295.36;291.56;289.96000000000004;289.36;;318.16;275.66;240.83765695389522;261.9595390733887;273.955091788801;290.16;5500000.0;3560000.0;3610000.0;1320000.0;3600000.0;2560000.0;5510000.0;0.014666666666666666;0.013333333333333334;0.0535;0.0145;0.018000000000000002;0.03266666666666667;;7085.74365234375;0.0;949.1851196289059;25622.689453125;504749.4253633243;249849.01163384554;222838.4122977445;222838.4122977445;222012.01432803305;430412.23801567365;454303.793856829;444710.5656165775;473048.1168422736;518121.8101162321;515243.9951189184;445907.85314267076;456804.1626795621;461227.1456847587;462238.51792549907;424071.8023263363;411390.545434666;455011.60331462673;454161.71719194663;;188992.59102226305;472270.6324499597;201835.88554154726;213408.70640720698;273.9019628134014;393290.45387046615;149600.00893326578;31427.15589442701;0.0;0;25;24;0;0;0;0;2;3;5;159082861364.8535;59844150854.96196;112136058019.92657;12993.795384014118;3921.3038301719803;169.0834252222713;7864.598352301497;304190.9871928358;171623.66349932158;5678.271327458186;74777.17206223658;3.1050407165693747;0.14738094380379746
731;2019-01-25 05:11:37.883;718;182;97;97;94;53;163;24;-46;33;613;585;-40;43;211;215;222;183;170;168;162;24;553;355;361;137;359;261;555;229.0;84.0;589.0;209.0;108.0;0;82;48;1;0;0;0;0;0;0;1;0;0;0;0;26603.80078125;7918.28662109375;0.0;1057.89294433594;449.0;57644;;;Calculated values ==>;1548389497.883;344.96000000000004;291.36;282.86;282.86;282.56;278.46000000000004;273.8482719121499;289.46000000000004;275.56;268.56;276.46000000000004;334.46000000000004;331.66;269.16;277.46000000000004;294.26000000000005;294.66;295.36;291.46000000000004;289.96000000000004;289.36;;318.06;275.56;241.92719264551067;262.63441904999945;273.8482719121499;290.16;5530000.0;3550000.0;3610000.0;1370000.0;3590000.0;2610000.0;5550000.0;0.03816666666666667;0.014;0.09816666666666667;0.034833333333333334;0.018000000000000002;0.05616666666666667;;7918.28662109375;0.0;1057.89294433594;26603.80078125;503969.45527134;249647.54343461947;222767.36284779434;222767.36284779434;221942.91831766407;430477.46260093397;454303.793856829;443712.16393894027;472393.7743832905;517804.51959563565;514916.6330361309;444525.80318997387;455240.9381887029;461246.53888341883;462389.91602610215;423156.9582953553;250033.15051479047;455011.60331462673;454161.71719194663;;188574.69595719432;471512.23439352604;201530.35005118875;208336.2770008428;273.77827676630534;393725.75441229553;149725.06544153087;31443.884611306454;0.0;0;25;24;0;0;0;0;2;3;5;159299501074.5574;59924865649.85165;112291186454.71457;23774.181396647607;9404.368971258082;2423.7333089279077;13807.195557400333;304497.4431722203;171734.73113118182;5699.882094794357;74957.8034542557;5.504511008728767;0.2851084607570674
732;2019-01-25 05:12:37.873;714;183;97;97;95;54;163;25;-42;33;615;588;-42;41;211;215;222;186;170;168;162;24;559;357;361;142;361;264;560;139.0;79.0;653.0;219.0;108.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;27673.203125;8971.513671875;0.0;1139.32470703125;449.0;57645;;;Calculated values ==>;1548389557.873;344.56000000000006;291.46000000000004;282.86;282.86;282.66;278.56;274.0616903277293;289.46000000000004;275.66;268.96000000000004;276.46000000000004;334.66;331.96000000000004;268.96000000000004;277.26000000000005;294.26000000000005;294.66;295.36;291.76000000000005;289.96000000000004;289.36;;318.06;275.56;242.98782864720522;263.0348170998261;274.0616903277293;290.16;5590000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;2640000.0;5600000.0;0.023166666666666665;0.013166666666666667;0.10883333333333334;0.0365;0.018000000000000002;0.04116666666666667;;8971.513671875;0.0;1139.32470703125;27673.203125;502905.83039349626;249782.7387479548;222679.40921561886;222679.40921561886;222130.80257518392;430346.717906069;454303.793856829;443653.109876799;471734.03124744946;517758.29529880884;514968.24704574054;443653.109876799;454487.69721986423;460938.52517989284;462086.8017432054;421262.87505354645;250943.30864433813;455011.60331462673;454161.71719194663;;188574.69595719432;470845.5270076962;202042.01761212703;211065.65442660928;273.98679697793233;394177.9873935252;149865.79031927203;31462.191706712907;0.0;0;25;24;0;0;0;0;2;3;5;159516064974.59183;60008551699.86495;112448660204.73961;26295.3405414718;9811.328092938276;2242.5409577212426;10007.454583839723;304914.6196474349;171894.83525160744;5738.761232752799;75156.22579622794;4.782656231243415;0.28594350209729413
733;2019-01-25 05:13:37.854;710;184;96;96;95;56;163;26;-29;33;613;588;-31;38;211;215;222;186;170;168;162;25;559;359;361;146;364;266;560;-2.0;80.0;1027.0;205.0;108.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28746.43359375;9926.1474609375;0.0;1132.96203613281;446.0;57646;;;Calculated values ==>;1548389617.854;344.16;291.56;282.76000000000005;282.76000000000005;282.66;278.76000000000005;274.27422755570615;289.46000000000004;275.76000000000005;270.26000000000005;276.46000000000004;334.46000000000004;331.96000000000004;270.06;276.96000000000004;294.26000000000005;294.66;295.36;291.76000000000005;289.96000000000004;289.36;;317.76000000000005;275.66;243.81672145450628;263.299902668528;274.27422755570615;290.16;5590000.0;3590000.0;3610000.0;1460000.0;3640000.0;2660000.0;5600000.0;0.0;0.013333333333333334;0.17116666666666666;0.034166666666666665;0.018000000000000002;0.018000000000000002;;9926.1474609375;0.0;1132.96203613281;28746.43359375;502397.1924161423;250166.70503704582;222404.81387425982;222404.81387425982;222130.80257518392;430214.79039162316;454303.793856829;445024.87547341257;471202.2589852102;517383.1934833762;514795.80975444795;444753.45103461033;453770.77700511605;460473.9852029322;461782.40754588926;421262.87505354645;250943.30864433813;455011.60331462673;454161.71719194663;;187321.02276691253;470407.4988314594;202625.83616633853;222404.81387425982;274.2229179340208;394648.0021491454;150023.22096036974;31481.121433318756;0.0;0;25;24;0;0;0;0;2;3;5;159732596385.25974;60094924340.13137;112607609855.22989;41490.63556139417;9149.206807724962;2270.927552122778;4171.624259718363;305479.32390370814;172052.7896748553;5776.36155990891;75274.34736994166;5.161572384836417;0.3535827537242868
734;2019-01-25 05:14:37.864;707;189;96;95;94;56;163;27;-17;33;599;576;-19;43;213;214;222;192;170;168;162;26;563;362;361;140;367;266;563;-2.0;84.0;342.0;220.0;108.0;0;1;94;1;0;0;0;0;0;0;1;1;0;0;0;30415.015625;10839.54296875;0.0;2030.25573730469;444.0;57647;;;Calculated values ==>;1548389677.864;343.86;292.06;282.76000000000005;282.66;282.56;278.76000000000005;274.5913991737795;289.46000000000004;275.86;271.46000000000004;276.46000000000004;333.06;330.76000000000005;271.26000000000005;277.46000000000004;294.46000000000004;294.56;295.36;292.36;289.96000000000004;289.36;;317.56;275.76000000000005;242.56692532238324;263.299902668528;274.5913991737795;290.16;5630000.0;3620000.0000000005;3610000.0;1400000.0;3670000.0000000005;2660000.0;5630000.0;0.0;0.014;0.057;0.03666666666666667;0.018000000000000002;0.018000000000000002;;10839.54296875;0.0;2030.25573730469;30415.015625;501638.23818956496;251967.00537246192;222352.97262323473;222079.4355019858;221806.46980073967;430014.67791919125;454303.793856829;446639.28486071853;471998.58498376724;515935.1185823269;513551.3129281994;446371.8542309994;454400.3136980843;460279.31821408216;461188.73474552366;419947.6313248482;253175.3008174744;455011.60331462673;454161.71719194663;;186485.25045852014;471309.8407669174;203271.77423350088;222352.97262323473;274.4871756178711;395141.09639456944;150196.29722182633;31507.485974784566;0.0;0;25;24;0;0;0;0;2;4;5;159949232485.2253;60180738640.11774;112767236455.20453;13871.948105751406;9828.062439558606;2334.8126271032334;4172.557402236815;305940.75566000503;172210.9599425426;5814.749124924386;75343.89380625477;2.347152528534792;0.17845507050270054
735;2019-01-25 05:15:37.864;705;192;95;94;91;56;163;26;-20;32;562;546;-16;59;214;214;222;194;170;168;162;26;555;362;361;135;367;268;554;-2.0;76.0;561.0;160.0;108.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30479.375;10899.193359375;0.0;2067.00122070312;441.0;57648;;;Calculated values ==>;1548389737.864;343.66;292.36;282.66;282.56;282.26000000000005;278.76000000000005;274.5913991737795;289.46000000000004;275.76000000000005;271.16;276.36;329.36;327.76000000000005;271.56;279.06;294.56;294.56;295.36;292.56;289.96000000000004;289.36;;317.26000000000005;275.76000000000005;241.49495122638035;263.56353331371673;274.5913991737795;290.16;5550000.0;3620000.0000000005;3610000.0;1350000.0;3670000.0000000005;2680000.0;5540000.0;0.0;0.012666666666666666;0.0935;0.02666666666666667;0.018000000000000002;0.018000000000000002;;10899.193359375;0.0;2067.00122070312;30479.375;502136.7712463583;413177.15693683183;222234.52215319444;221960.13721825808;221140.45225562793;430014.67791919125;454303.793856829;445850.55856935435;472558.57531478856;511920.41365880833;510252.8349611437;446388.9611633974;456067.3960220159;460415.58670500614;461188.73474552366;422535.4814673496;413914.7804853892;455011.60331462673;454161.71719194663;;185231.60634950487;471972.7596631712;203411.38870796867;222234.52215319444;274.54116883048187;395648.54964977776;150377.45335789403;31541.629782767963;0.0;0;25;24;0;0;0;0;2;4;5;160165832485.2253;60263238640.11774;112927436455.20453;22668.062382039563;7161.6365588054;109.19554577149839;4174.68951069754;306245.2557474033;172352.54076752896;5835.115859698342;75413.45419719588;2.6309634478050903;0.18509887526065558
736;2019-01-25 05:16:37.845;702;188;94;93;90;54;163;28;-55;33;565;554;-35;61;214;213;222;189;170;168;162;27;547;360;361;134;365;270;546;-2.0;82.0;381.0;159.0;108.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30282.984375;10717.431640625;0.0;2085.7587890625;436.0;57649;;;Calculated values ==>;1548389797.845;343.36;291.96000000000004;282.56;282.46000000000004;282.16;278.56;274.38016830617;289.46000000000004;275.96000000000004;267.66;276.46000000000004;329.66;328.56;269.66;279.26000000000005;294.56;294.46000000000004;295.36;292.06;289.96000000000004;289.36;;316.76000000000005;275.86;241.2770596917726;263.82572766246335;274.38016830617;290.16;5470000.0;3600000.0;3610000.0;1340000.0;3650000.0;2700000.0;5460000.0;0.0;0.013666666666666666;0.0635;0.026500000000000003;0.018000000000000002;0.018000000000000002;;10717.431640625;0.0;2085.7587890625;30282.984375;502508.0024188076;414969.6757126242;222099.2193257461;221824.13461123648;221002.40704374787;430148.3826014536;454303.793856829;440591.0211457912;472787.01963726926;512056.169040732;510908.74314715405;443402.7414790983;455986.4950298549;460725.85706771415;461361.4654085356;424966.91741577117;415318.3965160642;455011.60331462673;454161.71719194663;;183142.23651711168;472202.2088784924;202847.26579894125;222099.2193257461;274.3134417380083;396154.7422990037;150557.53485552882;31576.225157479625;0.0;0;25;24;0;0;0;0;2;4;5;160382363895.03253;60343913085.045906;113088785345.06087;15096.728464524973;7137.905991608106;131.86311896266213;4177.12496159161;306559.8626804243;172471.66588710572;5837.12404577564;75483.03061155927;2.073203759833105;0.15035963765341598
737;2019-01-25 05:17:37.865;696;184;94;93;88;51;163;28;-65;33;585;572;-52;56;213;214;222;185;170;168;162;27;546;358;361;131;362;266;545;-1.0;83.0;462.0;63.0;108.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30333.033203125;10722.4267578125;0.0;2075.7900390625;430.0;57650;;;Calculated values ==>;1548389857.865;342.76;291.56;282.56;282.46000000000004;281.96000000000004;278.26000000000005;274.1680685717883;289.46000000000004;275.96000000000004;266.66;276.46000000000004;331.66;330.36;267.96000000000004;278.76000000000005;294.46000000000004;294.56;295.36;291.66;289.96000000000004;289.36;;316.16;275.86;240.61611355647437;263.299902668528;274.1680685717883;290.16;5460000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2660000.0;5450000.0;0.0;0.013833333333333333;0.077;0.0105;0.018000000000000002;0.018000000000000002;;10722.4267578125;0.0;2075.7900390625;30333.033203125;501843.1618144262;413945.88199973485;222116.7730858837;221841.52553700792;220474.0676493951;430280.9020939914;454303.793856829;440023.6752749502;473178.34860283375;514484.8462574334;513136.0934706072;441859.3647986262;456024.44544099725;461053.9582046509;461801.27186994074;425261.1062092222;414305.8763482112;455011.60331462673;454161.71719194663;;180635.0508419939;472596.2217928923;202426.56768700908;222116.7730858837;274.14093389549106;396660.04415648745;150736.25989728788;31610.916290894165;0.0;0;25;24;0;0;0;0;2;4;5;160599036094.96368;60423439585.02063;113249638945.00975;18294.977284271466;2836.7813681117736;151.54734641065258;4176.808993909133;306838.2196496473;172554.81598920852;5839.486586904293;75552.66993320508;1.9893486254209836;0.11380111201443667
738;2019-01-25 05:18:37.865;690;182;94;94;88;49;163;27;-61;32;605;589;-55;48;212;214;222;184;170;168;162;26;544;356;361;128;361;264;544;173.0;80.0;675.0;131.0;108.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30330.75390625;10737.994140625;0.0;2070.87768554688;428.0;57651;;;Calculated values ==>;1548389917.865;342.16;291.36;282.56;282.56;281.96000000000004;278.06;273.955091788801;289.46000000000004;275.86;267.06;276.36;333.66;332.06;267.66;277.96000000000004;294.36;294.56;295.36;291.56;289.96000000000004;289.36;;315.96000000000004;275.76000000000005;239.943914813709;263.0348170998261;273.955091788801;290.16;5440000.0;3560000.0;3610000.0;1280000.0;3610000.0;2640000.0;5440000.0;0.028833333333333332;0.013333333333333334;0.1125;0.021833333333333333;0.018000000000000002;0.04683333333333334;;10737.994140625;0.0;2070.87768554688;30330.75390625;501272.57835775125;413628.9936938134;222134.36477224162;222134.36477224162;220490.70955400701;430412.23801567365;454303.793856829;441017.7545691512;473471.244710016;516725.86279206985;515071.7255558136;441857.6739391351;455361.52084696415;461073.2656927703;462105.5904936287;425843.4499205204;414351.7324323658;455011.60331462673;454161.71719194663;;179799.33570027514;472891.67638883414;201894.70676899594;209673.6500584996;273.92488440012784;397165.57571573224;150915.0967381082;31645.47185526591;0.0;0;25;24;0;0;0;0;2;4;5;160815636094.96368;60501139585.02063;113408638945.00975;26901.34287751747;5916.767170033133;153.22289984206128;11450.191144083105;307214.85565099557;172627.7622270264;5842.026338956399;75682.89493435502;3.4680278399469153;0.1758347170118967
739;2019-01-25 05:19:37.866;685;182;94;94;89;48;163;25;-53;32;621;603;-50;44;211;214;222;184;170;168;162;25;549;355;361;126;359;259;548;-2.0;83.0;295.0;95.0;108.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30507.326171875;10881.1083984375;0.0;2030.1767578125;426.0;57652;;;Calculated values ==>;1548389977.866;341.66;291.36;282.56;282.56;282.06;277.96000000000004;273.8482719121499;289.46000000000004;275.66;267.86;276.36;335.26000000000005;333.46000000000004;268.16;277.56;294.26000000000005;294.56;295.36;291.56;289.96000000000004;289.36;;315.76000000000005;275.66;239.4893008659735;262.3656120759269;273.8482719121499;290.16;5490000.0;3550000.0;3610000.0;1260000.0;3590000.0;2590000.0;5480000.0;0.0;0.013833333333333333;0.04916666666666667;0.01583333333333333;0.018000000000000002;0.018000000000000002;;10881.1083984375;0.0;2030.1767578125;30507.326171875;500159.47250288754;411928.78642337635;222064.22499960987;222064.22499960987;220696.23589501763;430477.46260093397;454303.793856829;443163.245464311;473730.12397807144;518795.1337744511;516943.6789537698;443571.6662310127;455697.50911575207;461246.53888341883;462257.26908921276;424372.30719043576;412695.35991861223;455011.60331462673;454161.71719194663;;178963.62700411686;473055.95023356355;201545.52635054907;222064.22499960987;273.7842011621416;397672.5681655042;151095.25892836924;31679.647878510183;0.0;0;25;24;0;0;0;0;2;4;5;161032239704.70203;60577340854.92858;113565541559.82022;11879.537856426628;4298.9150448143955;161.5311039268922;4177.754859462062;307538.03504295484;172712.89433089204;5844.649332700472;75813.12998810863;1.58913219066329;0.09945975337857663
740;2019-01-25 05:20:37.846;685;184;94;94;89;47;163;24;-43;31;632;613;-43;43;210;214;222;186;170;168;162;24;549;354;361;124;359;253;549;220.0;82.0;570.0;156.0;108.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30456.93359375;11021.154296875;0.0;1998.23986816406;425.0;57653;;;Calculated values ==>;1548390037.846;341.66;291.56;282.56;282.56;282.06;277.86;273.7412296467126;289.46000000000004;275.56;268.86;276.26000000000005;336.36;334.46000000000004;268.86;277.46000000000004;294.16;294.56;295.36;291.76000000000005;289.96000000000004;289.36;;315.66;275.56;239.02933182858504;261.54996906429363;273.7412296467126;290.16;5490000.0;3540000.0;3610000.0;1240000.0;3590000.0;2530000.0;5490000.0;0.03666666666666667;0.013666666666666666;0.095;0.026000000000000002;0.018000000000000002;0.05466666666666667;;11021.154296875;0.0;1998.23986816406;30456.93359375;500159.47250288754;412266.7878282398;222046.7841436662;222046.7841436662;220679.58064522548;430542.39183029096;454303.793856829;445697.40734269866;473892.1989325475;520420.0591956442;518475.7365192694;445697.40734269866;456563.51709335245;461112.25666892657;462408.6297355585;424372.30719043576;413024.9693880693;455011.60331462673;454161.71719194663;;178545.77502346144;473219.95304642635;201336.09192581073;208155.46619266557;273.6979281808499;398180.43431854656;151277.71694460293;31713.206827024474;0.0;0;25;24;0;0;0;0;2;4;5;161248767504.77087;60652315854.95242;113719090359.86905;23214.324964604355;7068.980389136007;155.0802832990084;13448.341721294033;307830.38641693746;172807.59521538444;5847.286881452117;75959.9651649489;3.37087323741855;0.16449199918547164
741;2019-01-25 05:21:37.877;691;184;94;94;90;48;163;24;-33;31;635;615;-35;28;210;215;222;185;170;168;162;24;548;355;361;134;360;243;548;285.0;82.0;573.0;159.0;108.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29794.53515625;11034.5068359375;0.0;1083.67395019531;426.0;57654;;;Calculated values ==>;1548390097.877;342.26;291.56;282.56;282.56;282.16;277.96000000000004;273.8482719121499;289.46000000000004;275.56;269.86;276.26000000000005;336.66;334.66;269.66;275.96000000000004;294.16;294.66;295.36;291.66;289.96000000000004;289.36;;315.76000000000005;275.56;241.2770596917726;260.1585393101385;273.8482719121499;290.16;5480000.0;3550000.0;3610000.0;1340000.0;3600000.0;2430000.0;5480000.0;0.0475;0.013666666666666666;0.0955;0.026500000000000003;0.018000000000000002;0.0655;;11034.5068359375;0.0;1083.67395019531;29794.53515625;501019.2186991206;412695.35991861223;222064.22499960987;222064.22499960987;220968.6841080032;430477.46260093397;454303.793856829;448879.39576058544;472592.1488768574;521545.54010900296;519513.19739620714;448626.224261008;456388.25082575704;460958.12350355304;462389.91602610215;424670.6647554864;413071.18990964803;455011.60331462673;454161.71719194663;;178963.62700411686;471909.57779161324;201603.03350666343;207225.95635968685;273.80664510705134;398682.78930865845;151461.6090830047;31738.902711587416;0.0;0;25;24;0;0;0;0;2;4;5;161465479415.26663;60729755845.12958;113867967240.20963;23614.892595249552;7163.12342355117;158.52615622645789;16174.292334513017;308220.8315232939;172926.25735787526;5849.9016187040925;76206.94799120893;3.887616082064934;0.17323398178100247
742;2019-01-25 05:22:37.867;698;183;94;93;90;48;163;24;-27;31;623;605;-29;23;210;215;222;185;170;168;162;23;541;355;361;140;359;239;542;157.0;78.0;394.0;131.0;108.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27258.484375;8602.3447265625;0.0;1036.38793945312;427.0;57655;;;Calculated values ==>;1548390157.867;342.96000000000004;291.46000000000004;282.56;282.46000000000004;282.16;277.96000000000004;273.8482719121499;289.46000000000004;275.56;270.46000000000004;276.26000000000005;335.46000000000004;333.66;270.26000000000005;275.46000000000004;294.16;294.66;295.36;291.66;289.96000000000004;289.36;;315.86;275.46000000000004;242.56692532238324;259.59022785621676;273.8482719121499;290.16;5410000.0;3550000.0;3610000.0;1400000.0;3590000.0;2390000.0;5420000.0;0.026166666666666668;0.013000000000000001;0.06566666666666666;0.021833333333333333;0.018000000000000002;0.044166666666666674;;8602.3447265625;0.0;1036.38793945312;27258.484375;502566.4849549223;414798.46392301214;222169.6625137766;221893.92302085183;221070.28094377028;430477.46260093397;454303.793856829;450358.7101767881;471801.8942764967;520655.8286525719;518830.2005172485;450109.91164983774;456444.73764465394;461112.25666892657;462389.91602610215;426702.4408082012;415494.0201007883;455011.60331462673;454161.71719194663;;179381.48055642567;471014.3812069224;201558.48098692065;209958.50968465814;273.7892578294412;399158.1518978562;151625.22223931327;31756.56694947356;0.0;0;25;24;0;0;0;0;2;4;5;161682043315.30106;60811942145.14264;114012543140.2326;16337.881716801296;5883.120488136705;145.7094691963682;10785.641664905243;308553.7158193163;173034.9579373734;5852.43649303354;76431.57666355369;3.439492979811407;0.16693727023260985
743;2019-01-25 05:23:37.877;705;179;93;93;89;49;163;23;-23;31;602;589;-25;43;210;215;222;179;170;168;162;23;530;355;361;144;360;243;531;313.0;79.0;316.0;151.0;108.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25232.134765625;6564.9716796875;0.0;1034.45227050781;430.0;57656;;;Calculated values ==>;1548390217.877;343.66;291.06;282.46000000000004;282.46000000000004;282.06;278.06;273.8482719121499;289.46000000000004;275.46000000000004;270.86;276.26000000000005;333.36;332.06;270.66;277.46000000000004;294.16;294.66;295.36;291.06;289.96000000000004;289.36;;316.16;275.46000000000004;243.40439225979637;260.1585393101385;273.8482719121499;290.16;5300000.0;3550000.0;3610000.0;1440000.0;3600000.0;2430000.0;5310000.0;0.05216666666666667;0.013166666666666667;0.05266666666666667;0.025166666666666667;0.018000000000000002;0.07016666666666667;;6564.9716796875;0.0;1034.45227050781;25232.134765625;504466.7314564094;417651.91398508067;222088.98751285535;222088.98751285535;220984.8070349159;430477.46260093397;454303.793856829;450137.9406656481;471270.65844568226;518190.49698811147;516866.3873833426;449887.1873834092;458180.057644424;460958.12350355304;462389.91602610215;429716.48265714356;417651.91398508067;455011.60331462673;454161.71719194663;;180635.0508419939;470478.11419285595;201556.31972142053;206823.607420886;273.7884142377459;399595.64662759623;151751.63760839583;31773.82682738745;0.0;0;25;24;0;0;0;0;2;4;5;161898679415.26663;60897156345.1291;114157167240.20963;13091.965369729318;6767.865160864459;158.85015418216136;17354.890702269422;308799.00541978603;173140.4003885784;5854.974912894101;76666.12018398226;4.917947943420743;0.17726515137758253
