;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
744;2019-01-25 05:24:37.868;706;175;94;94;90;49;163;23;-22;30;585;574;-23;86;210;215;222;176;170;167;162;22;540;353;361;134;358;250;542;-2.0;83.0;0.0;100.0;108.0;0;0;26;1;0;0;0;0;0;0;1;1;0;0;0;26064.8359375;6597.4560546875;0.0;1896.27746582031;434.0;57657;;;Calculated values ==>;1548390277.868;343.76;290.66;282.56;282.56;282.16;278.06;273.6339639331285;289.46000000000004;275.46000000000004;270.96000000000004;276.16;331.66;330.56;270.86;281.76000000000005;294.16;294.66;295.36;290.76000000000005;289.86;289.36;;316.56;275.36;241.2770596917726;261.13683023647616;273.6339639331285;290.16;5400000.0;3529999.9999999995;3610000.0;1340000.0;3579999.9999999995;2500000.0;5420000.0;0.0;0.013833333333333333;0.0;0.016666666666666666;0.018000000000000002;0.018000000000000002;;6597.4560546875;0.0;1896.27746582031;26064.8359375;503665.14843541285;247616.36746104417;222169.6625137766;222169.6625137766;221070.28094377028;430607.02586249536;454303.793856829;448989.73509128473;472494.68880147435;515861.2742414158;514733.58490692364;448861.93157595245;462169.59521329013;461266.0568022734;462691.76546004;426985.03936297947;247993.8662297785;454870.3809290121;454161.71719194663;;182306.50109390085;471714.4053827849;200403.5740992488;222169.6625137766;273.32812410522445;400023.0572617938;151861.30805303255;31798.245911752394;0.0;0;25;24;0;0;0;0;2;5;5;162115246925.0394;60980543835.04161;114305045055.05447;0.0;4521.847188058935;2476.0445616759466;4175.856984207061;308908.0887661293;173234.4672125803;5876.929075218156;76845.51616774674;1.3155285254668436;0.07187091953647802
745;2019-01-25 05:25:37.848;707;177;95;95;91;48;163;21;-24;28;586;575;-24;111;209;215;222;184;170;168;162;21;555;353;361;129;358;253;556;291.0;78.0;373.0;153.0;108.0;0;0;28;1;0;0;0;0;0;0;1;1;0;0;0;26382.06640625;6877.03173828125;0.0;1953.69189453125;438.0;57658;;;Calculated values ==>;1548390337.848;343.86;290.86;282.66;282.66;282.26000000000005;277.96000000000004;273.6339639331285;289.46000000000004;275.26000000000005;270.76000000000005;275.96000000000004;331.76000000000005;330.66;270.76000000000005;284.26000000000005;294.06;294.66;295.36;291.56;289.96000000000004;289.36;;316.96000000000004;275.26000000000005;240.16925963744896;261.54996906429363;273.6339639331285;290.16;5550000.0;3529999.9999999995;3610000.0;1290000.0;3579999.9999999995;2530000.0;5560000.0;0.0485;0.013000000000000001;0.06216666666666667;0.025500000000000002;0.018000000000000002;0.0665;;6877.03173828125;0.0;1953.69189453125;26382.06640625;502390.88254707336;247714.7623324591;222199.80168024582;222199.80168024582;221106.9846317877;430607.02586249536;454303.793856829;448177.33973546885;472954.5886681478;515707.0417968557;514576.9835919456;448177.33973546885;464644.3512885259;461131.9395044041;462691.76546004;422535.4814673496;250370.13788166858;455011.60331462673;454161.71719194663;;183977.97901196036;472276.9222685092;201056.95059120056;206779.82757770905;273.58432384429784;400459.96909562417;151973.55802221023;31830.31829540619;0.0;0;25;24;0;0;0;0;2;5;5;162331774725.10825;61059417535.066696;114455894755.10245;15362.65085846868;6916.109277771371;2238.1494666138533;16450.8956593468;309036.06818262703;173329.75174439122;5916.200930482981;77017.34847662921;4.639235352126274;0.17743890930740674
746;2019-01-25 05:26:37.868;710;183;96;96;92;47;163;23;-30;28;598;585;-28;119;209;215;222;188;170;167;162;22;557;356;361;127;361;255;558;-1.0;82.0;623.0;215.0;108.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;26732.93359375;7135.07763671875;0.0;1988.11218261719;440.0;57659;;;Calculated values ==>;1548390397.868;344.16;291.46000000000004;282.76000000000005;282.76000000000005;282.36;277.86;273.955091788801;289.46000000000004;275.46000000000004;270.16;275.96000000000004;332.96000000000004;331.66;270.36;285.06;294.06;294.66;295.36;291.96000000000004;289.86;289.36;;317.16;275.36;239.71726792356844;261.82340779136865;273.955091788801;290.16;5570000.0;3560000.0;3610000.0;1270000.0;3610000.0;2550000.0;5580000.0;0.0;0.013666666666666666;0.10383333333333335;0.035833333333333335;0.018000000000000002;0.018000000000000002;;7135.07763671875;0.0;1988.11218261719;26732.93359375;502584.5384716006;249882.11744694493;222439.55899862936;222439.55899862936;221345.70020821234;430412.23801567365;454303.793856829;447020.8025120347;473215.0499880337;516768.7929799094;515432.78767457826;447282.1862640271;465283.4411760524;460668.655203527;462238.51792549907;421904.2668336314;251841.11582703004;454870.3809290121;454161.71719194663;;184813.72873217988;472636.01036501786;201823.698526832;222439.55899862936;273.89721266613554;400902.7416371501;152090.36452282415;31863.177612161086;0.0;0;25;24;0;0;0;0;2;5;5;162548446925.0394;61136243135.04228;114608345555.054;25459.63263046355;9704.107840868328;2324.196397090218;4170.998847479711;309376.3672734919;173468.29972093896;5954.23315251805;77189.2548805051;4.566268656123839;0.32871570288286645
747;2019-01-25 05:27:37.849;714;187;95;95;94;49;163;23;-37;28;612;597;-35;119;210;214;222;190;170;168;162;22;553;358;361;125;363;256;555;0.0;83.0;826.0;183.0;108.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;26736.283203125;7179.43603515625;0.0;2005.1745605468802;441.0;57660;;;Calculated values ==>;1548390457.849;344.56000000000006;291.86;282.66;282.66;282.56;278.06;274.1680685717883;289.46000000000004;275.46000000000004;269.46000000000004;275.96000000000004;334.36;332.86;269.66;285.06;294.16;294.56;295.36;292.16;289.96000000000004;289.36;;317.26000000000005;275.36;239.25999513918347;261.9595390733887;274.1680685717883;290.16;5530000.0;3579999.9999999995;3610000.0;1250000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.013833333333333333;0.13766666666666666;0.030500000000000003;0.018000000000000002;0.018000000000000002;;7179.43603515625;0.0;2005.1745605468802;26736.283203125;503464.3880672695;410799.17277700413;222217.14339002664;222217.14339002664;221942.91831766407;430280.9020939914;454303.793856829;445907.85314267076;473474.67390996165;518121.8101162321;516581.10117635;446172.1832100534;465138.2776197057;460493.7052714807;461801.27186994074;423156.9582953553;411990.71530006983;455011.60331462673;454161.71719194663;;185231.60634950487;472897.388903147;202391.72205559246;222217.14339002664;274.12739378864376;401348.177344072;152209.6143622392;31896.444463817817;0.0;0;25;24;0;0;0;0;2;5;5;162764978334.84662;61211819194.97499;114761597009.91754;33524.054046321115;8250.422838850414;154.46636143478256;4175.002328434561;309867.74234396557;173617.8734297919;5974.88213457176;77258.78286607271;5.019695184095212;0.35339433161638395
748;2019-01-25 05:28:37.839;719;186;94;94;94;50;163;24;-41;29;624;607;-39;116;211;214;222;187;170;167;162;23;548;360;361;127;366;257;549;-1.0;79.0;947.0;189.0;108.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25760.224609375;7230.96923828125;0.0;764.7809448242191;441.0;57661;;;Calculated values ==>;1548390517.839;345.06000000000006;291.76000000000005;282.56;282.56;282.56;278.16;274.38016830617;289.46000000000004;275.56;269.06;276.06;335.56;333.86;269.26000000000005;284.76000000000005;294.26000000000005;294.56;295.36;291.86;289.86;289.36;;317.26000000000005;275.46000000000004;239.71726792356844;262.0952818180154;274.38016830617;290.16;5480000.0;3600000.0;3610000.0;1270000.0;3660000.0;2570000.0;5490000.0;0.0;0.013166666666666667;0.15783333333333335;0.0315;0.018000000000000002;0.018000000000000002;;7230.96923828125;0.0;764.7809448242191;25760.224609375;504556.52297574247;413024.9693880693;222046.7841436662;222046.7841436662;222046.7841436662;430148.3826014536;454303.793856829;445181.4012105806;473311.50582222524;519269.74598137074;517524.1757861798;445447.8795747959;464642.4231583369;460162.587924932;461495.6585078262;424670.6647554864;413396.8702782222;454870.3809290121;454161.71719194663;;185231.60634950487;472732.55357896426;202923.137917724;222046.7841436662;274.34285205424555;401785.57533076266;152329.6810584185;31919.523579205823;0.0;0;25;24;0;0;0;0;2;5;5;162981542234.88104;61287406594.98701;114915471359.942;38236.42922305587;8498.996593329068;148.4382939506456;4178.068794869048;310465.64670396753;173757.42866199973;5977.405919332796;77328.38019062363;6.386134100724579;0.44744784997247594
749;2019-01-25 05:29:37.880;722;184;94;94;94;52;163;25;-40;31;629;609;-38;90;212;213;222;184;170;167;162;24;553;359;361;139;364;258;554;-2.0;79.0;523.0;160.0;108.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26320.146484375;7529.56494140625;0.0;1125.427734375;442.0;57662;;;Calculated values ==>;1548390577.88;345.36;291.56;282.56;282.56;282.56;278.36;274.27422755570615;289.46000000000004;275.66;269.16;276.26000000000005;336.06;334.06;269.36;282.16;294.36;294.46000000000004;295.36;291.56;289.86;289.36;;317.36;275.56;242.35481222062532;262.23063862743834;274.27422755570615;290.16;5530000.0;3590000.0;3610000.0;1390000.0;3640000.0;2580000.0;5540000.0;0.0;0.013166666666666667;0.08716666666666667;0.02666666666666667;0.018000000000000002;0.018000000000000002;;7529.56494140625;0.0;1125.427734375;26320.146484375;504473.6435128176;250473.50590275877;221960.13721825808;221960.13721825808;221960.13721825808;430214.79039162316;454303.793856829;445118.5538942114;471934.1488268154;519699.84668821876;517645.4611463711;445385.61470063974;461426.61234262;460609.61753313727;461514.72384408844;423156.9582953553;250473.50590275877;454870.3809290121;454161.71719194663;;185649.48583044452;471246.2272376559;202596.92822495158;221960.13721825808;274.2116960593923;402219.8749929148;152452.76956321974;31935.28608192101;0.0;0;25;24;0;0;0;0;2;5;5;163198290245.34238;61367261125.15697;115070076935.27107;21139.801704170484;7163.981307005448;2273.665456502521;4179.628439526395;310960.7867440633;173888.04267007133;5997.603909831474;77398.07526016785;4.015841284818588;0.26972104546508086
750;2019-01-25 05:30:37.850;723;178;94;93;93;53;163;24;-49;32;623;604;-42;74;212;213;221;176;170;167;162;25;552;359;361;145;364;258;554;0.0;84.0;462.0;143.0;108.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26457.220703125;7729.66650390625;0.0;1104.48815917969;443.0;57663;;;Calculated values ==>;1548390637.85;345.46000000000004;290.96000000000004;282.56;282.46000000000004;282.46000000000004;278.46000000000004;274.27422755570615;289.46000000000004;275.56;268.26000000000005;276.36;335.46000000000004;333.56;268.96000000000004;280.56;294.36;294.46000000000004;295.26000000000005;290.76000000000005;289.86;289.36;;317.46000000000004;275.66;243.61107973660833;262.23063862743834;274.27422755570615;290.16;5520000.0;3590000.0;3610000.0;1450000.0;3640000.0;2580000.0;5540000.0;0.0;0.014;0.077;0.02383333333333333;0.018000000000000002;0.018000000000000002;;7729.66650390625;0.0;1104.48815917969;26457.220703125;504691.4375333325;248179.23011625995;221960.13721825808;221686.3350182888;221686.3350182888;430214.79039162316;454303.793856829;443908.55961206555;471236.42390828294;519083.92585815187;517131.26237925875;444850.8393805302;459512.1545846348;460609.61753313727;461514.72384408844;423183.60070846253;247435.64966304178;454870.3809290121;454161.71719194663;;186067.36719380575;470542.0514489591;202593.956759978;221960.13721825808;274.21054243604743;402659.4664789094;152579.86624468834;31953.859422986097;0.0;0;25;24;0;0;0;0;2;5;5;163414781944.58496;61452418524.85904;115224799534.72977;18581.224419610742;6386.096256754048;2460.4713146358904;4179.628439526395;311291.62978966185;174000.9035240513;6037.0353238831285;77467.70090367938;3.5778658667365915;0.23282484777674697
751;2019-01-25 05:31:37.850;722;171;93;93;92;54;163;23;-58;31;587;569;-48;84;212;213;221;171;170;167;161;24;553;359;361;135;364;259;554;-3.0;77.0;481.0;146.0;108.0;0;1;50;1;0;0;0;0;0;0;1;0;1;0;0;27582.44921875;8031.18310546875;0.0;1985.5407714843802;442.0;57664;;;Calculated values ==>;1548390697.85;345.36;290.26000000000005;282.46000000000004;282.46000000000004;282.36;278.56;274.27422755570615;289.46000000000004;275.46000000000004;267.36;276.26000000000005;331.86;330.06;268.36;281.56;294.36;294.46000000000004;295.26000000000005;290.26000000000005;289.86;289.26000000000005;;317.36;275.56;241.49495122638035;262.3656120759269;274.27422755570615;290.16;5530000.0;3590000.0;3610000.0;1350000.0;3640000.0;2590000.0;5540000.0;0.0;0.012833333333333334;0.08016666666666666;0.024333333333333332;0.018000000000000002;0.018000000000000002;;8031.18310546875;0.0;1985.5407714843802;27582.44921875;504473.6435128176;245617.64749498517;221686.3350182888;221686.3350182888;221413.10888055683;430214.79039162316;454303.793856829;442478.88984870986;472460.9817075043;515295.17871255724;513437.2932930868;443843.0545906185;460556.61741814035;460609.61753313727;461514.72384408844;422874.09299391793;245617.64749498517;454870.3809290121;454019.4663252484;;185649.48583044452;471777.35084692197;202598.89438809088;221686.3350182888;274.21245937822147;403109.7970615917;152711.2066580998;31979.609664074964;0.0;0;25;24;0;0;0;0;2;5;6;163631381944.58496;61536418524.85904;115379899534.72977;19230.379636092955;6550.009107164889;2274.7910505696373;4181.996363525273;311606.72649012605;174108.70440208397;6076.495843593175;77537.38111037147;3.2183353113611637;0.21165661713816217
752;2019-01-25 05:32:37.870;721;169;93;93;91;54;163;22;-58;30;565;553;-49;85;212;213;221;171;170;167;161;23;553;358;361;132;363;259;555;-2.0;81.0;420.0;176.0;108.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;27839.052734375;8298.408203125;0.0;1997.0759277343802;441.0;57665;;;Calculated values ==>;1548390757.87;345.26;290.06;282.46000000000004;282.46000000000004;282.26000000000005;278.56;274.1680685717883;289.46000000000004;275.36;267.36;276.16;329.66;328.46000000000004;268.26000000000005;281.66;294.36;294.46000000000004;295.26000000000005;290.26000000000005;289.86;289.26000000000005;;317.26000000000005;275.46000000000004;240.83765695389522;262.3656120759269;274.1680685717883;290.16;5530000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013500000000000002;0.07;0.029333333333333333;0.018000000000000002;0.018000000000000002;;8298.408203125;0.0;1997.0759277343802;27839.052734375;504347.6781797223;244865.1990565715;221669.27396114625;221669.27396114625;221123.70098293078;430280.9020939914;454303.793856829;442478.88984870986;472756.67973813636;513023.928483194;511782.6920722523;443707.44878851133;460676.3236104737;460764.5036730645;461667.65482352895;422874.09299391793;245576.0215977233;454870.3809290121;454019.4663252484;;185231.60634950487;472076.1002201579;202295.44640224866;221669.27396114625;274.0899676342154;403571.7968596708;152847.33194560403;32012.809199382067;0.0;0;25;24;0;0;0;0;2;5;6;163848054144.5161;61616545224.83357;115535351334.68036;16812.841041252286;7913.565845325336;2393.523963848628;4182.303462553839;311907.1867823992;174229.2743699135;6115.411436242667;77607.10684306615;3.0403848828396223;0.21203022523049092
753;2019-01-25 05:33:37.870;720;172;93;92;90;55;163;22;-59;30;572;561;-51;81;212;213;221;175;170;167;161;22;549;359;361;130;364;258;551;-1.0;81.0;384.0;211.0;108.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;27833.80859375;8271.3115234375;0.0;2002.82373046875;441.0;57666;;;Calculated values ==>;1548390817.87;345.16;290.36;282.46000000000004;282.36;282.16;278.66;274.27422755570615;289.46000000000004;275.36;267.26000000000005;276.16;330.36;329.26000000000005;268.06;281.26000000000005;294.36;294.46000000000004;295.26000000000005;290.66;289.86;289.26000000000005;;317.26000000000005;275.36;240.39332010688793;262.23063862743834;274.27422755570615;290.16;5490000.0;3590000.0;3610000.0;1300000.0;3640000.0;2580000.0;5510000.0;0.0;0.013500000000000002;0.064;0.035166666666666666;0.018000000000000002;0.018000000000000002;;8271.3115234375;0.0;2002.82373046875;27833.80859375;504590.10415167466;246104.77803099348;221737.73533559474;221464.03841391922;220918.36424528874;430214.79039162316;454303.793856829;442547.5567167646;473017.81868751155;513834.24520967755;512698.2844452534;443637.78986773745;460352.27163494495;460609.61753313727;461514.72384408844;424098.31917897594;247201.78237197932;454870.3809290121;454019.4663252484;;185231.60634950487;472242.3386847302;202483.0790072077;221737.73533559474;274.1674799623079;404035.73737073847;152985.41294332538;32046.14169653376;0.0;0;25;24;0;0;0;0;2;5;6;164064654144.5161;61695145224.83357;115690451334.68036;15364.12657341164;9486.533965326207;2388.1032468944545;4181.071157813767;312175.3281791881;174374.27520166893;6155.258329665527;77676.80163156922;3.0581488531115233;0.22746662791043915
754;2019-01-25 05:34:37.870;720;177;93;92;90;54;163;22;-59;30;587;574;-51;78;212;213;221;181;170;167;161;22;552;358;361;128;363;259;554;0.0;77.0;491.0;179.0;108.0;0;1;59;1;0;0;0;0;0;0;1;0;1;0;0;28093.173828125;8538.123046875;0.0;2020.2216796875;441.0;57667;;;Calculated values ==>;1548390877.87;345.16;290.86;282.46000000000004;282.36;282.16;278.56;274.1680685717883;289.46000000000004;275.36;267.26000000000005;276.16;331.86;330.56;268.06;280.96000000000004;294.36;294.46000000000004;295.26000000000005;291.26000000000005;289.86;289.26000000000005;;317.26000000000005;275.36;239.943914813709;262.3656120759269;274.1680685717883;290.16;5520000.0;3579999.9999999995;3610000.0;1280000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.012833333333333334;0.08183333333333334;0.029833333333333333;0.018000000000000002;0.018000000000000002;;8538.123046875;0.0;2020.2216796875;28093.173828125;504313.86566840555;247806.20482788974;221686.3350182888;221413.10888055683;220868.35871425728;430280.9020939914;454303.793856829;442341.45866430795;473278.11375594366;515295.17871255724;513953.7386851097;443435.7056684299;459836.6707289208;460764.5036730645;461667.65482352895;423183.60070846253;249313.85734774693;454870.3809290121;454019.4663252484;;185231.60634950487;472505.00135272456;202289.87496364053;221686.3350182888;274.0878010799164;404501.7955575874;153125.49156474465;32079.66707495173;0.0;0;25;24;0;0;0;0;2;5;6;164281254144.5161;61772545224.83357;115845551334.68036;19644.221266171287;8061.41793727434;2231.3283731291835;4181.996363525273;312467.0644111846;174520.5081341906;6193.753593165724;77746.49386091372;3.23146902508915;0.22541867078385175
755;2019-01-25 05:35:37.870;719;183;92;92;89;54;163;22;-58;30;603;587;-50;76;211;213;221;186;169;167;161;22;553;358;361;125;363;258;554;-1.0;82.0;343.0;188.0;108.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;28341.771484375;8735.001953125;0.0;2031.06311035156;442.0;57668;;;Calculated values ==>;1548390937.87;345.06000000000006;291.46000000000004;282.36;282.36;282.06;278.56;274.1680685717883;289.46000000000004;275.36;267.36;276.16;333.46000000000004;331.86;268.16;280.76000000000005;294.26000000000005;294.46000000000004;295.26000000000005;291.76000000000005;289.86;289.26000000000005;;317.36;275.36;239.25999513918347;262.23063862743834;274.1680685717883;290.06;5530000.0;3579999.9999999995;3610000.0;1250000.0;3629999.9999999995;2580000.0;5540000.0;0.0;0.013666666666666666;0.05716666666666667;0.03133333333333333;0.018000000000000002;0.018000000000000002;;8735.001953125;0.0;2031.06311035156;28341.771484375;504095.5842508382;250084.03125215016;221413.10888055683;221413.10888055683;220596.8219443924;430280.9020939914;454303.793856829;442684.47530635615;473666.99150981207;517028.39272149396;515381.0832527351;443773.2622842108;459752.6010976806;460629.17054598924;461667.65482352895;422874.09299391793;410846.3285738816;454870.3809290121;454019.4663252484;;185649.48583044452;472897.388903147;202223.94589845245;221413.10888055683;274.06215743531214;404972.0867685249;153269.434273078;32113.42778153539;0.0;0;25;24;0;0;0;0;2;5;6;164497854144.5161;61848445224.83357;116000651334.68036;13746.326931151829;8481.101214147095;164.37944707383;4186.9144340044495;312745.3189794956;174658.36246045245;6213.717825000749;77816.23478422647;2.4687498979125104;0.1894856725171891
756;2019-01-25 05:36:37.830;718;184;92;91;89;53;162;22;-58;31;617;600;-49;72;211;213;221;186;170;167;161;22;551;359;361;128;363;257;552;-1.0;81.0;308.0;185.0;108.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27568.1796875;8703.8740234375;0.0;1128.2392578125;442.0;57669;;;Calculated values ==>;1548390997.83;344.96000000000004;291.56;282.36;282.26000000000005;282.06;278.46000000000004;274.27422755570615;289.36;275.36;267.36;276.26000000000005;334.86;333.16;268.26000000000005;280.36;294.26000000000005;294.46000000000004;295.26000000000005;291.76000000000005;289.86;289.26000000000005;;317.36;275.36;239.943914813709;262.0952818180154;274.27422755570615;290.16;5510000.0;3590000.0;3610000.0;1280000.0;3629999.9999999995;2570000.0;5520000.0;0.0;0.013500000000000002;0.051333333333333335;0.030833333333333334;0.018000000000000002;0.018000000000000002;;8703.8740234375;0.0;1128.2392578125;27568.1796875;504154.2404427206;250578.01095715494;221447.02611087018;221174.06008280138;220629.82241989634;430214.79039162316;454161.71719194663;442889.26119539945;473374.68648612977;518551.3123725429;516804.6002406327;444108.9213138287;459428.652249687;460629.17054598924;461514.72384408844;423490.7755413732;411737.20685016055;454870.3809290121;454019.4663252484;;185649.48583044452;472505.00135272456;202431.72872602663;221447.02611087018;274.1475261148363;405437.6924177469;153414.6613569974;32139.737749607004;0.0;0;25;24;0;0;0;0;2;5;6;164714309744.6538;61924294624.88183;116155048334.7786;12343.486666761139;8327.259239323186;158.67317733137045;4186.303923858809;312962.58914954093;174798.3387512068;6216.408135469035;77885.96508603993;2.544287508869522;0.1971553615080631
757;2019-01-25 05:37:37.851;717;184;91;91;88;52;162;23;-56;32;627;604;-48;46;211;213;221;185;169;167;161;23;547;357;361;137;362;255;548;89.0;79.0;474.0;170.0;108.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27130.3828125;8387.201171875;0.0;1130.69470214844;443.0;57670;;;Calculated values ==>;1548391057.851;344.86;291.56;282.26000000000005;282.26000000000005;281.96000000000004;278.36;274.0616903277293;289.36;275.46000000000004;267.56;276.36;335.86;333.56;268.36;277.76000000000005;294.26000000000005;294.46000000000004;295.26000000000005;291.66;289.86;289.26000000000005;;317.46000000000004;275.46000000000004;241.92719264551067;261.82340779136865;274.0616903277293;290.06;5470000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2550000.0;5480000.0;0.014833333333333334;0.013166666666666667;0.079;0.028333333333333332;0.018000000000000002;0.03283333333333334;;8387.201171875;0.0;1130.69470214844;27130.3828125;504397.50795809034;412695.35991861223;221241.70052868038;221241.70052868038;220424.34947530282;430346.717906069;454161.71719194663;443566.774835954;472295.8960165899;519743.2107659051;517384.84178739064;444641.13763992005;456601.6585608984;460784.0165094478;461820.26031341054;424697.09321084886;413071.18990964803;454870.3809290121;454019.4663252484;;186067.36719380575;471414.1961389312;202029.99591103234;212562.30098060585;273.9821159243849;405893.67331050325;153557.13683294295;32158.568787876808;0.0;0;25;24;0;0;0;0;2;5;6;164930985555.184;62003822450.07642;116308702095.15457;19081.405535068814;7632.552339790468;153.0743934658109;7927.843595482433;313224.55490779947;174931.3837308087;6219.006941162453;77986.95164854515;3.6557319311268013;0.2232639438574817
758;2019-01-25 05:38:37.871;714;181;91;90;87;51;162;23;-51;32;626;603;-45;38;210;214;221;183;169;167;161;24;543;357;361;140;362;254;544;134.0;82.0;383.0;179.0;108.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26913.640625;8182.818359375;0.0;1110.55322265625;442.0;57671;;;Calculated values ==>;1548391117.871;344.56000000000006;291.26000000000005;282.26000000000005;282.16;281.86;278.26000000000005;274.0616903277293;289.36;275.46000000000004;268.06;276.36;335.76000000000005;333.46000000000004;268.66;276.96000000000004;294.16;294.56;295.26000000000005;291.46000000000004;289.86;289.26000000000005;;317.36;275.56;242.56692532238324;261.6868853414304;274.0616903277293;290.06;5430000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;2540000.0;5440000.0;0.022333333333333334;0.013666666666666666;0.06383333333333334;0.029833333333333333;0.018000000000000002;0.04033333333333333;;8182.818359375;0.0;1110.55322265625;26913.640625;504390.09271582094;413261.04569832893;221309.91446243096;221036.2722990238;220218.77596385102;430346.717906069;454161.71719194663;444438.61020588543;471900.24888135743;519723.6144598504;517366.67700993276;445237.6107652672;455788.79455217137;460648.84988001734;461953.5920572434;425869.69236497197;413992.5003723105;454870.3809290121;454019.4663252484;;185649.48583044452;471112.8868819084;202031.98608615674;210635.3590805271;273.9828908910609;406344.1902946266;153695.26635682484;32177.252079599588;0.0;0;25;24;0;0;0;0;2;5;6;165147657755.11514;62086950150.05;116461452995.10603;15473.622839642683;8027.580207073258;162.32162389970648;9816.492325537092;313512.6094636871;175061.92833569262;6221.636117406378;78134.87040432864;3.6025694981234166;0.20504884849441155
759;2019-01-25 05:39:37.871;709;179;91;90;87;51;162;22;-47;32;618;597;-42;37;210;214;221;181;169;167;161;24;543;355;361;141;360;253;544;-2.0;80.0;459.0;141.0;108.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26669.3125;7871.40234375;0.0;1103.16186523438;441.0;57672;;;Calculated values ==>;1548391177.871;344.06000000000006;291.06;282.26000000000005;282.16;281.86;278.26000000000005;273.8482719121499;289.36;275.36;268.46000000000004;276.36;334.96000000000004;332.86;268.96000000000004;276.86;294.16;294.56;295.26000000000005;291.26000000000005;289.86;289.26000000000005;;317.26000000000005;275.56;242.77792619122317;261.54996906429363;273.8482719121499;290.06;5430000.0;3550000.0;3610000.0;1410000.0;3600000.0;2530000.0;5440000.0;0.0;0.013333333333333334;0.0765;0.0235;0.018000000000000002;0.018000000000000002;;7871.40234375;0.0;1103.16186523438;26669.3125;503762.9944385403;412511.102088295;221309.91446243096;221036.2722990238;220218.77596385102;430477.46260093397;454161.71719194663;445168.45716708666;471767.92807864514;518987.70859065343;516835.8757032292;445829.25738070905;455831.97230811114;460958.12350355304;462257.26908921276;425869.69236497197;413261.04569832893;454870.3809290121;454019.4663252484;;185231.60634950487;470979.3205154194;201524.42538275063;221309.91446243096;273.77596378830543;406790.71490400156;153829.0515293509;32195.69970533201;0.0;0;25;24;0;0;0;0;2;5;6;165364257755.11514;62171250150.05;116613552995.10603;18638.768431501707;6332.190035617717;168.11528888857382;4188.771933530715;313796.87939094665;175181.59308771504;6224.38975834628;78251.58093982088;3.2678852149922544;0.2239622642751498
760;2019-01-25 05:40:37.841;705;178;91;90;87;51;162;21;-45;31;607;589;-42;47;209;214;221;179;169;167;161;23;545;353;361;135;358;258;546;225.0;77.0;682.0;185.0;108.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;27807.28125;8230.3857421875;0.0;1978.9782714843802;440.0;57673;;;Calculated values ==>;1548391237.841;343.66;290.96000000000004;282.26000000000005;282.16;281.86;278.26000000000005;273.6339639331285;289.36;275.26000000000005;268.66;276.26000000000005;333.86;332.06;268.96000000000004;277.86;294.06;294.56;295.26000000000005;291.06;289.86;289.26000000000005;;317.16;275.46000000000004;241.49495122638035;262.23063862743834;273.6339639331285;290.06;5450000.0;3529999.9999999995;3610000.0;1350000.0;3579999.9999999995;2580000.0;5460000.0;0.0375;0.012833333333333334;0.11366666666666667;0.030833333333333334;0.018000000000000002;0.0555;;8230.3857421875;0.0;1978.9782714843802;27807.28125;503073.755825406;248560.50947822467;221275.7352705237;221002.40704374787;220185.82916304475;430607.02586249536;454161.71719194663;444448.0222555933;472460.9817075043;517439.8113888629;515587.1433356803;444850.8393805302;456231.8107227515;461131.9395044041;462559.6743059256;425287.4430595131;248942.78561162975;454870.3809290121;454019.4663252484;;184813.72873217988;471679.62040862173;201051.4840378162;207610.70065382944;273.5821846859394;407244.4595329941;153963.16600601398;32221.371364233008;0.0;0;25;24;0;0;0;0;2;6;6;165580749455.2184;62254008750.089485;116766776345.17914;27666.073177420665;8344.367538099837;2263.08977058117;13675.686494763753;314182.560134365;175303.83658189778;6244.6396704971075;78400.37699155087;5.088389140723906;0.2567663377790965
761;2019-01-25 05:41:37.861;702;178;91;91;88;52;162;22;-41;30;592;577;-42;68;209;214;221;181;169;167;161;22;552;356;361;128;361;259;553;133.0;82.0;842.0;272.0;108.0;0;1;62;1;0;0;0;0;0;0;1;1;0;0;0;28423.208984375;8750.236328125;0.0;2028.99914550781;440.0;57674;;;Calculated values ==>;1548391297.861;343.36;290.96000000000004;282.26000000000005;282.26000000000005;281.96000000000004;278.36;273.955091788801;289.36;275.36;269.06;276.16;332.36;330.86;268.96000000000004;279.96000000000004;294.06;294.56;295.26000000000005;291.26000000000005;289.86;289.26000000000005;;317.16;275.36;239.943914813709;262.3656120759269;273.955091788801;290.06;5520000.0;3560000.0;3610000.0;1280000.0;3610000.0;2590000.0;5530000.0;0.022166666666666668;0.013666666666666666;0.14033333333333334;0.04533333333333334;0.018000000000000002;0.04016666666666667;;8750.236328125;0.0;2028.99914550781;28423.208984375;502037.99285803107;248226.0648476083;221157.2385789609;221157.2385789609;220342.17010117933;430412.23801567365;454161.71719194663;444787.4483886821;473278.11375594366;515810.6249053702;514263.4690230995;444653.0459346551;458630.05528713466;460668.655203527;462105.5904936287;423183.60070846253;249363.19814104622;454870.3809290121;454019.4663252484;;184813.72873217988;472505.00135272456;201803.62483147962;210476.61356479075;273.88938770703265;407713.2031472711;154104.7183582829;32254.78230930126;0.0;0;25;24;0;0;0;0;2;6;6;165797421655.14957;62332935050.06441;116921928045.12984;34098.729905860746;12271.795735629772;2375.545501754689;9782.304585878384;314697.4383954595;175475.69520957777;6283.30784951893;78595.92541158042;5.429733478992124;0.34770408434903183
762;2019-01-25 05:42:37.861;702;181;92;91;90;53;162;23;-39;29;599;584;-41;71;209;213;221;184;169;167;161;22;555;357;361;124;362;258;556;-2.0;79.0;786.0;300.0;108.0;0;1;65;1;0;0;0;0;0;0;1;1;0;0;0;28650.595703125;8996.1171875;0.0;2042.38342285156;440.0;57675;;;Calculated values ==>;1548391357.861;343.36;291.26000000000005;282.36;282.26000000000005;282.16;278.46000000000004;274.0616903277293;289.36;275.46000000000004;269.26000000000005;276.06;333.06;331.56;269.06;280.26000000000005;294.06;294.46000000000004;295.26000000000005;291.56;289.86;289.26000000000005;;317.16;275.36;239.02933182858504;262.23063862743834;274.0616903277293;290.06;5550000.0;3570000.0000000005;3610000.0;1240000.0;3620000.0000000005;2580000.0;5560000.0;0.0;0.013166666666666667;0.131;0.05;0.018000000000000002;0.018000000000000002;;8996.1171875;0.0;2042.38342285156;28650.595703125;501755.1678320596;249215.93450236163;221379.33393075684;221106.9846317877;220835.19461660323;430346.717906069;454161.71719194663;445252.16545761796;473700.1958739184;516616.8131092016;515071.91276739986;444984.778906732;459150.8545672082;460513.55173570686;461820.26031341054;422247.8759843978;250370.13788166858;454870.3809290121;454019.4663252484;;184813.72873217988;473027.760467851;202048.72728518676;221379.33393075684;273.9894094568971;408188.81818633364;154252.6046375798;32288.71049737092;0.0;0;25;24;0;0;0;0;2;6;6;166014021655.14957;62408535050.06441;117077028045.12984;31859.65040058849;13548.951659133214;2263.0568850192676;4187.522383100849;315247.0915646799;175690.86810453414;6321.962869408713;78712.34063632191;4.698027672273705;0.3601643599433168
763;2019-01-25 05:43:37.881;703;184;91;91;90;55;162;24;-37;30;615;597;-37;59;210;213;221;186;169;167;161;23;553;360;361;129;364;257;554;-1.0;84.0;733.0;227.0;108.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27925.392578125;9120.2734375;0.0;1174.00939941406;438.0;57676;;;Calculated values ==>;1548391417.881;343.46000000000004;291.56;282.26000000000005;282.26000000000005;282.16;278.66;274.38016830617;289.36;275.56;269.46000000000004;276.16;334.66;332.86;269.46000000000004;279.06;294.16;294.46000000000004;295.26000000000005;291.76000000000005;289.86;289.26000000000005;;316.96000000000004;275.46000000000004;240.16925963744896;262.0952818180154;274.38016830617;290.06;5530000.0;3600000.0;3610000.0;1290000.0;3640000.0;2570000.0;5540000.0;0.0;0.014;0.12216666666666667;0.03783333333333334;0.018000000000000002;0.018000000000000002;;9120.2734375;0.0;1174.00939941406;27925.392578125;502070.8180845133;250473.50590275877;221140.45225562793;221140.45225562793;220868.35871425728;430148.3826014536;454161.71719194663;445713.7189009101;473148.0712050766;518345.9615119074;516496.0606690954;445713.7189009101;457858.72095545434;460338.21932957764;461361.4654085356;422874.09299391793;410846.3285738816;454870.3809290121;454019.4663252484;;183977.97901196036;472470.6178721596;202859.27059190176;221140.45225562793;274.3180961320663;408660.44191071717;154403.6248827141;32315.522705305786;0.0;0;25;24;0;0;0;0;2;6;6;166230693855.08072;62484460350.04028;117231579545.08072;29668.718435083854;10200.29597210309;168.3887018805088;4191.822253253169;315759.9988836165;175888.8444715305;6342.231669975289;78782.19178422666;4.296484375164041;0.31978774054255754
764;2019-01-25 05:44:37.852;703;185;91;90;89;55;162;25;-36;32;628;603;-34;37;210;213;221;188;169;167;161;24;553;359;361;131;364;258;554;-1.0;82.0;750.0;170.0;108.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27861.55078125;8988.412109375;0.0;1157.70446777344;438.0;57677;;;Calculated values ==>;1548391477.852;343.46000000000004;291.66;282.26000000000005;282.16;282.06;278.66;274.27422755570615;289.36;275.66;269.56;276.36;335.96000000000004;333.46000000000004;269.76000000000005;276.86;294.16;294.46000000000004;295.26000000000005;291.96000000000004;289.86;289.26000000000005;;316.96000000000004;275.56;240.61611355647437;262.23063862743834;274.27422755570615;290.06;5530000.0;3590000.0;3610000.0;1310000.0;3640000.0;2580000.0;5540000.0;0.0;0.013666666666666666;0.125;0.028333333333333332;0.018000000000000002;0.018000000000000002;;8988.412109375;0.0;1157.70446777344;27861.55078125;502070.8180845133;250866.03273033988;221140.45225562793;220868.35871425728;220596.8219443924;430214.79039162316;454161.71719194663;445652.0305863261;473081.36623795505;519597.2161363818;517028.39272149396;445917.81016691285;454999.4946030382;460338.21932957764;461514.72384408844;422874.09299391793;411644.6103821836;454870.3809290121;454019.4663252484;;183977.97901196036;472304.9464017478;202614.6122766771;221140.45225562793;274.2185611445791;409125.10840762797;154554.45765773315;32334.94426255951;0.0;0;25;24;0;0;0;0;2;6;6;166447189164.92236;62562422649.98325;117386004869.96776;30379.677288706123;7641.22613354367;153.46959569370293;4191.822253253169;316260.160319355;176037.45196061593;6344.912526079414;78852.02172093942;4.175606987072847;0.2896991882295678
765;2019-01-25 05:45:37.862;702;187;90;89;88;55;162;25;-38;32;635;607;-35;27;210;213;221;189;169;167;161;25;554;359;361;131;363;259;555;-2.0;77.0;851.0;213.0;108.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28260.525390625;9485.1650390625;0.0;1171.72192382812;438.0;57678;;;Calculated values ==>;1548391537.862;343.36;291.86;282.16;282.06;281.96000000000004;278.66;274.27422755570615;289.36;275.66;269.36;276.36;336.66;333.86;269.66;275.86;294.16;294.46000000000004;295.26000000000005;292.06;289.86;289.26000000000005;;316.96000000000004;275.66;240.61611355647437;262.3656120759269;274.27422755570615;290.06;5540000.0;3590000.0;3610000.0;1310000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.012833333333333334;0.14183333333333334;0.0355;0.018000000000000002;0.018000000000000002;;9485.1650390625;0.0;1171.72192382812;28260.525390625;501849.51136657235;410799.17277700413;220851.75945750813;220580.37283444172;220309.5349510722;430214.79039162316;454161.71719194663;445189.65708052815;473081.36623795505;520233.01661161653;517355.39042186853;445590.39136820263;453585.9700613995;460493.7052714807;461514.72384408844;422562.20211510535;411599.12119771366;454870.3809290121;454019.4663252484;;183977.97901196036;472402.05409754877;202622.0910411213;220851.75945750813;274.22146422018557;409592.8703229806;154708.42979169168;32354.359384467538;0.0;0;25;24;0;0;0;0;2;6;6;166663825264.88794;62641035749.970764;117541130719.9431;34404.16644992254;9577.188688503173;140.6928717731934;4197.018723619326;316800.11566131853;176180.96266524188;6347.364288533565;78921.94038023693;4.534069555403444;0.3273062085966192
766;2019-01-25 05:46:37.832;699;187;89;89;87;55;162;25;-39;33;641;612;-35;19;211;213;221;188;169;167;161;25;554;359;361;130;364;260;555;-2.0;83.0;820.0;219.0;108.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28659.998046875;9727.916015625;0.0;1172.04455566406;437.0;57679;;;Calculated values ==>;1548391597.832;343.06000000000006;291.86;282.06;282.06;281.86;278.66;274.27422755570615;289.36;275.66;269.26000000000005;276.46000000000004;337.26;334.36;269.66;275.06;294.26000000000005;294.46000000000004;295.26000000000005;291.96000000000004;289.86;289.26000000000005;;316.86;275.66;240.39332010688793;262.5002047102346;274.27422755570615;290.06;5540000.0;3590000.0;3610000.0;1300000.0;3640000.0;2600000.0;5550000.0;0.0;0.013833333333333333;0.13666666666666666;0.0365;0.018000000000000002;0.018000000000000002;;9727.916015625;0.0;1172.04455566406;28659.998046875;501467.7231482731;410799.17277700413;220580.37283444172;220580.37283444172;220039.23975530488;430214.79039162316;454161.71719194663;444858.6343206005;473308.3704715943;520766.64816132694;517785.6909471785;445395.0966214948;452407.3937378506;460473.9852029322;461514.72384408844;422562.20211510535;411202.0240501036;454870.3809290121;454019.4663252484;;183560.10687098323;472533.2602288536;202594.70373581623;220580.37283444172;274.21083243947186;410066.97084967163;154868.4587460527;32373.88100611229;0.0;0;25;24;0;0;0;0;2;6;6;166880316964.9912;62719296600.0081;117696752870.01735;33109.40384658718;9852.757311995863;157.14912989919063;4201.9036828345215;317362.44744084816;176342.7979238816;6349.845064207011;78991.89640481406;4.34141148142891;0.31657760422055226
767;2019-01-25 05:47:37.862;694;187;89;89;86;54;162;25;-38;33;645;615;-35;14;210;213;221;189;169;167;161;26;553;359;361;131;364;259;553;-3.0;80.0;643.0;214.0;108.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28807.24609375;9962.994140625;0.0;1172.9580078125;435.0;57680;;;Calculated values ==>;1548391657.862;342.56000000000006;291.86;282.06;282.06;281.76000000000005;278.56;274.27422755570615;289.36;275.66;269.36;276.46000000000004;337.66;334.66;269.66;274.56;294.16;294.46000000000004;295.26000000000005;292.06;289.86;289.26000000000005;;316.66;275.76000000000005;240.61611355647437;262.3656120759269;274.27422755570615;290.06;5530000.0;3590000.0;3610000.0;1310000.0;3640000.0;2590000.0;5530000.0;0.0;0.013333333333333334;0.10716666666666666;0.035666666666666666;0.018000000000000002;0.018000000000000002;;9962.994140625;0.0;1172.9580078125;28807.24609375;500925.4211003255;411690.63993804477;220613.3050981713;220613.3050981713;219801.5329871038;430214.79039162316;454161.71719194663;445189.65708052815;473178.34860283375;521258.9921963681;518178.33470983367;445590.39136820263;451950.05476434156;460338.21932957764;461514.72384408844;422874.09299391793;412465.3940541978;454870.3809290121;454019.4663252484;;182724.36793118677;472499.14586990676;202588.4786100422;220613.3050981713;274.2084155740816;410546.10399746575;155032.6317094022;32393.43246497596;0.0;0;25;24;0;0;0;0;2;6;6;167097025264.88794;62797635749.970764;117852530719.9431;25998.759626087078;9626.813798935169;138.78265252960148;4201.310902087389;317855.26175356674;176505.20884794157;6352.312395441835;79061.95820638246;3.588886378723069;0.2671742696376984
768;2019-01-25 05:48:37.852;690;186;89;88;85;53;162;25;-36;33;647;617;-33;12;210;213;221;188;169;167;161;26;547;360;361;130;364;257;548;-2.0;81.0;649.0;231.0;107.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28722.681640625;9859.8271484375;0.0;1157.64819335938;433.0;57681;;;Calculated values ==>;1548391717.852;342.16;291.76000000000005;282.06;281.96000000000004;281.66;278.46000000000004;274.38016830617;289.36;275.66;269.56;276.46000000000004;337.86;334.86;269.86;274.36;294.16;294.46000000000004;295.26000000000005;291.96000000000004;289.86;289.26000000000005;;316.46000000000004;275.76000000000005;240.39332010688793;262.0952818180154;274.38016830617;290.06;5470000.0;3600000.0;3610000.0;1300000.0;3640000.0;2570000.0;5480000.0;0.0;0.013500000000000002;0.10816666666666667;0.0385;0.017833333333333333;0.017833333333333333;;9859.8271484375;0.0;1157.64819335938;28722.681640625;500987.29472478846;413442.3132566535;220696.23589501763;220424.34947530282;219611.99856889888;430148.3826014536;454161.71719194663;445846.40158884844;473308.3704715943;521627.2218713194;518551.3123725429;446243.5142944349;452048.2544113777;460338.21932957764;461361.4654085356;424697.09321084886;414171.1577566021;454870.3809290121;454019.4663252484;;181888.63598580268;472630.20280472847;202841.44106536216;220696.23589501763;274.3111832908911;411025.4401593177;155197.79435514106;32412.850946369086;0.0;0;25;24;0;0;0;0;2;6;6;167313589164.92236;62875922699.98321;118007304919.96771;26285.036563290436;10386.867326965605;142.10012863233132;4160.930942672449;318290.8874388305;176671.9617272379;6354.65269517025;79131.63194087509;3.719085697075685;0.2824593315317084
769;2019-01-25 05:49:37.872;686;184;88;88;84;52;162;25;-36;33;646;618;-32;12;210;213;220;185;169;167;161;26;546;357;361;130;362;255;546;-1.0;81.0;379.0;183.0;107.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28412.484375;9474.7861328125;0.0;1146.36315917969;432.0;57682;;;Calculated values ==>;1548391777.872;341.76;291.56;281.96000000000004;281.96000000000004;281.56;278.36;274.0616903277293;289.36;275.66;269.56;276.46000000000004;337.76;334.96000000000004;269.96000000000004;274.36;294.16;294.46000000000004;295.16;291.66;289.86;289.26000000000005;;316.36;275.76000000000005;240.39332010688793;261.82340779136865;274.0616903277293;290.06;5460000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2550000.0;5460000.0;0.0;0.013500000000000002;0.06316666666666666;0.030500000000000003;0.017833333333333333;0.017833333333333333;;9474.7861328125;0.0;1146.36315917969;28412.484375;500574.1571699682;413534.6774420643;220457.46041951823;220457.46041951823;219374.22889716466;430346.717906069;454161.71719194663;446233.11842791724;473308.3704715943;521687.8898859951;518820.95047796;446758.83505162975;452397.8611071685;460648.84988001734;461820.26031341054;424723.8686390007;413899.7426769738;454870.3809290121;454019.4663252484;;181470.77258748977;472630.20280472847;202013.6560840788;220457.46041951823;273.97575288142815;411501.72525142436;155358.9698396927;32432.05744099901;0.0;0;25;24;0;0;0;0;2;6;6;167530261364.85352;62953948699.95841;118160956119.91888;15426.529371385794;8253.804674979816;146.12570048736293;4165.189105318855;318638.5996869699;176827.35244018253;6357.05537770612;79201.03940269754;2.6354632707475565;0.1985871621763351
770;2019-01-25 05:50:37.852;683;182;88;88;83;50;162;24;-38;33;644;617;-34;14;209;213;220;183;169;166;161;25;544;355;361;130;360;252;544;-2.0;78.0;285.0;195.0;107.0;0;95;68;1;0;0;0;0;0;0;1;0;0;0;0;27714.109375;8957.09765625;0.0;1106.31237792969;431.0;57683;;;Calculated values ==>;1548391837.852;341.46000000000004;291.36;281.96000000000004;281.96000000000004;281.46000000000004;278.16;273.8482719121499;289.36;275.56;269.36;276.46000000000004;337.56000000000006;334.86;269.76000000000005;274.56;294.06;294.46000000000004;295.16;291.46000000000004;289.76000000000005;289.26000000000005;;316.26000000000005;275.66;240.39332010688793;261.41265627149306;273.8482719121499;290.06;5440000.0;3550000.0;3610000.0;1300000.0;3600000.0;2520000.0;5440000.0;0.0;0.013000000000000001;0.0475;0.0325;0.017833333333333333;0.017833333333333333;;8957.09765625;0.0;1106.31237792969;27714.109375;500384.0551863208;413628.9936938134;220490.70955400701;220490.70955400701;219136.54719190646;430477.46260093397;454161.71719194663;446547.0379890544;473308.3704715943;521727.96472409886;518968.7002690526;447068.847023133;453167.240523488;460823.4196012535;462124.50259435363;425314.119701735;413992.5003723105;454728.989882783;454019.4663252484;;181052.91087944093;472533.2602288536;201394.8596239953;220490.70955400701;273.7253597246927;411969.2909589515;155512.51767163986;32450.82347971551;0.0;0;25;24;0;0;0;0;2;6;6;167746789164.92236;63031922699.98321;118313005419.96724;11644.728472340308;8811.998019657894;147.18105128251798;4164.596162420472;318864.1183044675;176969.52005767557;6359.498785897336;79270.43114165835;2.4612436163861604;0.194925439277274
771;2019-01-25 05:51:37.873;681;179;89;88;84;50;162;23;-42;33;640;614;-37;17;208;214;220;181;169;166;161;24;541;355;361;130;359;250;542;-2.0;82.0;136.0;175.0;107.0;0;90;57;1;0;0;0;0;0;0;1;0;0;0;0;26978.44921875;8330.802734375;0.0;1069.10107421875;429.0;57684;;;Calculated values ==>;1548391897.873;341.26;291.06;282.06;281.96000000000004;281.56;278.16;273.8482719121499;289.36;275.46000000000004;268.96000000000004;276.46000000000004;337.16;334.56;269.46000000000004;274.86;293.96000000000004;294.56;295.16;291.26000000000005;289.76000000000005;289.26000000000005;;316.06;275.56;240.39332010688793;261.13683023647616;273.8482719121499;290.06;5410000.0;3550000.0;3610000.0;1300000.0;3590000.0;2500000.0;5420000.0;0.0;0.013666666666666666;0.02266666666666667;0.029166666666666667;0.017833333333333333;0.017833333333333333;;8330.802734375;0.0;1069.10107421875;26978.44921875;500417.441540128;413358.91634138394;220796.9027247963;220524.09790077762;219438.4839564909;430477.46260093397;454161.71719194663;446408.12708941445;473308.3704715943;521482.9440072613;518828.72824486974;447058.7189008345;453880.911232952;460843.3091966263;462257.26908921276;426184.3988558493;414087.16301823244;454728.989882783;454019.4663252484;;180217.192455513;472436.3020657052;201219.03442689136;220796.9027247963;273.6566215199711;412425.22179983323;155656.6339310514;32468.95827007832;0.0;0;25;24;0;0;0;0;2;6;6;167963464974.59186;63109949999.86419;118463658129.73744;5557.619433683857;7910.5036394654035;165.3288897807635;4159.135717541396;319007.5213769804;177108.9230119188;6362.1039468895515;79339.81985143684;1.8928478464008067;0.15378134010652592
772;2019-01-25 05:52:37.863;680;178;89;89;84;50;162;22;-43;32;635;610;-40;18;207;214;220;180;169;166;161;23;541;353;361;130;358;250;542;91.0;80.0;311.0;185.0;107.0;0;86;49;1;0;0;0;0;0;0;1;0;0;0;0;26622.1171875;7887.04931640625;0.0;1046.79553222656;429.0;57685;;;Calculated values ==>;1548391957.863;341.16;290.96000000000004;282.06;282.06;281.56;278.16;273.6339639331285;289.36;275.36;268.86;276.36;336.66;334.16;269.16;274.96000000000004;293.86;294.56;295.16;291.16;289.76000000000005;289.26000000000005;;316.06;275.46000000000004;240.39332010688793;261.13683023647616;273.6339639331285;290.06;5410000.0;3529999.9999999995;3610000.0;1300000.0;3579999.9999999995;2500000.0;5420000.0;0.015166666666666667;0.013333333333333334;0.05183333333333333;0.030833333333333334;0.017833333333333333;0.033;;7887.04931640625;0.0;1046.79553222656;26622.1171875;500290.5069329793;412988.0197166831;220796.9027247963;220796.9027247963;219438.4839564909;430607.02586249536;454161.71719194663;446277.5747763809;473211.5349843978;520972.94706627587;518419.87979719;446668.79497293924;454004.120453981;460863.32371791895;462559.6743059256;426184.3988558493;413725.2389273455;454728.989882783;454019.4663252484;;180217.192455513;472339.328242146;200908.97123630863;211656.4897679661;273.526390832303;412871.8187413919;155791.7601733682;32486.587803056216;0.0;0;25;24;0;0;0;0;2;6;6;168180028874.62628;63187936999.87659;118613633129.76129;12718.272616827078;8369.102674346652;166.12213238005063;7997.978226390317;319159.79509424214;177244.5637873245;6364.865578392689;79441.11224943856;3.2742314362466898;0.20632104292851883
