;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
773;2019-01-25 05:53:37.893;680;177;89;89;85;51;162;21;-42;32;630;606;-42;22;206;214;220;179;169;166;161;22;540;355;361;131;360;248;542;244.0;81.0;263.0;207.0;107.0;0;84;35;1;0;0;0;0;0;0;1;0;0;0;0;25832.30078125;7128.958984375;0.0;1030.50231933594;431.0;57686;;;Calculated values ==>;1548392017.893;341.16;290.86;282.06;282.06;281.66;278.26000000000005;273.8482719121499;289.36;275.26000000000005;268.96000000000004;276.36;336.16;333.76000000000005;268.96000000000004;275.36;293.76000000000005;294.56;295.16;291.06;289.76000000000005;289.26000000000005;;316.26000000000005;275.36;240.61611355647437;260.85938512811435;273.8482719121499;290.06;5400000.0;3550000.0;3610000.0;1310000.0;3600000.0;2480000.0;5420000.0;0.04066666666666666;0.013500000000000002;0.04383333333333333;0.034499999999999996;0.017833333333333333;0.058499999999999996;;7128.958984375;0.0;1030.50231933594;25832.30078125;500386.4057340978;412612.3614601752;220796.9027247963;220796.9027247963;219709.05920613615;430477.46260093397;454161.71719194663;446790.7455202938;473081.36623795505;520627.29350774206;518178.8076676043;446790.7455202938;454832.45891504135;460418.5278520168;462257.26908921276;426470.61678462336;413358.91634138394;454728.989882783;454019.4663252484;;181052.91087944093;472110.68294196425;201428.33157429623;207332.71081390732;273.73843675569344;413309.1574509979;155916.9561425163;32503.907273885365;0.0;0;25;24;0;0;0;0;2;6;6;168396737174.523;63266276149.83925;118763107829.69005;10755.052477966226;9338.541122184546;177.00795598373216;14431.175197413453;319355.5039421267;177392.2012674077;6367.726425503059;79628.1153160204;4.2529494854967345;0.20547514886981907
774;2019-01-25 05:54:37.843;680;177;90;90;86;51;162;22;-39;31;624;601;-40;30;207;213;220;181;169;166;161;22;547;354;361;132;360;249;549;297.0;82.0;342.0;146.0;107.0;0;83;27;1;0;0;0;0;0;0;1;0;0;0;0;25462.037109375;6749.37646484375;0.0;1021.6118774414099;433.0;57687;;;Calculated values ==>;1548392077.843;341.16;290.86;282.16;282.16;281.76000000000005;278.26000000000005;273.7412296467126;289.36;275.36;269.26000000000005;276.26000000000005;335.56;333.26000000000005;269.16;276.16;293.86;294.46000000000004;295.16;291.26000000000005;289.76000000000005;289.26000000000005;;316.46000000000004;275.36;240.83765695389522;260.9983114674233;273.7412296467126;290.06;5470000.0;3540000.0;3610000.0;1320000.0;3600000.0;2490000.0;5490000.0;0.0495;0.013666666666666666;0.057;0.024333333333333332;0.017833333333333333;0.06733333333333333;;6749.37646484375;0.0;1021.6118774414099;25462.037109375;499713.5775525668;248038.71108239493;220951.87567919772;220951.87567919772;219866.0299940269;430542.39183029096;454161.71719194663;446989.2887948048;472853.8412306012;519932.9584520393;517583.79630703793;446859.58842366614;455640.8797640685;460553.62251606805;462276.143222953;424425.60404020624;249563.1593714073;454728.989882783;454019.4663252484;;181888.63598580268;471978.8095216074;201284.20379030894;206493.21589949485;273.6776497615529;413736.254056413;156032.51256068886;32520.993974745732;0.0;0;25;24;0;0;0;0;2;6;6;168613156674.69516;63345110399.901955;118912083579.80855;14005.189845256264;6586.902072794928;2389.786743806919;16666.767528667406;319561.667348857;177524.8027007825;6389.098556388453;79887.0488810081;5.102136876821811;0.1819982785718357
775;2019-01-25 05:55:37.863;681;180;90;90;87;52;162;23;-37;31;620;597;-39;37;207;213;220;183;168;166;161;23;550;355;361;132;361;252;552;276.0;80.0;389.0;183.0;107.0;0;82;24;1;0;0;0;0;0;0;1;0;0;0;0;25375.05078125;6634.22119140625;0.0;1030.27563476562;434.0;57688;;;Calculated values ==>;1548392137.863;341.26;291.16;282.16;282.16;281.86;278.36;273.8482719121499;289.36;275.46000000000004;269.46000000000004;276.26000000000005;335.16;332.86;269.26000000000005;276.86;293.86;294.46000000000004;295.16;291.46000000000004;289.76000000000005;289.26000000000005;;316.56;275.46000000000004;240.83765695389522;261.41265627149306;273.8482719121499;289.96000000000004;5500000.0;3550000.0;3610000.0;1320000.0;3610000.0;2520000.0;5520000.0;0.046;0.013333333333333334;0.06483333333333334;0.030500000000000003;0.017833333333333333;0.06383333333333333;;6634.22119140625;0.0;1030.27563476562;25375.05078125;499552.1201434977;249030.1840699206;220901.660980808;220901.660980808;220087.80195916173;430477.46260093397;454161.71719194663;446677.70792406745;472853.8412306012;519275.59068751533;516920.68521204713;446416.22136707493;455997.1873575369;460398.2616888783;462124.50259435363;423517.7394676439;250186.6167667283;454728.989882783;454019.4663252484;;182306.50109390085;472076.1002201579;201541.91018261915;206950.50896958052;273.7827895651078;414160.0376694999;156144.07971778233;32538.098737029555;0.0;0;25;24;0;0;0;0;2;6;6;168829828874.6263;63424336799.87678;119062433679.76077;15892.9708869039;8251.292796144933;2311.0816360122085;15771.235111203465;319810.9017386589;177648.49554185898;6428.285517508882;80157.45567515065;5.509374116520459;0.23505273325088277
776;2019-01-25 05:56:37.853;682;181;90;90;89;50;162;24;-38;31;618;594;-38;38;208;213;220;184;168;166;161;24;555;357;361;132;363;257;556;-1.0;82.0;623.0;157.0;107.0;0;83;35;1;0;0;0;0;0;0;1;0;0;0;0;25974.53125;7258.29296875;0.0;1057.8642578125;434.0;57689;;;Calculated values ==>;1548392197.853;341.36;291.26000000000005;282.16;282.16;282.06;278.16;274.0616903277293;289.36;275.56;269.36;276.26000000000005;334.96000000000004;332.56;269.36;276.96000000000004;293.96000000000004;294.46000000000004;295.16;291.56;289.76000000000005;289.26000000000005;;316.56;275.56;240.83765695389522;262.0952818180154;274.0616903277293;289.96000000000004;5550000.0;3570000.0000000005;3610000.0;1320000.0;3629999.9999999995;2570000.0;5560000.0;0.0;0.013666666666666666;0.10383333333333335;0.026166666666666668;0.017833333333333333;0.017833333333333333;;7258.29296875;0.0;1057.8642578125;25974.53125;499197.34817809856;249215.93450236163;220835.19461660323;220835.19461660323;220563.95764494193;430346.717906069;454161.71719194663;445580.87858218857;472853.8412306012;518653.9736729532;516187.4295368279;445580.87858218857;455290.22753941757;460222.37524275546;461820.26031341054;421958.23811011127;250370.13788166858;454728.989882783;454019.4663252484;;182306.50109390085;472173.3745042847;202097.51718371978;220835.19461660323;274.0084028941853;414587.87953429774;156259.8313739768;32555.49700260951;0.0;0;25;24;0;0;0;0;2;6;6;169046392774.66074;63503523599.889366;119215108229.78505;25281.689025207677;7066.984933221449;2345.0373697887167;4158.452845470839;320153.96671762003;177776.12658090494;6467.0800423981045;80323.50872802717;4.671889084731544;0.307062163625607
777;2019-01-25 05:57:37.853;684;183;89;89;89;51;162;25;-46;31;619;594;-44;35;208;213;220;184;168;166;161;25;558;359;361;133;364;259;559;-1.0;79.0;835.0;170.0;107.0;0;85;43;1;0;0;0;0;0;0;1;0;0;0;0;26452.939453125;7757.7265625;0.0;1079.05419921875;434.0;57690;;;Calculated values ==>;1548392257.853;341.56000000000006;291.46000000000004;282.06;282.06;282.06;278.26000000000005;274.27422755570615;289.36;275.66;268.56;276.26000000000005;335.06;332.56;268.76000000000005;276.66;293.96000000000004;294.46000000000004;295.16;291.56;289.76000000000005;289.26000000000005;;316.56;275.66;241.05796691057077;262.3656120759269;274.27422755570615;289.96000000000004;5580000.0;3590000.0;3610000.0;1330000.0;3640000.0;2590000.0;5590000.0;0.0;0.013166666666666667;0.13916666666666666;0.028333333333333332;0.017833333333333333;0.017833333333333333;;7757.7265625;0.0;1079.05419921875;26452.939453125;499164.4471086774;249832.29910922228;220514.91437641723;220514.91437641723;220514.91437641723;430214.79039162316;454161.71719194663;444113.74086372636;472723.10170879104;518589.5724471654;516016.7287456271;444383.73479545803;454583.3976502994;460066.2838712648;461514.72384408844;420992.3989026856;250217.15848691124;454728.989882783;454019.4663252484;;182306.50109390085;472138.9942397944;202659.27691096754;220514.91437641723;274.23589677125244;415024.7751234904;156384.96487007054;32573.304656418106;0.0;0;25;24;0;0;0;0;2;6;6;169262992774.66074;63583023599.889366;119369908229.78505;33602.41290009227;7635.2586576500935;2248.5406654743624;4164.164509754156;320644.6675669975;177898.64527749553;6505.35985935863;80392.86387265404;5.39227780091524;0.3566808042263385
778;2019-01-25 05:58:37.844;684;180;89;88;89;53;162;26;-49;32;622;595;-47;29;209;212;220;179;168;166;161;25;552;361;361;134;366;261;554;-2.0;79.0;762.0;149.0;107.0;0;88;54;1;0;0;0;0;0;0;1;0;0;0;0;27123.14453125;8214.8193359375;0.0;1094.21398925781;433.0;57691;;;Calculated values ==>;1548392317.844;341.56000000000006;291.16;282.06;281.96000000000004;282.06;278.46000000000004;274.4858918419099;289.36;275.76000000000005;268.26000000000005;276.36;335.36;332.66;268.46000000000004;276.06;294.06;294.36;295.16;291.06;289.76000000000005;289.26000000000005;;316.46000000000004;275.66;241.2770596917726;262.63441904999945;274.4858918419099;289.96000000000004;5520000.0;3610000.0;3610000.0;1340000.0;3660000.0;2610000.0;5540000.0;0.0;0.013166666666666667;0.127;0.024833333333333332;0.017833333333333333;0.017833333333333333;;8214.8193359375;0.0;1094.21398925781;27123.14453125;499743.3662601701;248932.97972240965;220596.8219443924;220325.83574825333;220596.8219443924;430081.6785162784;454161.71719194663;443302.9464679793;472689.592463476;518731.0570068299;515948.9788002518;443575.9386691975;453493.8998765104;459889.70471773524;461073.2656927703;422901.1457024427;248554.79682013736;454728.989882783;454019.4663252484;;181888.63598580268;472007.13841251616;203168.94222077425;220596.8219443924;274.44270651870704;415471.17552122765;156518.0494539311;32591.41250812314;0.0;0;25;24;0;0;0;0;2;6;6;169479560285.2942;63663111585.12363;119525884830.24129;30497.01853939504;6676.14853876159;2295.5602602836866;4162.703824791932;321178.7493729328;178017.8891152221;6543.22168705787;80462.2440337261;4.686999137186657;0.3022122907450217
779;2019-01-25 05:59:37.864;683;171;89;88;88;55;162;27;-46;32;624;598;-43;22;210;212;220;169;168;166;160;27;556;360;361;134;365;262;557;-3.0;78.0;682.0;127.0;107.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;27542.3984375;8786.6767578125;0.0;1101.60290527344;433.0;57692;;;Calculated values ==>;1548392377.864;341.46000000000004;290.26000000000005;282.06;281.96000000000004;281.96000000000004;278.66;274.38016830617;289.36;275.86;268.56;276.36;335.56;332.96000000000004;268.86;275.36;294.16;294.36;295.16;290.06;289.76000000000005;289.16;;316.46000000000004;275.86;241.2770596917726;262.7682575881327;274.38016830617;289.96000000000004;5560000.0;3600000.0;3610000.0;1340000.0;3650000.0;2620000.0;5570000.0;0.0;0.013000000000000001;0.11366666666666667;0.021166666666666667;0.017833333333333333;0.017833333333333333;;8786.6767578125;0.0;1101.60290527344;27542.3984375;499229.1809949573;245493.3078830109;220547.57625325603;220277.03354208544;220277.03354208544;430148.3826014536;454161.71719194663;443510.24292090785;472689.592463476;518853.48623644386;516173.21412498504;443919.311367451;452438.2134286634;460182.3899257622;461227.1456847587;421638.91656156344;244784.95597250882;454728.989882783;453877.0401161356;;181888.63598580268;472202.2088784924;202942.94868694668;220547.57625325603;274.3505288924905;415926.87356121955;156659.7758143787;32609.71708172979;0.0;0;25;24;0;0;0;0;2;6;6;169696232485.22534;63743538385.09807;119682837130.1914;27344.48244459359;5699.321007387717;2299.10148765771;4161.042105554686;321660.9225518156;178121.0524043782;6581.5232978945105;80531.63170464008;3.9950272839335623;0.24963354784973377
780;2019-01-25 06:00:37.854;681;165;89;88;86;56;162;26;-44;33;627;600;-40;16;210;212;220;166;168;166;160;27;555;360;361;134;365;261;556;-1.0;80.0;736.0;111.0;107.0;0;92;66;1;0;0;0;0;0;0;1;0;0;0;0;27757.923828125;8978.333984375;0.0;1113.05187988281;431.0;57693;;;Calculated values ==>;1548392437.854;341.26;289.66;282.06;281.96000000000004;281.76000000000005;278.76000000000005;274.38016830617;289.36;275.76000000000005;268.76000000000005;276.46000000000004;335.86;333.16;269.16;274.76000000000005;294.16;294.36;295.16;289.76000000000005;289.76000000000005;289.16;;316.26000000000005;275.86;241.2770596917726;262.63441904999945;274.38016830617;289.96000000000004;5550000.0;3600000.0;3610000.0;1340000.0;3650000.0;2610000.0;5560000.0;0.0;0.013333333333333334;0.12266666666666667;0.018500000000000003;0.017833333333333333;0.017833333333333333;;8978.333984375;0.0;1113.05187988281;27757.923828125;499068.80869000463;243429.09896526177;220563.95764494193;220293.26758899208;219753.50425870653;430148.3826014536;454161.71719194663;443984.079172375;472787.01963726926;519245.45926086965;516464.7460236852;444525.80318997387;451852.1518050079;460182.3899257622;461227.1456847587;421958.23811011127;243775.2779576561;454728.989882783;453877.0401161356;;181052.91087944093;472202.2088784924;202942.82017918452;220563.95764494193;274.35047909788153;416387.63277416985;156807.7928969611;32628.169462366266;0.0;0;25;24;0;0;0;0;2;6;6;169912796385.25977;63823924985.11085;119839710980.21634;29567.727769831363;4981.2986909371975;2375.772802032736;4160.749970736288;322135.1119256081;178210.042734351;6620.474090767165;80600.96841390898;4.07134855273511;0.247281537957706
781;2019-01-25 06:01:40.854;678;168;89;88;86;56;162;26;-45;33;628;601;-39;13;210;212;220;173;168;166;160;27;554;360;361;134;365;260;555;-2.0;85.0;612.0;121.0;107.0;0;93;69;1;0;0;0;0;0;0;1;0;0;0;0;27942.734375;9148.1650390625;0.0;1113.51098632812;430.0;57694;;;Calculated values ==>;1548392500.854;340.96000000000004;289.96000000000004;282.06;281.96000000000004;281.76000000000005;278.76000000000005;274.38016830617;289.36;275.76000000000005;268.66;276.46000000000004;335.96000000000004;333.26000000000005;269.26000000000005;274.46000000000004;294.16;294.36;295.16;290.46000000000004;289.76000000000005;289.16;;316.16;275.86;241.2770596917726;262.5002047102346;274.38016830617;289.96000000000004;5540000.0;3600000.0;3610000.0;1340000.0;3650000.0;2600000.0;5550000.0;0.0;0.014166666666666666;0.10200000000000001;0.020166666666666666;0.017833333333333333;0.017833333333333333;;9148.1650390625;0.0;1113.51098632812;27942.734375;498779.98335499;244512.7905452259;220580.37283444172;220309.5349510722;219769.4813028958;430148.3826014536;454161.71719194663;444048.8891517646;472787.01963726926;519431.33308381;516652.8438246443;444858.6343206005;451647.1909244019;460182.3899257622;461227.1456847587;422275.01310541516;246295.19201827352;454728.989882783;453877.0401161356;;180635.0508419939;472202.2088784924;202922.92242196357;220580.37283444172;274.34276854234776;416875.01353344717;156966.39976341618;32647.651887445612;0.0;0;25;24;0;0;0;0;2;6;6;170140226385.25977;63908344985.11085;120003825980.21634;24594.84860643971;5430.465610206665;2493.047465401173;4160.457233190208;322609.03446890047;178301.145671986;6663.076268107212;80673.77897694334;3.574349728492968;0.22028223917927717
782;2019-01-25 06:02:37.884;674;181;89;88;85;55;162;26;-45;33;628;601;-39;12;209;212;220;186;168;166;160;27;554;359;361;133;364;259;555;90.0;83.0;627.0;110.0;107.0;0;94;70;1;0;0;0;0;0;0;1;0;0;0;0;27971.4765625;9249.943359375;0.0;1120.55322265625;428.0;57695;;;Calculated values ==>;1548392557.884;340.56000000000006;291.26000000000005;282.06;281.96000000000004;281.66;278.66;274.27422755570615;289.36;275.76000000000005;268.66;276.46000000000004;335.96000000000004;333.26000000000005;269.26000000000005;274.36;294.06;294.36;295.16;291.76000000000005;289.76000000000005;289.16;;315.96000000000004;275.86;241.05796691057077;262.3656120759269;274.27422755570615;289.96000000000004;5540000.0;3590000.0;3610000.0;1330000.0;3640000.0;2590000.0;5550000.0;0.015000000000000001;0.013833333333333333;0.1045;0.018333333333333333;0.017833333333333333;0.03283333333333333;;9249.943359375;0.0;1120.55322265625;27971.4765625;498264.9074871723;249264.77042423442;220580.37283444172;220309.5349510722;219500.25375482917;430214.79039162316;454161.71719194663;444248.8237709232;472917.67418972735;519514.30141076044;516737.76229731913;445055.7528265822;451696.64201551117;460202.31914416054;461380.6943720889;422275.01310541516;251207.8992395357;454728.989882783;453877.0401161356;;179799.33570027514;472333.7623376517;202680.41452858594;212402.72690790863;274.24409912402194;417317.90067902574;157112.1281136157;32665.347537692065;0.0;0;25;24;0;0;0;0;2;6;6;170346104685.1565;63984480035.072655;120151818830.14209;25243.89876582424;4943.644709832872;2366.428408477999;7928.406617003453;323003.7988801802;178383.31727077143;6701.567366572253;80769.53285264205;3.9036104183556226;0.2032326872606478
783;2019-01-25 06:03:37.885;673;185;88;88;84;53;161;27;-44;33;628;601;-38;11;209;212;220;187;168;166;160;27;547;359;361;133;364;258;547;-1.0;86.0;746.0;148.0;107.0;0;94;71;1;0;0;0;0;0;0;1;0;0;0;0;27886.521484375;9142.1669921875;0.0;1122.14807128906;427.0;57696;;;Calculated values ==>;1548392617.885;340.46000000000004;291.66;281.96000000000004;281.96000000000004;281.56;278.46000000000004;274.27422755570615;289.26000000000005;275.86;268.76000000000005;276.46000000000004;335.96000000000004;333.26000000000005;269.36;274.26000000000005;294.06;294.36;295.16;291.86;289.76000000000005;289.16;;315.86;275.86;241.05796691057077;262.23063862743834;274.27422755570615;289.96000000000004;5470000.0;3590000.0;3610000.0;1330000.0;3640000.0;2580000.0;5470000.0;0.0;0.014333333333333333;0.12433333333333334;0.024666666666666667;0.017833333333333333;0.017833333333333333;;9142.1669921875;0.0;1122.14807128906;27886.521484375;498818.35581150715;413488.24991588667;220440.88773701678;220440.88773701678;219358.24694045272;430214.79039162316;454019.4663252484;444582.46219767537;472917.67418972735;519597.2161363818;516822.6231901047;445385.61470063974;451746.1665618609;460202.31914416054;461380.6943720889;424425.60404020624;414215.5863340789;454728.989882783;453877.0401161356;;179381.48055642567;472333.7623376517;202661.41566269033;220440.88773701678;274.236726755297;417783.391753576;157265.39825415335;32684.037026605325;0.0;0;25;24;0;0;0;0;2;6;6;170562708294.89484;64064281364.97626;120306921414.95473;30078.850119183142;6651.917884649048;146.34358712115815;4162.944717427619;323464.8294707135;178479.94856943685;6722.507482173062;80870.29579299495;3.9983239071074026;0.2682306158482371
784;2019-01-25 06:04:37.875;670;183;88;87;84;52;161;26;-44;33;627;601;-38;10;208;212;220;184;168;166;160;26;547;357;361;133;362;256;547;-2.0;83.0;320.0;103.0;107.0;0;93;71;1;0;0;0;0;0;0;1;0;0;0;0;27973.67578125;9198.7822265625;0.0;1101.88708496094;426.0;57697;;;Calculated values ==>;1548392677.875;340.16;291.46000000000004;281.96000000000004;281.86;281.56;278.36;274.0616903277293;289.26000000000005;275.76000000000005;268.76000000000005;276.46000000000004;335.86;333.26000000000005;269.36;274.16;293.96000000000004;294.36;295.16;291.56;289.76000000000005;289.16;;315.76000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;289.96000000000004;5470000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2560000.0;5470000.0;0.0;0.013833333333333333;0.05333333333333334;0.017166666666666667;0.017833333333333333;0.017833333333333333;;9198.7822265625;0.0;1101.88708496094;27973.67578125;498433.7541979822;412742.8863985274;220440.88773701678;220169.4068955551;219358.24694045272;430346.717906069;454019.4663252484;444977.7552206427;472917.67418972735;519660.38617711817;516992.17262997385;445775.4558761948;451971.5073544868;460378.1213234712;461686.8058337108;424425.60404020624;413117.91072696255;454728.989882783;453877.0401161356;;178963.62700411686;472236.3865531139;202068.5901880111;220440.88773701678;273.9971426156251;418248.8158139229;157418.21402412665;32702.567563972636;0.0;0;25;24;0;0;0;0;2;6;6;170779272194.92926;64144068064.98894;120461095714.97923;12955.155468407022;4637.880504267598;156.42309083320427;4162.944717427619;323823.3864145482;178574.01454241722;6725.030117313808;80939.66664122777;2.127279608561151;0.13477818981401282
785;2019-01-25 06:05:37.855;668;181;88;88;83;50;161;25;-44;33;625;600;-38;12;207;213;220;183;168;166;160;25;544;355;361;132;360;254;545;-1.0;83.0;527.0;81.0;107.0;0;92;63;1;0;0;0;0;0;0;1;0;0;0;0;27476.21484375;8645.0224609375;0.0;1085.92724609375;426.0;57698;;;Calculated values ==>;1548392737.855;339.96000000000004;291.26000000000005;281.96000000000004;281.96000000000004;281.46000000000004;278.16;273.8482719121499;289.26000000000005;275.66;268.76000000000005;276.46000000000004;335.66;333.16;269.36;274.36;293.86;294.46000000000004;295.16;291.46000000000004;289.76000000000005;289.16;;315.76000000000005;275.66;240.83765695389522;261.6868853414304;273.8482719121499;289.96000000000004;5440000.0;3550000.0;3610000.0;1320000.0;3600000.0;2540000.0;5450000.0;0.0;0.013833333333333333;0.08783333333333333;0.013500000000000002;0.017833333333333333;0.017833333333333333;;8645.0224609375;0.0;1085.92724609375;27476.21484375;498470.17191291676;412839.4487628918;220474.0676493951;220474.0676493951;219120.6440683849;430477.46260093397;454019.4663252484;445370.2163226268;473048.1168422736;519621.23822057433;517058.88642479555;446162.5786987619;452571.9226471214;460553.62251606805;462124.50259435363;425314.119701735;413581.5929919801;454728.989882783;453877.0401161356;;178963.62700411686;472270.6324499597;201606.16882494846;220474.0676493951;273.80786852461364;418710.74420847086;157566.8628304456;32720.793272808525;0.0;0;25;24;0;0;0;0;2;6;6;170995799994.9981;64223541565.014206;120614044715.02786;21410.608838546083;3653.9702589376525;162.299952818276;4162.353008990206;324109.67232340743;178643.09026588046;6727.685257336627;81009.02099647629;3.020181271521378;0.18052955579743185
786;2019-01-25 06:06:37.886;667;179;88;88;83;50;162;24;-42;33;623;598;-38;14;206;213;219;180;168;166;160;24;543;354;361;132;359;255;544;-2.0;82.0;375.0;69.0;107.0;0;90;62;1;0;0;0;0;0;0;1;0;0;0;0;27336.65234375;8641.1923828125;0.0;1079.69299316406;425.0;57699;;;Calculated values ==>;1548392797.886;339.86;291.06;281.96000000000004;281.96000000000004;281.46000000000004;278.16;273.7412296467126;289.36;275.56;268.96000000000004;276.46000000000004;335.46000000000004;332.96000000000004;269.36;274.56;293.76000000000005;294.46000000000004;295.06;291.16;289.76000000000005;289.16;;315.66;275.56;240.83765695389522;261.82340779136865;273.7412296467126;289.96000000000004;5430000.0;3540000.0;3610000.0;1320000.0;3590000.0;2550000.0;5440000.0;0.0;0.013666666666666666;0.0625;0.0115;0.017833333333333333;0.017833333333333333;;8641.1923828125;0.0;1079.69299316406;27336.65234375;498439.765808635;412511.102088295;220490.70955400701;220490.70955400701;219136.54719190646;430542.39183029096;454161.71719194663;445439.9707069604;473048.1168422736;519333.4070250643;516768.7929799094;445969.35361171665;452648.5229838137;460573.8461640964;462276.143222953;425341.13504401204;412888.4785298496;454728.989882783;453877.0401161356;;178545.77502346144;472173.3745042847;201311.0088536206;220490.70955400701;273.688126292872;419167.7541007753;157710.98904732586;32738.84943230352;0.0;0;25;24;0;0;0;0;2;6;6;171212511904.63318;64302782484.88077;120766823609.77058;15258.06011583374;3114.917204982637;170.1863056935532;4162.05622835796;324415.40244317043;178699.52680513912;6730.4574076909485;81078.42691454376;2.3357152128323415;0.13320909605039993
787;2019-01-25 06:07:37.856;666;178;89;88;84;50;161;23;-37;32;621;596;-36;14;205;213;219;180;168;166;160;23;545;353;361;132;358;254;546;145.0;81.0;718.0;125.0;107.0;0;88;59;1;0;0;0;0;0;0;1;0;0;0;0;27187.583984375;8470.46484375;0.0;1067.30883789062;425.0;57700;;;Calculated values ==>;1548392857.856;339.76;290.96000000000004;282.06;281.96000000000004;281.56;278.16;273.6339639331285;289.26000000000005;275.46000000000004;269.46000000000004;276.36;335.26000000000005;332.76000000000005;269.56;274.56;293.66;294.46000000000004;295.06;291.16;289.76000000000005;289.16;;315.66;275.46000000000004;240.83765695389522;261.6868853414304;273.6339639331285;289.96000000000004;5450000.0;3529999.9999999995;3610000.0;1320000.0;3579999.9999999995;2540000.0;5460000.0;0.024166666666666666;0.013500000000000002;0.11966666666666666;0.020833333333333332;0.017833333333333333;0.041999999999999996;;8470.46484375;0.0;1067.30883789062;27187.583984375;498116.0566422331;248560.50947822467;220729.6509230664;220457.46041951823;219374.22889716466;430607.02586249536;454019.4663252484;446294.10347703693;472950.9869074988;519211.6451476658;516648.3630834154;446425.47789043846;452821.9111066739;460594.19487161405;462427.4660375804;424750.9899277326;412027.71919493406;454728.989882783;453877.0401161356;;178545.77502346144;472076.1002201579;201073.16841275847;209419.373288167;273.5906697271876;419621.8955527416;157853.51489237676;32756.732168396542;0.0;0;25;24;0;0;0;0;2;6;6;171429003604.73645;64381942884.91853;120919447259.8434;29344.77189602532;5645.894412654154;171.7641548927805;10267.22200677468;324786.90686497977;178772.4970652725;6733.305570070274;81198.61077790122;4.763129634517858;0.24800377612420776
788;2019-01-25 06:08:37.876;666;179;89;88;85;50;161;23;-33;31;619;594;-34;16;205;213;219;181;168;166;160;22;542;356;361;132;361;251;544;98.0;80.0;509.0;206.0;107.0;0;86;48;1;0;0;0;0;0;0;1;0;0;0;0;26508.65625;7853.7724609375;0.0;1040.73718261719;425.0;57701;;;Calculated values ==>;1548392917.876;339.76;291.06;282.06;281.96000000000004;281.66;278.16;273.955091788801;289.26000000000005;275.46000000000004;269.86;276.26000000000005;335.06;332.56;269.76000000000005;274.76000000000005;293.66;294.46000000000004;295.06;291.26000000000005;289.76000000000005;289.16;;315.66;275.36;240.83765695389522;261.27494424493943;273.955091788801;289.96000000000004;5420000.0;3560000.0;3610000.0;1320000.0;3610000.0;2510000.0;5440000.0;0.01633333333333333;0.013333333333333334;0.08483333333333333;0.034333333333333334;0.017833333333333333;0.034166666666666665;;7853.7724609375;0.0;1040.73718261719;26508.65625;498409.46432098;412511.102088295;220763.2061844508;220490.70955400701;219676.57271521265;430412.23801567365;454019.4663252484;447388.10437801987;472853.8412306012;519256.47492462484;516698.1319602063;447258.42393232905;453586.768352435;460127.33862395975;461972.54226096225;425633.1486709719;413261.04569832893;454728.989882783;453877.0401161356;;178545.77502346144;471978.8095216074;201750.54106037095;211674.22480806138;273.8686901776036;420069.513377442;157989.59554830953;32774.30507424525;0.0;0;25;24;0;0;0;0;2;6;6;171645675804.6676;64461169284.89336;121070997759.79524;20838.253288113883;9277.837217169119;164.96137296857313;8275.262856359202;325205.2381386735;178896.90295029158;6736.112551483582;81353.18299194728;4.334844334285499;0.27705178642582895
789;2019-01-25 06:09:37.847;667;178;89;89;86;52;161;24;-32;31;616;592;-33;23;206;211;219;180;168;166;160;23;542;356;361;132;362;249;543;-2.0;78.0;651.0;148.0;107.0;0;86;37;1;0;0;0;0;0;0;1;0;0;0;0;25949.759765625;7211.0703125;0.0;1036.39636230469;426.0;57702;;;Calculated values ==>;1548392977.847;339.86;290.96000000000004;282.06;282.06;281.76000000000005;278.36;273.955091788801;289.26000000000005;275.56;269.96000000000004;276.26000000000005;334.76000000000005;332.36;269.86;275.46000000000004;293.76000000000005;294.26000000000005;295.06;291.16;289.76000000000005;289.16;;315.76000000000005;275.46000000000004;240.83765695389522;260.9983114674233;273.955091788801;289.96000000000004;5420000.0;3560000.0;3610000.0;1320000.0;3620000.0000000005;2490000.0;5430000.0;0.0;0.013000000000000001;0.1085;0.024666666666666667;0.017833333333333333;0.017833333333333333;;7211.0703125;0.0;1036.39636230469;25949.759765625;498537.3688827595;412561.4825829053;220780.0367288986;220780.0367288986;219963.77382282275;430412.23801567365;454019.4663252484;447893.2958598248;472853.8412306012;519116.3753400083;516663.2775942956;447764.5632548456;454786.8193108402;460106.86065135186;461706.0807142488;425633.1486709719;413309.738295465;454728.989882783;453877.0401161356;;178963.62700411686;472076.1002201579;201828.19664733548;220780.0367288986;273.89896594724615;420506.455553077;158115.07522682412;32791.60615420794;0.0;0;25;24;0;0;0;0;2;6;6;171862171114.50925;64540331004.83545;121220925259.68558;26698.06326455509;6666.114954796286;160.20433488158983;4156.896560405727;325601.18264393666;179029.7049995979;6738.820956018473;81456.73424636915;4.568830721044537;0.3089097307238215
790;2019-01-25 06:10:37.857;668;178;89;89;87;53;161;24;-34;31;611;588;-34;32;206;211;219;180;168;166;160;24;545;356;361;133;362;249;547;-2.0;80.0;631.0;117.0;107.0;0;86;28;1;0;0;0;0;0;0;1;0;0;0;0;25509.806640625;6775.9482421875;0.0;1035.65734863281;427.0;57703;;;Calculated values ==>;1548393037.857;339.96000000000004;290.96000000000004;282.06;282.06;281.86;278.46000000000004;273.955091788801;289.26000000000005;275.56;269.76000000000005;276.26000000000005;334.26000000000005;331.96000000000004;269.76000000000005;276.36;293.76000000000005;294.26000000000005;295.06;291.16;289.76000000000005;289.16;;315.86;275.56;241.05796691057077;260.9983114674233;273.955091788801;289.96000000000004;5450000.0;3560000.0;3610000.0;1330000.0;3620000.0000000005;2490000.0;5470000.0;0.0;0.013333333333333334;0.10516666666666666;0.0195;0.017833333333333333;0.017833333333333333;;6775.9482421875;0.0;1035.65734863281;25509.806640625;498372.53718600917;248512.00600797567;220712.92594472665;220712.92594472665;220169.4068955551;430412.23801567365;454019.4663252484;447635.69499952235;472723.10170879104;518605.73478941515;516253.9154241559;447635.69499952235;455884.04229320394;460106.86065135186;461706.0807142488;424750.9899277326;249277.62808279565;454728.989882783;453877.0401161356;;179381.48055642567;472041.5853210863;201865.65798662376;220712.92594472665;273.91356568991563;420935.35674638493;158231.65314163914;32808.876146384;0.0;0;25;24;0;0;0;0;2;6;6;172078807215.3355;64619844255.13872;121370350160.2555;25846.815559189832;5268.430583022019;2339.6448245991596;4158.093369390126;326039.12961480324;179129.17612188344;6759.656504439669;81526.0373779789;4.81501323881501;0.2957600635586483
791;2019-01-25 06:11:37.887;670;179;90;89;88;52;161;25;-36;31;607;585;-35;40;207;211;219;182;168;166;160;24;551;357;361;133;363;253;553;-2.0;84.0;614.0;133.0;107.0;0;88;29;1;0;0;0;0;0;0;1;0;0;0;0;25681.333984375;6898.421875;0.0;1061.18701171875;429.0;57704;;;Calculated values ==>;1548393097.887;340.16;291.06;282.16;282.06;281.96000000000004;278.36;274.0616903277293;289.26000000000005;275.66;269.56;276.26000000000005;333.86;331.66;269.66;277.16;293.86;294.26000000000005;295.06;291.36;289.76000000000005;289.16;;316.06;275.56;241.05796691057077;261.54996906429363;274.0616903277293;289.96000000000004;5510000.0;3570000.0000000005;3610000.0;1330000.0;3629999.9999999995;2530000.0;5530000.0;0.0;0.014;0.10233333333333333;0.022166666666666668;0.017833333333333333;0.017833333333333333;;6898.421875;0.0;1061.18701171875;25681.333984375;498042.81177787285;248602.44030294742;220884.99251304023;220613.3050981713;220342.17010117933;430346.717906069;454019.4663252484;446617.18027619814;472723.10170879104;517861.0695841965;515604.3606169956;446747.98035935283;456198.1679234473;460086.50895382016;461553.227934654;422928.5678177427;249747.7444593594;454728.989882783;453877.0401161356;;180217.192455513;472041.5853210863;202113.14198572296;220884.99251304023;274.0144842137952;421362.16288114246;158345.66320243684;32826.3585862301;0.0;0;25;24;0;0;0;0;2;6;6;172295515515.23224;64699684155.10066;121521025460.18369;25020.91325172529;5983.41382726722;2424.531527017366;4155.0248489218675;326463.2393035621;179222.98837460953;6799.3778247523405;81595.34800109104;4.72182540496977;0.2979195472934046
792;2019-01-25 06:12:37.878;673;182;90;90;88;53;161;25;-42;32;607;584;-39;43;207;211;219;185;168;165;160;25;557;358;361;133;363;258;559;-1.0;82.0;729.0;128.0;107.0;0;89;41;1;0;0;0;0;0;0;1;0;0;0;0;26371.541015625;7648.67724609375;0.0;1088.15759277344;430.0;57705;;;Calculated values ==>;1548393157.878;340.46000000000004;291.36;282.16;282.16;281.96000000000004;278.46000000000004;274.1680685717883;289.26000000000005;275.66;268.96000000000004;276.36;333.86;331.56;269.26000000000005;277.46000000000004;293.86;294.26000000000005;295.06;291.66;289.66;289.16;;316.16;275.66;241.05796691057077;262.23063862743834;274.1680685717883;289.96000000000004;5570000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2580000.0;5590000.0;0.0;0.013666666666666666;0.1215;0.021333333333333333;0.017833333333333333;0.017833333333333333;;7648.67724609375;0.0;1088.15759277344;26371.541015625;497842.38188677287;249450.2424069493;220785.7053384399;220785.7053384399;220244.66491762418;430280.9020939914;454019.4663252484;444850.8393805302;472820.39598721155;517439.8113888629;515071.91276739986;445252.16545761796;455740.0746669138;460086.50895382016;461400.04798587883;421020.085713311;250604.9084420917;454587.42908880144;453877.0401161356;;180635.0508419939;472138.9942397944;202394.64994776167;220785.7053384399;274.1285316095128;421795.871772927;158466.8708444449;32844.26710456799;0.0;0;25;24;0;0;0;0;2;6;6;172512083025.005;64779472185.01695;121674302465.02287;29458.427016081372;5754.546011563364;2329.0074227066634;4156.79547020224;326917.1657061422;179320.7900340474;6838.984707368131;81664.60278056901;4.772755430267498;0.298464095699893
793;2019-01-25 06:13:37.848;677;184;90;89;88;54;161;26;-48;32;610;585;-43;37;207;211;219;185;168;165;160;25;553;359;361;133;364;259;555;-1.0;83.0;714.0;145.0;107.0;0;89;48;1;0;0;0;0;0;0;1;0;0;0;0;26675.677734375;7923.55029296875;0.0;1094.44396972656;430.0;57706;;;Calculated values ==>;1548393217.848;340.86;291.56;282.16;282.06;281.96000000000004;278.56;274.27422755570615;289.26000000000005;275.76000000000005;268.36;276.36;334.16;331.66;268.86;276.86;293.86;294.26000000000005;295.06;291.66;289.66;289.16;;316.16;275.66;241.05796691057077;262.3656120759269;274.27422755570615;289.96000000000004;5530000.0;3590000.0;3610000.0;1330000.0;3640000.0;2590000.0;5550000.0;0.0;0.013833333333333333;0.119;0.024166666666666666;0.017833333333333333;0.017833333333333333;;7923.55029296875;0.0;1094.44396972656;26675.677734375;498748.5319832891;250421.68149151542;220851.75945750813;220580.37283444172;220309.5349510722;430214.79039162316;454019.4663252484;443843.0545906185;472820.39598721155;517664.06864147057;515088.92473351007;444518.4751248443;454831.6959477866;459930.11272889783;461246.53888341883;422302.528255429;250813.23107298184;454587.42908880144;453877.0401161356;;180635.0508419939;472138.9942397944;202643.05990989052;220851.75945750813;274.22960307236156;422237.71089930966;158596.5745230509;32862.44635675765;0.0;0;25;24;0;0;0;0;2;6;6;172728574725.10828;64859232285.05501;121829324915.09683;28702.79936700663;6512.818412972676;2372.2686110238524;4155.617505078857;327401.60025445576;179422.96695694883;6878.1424190177595;81733.83825367532;4.628912225943872;0.2970679245012159
794;2019-01-25 06:14:37.869;678;179;89;89;88;55;161;26;-44;32;614;588;-41;31;207;211;219;178;168;165;160;26;554;359;361;133;363;259;555;-2.0;82.0;454.0;105.0;107.0;0;90;52;1;0;0;0;0;0;0;1;0;0;0;0;26920.69140625;8195.130859375;0.0;1096.5849609375;430.0;57707;;;Calculated values ==>;1548393277.869;340.96000000000004;291.06;282.06;282.06;281.96000000000004;278.66;274.27422755570615;289.26000000000005;275.76000000000005;268.76000000000005;276.36;334.56;331.96000000000004;269.06;276.26000000000005;293.86;294.26000000000005;295.06;290.96000000000004;289.66;289.16;;316.16;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;289.96000000000004;5540000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013666666666666666;0.07566666666666667;0.0175;0.017833333333333333;0.017833333333333333;;8195.130859375;0.0;1096.5849609375;26920.69140625;498779.98335499;248507.3896239573;220580.37283444172;220580.37283444172;220309.5349510722;430214.79039162316;454019.4663252484;444383.73479545803;472820.39598721155;518075.5010802707;515398.2894403056;444787.4483886821;454085.5402716301;460086.50895382016;461246.53888341883;421985.7981042414;248132.62356515185;454587.42908880144;453877.0401161356;;180635.0508419939;472236.3865531139;202648.383501887;220580.37283444172;274.2316691927967;422684.50363087666;158730.94387860215;32880.71132165304;0.0;0;25;24;0;0;0;0;2;6;6;172945250534.77777;64939060214.93324;121984779304.85971;18291.30824788021;4717.79005339647;2375.9933853675566;4160.457233190208;327793.3548834628;179516.5881166338;6917.7251180248;81803.16313160647;3.1797731970284007;0.1894957347730795
795;2019-01-25 06:15:37.869;677;170;88;88;87;55;161;26;-28;32;617;590;-30;25;207;211;219;169;167;165;160;26;552;359;361;134;363;259;553;201.0;80.0;518.0;96.0;107.0;0;91;56;1;0;0;0;0;0;0;1;0;0;0;0;27213.943359375;8407.9326171875;0.0;1102.43103027344;429.0;57708;;;Calculated values ==>;1548393337.869;340.86;290.16;281.96000000000004;281.96000000000004;281.86;278.66;274.27422755570615;289.26000000000005;275.76000000000005;270.36;276.36;334.86;332.16;270.16;275.66;293.86;294.26000000000005;295.06;290.06;289.66;289.16;;316.06;275.76000000000005;241.2770596917726;262.3656120759269;274.27422755570615;289.86;5520000.0;3590000.0;3610000.0;1340000.0;3629999.9999999995;2590000.0;5530000.0;0.033499999999999995;0.013333333333333334;0.08633333333333333;0.016;0.017833333333333333;0.05133333333333333;;8407.9326171875;0.0;1102.43103027344;27213.943359375;498845.6779138602;245301.752846273;220342.17010117933;220342.17010117933;220071.58140123766;430214.79039162316;454019.4663252484;446519.8689365759;472689.592463476;518383.97285913315;515604.47857957135;446255.08541045245;453335.5304366992;460086.50895382016;461246.53888341883;422616.7667783275;244946.11963626905;454587.42908880144;453877.0401161356;;180217.192455513;472104.6820821746;202689.18374030737;208821.87705398694;274.2475016425954;423135.62558725686;158869.30274090683;32899.036454913134;0.0;0;25;24;0;0;0;0;2;6;6;173161850534.77777;65019160214.93324;122140179304.85971;21050.715821944515;4310.647973469876;2368.9419618941133;12579.49837052363;328121.20508404466;179591.82510019102;6957.266245918648;81942.66276163742;4.238513438820394;0.16782569363883976
796;2019-01-25 06:16:37.849;675;166;88;87;86;55;161;26;-11;33;618;592;-15;25;207;211;219;168;167;165;160;26;551;359;361;134;363;258;553;-2.0;82.0;631.0;58.0;107.0;0;94;56;1;0;0;0;0;0;0;1;0;0;0;0;27195.654296875;8420.4794921875;0.0;1108.37976074219;428.0;57709;;;Calculated values ==>;1548393397.849;340.66;289.76000000000005;281.96000000000004;281.86;281.76000000000005;278.66;274.27422755570615;289.26000000000005;275.76000000000005;272.06;276.46000000000004;334.96000000000004;332.36;271.66;275.66;293.86;294.26000000000005;295.06;289.96000000000004;289.66;289.16;;315.96000000000004;275.76000000000005;241.2770596917726;262.23063862743834;274.27422755570615;289.86;5510000.0;3590000.0;3610000.0;1340000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.013666666666666666;0.10516666666666666;0.009666666666666665;0.017833333333333333;0.017833333333333333;;8420.4794921875;0.0;1108.37976074219;27195.654296875;498685.9425968941;243891.13423839727;220342.17010117933;220071.58140123766;219801.5329871038;430214.79039162316;454019.4663252484;448931.1423813086;472787.01963726926;518570.4030356133;515896.15392025816;448412.5323860368;453507.1766613264;460086.50895382016;461246.53888341883;422928.5678177427;244592.50441975752;454587.42908880144;453877.0401161356;;179799.33570027514;472104.6820821746;202700.64200387328;220342.17010117933;274.2519472389785;423588.8877634318;159009.49276294035;32917.45373703637;0.0;0;25;24;0;0;0;0;2;6;6;173378378334.84662;65099533414.9588;122295227604.90901;25895.240956360278;2604.239054090246;2437.2595331057973;4164.7051819333865;328512.2909852194;179649.42995075282;6997.30457449667;82082.15127960905;3.6836985198094534;0.19852874046130228
797;2019-01-25 06:17:37.850;674;169;88;87;85;55;161;26;2;33;618;592;-3;31;207;211;219;174;167;165;160;26;551;357;361;133;362;257;552;125.0;85.0;575.0;53.0;107.0;0;94;56;1;0;0;0;0;0;0;1;0;0;0;0;27180.853515625;8402.20703125;0.0;1108.94152832031;427.0;57710;;;Calculated values ==>;1548393457.85;340.56000000000006;290.06;281.96000000000004;281.86;281.66;278.66;274.0616903277293;289.26000000000005;275.76000000000005;273.36;276.46000000000004;334.96000000000004;332.36;272.86;276.26000000000005;293.86;294.26000000000005;295.06;290.56;289.66;289.16;;315.86;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;289.86;5510000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.020833333333333332;0.014166666666666666;0.09583333333333334;0.008833333333333334;0.017833333333333333;0.03866666666666667;;8402.20703125;0.0;1108.94152832031;27180.853515625;498557.44442043424;244986.83781738178;220358.53813121296;220087.80195916173;219547.94989217026;430346.717906069;454019.4663252484;450781.04685447155;472917.67418972735;518653.9736729532;515981.6240522748;450142.86745087407;454424.480022519;460242.557883941;461553.227934654;422928.5678177427;246789.5555999761;454587.42908880144;453877.0401161356;;179381.48055642567;472236.3865531139;202186.53040596627;210567.5856930412;274.04303945647274;424042.03288028133;159149.6841536172;32935.93172238419;0.0;0;25;24;0;0;0;0;2;6;6;173594981944.58496;65179634749.862045;122449730179.72238;23823.641159648425;2385.4403959664705;2495.302673085027;9407.965571026318;328926.6219077526;179691.01130579744;7038.409944576691;82195.25875417358;4.007123804346092;0.16499765043218947
798;2019-01-25 06:18:37.870;674;178;87;87;84;54;161;25;10;32;617;592;5;38;206;211;219;182;167;165;160;25;546;358;361;133;363;255;548;124.0;81.0;533.0;116.0;107.0;0;94;52;1;0;0;0;0;0;0;1;0;0;0;0;26876.748046875;8052.51904296875;0.0;1107.15856933594;426.0;57711;;;Calculated values ==>;1548393517.87;340.56000000000006;290.96000000000004;281.86;281.86;281.56;278.56;274.1680685717883;289.26000000000005;275.66;274.16;276.36;334.86;332.36;273.66;276.96000000000004;293.76000000000005;294.26000000000005;295.06;291.36;289.66;289.16;;315.76000000000005;275.66;241.05796691057077;261.82340779136865;274.1680685717883;289.86;5460000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2550000.0;5480000.0;0.020666666666666667;0.013500000000000002;0.08883333333333333;0.01933333333333333;0.017833333333333333;0.0385;;8052.51904296875;0.0;1107.15856933594;26876.748046875;499043.4883915448;248463.74891948173;220153.0185514183;220153.0185514183;219342.2974745108;430280.9020939914;454019.4663252484;452146.74747471017;472820.39598721155;518718.431892532;516152.38807831524;451516.9522019146;455623.0332369026;459950.50744786946;461400.04798587883;424452.7773701331;411928.78642337635;454587.42908880144;453877.0401161356;;178963.62700411686;472138.9942397944;202394.1685669441;210620.12938226332;274.12834453951393;424492.6630531633;159286.85257843122;32954.40537902573;0.0;0;25;24;0;0;0;0;2;6;6;173811654144.5161;65259461349.83668;122603381379.67355;22186.35409297322;5215.066629675104;169.07387778121594;9365.391063254083;329310.1663402782;179754.36997684382;7060.620483539492;82351.75554095572;4.032443850869342;0.20444872899020877
799;2019-01-25 06:19:37.861;675;180;87;86;84;53;161;25;13;32;616;591;9;47;206;211;219;183;167;165;160;25;547;357;361;132;361;255;549;269.0;79.0;408.0;64.0;107.0;0;93;49;1;0;0;0;0;0;0;1;0;0;0;0;26723.0390625;7947.76513671875;0.0;1095.26257324219;426.0;57712;;;Calculated values ==>;1548393577.861;340.66;291.16;281.86;281.76000000000005;281.56;278.46000000000004;274.0616903277293;289.26000000000005;275.66;274.46000000000004;276.36;334.76000000000005;332.26000000000005;274.06;277.86;293.76000000000005;294.26000000000005;295.06;291.46000000000004;289.66;289.16;;315.76000000000005;275.66;240.83765695389522;261.82340779136865;274.0616903277293;289.86;5470000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2550000.0;5490000.0;0.04483333333333333;0.013166666666666667;0.068;0.010666666666666666;0.017833333333333333;0.06266666666666666;;7947.76513671875;0.0;1095.26257324219;26723.0390625;499074.44324899075;249177.87591693347;220136.66400762298;219866.0299940269;219326.38038429353;430346.717906069;454019.4663252484;452523.2481893406;472950.9869074988;518615.9041304004;516049.61871655635;452021.0196084868;456723.56068594067;460262.8667298895;461553.227934654;424152.4151980227;411880.1009978568;454587.42908880144;453877.0401161356;;178963.62700411686;472270.6324499597;202175.720863811;207286.9467052681;274.0388343434015;424939.26094731386;159420.16827996334;32972.75613557446;0.0;0;25;24;0;0;0;0;2;6;6;174028221655.1496;65338949425.06918;122756358430.12102;17023.631858136014;2881.0123902522523;161.58547030218378;15452.97918708103;329636.8672116773;179821.82718210842;7063.375564790727;82558.54427068391;3.92780051604253;0.11146120017301403
800;2019-01-25 06:20:37.841;677;181;87;86;83;53;161;24;16;32;615;590;15;56;205;211;219;182;167;165;159;24;546;356;361;132;360;254;548;-1.0;77.0;467.0;123.0;107.0;0;93;47;1;0;0;0;0;0;0;1;0;0;0;0;26655.83203125;7823.64453125;0.0;1090.9609375;427.0;57713;;;Calculated values ==>;1548393637.841;340.86;291.26000000000005;281.86;281.76000000000005;281.46000000000004;278.46000000000004;273.955091788801;289.26000000000005;275.56;274.76000000000005;276.36;334.66;332.16;274.66;278.76000000000005;293.66;294.26000000000005;295.06;291.36;289.66;289.06;;315.86;275.56;240.83765695389522;261.6868853414304;273.955091788801;289.86;5460000.0;3560000.0;3610000.0;1320000.0;3600000.0;2540000.0;5480000.0;0.0;0.012833333333333334;0.07783333333333334;0.0205;0.017833333333333333;0.017833333333333333;;7823.64453125;0.0;1090.9609375;26655.83203125;499426.97851717554;249613.81447620134;220153.0185514183;219882.23693999278;219073.12779905493;430412.23801567365;454019.4663252484;453071.4591419296;472950.9869074988;518596.9872708009;516032.281859263;452946.7398629683;457977.089092597;460283.3014425634;461706.0807142488;424452.7773701331;411928.78642337635;454587.42908880144;453734.43741288787;;179381.48055642567;472173.3745042847;201810.14639571;220153.0185514183;273.89192999900706;425383.9365985946;159551.55288443356;32990.968591993354;0.0;0;25;24;0;0;0;0;2;6;6;174244749455.21844;65418123025.09436;122909007530.16956;19556.505508747425;5542.4461762257815;160.7245504833781;4165.535303029541;329941.6000783389;179891.9992716887;7066.060586325848;82721.97739561321;3.300786741671935;0.21578299658034605
801;2019-01-25 06:21:37.851;680;179;87;86;83;53;161;24;23;32;614;589;22;62;205;211;218;181;167;165;160;24;546;356;361;132;361;254;547;-3.0;81.0;361.0;58.0;107.0;0;91;45;1;0;0;0;0;0;0;1;0;0;0;0;26497.78515625;7687.79638671875;0.0;1086.80798339844;428.0;57714;;;Calculated values ==>;1548393697.851;341.16;291.06;281.86;281.76000000000005;281.46000000000004;278.46000000000004;273.955091788801;289.26000000000005;275.56;275.46000000000004;276.36;334.56;332.06;275.36;279.36;293.66;294.26000000000005;294.96000000000004;291.26000000000005;289.66;289.16;;315.96000000000004;275.56;240.83765695389522;261.6868853414304;273.955091788801;289.86;5460000.0;3560000.0;3610000.0;1320000.0;3610000.0;2540000.0;5470000.0;0.0;0.013500000000000002;0.06016666666666667;0.009666666666666665;0.017833333333333333;0.017833333333333333;;7687.79638671875;0.0;1086.80798339844;26497.78515625;499809.91599829367;248893.41244279422;220169.4068955551;219898.47720172853;219088.93448548572;430412.23801567365;454019.4663252484;453941.4803918199;472950.9869074988;518494.51253175345;515929.566597004;453817.51030164596;458700.0814100186;460127.33862395975;461706.0807142488;424179.9920847845;411977.9935670269;454587.42908880144;453877.0401161356;;179799.33570027514;472173.3745042847;201864.61795424914;220169.4068955551;273.91316040736734;425826.9572328883;159680.8364357307;33009.119691010346;0.0;0;25;24;0;0;0;0;2;6;6;174461385555.18402;65497336225.08177;123061432930.14532;15166.624556660507;2612.984646650343;164.72697998972725;4167.786125767019;330231.00772207417;179959.9725221891;7068.773134428708;82791.43331489968;2.5200135956411533;0.13716130402592946
