;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
802;2019-01-25 06:22:37.862;683;179;87;86;84;53;161;24;30;31;614;589;26;67;204;212;218;181;167;165;159;24;548;355;361;132;360;255;550;84.0;77.0;433.0;125.0;107.0;0;91;45;1;0;0;0;0;0;0;1;0;0;0;0;26579.0859375;7736.1630859375;0.0;1083.64318847656;429.0;57715;;;Calculated values ==>;1548393757.862;341.46000000000004;291.06;281.86;281.76000000000005;281.56;278.46000000000004;273.8482719121499;289.26000000000005;275.56;276.16;276.26000000000005;334.56;332.06;275.76000000000005;279.86;293.56;294.36;294.96000000000004;291.26000000000005;289.66;289.06;;316.06;275.56;240.83765695389522;261.82340779136865;273.8482719121499;289.86;5480000.0;3550000.0;3610000.0;1320000.0;3600000.0;2550000.0;5500000.0;0.014;0.012833333333333334;0.07216666666666667;0.020833333333333332;0.017833333333333333;0.03183333333333333;;7736.1630859375;0.0;1083.64318847656;26579.0859375;500000.2676195405;248746.81474579297;220120.34314189074;219849.8562442622;219310.49555542733;430477.46260093397;454019.4663252484;454638.1590671916;472853.8412306012;518410.82092978654;515844.0494566317;454143.29160164174;459142.712394782;460147.9425315409;461991.6158825633;423572.74972026167;249512.77325641108;454587.42908880144;453734.43741288787;;180217.192455513;472173.3745042847;201577.25853271064;211965.26928235602;273.79658664747524;426269.3455810625;159809.392995543;33027.21010005165;0.0;0;25;24;0;0;0;0;2;6;6;174678025264.88794;65576550744.97351;123214160924.9366;18262.561655238376;5637.419082741127;2233.769697952749;7696.31851882193;330509.63534582703;180028.7384912902;7088.764271087498;82890.31897918487;3.8356929735400187;0.20178313505702059
803;2019-01-25 06:23:37.862;687;179;86;86;84;54;161;25;26;31;614;588;25;72;204;212;218;181;167;165;159;24;545;357;361;132;363;256;547;93.0;83.0;333.0;143.0;107.0;0;88;44;1;0;0;0;0;0;0;1;0;0;0;0;26488.900390625;7664.08544921875;0.0;1080.92932128906;429.0;57716;;;Calculated values ==>;1548393817.862;341.86;291.06;281.76000000000005;281.76000000000005;281.56;278.56;274.0616903277293;289.26000000000005;275.66;275.76000000000005;276.26000000000005;334.56;331.96000000000004;275.66;280.36;293.56;294.36;294.96000000000004;291.26000000000005;289.66;289.06;;316.06;275.56;240.83765695389522;261.9595390733887;274.0616903277293;289.86;5450000.0;3570000.0000000005;3610000.0;1320000.0;3629999.9999999995;2560000.0;5470000.0;0.015500000000000002;0.013833333333333333;0.0555;0.02383333333333333;0.017833333333333333;0.03333333333333333;;7664.08544921875;0.0;1080.92932128906;26488.900390625;500796.76381311676;248893.41244279422;219898.47720172853;219898.47720172853;219358.24694045272;430346.717906069;454019.4663252484;453973.3624221716;472853.8412306012;518327.0740755654;515655.59853882535;453849.0654772257;459585.5695105795;459678.0956434374;461686.8058337108;424480.2991266154;411977.9935670269;454587.42908880144;453734.43741288787;;180217.192455513;472173.3745042847;202063.46931613536;211605.19853492774;273.9951490182468;426711.5788004635;159937.72840000264;33045.24820429969;0.0;0;25;24;0;0;0;0;2;6;6;174894625264.88794;65655750744.97351;123367460924.9366;13980.99906738501;6437.619406984225;172.94856024097396;8070.974629265337;330778.33168518223;180129.3638120379;7108.820256572446;83021.71308875227;3.277586421070293;0.18289366846083926
804;2019-01-25 06:24:37.872;690;179;86;86;85;55;160;25;12;31;614;589;14;72;205;211;218;180;167;165;159;25;553;356;361;132;361;258;555;96.0;80.0;581.0;132.0;107.0;0;88;51;1;0;0;0;0;0;0;1;0;0;0;0;26915.083984375;8141.14697265625;0.0;1089.92980957031;431.0;57717;;;Calculated values ==>;1548393877.872;342.16;291.06;281.76000000000005;281.76000000000005;281.66;278.66;273.955091788801;289.16;275.66;274.36;276.26000000000005;334.56;332.06;274.56;280.36;293.66;294.26000000000005;294.96000000000004;291.16;289.66;289.06;;316.26000000000005;275.66;240.83765695389522;262.23063862743834;273.955091788801;289.86;5530000.0;3560000.0;3610000.0;1320000.0;3610000.0;2580000.0;5550000.0;0.016;0.013333333333333334;0.09683333333333333;0.022000000000000002;0.017833333333333333;0.03383333333333333;;8141.14697265625;0.0;1089.92980957031;26915.083984375;500414.8087064459;248507.3896239573;219769.4813028958;219769.4813028958;219500.25375482917;430412.23801567365;453877.0401161356;451872.7010204095;472853.8412306012;518159.4142429513;515587.1433356803;452125.41731027514;459271.3725159827;460127.33862395975;461706.0807142488;422013.7393753224;248884.74618468428;454587.42908880144;453734.43741288787;;181052.91087944093;472270.6324499597;201877.09990091683;211308.05955614714;273.9180242261374;427156.6861757183;160069.46062187568;33063.341712136105;0.0;0;25;24;0;0;0;0;2;6;6;175111261364.85352;65734963944.96092;123521686624.9121;24207.907375070874;5948.657716078943;2308.3865758751754;8202.092450819728;331096.62561229995;180232.5999912097;7129.501495668927;83157.34458254681;4.405449664999506;0.2358066047620495
805;2019-01-25 06:25:37.873;694;178;86;86;85;55;160;24;0;31;616;590;1;67;204;211;218;179;167;165;159;24;552;356;361;132;361;258;553;260.0;82.0;560.0;180.0;106.0;0;88;53;1;0;0;0;0;0;0;1;0;0;0;0;27163.072265625;8226.1005859375;0.0;1083.32104492188;432.0;57718;;;Calculated values ==>;1548393937.873;342.56000000000006;290.96000000000004;281.76000000000005;281.76000000000005;281.66;278.66;273.955091788801;289.16;275.56;273.16;276.26000000000005;334.76000000000005;332.16;273.26000000000005;279.86;293.56;294.26000000000005;294.96000000000004;291.06;289.66;289.06;;316.36;275.56;240.83765695389522;262.23063862743834;273.955091788801;289.86;5520000.0;3560000.0;3610000.0;1320000.0;3610000.0;2580000.0;5530000.0;0.043333333333333335;0.013666666666666666;0.09333333333333332;0.030000000000000002;0.017666666666666667;0.061;;8226.1005859375;0.0;1083.32104492188;27163.072265625;501020.5468647591;248226.0648476083;219801.5329871038;219801.5329871038;219532.01895443661;430412.23801567365;453877.0401161356;450346.3118233077;472853.8412306012;518364.9277615962;515690.1574283328;450474.18889688904;458667.9264242442;459991.67660371546;461706.0807142488;422330.42022117635;248602.44030294742;454587.42908880144;453734.43741288787;;181470.77258748977;472173.3745042847;201849.77480123632;207048.9178823892;273.9073759930631;427607.3449881123;160205.8566245947;33081.45243774206;0.0;0;25;24;0;0;0;0;2;6;6;175327864974.59186;65814165264.86525;123676489204.7251;23193.010122059994;8109.707991091452;2374.282392215795;15047.816691360418;331491.639841093;180349.75499117872;7168.524387393237;83351.0970543183;5.23392527793692;0.24019930817165724
806;2019-01-25 06:26:37.853;698;177;85;85;84;55;160;26;-7;32;617;590;-6;61;205;210;218;178;167;165;159;25;550;358;361;133;363;257;552;88.0;83.0;517.0;139.0;106.0;0;88;53;1;0;0;0;0;0;0;1;0;0;0;0;27007.33203125;8194.8818359375;0.0;1080.62194824219;432.0;57719;;;Calculated values ==>;1548393997.853;342.96000000000004;290.86;281.66;281.66;281.56;278.66;274.1680685717883;289.16;275.76000000000005;272.46000000000004;276.36;334.86;332.16;272.56;279.26000000000005;293.66;294.16;294.96000000000004;290.96000000000004;289.66;289.06;;316.36;275.66;241.05796691057077;262.0952818180154;274.1680685717883;289.86;5500000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2570000.0;5520000.0;0.014666666666666666;0.013833333333333333;0.08616666666666667;0.023166666666666665;0.017666666666666667;0.03233333333333333;;8194.8818359375;0.0;1080.62194824219;27007.33203125;501718.8587873441;247898.5293150826;219547.94989217026;219547.94989217026;219278.82222759404;430280.9020939914;453877.0401161356;449630.04276818724;472820.39598721155;518551.3123725429;515775.777077086;449758.4421301506;458101.2085363509;459814.3699412001;461266.0568022734;422956.3581490089;248273.13022009764;454587.42908880144;453734.43741288787;;181470.77258748977;472138.9942397944;202369.11800784318;211755.4900683518;274.1186088028423;428058.6145507178;160342.6525309804;33099.4792850714;0.0;0;25;24;0;0;0;0;2;6;6;175544392774.6607;65893638764.89052;123830937704.77422;21305.649683516313;6249.668799373535;2416.4513196832722;7823.98596414;331862.338398869;180469.37657731288;7208.433860744776;83541.63187705625;4.074792770951978;0.22197348563418567
807;2019-01-25 06:27:37.844;700;174;85;85;84;56;160;26;-21;32;616;590;-18;55;205;209;218;175;167;164;159;26;551;358;361;133;362;258;553;125.0;80.0;719.0;158.0;106.0;0;91;56;1;0;0;0;0;0;0;1;0;0;0;0;27254.220703125;8366.6279296875;0.0;1103.51000976562;433.0;57720;;;Calculated values ==>;1548394057.844;343.16;290.56;281.66;281.66;281.56;278.76000000000005;274.1680685717883;289.16;275.76000000000005;271.06;276.36;334.76000000000005;332.16;271.36;278.66;293.66;294.06;294.96000000000004;290.66;289.56;289.06;;316.46000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;289.86;5510000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.020833333333333332;0.013333333333333334;0.11983333333333333;0.026333333333333334;0.017666666666666667;0.0385;;8366.6279296875;0.0;1103.51000976562;27254.220703125;501878.3483324047;246745.51731306937;219532.01895443661;219532.01895443661;219263.03350319737;430280.9020939914;453877.0401161356;447630.435970082;472820.39598721155;518364.9277615962;515690.1574283328;448022.12068422633;457210.67377449246;459971.0288534705;461131.9395044041;422644.6084060315;247112.04948343278;454445.6974495171;453734.43741288787;;181888.63598580268;472236.3865531139;202404.33359223854;210263.7909445892;274.1322946583136;428510.72633121914;160480.64441087705;33117.677654609746;0.0;0;25;24;0;0;0;0;2;6;6;175760960285.2942;65973426795.1239;123985414530.22607;29386.261268278242;7105.577394636383;2340.434118967983;9373.6198890295;332284.70762648067;180580.65360186403;7248.068626742672;83684.92376257782;5.090305228827099;0.27834217543261314
808;2019-01-25 06:28:37.844;701;173;85;84;83;56;160;26;-29;32;616;590;-26;48;205;210;218;175;167;164;159;26;547;359;361;133;363;257;548;-1.0;83.0;693.0;157.0;106.0;0;92;56;1;0;0;0;0;0;0;1;0;0;0;0;27159.81640625;8320.1181640625;0.0;1103.27526855469;434.0;57721;;;Calculated values ==>;1548394117.844;343.26;290.46000000000004;281.66;281.56;281.46000000000004;278.76000000000005;274.27422755570615;289.16;275.76000000000005;270.26000000000005;276.36;334.76000000000005;332.16;270.56;277.96000000000004;293.66;294.16;294.96000000000004;290.66;289.56;289.06;;316.56;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;289.86;5470000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2570000.0;5480000.0;0.0;0.013833333333333333;0.11549999999999999;0.026166666666666668;0.017666666666666667;0.017666666666666667;;8320.1181640625;0.0;1103.27526855469;27159.81640625;502381.5917300389;246599.95250285088;219611.99856889888;219342.2974745108;219073.12779905493;430214.79039162316;453877.0401161356;446770.85349296255;472820.39598721155;518448.6416645723;515775.777077086;447164.78437348583;456518.53376006684;459814.3699412001;461112.25666892657;423877.4907937963;247337.98192314364;454445.6974495171;453734.43741288787;;182306.50109390085;472236.3865531139;202650.2111816271;219611.99856889888;274.23237851053835;428964.17664046393;160619.70062832496;33136.06753192908;0.0;0;25;24;0;0;0;0;2;6;6;175977560285.2942;66053226795.1239;124139914530.22607;28195.934186959243;7054.171588887239;2442.129872710695;4136.163086243806;332764.5592552743;180698.65151006007;7287.923326673327;83797.50528737177;4.4387830173810165;0.2885720202441741
809;2019-01-25 06:29:37.844;700;174;85;84;83;56;160;26;-35;32;615;590;-30;44;205;210;218;177;167;164;159;26;550;358;361;133;363;256;552;93.0;81.0;613.0;138.0;106.0;0;93;56;1;0;0;0;0;0;0;1;0;0;0;0;27186.05078125;8376.2880859375;0.0;1103.42907714844;434.0;57722;;;Calculated values ==>;1548394177.844;343.16;290.56;281.66;281.56;281.46000000000004;278.76000000000005;274.1680685717883;289.16;275.76000000000005;269.66;276.36;334.66;332.16;270.16;277.56;293.66;294.16;294.96000000000004;290.86;289.56;289.06;;316.56;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;289.86;5500000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2560000.0;5520000.0;0.015500000000000002;0.013500000000000002;0.10216666666666667;0.023;0.017666666666666667;0.03316666666666667;;8376.2880859375;0.0;1103.42907714844;27186.05078125;501972.64522351086;246789.5555999761;219547.94989217026;219278.82222759404;219010.21913519443;430280.9020939914;453877.0401161356;446172.1832100534;472820.39598721155;518429.6919325199;515861.33762956737;446830.3461220381;456193.1846104779;459814.3699412001;461266.0568022734;422956.3581490089;247898.5293150826;454445.6974495171;453734.43741288787;;182306.50109390085;472236.3865531139;202400.93321000124;211534.51998542793;274.13097330218784;429417.0588670264;160758.83734707496;33154.456734809944;0.0;0;25;24;0;0;0;0;2;6;6;176194160285.2942;66133026795.1239;124293814530.22607;24905.296041671998;6206.21542689159;2363.280689258005;8032.963928010756;333207.06950717955;180809.15473519155;7327.968414689733;83898.91467915721;4.378585918941099;0.23894828967182796
810;2019-01-25 06:30:37.855;699;176;85;84;82;55;160;26;-38;32;614;589;-33;41;205;210;218;179;167;164;159;26;549;358;361;133;363;256;551;95.0;83.0;580.0;131.0;106.0;0;95;56;1;0;0;0;0;0;0;1;0;0;0;0;27170.15234375;8385.525390625;0.0;1112.36999511719;434.0;57723;;;Calculated values ==>;1548394237.855;343.06000000000006;290.76000000000005;281.66;281.56;281.36;278.66;274.1680685717883;289.16;275.76000000000005;269.36;276.36;334.56;332.06;269.86;277.26000000000005;293.66;294.16;294.96000000000004;291.06;289.56;289.06;;316.56;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;289.86;5490000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2560000.0;5510000.0;0.01583333333333333;0.013833333333333333;0.09666666666666666;0.021833333333333333;0.017666666666666667;0.0335;;8385.525390625;0.0;1112.36999511719;27170.15234375;501940.1228579962;247572.16985469096;219563.91320725752;219294.64287420845;218757.67535823176;430280.9020939914;453877.0401161356;445775.4558761948;472820.39598721155;518327.0740755654;515758.4732687897;446435.9007703011;455825.4528837134;459814.3699412001;461266.0568022734;423265.7217575671;248698.44658970588;454445.6974495171;453734.43741288787;;182306.50109390085;472236.3865531139;202401.50325672462;211452.32641471707;274.1311948189492;429870.11026998144;160898.54473418152;33172.92511230217;0.0;0;25;24;0;0;0;0;2;6;6;176410799994.9981;66212841425.01482;124447442690.01611;23526.14875321545;5891.394951971165;2414.8473064887467;8116.450718438722;333610.7388724037;180909.9866373379;7367.793447850966;84033.51780707715;4.20607304120063;0.2243053176877819
811;2019-01-25 06:31:37.875;698;178;85;84;82;55;160;26;-38;33;613;589;-34;38;205;210;218;180;167;164;159;26;547;359;361;133;363;254;549;-2.0;85.0;475.0;123.0;106.0;0;95;51;1;0;0;0;0;0;0;1;0;0;0;0;26865.619140625;8032.9033203125;0.0;1106.4658203125;433.0;57724;;;Calculated values ==>;1548394297.875;342.96000000000004;290.96000000000004;281.66;281.56;281.36;278.66;274.27422755570615;289.16;275.76000000000005;269.36;276.46000000000004;334.46000000000004;332.06;269.76000000000005;276.96000000000004;293.66;294.16;294.96000000000004;291.16;289.56;289.06;;316.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.27422755570615;289.86;5470000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2540000.0;5490000.0;0.0;0.014166666666666666;0.07916666666666666;0.0205;0.017666666666666667;0.017666666666666667;;8032.9033203125;0.0;1106.4658203125;26865.619140625;502002.01936623914;248415.73546700552;219595.93742971757;219326.38038429353;218788.84965103268;430214.79039162316;453877.0401161356;446162.5786987619;472917.67418972735;518392.0286216921;515929.566597004;446687.779531801;455788.79455217137;459814.3699412001;461112.25666892657;423877.4907937963;249177.87591693347;454445.6974495171;453734.43741288787;;181888.63598580268;472236.3865531139;202617.95009038522;219595.93742971757;274.21985682070226;430320.55846490664;161035.41058014226;33191.42157419102;0.0;0;25;24;0;0;0;0;2;6;6;176627472194.92926;66292668024.98945;124600493689.96747;19280.616431496484;5527.177947485938;2474.911210755557;4136.446833036009;333967.5808231773;181005.17312972783;7408.555018144263;84135.65932246685;3.43778131065022;0.21216385147485778
812;2019-01-25 06:32:37.865;697;179;85;84;82;55;160;26;-36;33;611;587;-32;40;205;210;218;181;166;164;159;26;549;357;361;133;362;256;551;203.0;79.0;546.0;107.0;106.0;0;96;53;1;0;0;0;0;0;0;1;0;0;0;0;26968.58203125;8159.4453125;0.0;1123.98413085938;434.0;57725;;;Calculated values ==>;1548394357.865;342.86;291.06;281.66;281.56;281.36;278.66;274.0616903277293;289.16;275.76000000000005;269.56;276.46000000000004;334.26000000000005;331.86;269.96000000000004;277.16;293.66;294.16;294.96000000000004;291.26000000000005;289.56;289.06;;316.56;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;289.76000000000005;5490000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.03383333333333333;0.013166666666666667;0.091;0.017833333333333333;0.017666666666666667;0.051500000000000004;;8159.4453125;0.0;1123.98413085938;26968.58203125;501686.44868323597;248698.44658970588;219563.91320725752;219294.64287420845;218757.67535823176;430346.717906069;453877.0401161356;446040.09524583886;472917.67418972735;518019.16393936455;515552.7133993643;446567.5323666742;455702.68171308783;459971.0288534705;461419.5259271944;423265.7217575671;249462.6530864694;454445.6974495171;453734.43741288787;;182306.50109390085;472236.3865531139;202149.32196764526;208123.2594155381;274.02856344467205;430769.10203835304;161170.32432939738;33210.00555927325;0.0;0;25;24;0;0;0;0;2;6;6;176844036094.96368;66372454725.00214;124753468189.99179;22194.06036831562;4816.55265177419;2288.4070708361196;12648.975666863515;334313.1455261796;181091.35651844286;7448.242721444;84275.51453023477;4.518588309818595;0.18604953910466313
813;2019-01-25 06:33:37.846;696;181;85;85;82;54;160;25;-31;32;612;587;-29;38;204;210;218;183;166;164;159;25;548;358;361;133;362;257;550;270.0;81.0;756.0;151.0;106.0;0;96;57;1;0;0;0;0;0;0;1;0;0;0;0;27226.0859375;8429.431640625;0.0;1123.9404296875;435.0;57726;;;Calculated values ==>;1548394417.846;342.76;291.26000000000005;281.66;281.66;281.36;278.56;274.1680685717883;289.16;275.66;270.06;276.36;334.36;331.86;270.26000000000005;276.96000000000004;293.56;294.16;294.96000000000004;291.46000000000004;289.56;289.06;;316.66;275.66;241.05796691057077;262.0952818180154;274.1680685717883;289.76000000000005;5480000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2570000.0;5500000.0;0.045000000000000005;0.013500000000000002;0.126;0.025166666666666667;0.017666666666666667;0.06266666666666668;;8429.431640625;0.0;1123.9404296875;27226.0859375;501654.1398368901;249512.77325641108;219579.9090145862;219579.9090145862;218773.24687737654;430280.9020939914;453877.0401161356;446507.4868852491;472820.39598721155;518037.8640126268;515466.9281132454;446770.85349296255;455290.22753941757;459835.06171152263;461266.0568022734;423572.74972026167;411439.0319898053;454445.6974495171;453734.43741288787;;182724.36793118677;472138.9942397944;202409.00432828022;207249.7380962282;274.13410961419476;431220.5812573168;161308.5211943473;33228.732331904655;0.0;0;25;24;0;0;0;0;2;6;6;177060567504.77087;66452229454.93111;124907319454.8548;30756.408802178077;6788.204746106439;163.80518936116115;15446.374490510676;334754.2597051362;181188.03220634043;7468.671352478435;84509.56830749713;5.563982312940274;0.25451099775700664
814;2019-01-25 06:34:37.846;694;181;85;85;82;54;160;25;-25;32;613;588;-24;36;204;210;218;182;166;164;159;25;553;357;361;133;361;258;554;187.0;81.0;525.0;121.0;106.0;0;96;60;1;0;0;0;0;0;0;1;0;0;0;0;27553.0625;8647.021484375;0.0;1121.11047363281;435.0;57727;;;Calculated values ==>;1548394477.846;342.56000000000006;291.26000000000005;281.66;281.66;281.36;278.56;274.0616903277293;289.16;275.66;270.66;276.36;334.46000000000004;331.96000000000004;270.76000000000005;276.76000000000005;293.56;294.16;294.96000000000004;291.36;289.56;289.06;;316.66;275.66;241.05796691057077;262.23063862743834;274.0616903277293;289.76000000000005;5530000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2580000.0;5540000.0;0.03116666666666667;0.013500000000000002;0.0875;0.020166666666666666;0.017666666666666667;0.04883333333333334;;8647.021484375;0.0;1121.11047363281;27553.0625;500925.4211003255;249313.85734774693;219516.12027983976;219516.12027983976;218711.14724889427;430346.717906069;453877.0401161356;447106.16679034295;472820.39598721155;518056.6430479224;515484.1186241432;447237.45362361026;454875.7103495071;459991.67660371546;461419.5259271944;422013.7393753224;249697.51223758972;454445.6974495171;453734.43741288787;;182724.36793118677;472138.9942397944;202135.5037968468;208423.3718760183;274.0231865721541;431677.07416096266;161450.82497038896;33247.44108943232;0.0;0;25;24;0;0;0;0;2;6;6;177277167504.77087;66532029454.93111;125061819454.8548;21434.933011930912;5445.070390599443;2326.2690663593917;11979.357033717133;335189.1875535871;181289.976165813;7489.421971276107;84738.11607019903;4.216326077458786;0.18419319409357784
815;2019-01-25 06:35:37.867;692;179;85;84;82;53;160;25;-22;32;614;589;-22;36;204;210;217;181;166;164;159;25;550;357;361;133;362;255;551;317.0;82.0;551.0;108.0;106.0;0;95;57;1;0;0;0;0;0;0;1;0;0;0;0;27200.380859375;8433.912109375;0.0;1107.42395019531;433.0;57728;;;Calculated values ==>;1548394537.867;342.36;291.06;281.66;281.56;281.36;278.46000000000004;274.0616903277293;289.16;275.66;270.96000000000004;276.36;334.56;332.06;270.96000000000004;276.76000000000005;293.56;294.16;294.86;291.26000000000005;289.56;289.06;;316.46000000000004;275.66;241.05796691057077;261.82340779136865;274.0616903277293;289.76000000000005;5500000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2550000.0;5510000.0;0.05283333333333333;0.013666666666666666;0.09183333333333334;0.018000000000000002;0.017666666666666667;0.0705;;8433.912109375;0.0;1107.42395019531;27200.380859375;500956.098585922;248698.44658970588;219563.91320725752;219294.64287420845;218757.67535823176;430346.717906069;453877.0401161356;448062.9092648482;472820.39598721155;518410.82092978654;515844.0494566317;448062.9092648482;455377.41119875095;459835.06171152263;461419.5259271944;422672.8212790635;249462.6530864694;454445.6974495171;453734.43741288787;;181888.63598580268;472138.9942397944;202159.08190918807;206520.5762770258;274.03236090528065;432133.5125542841;161593.21590340827;33266.018709568416;0.0;0;25;24;0;0;0;0;2;6;6;177493843315.30106;66611857385.126434;125215773320.2315;22582.16814549479;4859.638421950915;2367.205631965452;17428.577210078274;335556.12511400855;181375.8787948618;7528.547949825755;84983.26796263874;4.950835932679301;0.1685876430102677
816;2019-01-25 06:36:37.857;691;179;85;84;82;54;160;25;-22;32;614;589;-21;38;204;210;217;181;166;164;159;25;547;358;361;132;362;254;548;249.0;78.0;468.0;110.0;106.0;0;95;51;1;0;0;0;0;0;0;1;0;0;0;0;26830.44140625;8078.890625;0.0;1103.34680175781;432.0;57729;;;Calculated values ==>;1548394597.857;342.26;291.06;281.66;281.56;281.36;278.56;274.1680685717883;289.16;275.66;270.96000000000004;276.36;334.56;332.06;271.06;276.96000000000004;293.56;294.16;294.86;291.26000000000005;289.56;289.06;;316.36;275.66;240.83765695389522;261.6868853414304;274.1680685717883;289.76000000000005;5470000.0;3579999.9999999995;3610000.0;1320000.0;3620000.0000000005;2540000.0;5480000.0;0.0415;0.013000000000000001;0.078;0.018333333333333333;0.017666666666666667;0.05916666666666667;;8078.890625;0.0;1103.34680175781;26830.44140625;501114.3391168294;248844.29484205059;219611.99856889888;219342.2974745108;218804.48378803176;430280.9020939914;453877.0401161356;448249.4637040232;472950.9869074988;518494.51253175345;515929.566597004;448378.6952515997;455788.79455217137;459835.06171152263;461266.0568022734;423600.7936947661;249613.81447620134;454445.6974495171;453734.43741288787;;181470.77258748977;472270.6324499597;202405.92835725006;207543.51551903813;274.1329143587328;432583.6943637605;161730.79965843502;33284.43872865602;0.0;0;25;24;0;0;0;0;2;6;6;177710407215.33548;66691344135.13907;125368447870.25578;19175.795757048305;4947.51957503301;2261.8307298413424;14566.296212052777;335904.05014941294;181457.59149046356;7567.1168236297735;85249.84747054135;4.4598544309733805;0.16370677838253225
817;2019-01-25 06:37:37.877;690;179;86;85;82;54;160;25;-19;32;612;588;-19;40;204;210;217;182;166;164;159;25;548;357;361;132;361;255;549;-1.0;82.0;376.0;104.0;106.0;0;93;50;1;0;0;0;0;0;0;1;0;0;0;0;26759.74609375;8014.67724609375;0.0;1094.63342285156;432.0;57730;;;Calculated values ==>;1548394657.877;342.16;291.06;281.76000000000005;281.66;281.36;278.56;274.0616903277293;289.16;275.66;271.26000000000005;276.36;334.36;331.96000000000004;271.26000000000005;277.16;293.56;294.16;294.86;291.36;289.56;289.06;;316.36;275.66;240.83765695389522;261.82340779136865;274.0616903277293;289.76000000000005;5480000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2550000.0;5490000.0;0.0;0.013666666666666666;0.06266666666666666;0.017333333333333333;0.017666666666666667;0.017666666666666667;;8014.67724609375;0.0;1094.63342285156;26759.74609375;500892.0584404858;248795.42989539623;219866.0299940269;219595.93742971757;218788.84965103268;430346.717906069;453877.0401161356;448451.3868073569;472950.9869074988;518205.7005824727;515741.2494789057;448451.3868073569;455868.2648029557;459991.67660371546;461419.5259271944;423293.82277844776;411488.054595783;454445.6974495171;453734.43741288787;;181470.77258748977;472270.6324499597;202087.07278975513;219866.0299940269;274.00433749564854;433030.4281210838;161864.95742834004;33302.761336022566;0.0;0;25;24;0;0;0;0;2;6;6;177927079415.26663;66770570535.11389;125521198770.20724;15438.830345103044;4683.181700776879;161.34549849641837;4131.675197733211;336192.60151857836;181537.8740863511;7587.316689904581;85405.71583771617;2.6802283541984364;0.16812456812853135
818;2019-01-25 06:38:37.858;690;181;86;85;82;53;159;24;-11;32;612;587;-13;42;203;210;217;183;166;164;159;25;546;357;361;132;362;256;548;276.0;78.0;190.0;129.0;106.0;0;90;51;1;0;0;0;0;0;0;1;0;0;0;0;26928.484375;8056.24951171875;0.0;1084.94982910156;431.0;57731;;;Calculated values ==>;1548394717.858;342.16;291.26000000000005;281.76000000000005;281.66;281.36;278.46000000000004;274.0616903277293;289.06;275.56;272.06;276.36;334.36;331.86;271.86;277.36;293.46000000000004;294.16;294.86;291.46000000000004;289.56;289.06;;316.26000000000005;275.66;240.83765695389522;261.9595390733887;274.0616903277293;289.76000000000005;5460000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2560000.0;5480000.0;0.046;0.013000000000000001;0.03166666666666666;0.021500000000000002;0.017666666666666667;0.06366666666666666;;8056.24951171875;0.0;1084.94982910156;26928.484375;501082.4600614106;249613.81447620134;219882.23693999278;219611.99856889888;218804.48378803176;430346.717906069;453734.43741288787;449298.5539487116;472950.9869074988;518121.8101162321;515552.7133993643;449041.0772008778;455948.12673956703;459698.9584401166;461419.5259271944;423905.47705302486;412314.6283600508;454445.6974495171;453734.43741288787;;181052.91087944093;472270.6324499597;202086.97750201597;207024.92907381058;274.0043004043802;433477.68836398365;161998.83940847922;33320.91877809465;0.0;0;25;24;0;0;0;0;2;6;6;178143610825.07385;66849745455.043396;125674450225.0708;7828.366587478694;5808.948581380791;150.681033008663;15707.172030921254;336386.4334266298;181625.28081772523;7589.9160875947955;85570.98721196095;3.226619082802167;0.09607921687816341
819;2019-01-25 06:39:37.868;689;181;86;85;83;54;160;25;-2;32;613;587;-6;42;203;211;217;183;166;164;158;25;549;356;361;132;361;255;551;144.0;81.0;508.0;91.0;106.0;0;88;51;1;0;0;0;0;0;0;1;0;0;0;0;26872.28515625;8094.7373046875;0.0;1061.96301269531;432.0;57732;;;Calculated values ==>;1548394777.868;342.06000000000006;291.26000000000005;281.76000000000005;281.66;281.46000000000004;278.56;273.955091788801;289.16;275.66;272.96000000000004;276.36;334.46000000000004;331.86;272.56;277.36;293.46000000000004;294.26000000000005;294.86;291.46000000000004;289.56;288.96000000000004;;316.36;275.66;240.83765695389522;261.82340779136865;273.955091788801;289.76000000000005;5490000.0;3560000.0;3610000.0;1320000.0;3610000.0;2550000.0;5510000.0;0.024;0.013500000000000002;0.08466666666666667;0.015166666666666667;0.017666666666666667;0.04166666666666667;;8094.7373046875;0.0;1061.96301269531;26872.28515625;500669.4152124226;249462.6530864694;219833.71557184085;219563.91320725752;219025.89881135168;430412.23801567365;453877.0401161356;450630.2777926138;472950.9869074988;518308.2654178929;515638.4392160807;450120.92465055885;456113.1101176497;459855.8798952964;461706.0807142488;422984.5154898822;250238.32788882943;454445.6974495171;453591.65705251123;;181470.77258748977;472270.6324499597;201888.9314154241;209497.5198977448;273.9226342315158;433926.10283329716;162133.45339718735;33338.81270026351;0.0;0;25;24;0;0;0;0;2;6;6;178360246925.03943;66928958655.03081;125827775775.04643;21060.100659935393;4100.789132357123;2332.0735326142126;10170.58904811527;336627.2107765245;181707.87572885118;7610.609157241927;85786.67116225348;4.113223220980883;0.17764390310307643
820;2019-01-25 06:40:37.858;690;181;86;85;83;53;159;24;3;32;613;588;0;44;202;211;217;183;166;164;158;24;551;356;361;132;360;258;553;258.0;84.0;412.0;116.0;106.0;0;88;57;1;0;0;0;0;0;0;1;0;0;0;0;27180.775390625;8478.5126953125;0.0;1090.03125;431.0;57733;;;Calculated values ==>;1548394837.858;342.16;291.26000000000005;281.76000000000005;281.66;281.46000000000004;278.46000000000004;273.955091788801;289.06;275.56;273.46000000000004;276.36;334.46000000000004;331.96000000000004;273.16;277.56;293.36;294.26000000000005;294.86;291.46000000000004;289.56;288.96000000000004;;316.26000000000005;275.56;240.83765695389522;262.23063862743834;273.955091788801;289.76000000000005;5510000.0;3560000.0;3610000.0;1320000.0;3600000.0;2580000.0;5530000.0;0.043000000000000003;0.014;0.06866666666666667;0.01933333333333333;0.017666666666666667;0.060666666666666674;;8478.5126953125;0.0;1090.03125;27180.775390625;500605.92273201665;249363.19814104622;219801.5329871038;219532.01895443661;218994.5709351203;430412.23801567365;453734.43741288787;450729.5665826653;472950.9869074988;518056.6430479224;515484.1186241432;450346.3118233077;455863.1555877597;459876.824148246;461706.0807142488;422358.68777280534;250135.18551670175;454445.6974495171;453591.65705251123;;181052.91087944093;472173.3745042847;201857.49667613;207082.95779965533;273.9103852961635;434376.4699308975;162271.54079547318;33356.7429969079;0.0;0;25;24;0;0;0;0;2;6;6;178576810825.07385;67008145455.043396;125981650125.07089;17089.215466915426;5226.106971344324;2411.1290315854503;14954.861088006593;336945.0687591375;181785.58690903868;7650.129257501868;85996.01501696258;4.147058610447322;0.14727121090053677
821;2019-01-25 06:41:37.869;691;181;85;85;83;54;159;26;8;32;614;588;4;45;203;210;217;183;166;164;158;25;552;357;361;132;362;259;553;94.0;79.0;722.0;99.0;106.0;0;88;63;1;0;0;0;0;0;0;1;0;0;0;0;27725.755859375;8898.5712890625;0.0;1083.11499023438;430.0;57734;;;Calculated values ==>;1548394897.869;342.26;291.26000000000005;281.66;281.66;281.46000000000004;278.56;274.0616903277293;289.06;275.76000000000005;273.96000000000004;276.36;334.56;331.96000000000004;273.56;277.66;293.46000000000004;294.16;294.86;291.46000000000004;289.56;288.96000000000004;;316.16;275.66;240.83765695389522;262.3656120759269;274.0616903277293;289.76000000000005;5520000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2590000.0;5530000.0;0.015666666666666666;0.013166666666666667;0.12033333333333333;0.0165;0.017666666666666667;0.03333333333333333;;8898.5712890625;0.0;1083.11499023438;27725.755859375;500638.02791664377;249363.19814104622;219532.01895443661;219532.01895443661;218994.5709351203;430346.717906069;453734.43741288787;451188.37761051406;472950.9869074988;518075.5010802707;515398.2894403056;450678.1562791073;455820.7939208143;459698.9584401166;461419.5259271944;422042.0606816436;250135.18551670175;454445.6974495171;453591.65705251123;;180635.0508419939;472270.6324499597;202160.87080058656;211367.5793221271;274.0330569126067;434834.1082423337;162416.3763768011;33374.85586896964;0.0;0;25;24;0;0;0;0;2;6;6;178793450534.77777;67087359974.935135;126136778559.85889;29966.30998612794;4456.811067214657;2263.440523005068;8074.1359243461375;337337.2700277629;181866.29268593004;7689.0911454403595;86187.95850832641;4.48428213913439;0.22919211201742473
822;2019-01-25 06:42:37.849;691;181;85;85;83;54;159;25;11;32;617;590;8;44;203;210;217;183;166;164;158;25;553;357;361;133;362;260;555;131.0;81.0;697.0;101.0;106.0;0;89;69;1;0;0;0;0;0;0;1;0;0;0;0;27958.203125;9231.7216796875;0.0;1096.37121582031;431.0;57735;;;Calculated values ==>;1548394957.849;342.26;291.26000000000005;281.66;281.66;281.46000000000004;278.56;274.0616903277293;289.06;275.66;274.26000000000005;276.36;334.86;332.16;273.96000000000004;277.56;293.46000000000004;294.16;294.86;291.46000000000004;289.56;288.96000000000004;;316.26000000000005;275.66;241.05796691057077;262.5002047102346;274.0616903277293;289.76000000000005;5530000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2600000.0;5550000.0;0.021833333333333333;0.013500000000000002;0.11616666666666667;0.016833333333333332;0.017666666666666667;0.0395;;9231.7216796875;0.0;1096.37121582031;27958.203125;500542.55236033106;249264.77042423442;219500.25375482917;219500.25375482917;218963.36852656587;430346.717906069;453734.43741288787;451392.83422320004;472820.39598721155;518300.2203774425;515518.74042678357;451010.38351294905;455531.43715521536;459698.9584401166;461419.5259271944;421722.88370052504;250033.15051479047;454445.6974495171;453591.65705251123;;181052.91087944093;472138.9942397944;202160.40156970403;209915.7784963845;274.03287434884663;435297.9865563538;162567.4117896638;33393.012199897516;0.0;0;25;24;0;0;0;0;2;6;6;179009978334.84662;67166833474.9604;126292426659.90839;28952.50092658112;4544.639643279855;2317.8113980074168;9625.197202967005;337828.0964554946;181941.27977117826;7727.255519094486;86335.40378628667;4.399665033086556;0.21220785001671513
823;2019-01-25 06:43:37.869;691;181;85;84;82;54;159;26;12;32;618;591;10;44;203;210;217;182;166;163;158;25;549;359;361;133;364;258;551;-2.0;79.0;651.0;142.0;106.0;0;90;69;1;0;0;0;0;0;0;1;0;0;0;0;27984.81640625;9078.05859375;0.0;1099.25927734375;430.0;57736;;;Calculated values ==>;1548395017.869;342.26;291.26000000000005;281.66;281.56;281.36;278.56;274.27422755570615;289.06;275.76000000000005;274.36;276.36;334.96000000000004;332.26000000000005;274.16;277.56;293.46000000000004;294.16;294.86;291.36;289.46000000000004;288.96000000000004;;316.16;275.66;241.05796691057077;262.23063862743834;274.27422755570615;289.76000000000005;5490000.0;3590000.0;3610000.0;1330000.0;3640000.0;2580000.0;5510000.0;0.0;0.013166666666666667;0.1085;0.023666666666666666;0.017666666666666667;0.017666666666666667;;9078.05859375;0.0;1099.25927734375;27984.81640625;500924.0274865704;249462.6530864694;219563.91320725752;219294.64287420845;218757.67535823176;430214.79039162316;453734.43741288787;451872.7010204095;472820.39598721155;518570.4030356133;515793.16094295244;451619.51363749814;455863.1555877597;459384.05359044083;461112.25666892657;422984.5154898822;249849.01163384554;454303.793856829;453591.65705251123;;180635.0508419939;472138.9942397944;202636.06470531426;219563.91320725752;274.2268880790575;435764.33378290915;162720.0441523947;33411.315219641656;0.0;0;25;24;0;0;0;0;2;6;6;179226650534.77777;67246660074.935036;126447878459.85898;27042.175040187838;6378.2359989826955;2279.6174674378162;4134.490141266149;338294.8742958359;182032.33407615608;7765.580196930087;86450.1060688059;3.914048784996189;0.24851327685778155
824;2019-01-25 06:44:37.870;692;182;84;84;82;55;159;26;13;32;617;591;13;46;204;210;217;185;166;163;158;26;551;359;361;133;364;256;552;-2.0;82.0;426.0;111.0;106.0;0;90;67;1;0;0;0;0;0;0;1;0;0;0;0;27858.900390625;9038.1611328125;0.0;1089.17224121094;430.0;57737;;;Calculated values ==>;1548395077.87;342.36;291.36;281.56;281.56;281.36;278.66;274.27422755570615;289.06;275.76000000000005;274.46000000000004;276.36;334.86;332.26000000000005;274.46000000000004;277.76000000000005;293.56;294.16;294.86;291.66;289.46000000000004;288.96000000000004;;316.16;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;289.76000000000005;5510000.0;3590000.0;3610000.0;1330000.0;3640000.0;2560000.0;5520000.0;0.0;0.013666666666666666;0.071;0.018500000000000003;0.017666666666666667;0.017666666666666667;;9038.1611328125;0.0;1089.17224121094;27858.900390625;500860.88180169114;249798.2432031742;219278.82222759404;219278.82222759404;218742.1349853926;430214.79039162316;453734.43741288787;452349.03378999437;472820.39598721155;518634.8995863385;515964.1916613363;452349.03378999437;456437.8594934476;459520.7761648076;461112.25666892657;422358.68777280534;411342.59817574464;454303.793856829;453591.65705251123;;180635.0508419939;472236.3865531139;202637.36412559077;219278.82222759404;274.2273924221303;436229.7058450594;162871.01516607532;33429.55245288974;0.0;0;25;24;0;0;0;0;2;6;6;179443254144.5161;67326461404.83864;126602081029.6727;17729.528546172653;4987.581914909178;150.55322449316282;4139.526748573538;338667.9780435637;182127.05080390992;7785.831956862089;86519.05735864028;2.666762259789121;0.16955924068987616
825;2019-01-25 06:45:37.870;694;184;83;83;81;54;159;26;14;33;616;590;14;50;204;210;217;186;166;163;158;27;548;359;361;133;363;255;549;83.0;-1.0;698.0;93.0;106.0;0;92;65;1;0;0;0;0;0;0;1;0;0;0;0;27650.84765625;8829.912109375;0.0;1093.80383300781;429.0;57738;;;Calculated values ==>;1548395137.87;342.56000000000006;291.56;281.46000000000004;281.46000000000004;281.26000000000005;278.56;274.27422755570615;289.06;275.76000000000005;274.56;276.46000000000004;334.76000000000005;332.16;274.56;278.16;293.56;294.16;294.86;291.76000000000005;289.46000000000004;288.96000000000004;;316.06;275.86;241.05796691057077;261.82340779136865;274.27422755570615;289.76000000000005;5480000.0;3590000.0;3610000.0;1330000.0;3629999.9999999995;2550000.0;5490000.0;0.013833333333333333;0.0;0.11633333333333334;0.015500000000000002;0.017666666666666667;0.0315;;8829.912109375;0.0;1093.80383300781;27650.84765625;501400.3465655044;412266.7878282398;219057.3530323689;219057.3530323689;218520.8646173667;430214.79039162316;453734.43741288787;452648.5229838137;472917.67418972735;518615.9041304004;515946.83918923367;452648.5229838137;457088.71109039267;459678.0956434374;461112.25666892657;423293.82277844776;413024.9693880693;454303.793856829;453591.65705251123;;180217.192455513;472333.7623376517;202695.94866260895;211872.1860340087;274.2501263488229;436692.2870787834;163019.91577642687;33447.74392017489;0.0;0;25;24;0;0;0;0;2;6;6;179659854144.5161;67406261404.83864;126755381029.6727;29077.816146033492;4179.386111963162;0.0;7614.16333708283;339058.0392493321;182203.44220413387;7787.086567066199;86617.00477602074;4.118554564880638;0.21883975814056858
826;2019-01-25 06:46:37.870;696;182;83;82;81;54;159;26;14;33;614;589;15;54;204;210;217;184;166;163;158;27;548;357;361;133;362;260;549;131.0;83.0;693.0;57.0;106.0;0;92;72;1;0;0;0;0;0;0;1;0;0;0;0;27987.599609375;9298.009765625;0.0;1118.50500488281;429.0;57739;;;Calculated values ==>;1548395197.87;342.76;291.36;281.46000000000004;281.36;281.26000000000005;278.56;274.0616903277293;289.06;275.76000000000005;274.56;276.46000000000004;334.56;332.06;274.66;278.56;293.56;294.16;294.86;291.56;289.46000000000004;288.96000000000004;;316.06;275.86;241.05796691057077;262.5002047102346;274.0616903277293;289.76000000000005;5480000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2600000.0;5490000.0;0.021833333333333333;0.013833333333333333;0.11549999999999999;0.0095;0.017666666666666667;0.0395;;9298.009765625;0.0;1118.50500488281;27987.599609375;501654.1398368901;411488.054595783;219057.3530323689;218788.84965103268;218520.8646173667;430346.717906069;453734.43741288787;451774.1883073968;472917.67418972735;517991.53229676036;515415.5759648263;451901.06599294435;456762.878738187;459835.06171152263;461419.5259271944;423293.82277844776;412266.7878282398;454303.793856829;453591.65705251123;;180217.192455513;472333.7623376517;202196.70428934076;209737.75393812128;274.04699701755726;437155.94080599694;163170.98179205187;33466.17982715731;0.0;0;25;24;0;0;0;0;2;6;6;179876454144.5161;67486061404.83864;126909881029.6727;28826.199404085466;2566.302051458954;152.5406501445437;9632.229173018402;339540.57271224976;182259.6562721624;7788.357739150737;86760.72471360491;3.953075686629104;0.1773482505713225
827;2019-01-25 06:47:37.871;698;183;83;82;80;53;159;25;14;33;615;589;14;52;203;210;217;185;165;163;158;25;555;356;361;133;361;262;555;141.0;79.0;879.0;59.0;106.0;0;93;86;1;0;0;0;0;0;0;1;0;0;0;0;28968.56640625;10137.71875;0.0;1131.05017089844;430.0;57740;;;Calculated values ==>;1548395257.871;342.96000000000004;291.46000000000004;281.46000000000004;281.36;281.16;278.46000000000004;273.955091788801;289.06;275.66;274.56;276.46000000000004;334.66;332.06;274.56;278.36;293.46000000000004;294.16;294.86;291.66;289.46000000000004;288.96000000000004;;316.16;275.66;241.05796691057077;262.7682575881327;273.955091788801;289.66;5550000.0;3560000.0;3610000.0;1330000.0;3610000.0;2620000.0;5550000.0;0.0235;0.013166666666666667;0.1465;0.009833333333333333;0.017666666666666667;0.04116666666666667;;10137.71875;0.0;1131.05017089844;28968.56640625;501245.53969706985;250033.15051479047;218963.36852656587;218695.69967189783;218161.88226493204;430412.23801567365;453734.43741288787;451420.9266542574;472917.67418972735;517926.47822392336;515243.7703188499;451420.9266542574;456188.79256685387;459855.8798952964;461572.66604716954;421076.6441267985;250813.23107298184;454303.793856829;453591.65705251123;;180635.0508419939;472138.9942397944;201929.68039024388;209239.68420583144;273.9385088857326;437630.58343468513;163332.94889620342;33484.92643277889;0.0;0;25;24;0;0;0;0;2;6;6;180093057755.11514;67565862735.05934;127066483640.1058;36550.46757767798;2657.058252853913;2241.801605208586;10059.156215521652;340085.3873520305;182303.18500028542;7808.310923881398;86924.82232721121;4.5709060158059795;0.20692137004230798
828;2019-01-25 06:48:37.861;698;186;82;82;80;53;159;25;12;32;618;591;12;48;202;210;217;188;165;163;158;25;555;358;360;133;363;261;555;123.0;84.0;817.0;171.0;106.0;0;93;92;1;0;0;0;0;0;0;1;0;0;0;0;29354.298828125;10554.87890625;0.0;1128.05676269531;429.0;57741;;;Calculated values ==>;1548395317.861;342.96000000000004;291.76000000000005;281.36;281.36;281.16;278.46000000000004;274.1680685717883;289.06;275.66;274.36;276.36;334.96000000000004;332.26000000000005;274.36;277.96000000000004;293.36;294.16;294.86;291.96000000000004;289.46000000000004;288.96000000000004;;316.06;275.66;241.05796691057077;262.63441904999945;274.1680685717883;289.66;5550000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2610000.0;5550000.0;0.0205;0.014;0.13616666666666666;0.0285;0.017666666666666667;0.03816666666666667;;10554.87890625;0.0;1128.05676269531;29354.298828125;501245.53969706985;251207.8992395357;218695.69967189783;218695.69967189783;218161.88226493204;430280.9020939914;453906.01539497345;451342.99005638866;472820.39598721155;518319.36109776614;515536.17179707496;451342.99005638866;455859.91297266266;459405.1334793091;461266.0568022734;421076.6441267985;411202.0240501036;454473.8613734468;453763.6178575058;;180217.192455513;472138.9942397944;202391.54468745287;209938.44612130077;274.1273248601468;438116.526307736;163505.35847031395;33503.74918624665;0.0;0;25;24;0;0;0;0;2;6;6;180309321705.14954;67645649435.07202;127223357490.13074;33898.88847773676;7687.802312241733;138.24468107372826;9305.994054598492;340672.3674729244;182389.37780381303;7828.141337317061;87086.17168344582;4.367988575105933;0.25119119327703227
829;2019-01-25 06:49:37.861;700;186;82;81;80;53;159;26;13;32;620;593;11;45;203;210;216;188;165;163;158;26;552;359;360;133;363;260;552;-1.0;80.0;818.0;133.0;106.0;0;94;93;1;0;0;0;0;0;0;1;0;0;0;0;29398.669921875;10554.7529296875;0.0;1129.35949707031;428.0;57742;;;Calculated values ==>;1548395377.861;343.16;291.76000000000005;281.36;281.26000000000005;281.16;278.46000000000004;274.27422755570615;289.06;275.76000000000005;274.46000000000004;276.36;335.16;332.46000000000004;274.26000000000005;277.66;293.46000000000004;294.16;294.76000000000005;291.96000000000004;289.46000000000004;288.96000000000004;;315.96000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;289.66;5520000.0;3590000.0;3600000.0;1330000.0;3629999.9999999995;2600000.0;5520000.0;0.0;0.013333333333333334;0.13633333333333333;0.022166666666666668;0.017666666666666667;0.017666666666666667;;10554.7529296875;0.0;1129.35949707031;29398.669921875;501783.98268675886;411737.20685016055;218742.1349853926;218474.5642463112;218207.50148144472;430214.79039162316;453906.01539497345;451647.1909244019;472820.39598721155;518608.82064118277;515828.1690031405;451392.83422320004;455655.026436199;459541.6837574574;461112.25666892657;421751.64108873525;412510.35525449144;454473.8613734468;453763.6178575058;;179799.33570027514;472236.3865531139;202676.40581273005;218742.1349853926;274.2425436478392;438606.1343806527;163681.27206894677;33522.560988411366;0.0;0;25;24;0;0;0;0;2;6;6;180525321705.14954;67725449435.07202;127379657490.13074;33943.017036891266;5975.246239745175;123.21714445658417;4152.046197407333;341237.71668554633;182503.23654174624;7830.320185863146;87198.3220188792;3.7823606110886665;0.24289341974787307
830;2019-01-25 06:50:37.882;701;185;83;82;79;53;159;26;16;32;621;594;13;43;203;210;216;187;165;163;158;26;549;359;360;133;363;258;550;89.0;77.0;590.0;122.0;106.0;0;94;94;1;0;0;0;0;0;0;1;0;0;0;0;29420.017578125;10618.701171875;0.0;1120.51403808594;427.0;57743;;;Calculated values ==>;1548395437.882;343.26;291.66;281.46000000000004;281.36;281.06;278.46000000000004;274.27422755570615;289.06;275.76000000000005;274.76000000000005;276.36;335.26000000000005;332.56;274.46000000000004;277.46000000000004;293.46000000000004;294.16;294.76000000000005;291.86;289.46000000000004;288.96000000000004;;315.86;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;289.66;5490000.0;3590000.0;3600000.0;1330000.0;3629999.9999999995;2580000.0;5500000.0;0.014833333333333334;0.012833333333333334;0.09833333333333334;0.02033333333333333;0.017666666666666667;0.0325;;10618.701171875;0.0;1120.51403808594;29420.017578125;502193.56670517626;412219.46467945963;219041.6100735466;218773.24687737654;217971.23556164323;430214.79039162316;453906.01539497345;452377.66799008177;472820.39598721155;518878.54489157855;516102.1084251384;451999.11770714255;455740.0746669138;459541.6837574574;461112.25666892657;422701.4041634939;412979.2520416587;454473.8613734468;453763.6178575058;;179381.48055642567;472236.3865531139;202669.13090856824;211569.04265978723;274.23972070953585;439096.46166357666;163857.77927543168;33541.316496640204;0.0;0;25;24;0;0;0;0;2;6;6;180741397304.81995;67805277364.95026;127535111879.89362;24554.6728130155;5481.200864772428;124.76761889688524;7871.323693925854;341725.3680518138;182598.7403487756;7832.3874488434985;87298.55183598294;3.2397365846347075;0.17691271765710107
