;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
831;2019-01-25 06:51:37.872;702;184;83;82;79;52;159;26;18;32;620;594;15;40;203;209;216;185;165;163;158;27;546;358;360;129;362;257;547;91.0;82.0;617.0;8.0;106.0;0;78;93;1;0;0;0;0;0;0;1;0;0;0;0;29200.373046875;10483.640625;0.0;1032.14306640625;425.0;57744;;;Calculated values ==>;1548395497.872;343.36;291.56;281.46000000000004;281.36;281.06;278.36;274.1680685717883;289.06;275.76000000000005;274.96000000000004;276.36;335.16;332.56;274.66;277.16;293.46000000000004;294.06;294.76000000000005;291.66;289.46000000000004;288.96000000000004;;315.66;275.86;240.16925963744896;262.0952818180154;274.1680685717883;289.66;5460000.0;3579999.9999999995;3600000.0;1290000.0;3620000.0000000005;2570000.0;5470000.0;0.015166666666666667;0.013666666666666666;0.10283333333333333;0.0013333333333333333;0.017666666666666667;0.03283333333333333;;10483.640625;0.0;1032.14306640625;29200.373046875;502601.80047592445;413117.91072696255;219088.93448548572;218820.14939783528;218016.9019843592;430280.9020939914;453906.01539497345;452802.9593343046;473341.49414492835;518859.26819904154;516187.4295368279;452426.1204590945;455536.67342380155;459698.9584401166;461131.9395044041;423629.1953093649;413488.24991588667;454473.8613734468;453763.6178575058;;178545.77502346144;472857.82487454545;202491.018778276;211421.876976064;274.1659698247484;439584.88350165344;164033.60281495887;33559.252316045626;0.0;0;25;24;0;0;0;0;2;6;6;180957361304.85428;67883864264.96275;127689586129.91817;25740.41122051161;360.48907479502594;138.59292037753548;7956.887158940673;342144.4238978764;182647.41298482148;7834.581754225941;87430.43160948495;2.9695226387539893;0.1181682590394167
832;2019-01-25 06:52:37.842;702;182;84;83;78;51;159;25;17;32;621;593;14;34;202;210;216;184;165;163;158;26;546;356;360;128;361;254;546;-2.0;78.0;465.0;0.0;106.0;0;66;86;1;0;0;0;0;0;0;1;0;0;0;0;28727.04296875;10060.7158203125;0.0;968.6932983398441;423.0;57745;;;Calculated values ==>;1548395557.842;343.36;291.36;281.56;281.46000000000004;280.96000000000004;278.26000000000005;273.955091788801;289.06;275.66;274.86;276.36;335.26000000000005;332.46000000000004;274.56;276.56;293.36;294.16;294.76000000000005;291.56;289.46000000000004;288.96000000000004;;315.46000000000004;275.76000000000005;239.943914813709;261.6868853414304;273.955091788801;289.66;5460000.0;3560000.0;3600000.0;1280000.0;3610000.0;2540000.0;5460000.0;0.0;0.013000000000000001;0.0775;0.0;0.017666666666666667;0.017666666666666667;;10060.7158203125;0.0;968.6932983398441;28727.04296875;502601.80047592445;412790.9170278053;219374.22889716466;219104.77320419723;217765.31809217978;430412.23801567365;453906.01539497345;453196.0695659833;473471.244710016;519211.6451476658;516340.3673110443;452821.9111066739;455298.37176911125;459719.9477182808;461572.66604716954;423629.1953093649;413534.6774420643;454473.8613734468;453763.6178575058;;177710.07569661198;472891.67638883414;201972.2588119733;219374.22889716466;273.955091788801;440067.3706044471;164204.72018393292;33575.917615608276;0.0;0;25;24;0;0;0;0;2;6;6;181173253304.95728;67960925714.99952;127842809479.99127;19469.845333435776;0.0;131.22873227490783;4140.879204966027;342520.98765993665;182650.4155584084;7836.829143742231;87531.1959218724;2.152604279636848;0.09496941991219106
833;2019-01-25 06:53:37.863;702;182;84;83;79;51;159;24;14;32;621;592;11;38;201;210;216;183;165;163;158;25;541;356;360;128;361;252;543;277.0;79.0;757.0;105.0;105.0;0;57;77;1;0;0;0;0;0;0;1;0;0;0;0;28196.841796875;9395.2177734375;0.0;905.2619018554691;424.0;57746;;;Calculated values ==>;1548395617.863;343.36;291.36;281.56;281.46000000000004;281.06;278.26000000000005;273.955091788801;289.06;275.56;274.56;276.36;335.26000000000005;332.36;274.26000000000005;276.96000000000004;293.26000000000005;294.16;294.76000000000005;291.46000000000004;289.46000000000004;288.96000000000004;;315.56;275.66;239.943914813709;261.41265627149306;273.955091788801;289.66;5410000.0;3560000.0;3600000.0;1280000.0;3610000.0;2520000.0;5430000.0;0.04616666666666667;0.013166666666666667;0.12616666666666668;0.0175;0.0175;0.06366666666666668;;9395.2177734375;0.0;905.2619018554691;28196.841796875;503069.7773591763;414039.5949891296;219422.37087258638;219152.48268929127;218078.21505800134;430412.23801567365;453906.01539497345;453167.240523488;473471.244710016;519377.86999128753;516408.09505500714;452794.0909881129;456119.0499301343;459583.8792856106;461572.66604716954;425130.3434898346;414398.0589551918;454473.8613734468;453763.6178575058;;178127.92459426197;472795.0300870999;201909.9212040662;206723.55265745526;273.93081178290663;440541.9023381007;164366.9097101064;33591.53937462207;0.0;0;25;24;0;0;0;0;2;6;6;181389328904.6277;68037752594.88233;127994662609.75964;31700.298454133725;4740.48940545309;141.30841303946306;15728.21748440322;342947.5547704351;182689.93346315433;7839.101081516393;87696.8296788965;5.078434733724348;0.20835429498475522
834;2019-01-25 06:54:37.863;702;180;84;83;80;51;158;24;12;32;618;589;10;40;201;210;216;181;165;163;158;24;542;354;360;133;359;250;544;147.0;83.0;235.0;235.0;105.0;0;65;66;1;0;0;0;0;0;0;1;0;0;0;0;27515.115234375;8763.478515625;0.0;937.016357421875;426.0;57747;;;Calculated values ==>;1548395677.863;343.36;291.16;281.56;281.46000000000004;281.16;278.26000000000005;273.7412296467126;288.96000000000004;275.56;274.36;276.36;334.96000000000004;332.06;274.16;277.16;293.26000000000005;294.16;294.76000000000005;291.26000000000005;289.46000000000004;288.96000000000004;;315.76000000000005;275.56;241.05796691057077;261.13683023647616;273.7412296467126;289.66;5420000.0;3540000.0;3600000.0;1330000.0;3590000.0;2500000.0;5440000.0;0.0245;0.013833333333333333;0.03916666666666667;0.03916666666666667;0.0175;0.042;;8763.478515625;0.0;937.016357421875;27515.115234375;502976.3167485756;412888.4785298496;219406.2907464774;219136.54719190646;218330.48869773294;430542.39183029096;453763.6178575058;453263.3169236524;472820.39598721155;519237.4372802796;516271.04674769496;453015.54581323545;456689.9109880758;459897.8941259199;461877.967187257;424834.4176403582;413261.04569832893;454473.8613734468;453763.6178575058;;178963.62700411686;472041.5853210863;201150.31887103882;208756.97381913825;273.62529526897293;441006.16864669445;164518.23217918194;33606.89169344938;0.0;0;25;24;0;0;0;0;2;6;6;181605328904.6277;68116052594.88233;128145262609.75964;9874.4257570607;10609.907935960195;160.09831186473832;10290.279049611438;343294.0108055284;182817.85344099943;7841.612804223928;87913.65048334662;3.188982774523197;0.19583633877761963
835;2019-01-25 06:55:37.863;702;179;84;84;80;51;158;23;12;32;611;585;10;44;200;210;216;181;165;163;157;23;542;354;360;137;359;250;544;329.0;83.0;549.0;211.0;105.0;0;85;56;1;0;0;0;0;0;0;1;0;0;0;0;27095.056640625;8284.4267578125;0.0;1011.0274658203099;428.0;57748;;;Calculated values ==>;1548395737.863;343.36;291.06;281.56;281.56;281.16;278.26000000000005;273.7412296467126;288.96000000000004;275.46000000000004;274.36;276.36;334.26000000000005;331.66;274.16;277.56;293.16;294.16;294.76000000000005;291.26000000000005;289.46000000000004;288.86;;315.96000000000004;275.46000000000004;241.92719264551067;261.13683023647616;273.7412296467126;289.66;5420000.0;3540000.0;3600000.0;1370000.0;3590000.0;2500000.0;5440000.0;0.05483333333333333;0.013833333333333333;0.0915;0.035166666666666666;0.0175;0.07233333333333333;;8284.4267578125;0.0;1011.0274658203099;27095.056640625;502976.3167485756;412511.102088295;219406.2907464774;219406.2907464774;218330.48869773294;430542.39183029096;453763.6178575058;453263.3169236524;472295.8960165899;518522.10510297323;515861.2742414158;453015.54581323545;457173.3793882559;459762.3043333631;461877.967187257;424834.4176403582;413261.04569832893;454473.8613734468;453621.0436104021;;179799.33570027514;471414.1961389312;201276.11412972363;205662.44718216406;273.6744876356871;441461.25341231946;164660.2980564606;33623.1253919764;0.0;0;25;24;0;0;0;0;2;6;6;181821328904.6277;68197052594.88233;128295262609.75964;23056.829055644484;9499.855883990465;160.09831186473832;17935.671808309216;343568.4379289676;182985.4348061657;7844.281109421673;88148.86674049596;5.449164058172633;0.2456843082752951
836;2019-01-25 06:56:37.854;702;178;85;84;81;52;158;23;14;32;602;580;12;58;200;210;216;180;165;163;157;23;546;355;360;139;361;253;547;275.0;83.0;581.0;212.0;105.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;27407.642578125;8432.619140625;0.0;1095.9228515625;429.0;57749;;;Calculated values ==>;1548395797.854;343.36;290.96000000000004;281.66;281.56;281.26000000000005;278.36;273.8482719121499;288.96000000000004;275.46000000000004;274.56;276.36;333.36;331.16;274.36;278.96000000000004;293.16;294.16;294.76000000000005;291.16;289.46000000000004;288.86;;316.06;275.46000000000004;242.35481222062532;261.54996906429363;273.8482719121499;289.66;5460000.0;3550000.0;3600000.0;1390000.0;3610000.0;2530000.0;5470000.0;0.04583333333333333;0.013833333333333333;0.09683333333333333;0.035333333333333335;0.0175;0.06333333333333332;;8432.619140625;0.0;1095.9228515625;27407.642578125;502601.80047592445;248512.00600797567;219628.09254906207;219358.24694045272;218551.8859927381;430477.46260093397;453763.6178575058;452994.8156518856;472032.3497595296;517348.5913831406;515090.80157054384;452745.49504557555;458378.0285708209;459447.67380351556;461725.47914583527;423629.1953093649;249277.62808279565;454473.8613734468;453621.0436104021;;180217.192455513;471147.87813747115;201534.1788868162;206533.81292506837;273.7797714890602;441915.37444543;164799.58587638097;33640.68067765138;0.0;0;25;24;0;0;0;0;2;6;6;182037296505.2594;68279840175.12449;128446139975.20096;24349.771660084218;9526.350706856476;2411.8633466342076;15648.857943404468;343963.4336778365;183143.96274546155;7865.710908353108;88428.69584191656;5.450660100943318;0.25952300736013606
837;2019-01-25 06:57:37.884;703;180;85;85;83;53;158;23;17;31;596;576;15;69;201;209;216;184;165;163;157;23;555;355;360;142;361;257;557;290.0;78.0;604.0;202.0;105.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;27991.453125;9110.6572265625;0.0;1106.47277832031;431.0;57750;;;Calculated values ==>;1548395857.884;343.46000000000004;291.16;281.66;281.66;281.46000000000004;278.46000000000004;273.8482719121499;288.96000000000004;275.46000000000004;274.86;276.26000000000005;332.76000000000005;330.76000000000005;274.66;280.06;293.26000000000005;294.06;294.76000000000005;291.56;289.46000000000004;288.86;;316.26000000000005;275.46000000000004;242.98782864720522;262.0952818180154;273.8482719121499;289.66;5550000.0;3550000.0;3600000.0;1420000.0;3610000.0;2570000.0;5570000.0;0.04833333333333333;0.013000000000000001;0.10066666666666667;0.033666666666666664;0.0175;0.06583333333333333;;9110.6572265625;0.0;1106.47277832031;27991.453125;501882.4274445375;248789.00284869884;219468.6167026544;219468.6167026544;218932.29071861415;430477.46260093397;453763.6178575058;452677.4594084077;471536.72207099956;516393.1938511789;514333.65915165737;452426.1204590945;459067.65107013966;459583.8792856106;461592.22777629585;420778.38104913995;250318.87170249692;454473.8613734468;453621.0436104021;;181052.91087944093;470746.7058464142;201564.14298003;206323.56004553777;273.79146778048323;442377.26440563466;164945.85294302268;33659.04315120677;0.0;0;25;24;0;0;0;0;2;6;6;182253404505.1564;68364182325.08429;128599216475.128;25278.740520456686;9062.4796165016;2215.9736215063594;16280.417668020233;344377.21139794454;183298.94711820869;7904.29549905659;88694.90617719994;5.171472948003358;0.23831279170019454
838;2019-01-25 06:58:37.864;706;184;85;85;84;54;158;24;20;31;591;572;17;71;202;208;216;186;165;163;157;23;556;358;360;143;364;260;558;-1.0;85.0;1025.0;112.0;105.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;28675.404296875;9680.748046875;0.0;1113.89770507812;433.0;57751;;;Calculated values ==>;1548395917.864;343.76;291.56;281.66;281.66;281.56;278.56;274.1680685717883;288.96000000000004;275.56;275.16;276.26000000000005;332.26000000000005;330.36;274.86;280.26000000000005;293.36;293.96000000000004;294.76000000000005;291.76000000000005;289.46000000000004;288.86;;316.46000000000004;275.46000000000004;243.1966462407574;262.5002047102346;274.1680685717883;289.66;5560000.0;3579999.9999999995;3600000.0;1430000.0;3640000.0;2600000.0;5580000.0;0.0;0.014166666666666666;0.17083333333333334;0.018666666666666668;0.0175;0.0175;;9680.748046875;0.0;1113.89770507812;28675.404296875;502169.89913659514;250267.8796503818;219452.84595166577;219452.84595166577;219184.56482626282;430280.9020939914;453763.6178575058;452533.6833682403;471403.80223619274;515621.8940595784;513660.08246568247;452154.4650788298;458834.65536453994;459247.19113531715;460997.6953817449;420448.4502156029;251048.26350210488;454473.8613734468;453621.0436104021;;181888.63598580268;470612.52513297374;202418.47828189726;219452.84595166577;274.13779083635575;442849.33080969646;165102.3957886698;33677.540070878524;0.0;0;25;24;0;0;0;0;2;6;6;182469332505.22507;68449653825.111465;128754264775.1773;42728.01420225027;5006.288874553428;2399.8359784412214;4097.943459027886;344943.74544649525;183416.14777575893;7942.747757375048;88864.66924675397;5.023979828560875;0.30171235925063006
839;2019-01-25 06:59:37.855;709;183;85;84;84;54;158;25;24;31;587;569;21;67;204;206;216;185;165;162;157;25;560;360;360;144;365;262;561;-2.0;75.0;1222.0;242.0;105.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;29335.837890625;10453.9599609375;0.0;1126.33996582031;432.0;57752;;;Calculated values ==>;1548395977.855;344.06000000000006;291.46000000000004;281.66;281.56;281.56;278.56;274.38016830617;288.96000000000004;275.66;275.56;276.26000000000005;331.86;330.06;275.26000000000005;279.86;293.56;293.76000000000005;294.76000000000005;291.66;289.36;288.86;;316.36;275.66;243.40439225979637;262.7682575881327;274.38016830617;289.66;5600000.0;3600000.0;3600000.0;1440000.0;3650000.0;2620000.0;5610000.0;0.0;0.0125;0.2036666666666667;0.04033333333333333;0.0175;0.0175;;10453.9599609375;0.0;1126.33996582031;29335.837890625;502176.00097817305;249733.43342950297;219405.72346966295;219137.85963402005;219137.85963402005;430148.3826014536;453763.6178575058;452691.3469457749;471270.65844568226;515037.1059569492;513175.06748971855;452311.47088057286;458029.626017564;459363.1010175157;460418.5278520168;419099.3322815099;250502.4290064349;454332.15923965833;453621.0436104021;;181470.77258748977;470676.3731168869;202921.2243883185;219405.72346966295;274.3421104927254;443332.6853133658;165270.1598535072;33696.20591781934;0.0;0;25;24;0;0;0;0;2;6;6;182685300104.99847;68535740910.02114;128910841285.01303;50869.84829420197;10799.457665385591;2107.4612909384373;4098.7681024629355;345723.6106358193;183547.84257293708;7980.302933792223;88932.96493047195;5.861293384651771;0.4000586591611363
840;2019-01-25 07:00:37.855;713;183;84;83;83;55;158;25;28;30;562;543;25;82;205;205;216;186;165;162;157;26;561;361;360;131;366;266;561;1.0;79.0;1127.0;148.0;105.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30907.744140625;11066.8916015625;0.0;2056.08715820312;432.0;57753;;;Calculated values ==>;1548396037.855;344.46000000000004;291.46000000000004;281.56;281.46000000000004;281.46000000000004;278.66;274.4858918419099;288.96000000000004;275.66;275.96000000000004;276.16;329.36;327.46000000000004;275.66;281.36;293.66;293.66;294.76000000000005;291.76000000000005;289.36;288.86;;316.36;275.76000000000005;240.61611355647437;263.299902668528;274.4858918419099;289.66;5610000.0;3610000.0;3600000.0;1310000.0;3660000.0;2660000.0;5610000.0;0.00016666666666666666;0.013166666666666667;0.18783333333333332;0.024666666666666667;0.0175;0.017666666666666667;;11066.8916015625;0.0;2056.08715820312;30907.744140625;502591.82006192236;249733.43342950297;219137.85963402005;218870.5054854468;218870.5054854468;430081.6785162784;453763.6178575058;452503.1439155924;472887.3552016489;512097.1700273025;510119.6280562701;452120.5497996626;459222.0591093674;459342.27611063566;460127.33862395975;418754.3262115004;250891.26112239627;454332.15923965833;453621.0436104021;;181470.77258748977;472499.14586990676;203235.53462345668;218987.83769995812;274.46847472493545;443834.7151636262;165449.5002831947;33722.726143852866;0.0;0;25;24;0;0;0;0;2;7;6;182901300104.99847;68618240910.02114;129069241285.01303;46820.76594537283;6641.835744079102;2210.197023673204;4145.186637751177;346537.69908781577;183693.18668468262;8016.283419747319;89001.66455330707;4.5582627577113195;0.2858077290499089
841;2019-01-25 07:01:37.865;716;189;83;83;82;57;158;25;30;30;555;542;27;86;206;204;215;192;165;162;157;26;559;363;360;121;367;268;559;0.0;76.0;595.0;106.0;105.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30920.279296875;10993.2626953125;0.0;2104.73974609375;430.0;57754;;;Calculated values ==>;1548396097.865;344.76;292.06;281.46000000000004;281.46000000000004;281.36;278.86;274.69669130483857;288.96000000000004;275.66;276.16;276.16;328.66;327.36;275.86;281.76000000000005;293.76000000000005;293.56;294.66;292.36;289.36;288.86;;316.16;275.76000000000005;238.32900078539177;263.56353331371673;274.69669130483857;289.66;5590000.0;3629999.9999999995;3600000.0;1210000.0;3670000.0000000005;2680000.0;5590000.0;0.0;0.012666666666666666;0.09916666666666667;0.017666666666666667;0.0175;0.0175;;10993.2626953125;0.0;2104.73974609375;30920.279296875;503159.8038984135;252186.74541440952;218901.3366540679;218901.3366540679;218634.2155114912;429947.3805835815;453763.6178575058;452409.5171516808;474182.6150889615;511191.2743080982;509835.3901626224;452025.55824310443;459394.54653447325;459321.57921969576;459678.0956434374;419128.928714086;411022.3319942386;454332.15923965833;453621.0436104021;;180635.0508419939;473800.2168466416;203744.12112727424;218901.3366540679;274.6743855683381;444350.0345644449;165633.3655414093;33757.40548030942;0.0;0;25;24;0;0;0;0;2;7;6;183117336104.96414;68693853510.009125;129229467984.98756;24659.318439086983;4770.99102437549;102.68355845140053;4107.594871735849;347133.4657354866;183788.3094255529;8035.560636929436;89070.44919473841;2.568375448404478;0.15981843547323982
842;2019-01-25 07:02:37.866;716;190;83;82;80;56;158;26;28;31;583;560;24;67;207;204;215;191;165;162;157;27;550;362;360;124;366;265;550;-1.0;77.0;689.0;96.0;105.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;29916.912109375;10808.2314453125;0.0;1147.99340820312;429.0;57755;;;Calculated values ==>;1548396157.866;344.76;292.16;281.46000000000004;281.36;281.16;278.76000000000005;274.5913991737795;288.96000000000004;275.76000000000005;275.96000000000004;276.26000000000005;331.46000000000004;329.16;275.56;279.86;293.86;293.56;294.66;292.26000000000005;289.36;288.86;;316.06;275.86;239.02933182858504;263.1675429290057;274.5913991737795;289.66;5500000.0;3620000.0000000005;3600000.0;1240000.0;3660000.0;2650000.0;5500000.0;0.0;0.012833333333333334;0.11483333333333333;0.016;0.0175;0.0175;;10808.2314453125;0.0;1147.99340820312;29916.912109375;503994.76829938666;414083.7466353395;219041.6100735466;218773.24687737654;218238.06506964797;430014.67791919125;453763.6178575058;452677.14239144884;473892.1989325475;514364.1108079305;511977.67337403883;452168.16345269367;457546.87003621506;459616.26960334147;459835.06171152263;422099.83834867185;414443.2327276156;454332.15923965833;453621.0436104021;;180217.192455513;473508.13932025275;203494.42160763658;219041.6100735466;274.5732565182161;444857.0196084945;165815.04768701366;33784.51204166431;0.0;0;25;24;0;0;0;0;2;7;6;183333339704.70322;68767354734.92033;129389370649.7944;28614.48243667444;4320.219483401859;98.2597721368882;4105.140086894971;347577.42147472064;183864.07077569433;8037.235192591112;89138.88979330196;3.1061729127809135;0.1892951688914683
843;2019-01-25 07:03:37.866;713;185;83;82;78;54;158;27;21;32;615;578;18;50;206;204;215;187;165;162;157;27;543;360;360;124;364;262;543;-1.0;79.0;508.0;94.0;105.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29597.103515625;10715.3681640625;0.0;944.991088867188;426.0;57756;;;Calculated values ==>;1548396217.866;344.46000000000004;291.66;281.46000000000004;281.36;280.96000000000004;278.56;274.38016830617;288.96000000000004;275.86;275.26000000000005;276.36;334.66;330.96000000000004;274.96000000000004;278.16;293.76000000000005;293.56;294.66;291.86;289.36;288.86;;315.76000000000005;275.86;239.02933182858504;262.7682575881327;274.38016830617;289.66;5430000.0;3600000.0;3600000.0;1240000.0;3640000.0;2620000.0;5430000.0;0.0;0.013166666666666667;0.08466666666666667;0.015666666666666666;0.0175;0.0175;;10715.3681640625;0.0;944.991088867188;29597.103515625;504264.7796711541;415102.836587369;219152.48268929127;218883.1287766112;217810.94112494003;430148.3826014536;453763.6178575058;452311.47088057286;473988.1805627707;517926.47822392336;514106.5565010912;451930.5317933771;455941.70128254674;459793.8049284156;460147.9425315409;424264.8242882046;415792.34707194514;454332.15923965833;453621.0436104021;;178963.62700411686;473508.13932025275;202944.50347193988;219152.48268929127;274.35113134234143;445352.9697387028;165994.4110170918;33801.953579139896;0.0;0;25;24;0;0;0;0;2;7;6;183549339704.70322;68841754734.92033;129547470649.7944;21113.06990726426;4238.8302949569015;111.55428334741623;4103.19981611944;347991.81774425344;183935.39619051397;8038.983643053481;89207.29262582707;2.5356555197267476;0.15416613981131017
844;2019-01-25 07:04:37.866;708;181;83;83;78;52;158;27;17;33;631;588;14;40;205;204;215;183;164;162;157;27;544;357;360;127;361;257;544;197.0;80.0;306.0;0.0;105.0;0;42;98;1;0;0;0;0;0;0;1;0;0;0;0;29568.939453125;10769.83203125;0.0;842.4515991210941;425.0;57757;;;Calculated values ==>;1548396277.866;343.96000000000004;291.26000000000005;281.46000000000004;281.46000000000004;280.96000000000004;278.36;274.0616903277293;288.96000000000004;275.86;274.86;276.46000000000004;336.26000000000005;331.96000000000004;274.56;277.16;293.66;293.56;294.66;291.46000000000004;289.36;288.86;;315.66;275.86;239.71726792356844;262.0952818180154;274.0616903277293;289.56;5440000.0;3570000.0000000005;3600000.0;1270000.0;3610000.0;2570000.0;5440000.0;0.03283333333333333;0.013333333333333334;0.051000000000000004;0.0;0.0175;0.050333333333333334;;10769.83203125;0.0;842.4515991210941;29568.939453125;503544.48194512946;413261.04569832893;219136.54719190646;219136.54719190646;217795.7033033896;430346.717906069;453763.6178575058;452677.4594084077;473697.1866146107;519987.7311738755;515569.88828872977;452300.2801237847;455536.67342380155;460127.33862395975;460614.66830407927;423962.50949824485;413992.5003723105;454332.15923965833;453621.0436104021;;178545.77502346144;473118.57976311014;202234.48292222194;208111.02844645001;274.0616903277293;445846.0200967757;166173.45435205274;33816.84893487313;0.0;0;25;24;0;0;0;0;2;7;6;183765339704.70322;68917054734.92033;129703170649.7944;12772.591800795473;0.0;132.93345501245776;12357.337429918922;348274.1982584873;183970.71977630528;8041.021040873146;89344.46376954406;2.1755292490146942;0.03214410882326573
845;2019-01-25 07:05:37.857;704;181;84;84;78;49;158;25;16;33;633;591;12;35;203;205;215;183;164;162;157;26;546;354;360;129;359;255;547;-2.0;82.0;463.0;0.0;105.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;29591.935546875;10967.2314453125;0.0;819.1648559570309;423.0;57758;;;Calculated values ==>;1548396337.857;343.56000000000006;291.26000000000005;281.56;281.56;280.96000000000004;278.06;273.7412296467126;288.96000000000004;275.66;274.76000000000005;276.46000000000004;336.46000000000004;332.26000000000005;274.36;276.66;293.46000000000004;293.66;294.66;291.46000000000004;289.36;288.86;;315.46000000000004;275.76000000000005;240.16925963744896;261.82340779136865;273.7412296467126;289.56;5460000.0;3540000.0;3600000.0;1290000.0;3590000.0;2550000.0;5470000.0;0.0;0.013666666666666666;0.07716666666666666;0.0;0.0175;0.0175;;10967.2314453125;0.0;819.1648559570309;29591.935546875;502854.2291765509;411977.9935670269;219358.24694045272;219358.24694045272;217750.170497701;430542.39183029096;453763.6178575058;452898.7382829558;473438.18344108673;520357.6525462619;516049.61871655635;452397.8611071685;455254.45241603226;460168.6720338029;461211.91220601037;423351.108591868;412742.8863985274;454332.15923965833;453621.0436104021;;177710.07569661198;472761.04596960294;201446.94854128102;219358.24694045272;273.7412296467126;446338.9534387905;166354.5693768912;33830.69366168538;0.0;0;25;24;0;0;0;0;2;7;6;183981307305.33493;68993843215.14494;129856747610.24362;19403.69644173257;0.0;144.97903664232146;4099.598941724114;348542.29377426556;183970.71977630528;8043.336630919762;89481.58433520504;2.006404147258464;0.08794486022054866
846;2019-01-25 07:06:37.877;702;181;85;84;79;49;158;23;16;33;628;591;12;35;202;205;215;183;164;162;157;23;547;354;360;136;359;251;548;120.0;77.0;419.0;140.0;105.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29749.46875;11041.548828125;0.0;916.753540039062;423.0;57759;;;Calculated values ==>;1548396397.877;343.36;291.26000000000005;281.66;281.56;281.06;278.06;273.7412296467126;288.96000000000004;275.46000000000004;274.76000000000005;276.46000000000004;335.96000000000004;332.26000000000005;274.36;276.66;293.36;293.66;294.66;291.46000000000004;289.36;288.86;;315.46000000000004;275.46000000000004;241.71165711629368;261.27494424493943;273.7412296467126;289.56;5470000.0;3540000.0;3600000.0;1360000.0;3590000.0;2510000.0;5480000.0;0.02;0.012833333333333334;0.06983333333333334;0.02333333333333333;0.0175;0.037500000000000006;;11041.548828125;0.0;916.753540039062;29749.46875;502508.0024188076;249613.81447620134;219611.99856889888;219342.2974745108;218001.6496937405;430542.39183029096;453763.6178575058;453586.768352435;472525.0707617092;520176.12561034504;516390.7406368223;453091.18828355055;455918.5686477417;460033.3497692248;461211.91220601037;423041.9262984068;412314.6283600508;454332.15923965833;453621.0436104021;;177710.07569661198;471547.0194386176;201245.28847466418;209816.41985197368;273.6624368639125;446833.62997834146;166538.0370146123;33845.164470309624;0.0;0;25;24;0;0;0;0;2;7;6;184197379305.26627;69073369715.11967;130008598210.19537;17621.846678131;6307.040389158912;137.66699020890204;9142.673390941067;348850.9428155639;184023.29596575486;8045.6927996039585;89591.97338869865;2.7770854445737214;0.14486163164435492
847;2019-01-25 07:07:37.877;703;182;85;84;81;49;158;22;16;33;616;586;13;36;202;205;215;184;164;162;157;22;549;354;360;140;359;246;550;198.0;80.0;296.0;214.0;105.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29742.90625;10958.265625;0.0;996.077270507812;424.0;57760;;;Calculated values ==>;1548396457.877;343.46000000000004;291.36;281.66;281.56;281.26000000000005;278.06;273.7412296467126;288.96000000000004;275.36;274.76000000000005;276.46000000000004;334.76000000000005;331.76000000000005;274.46000000000004;276.76000000000005;293.36;293.66;294.66;291.56;289.36;288.86;;315.56;275.36;242.56692532238324;260.58029834229245;273.7412296467126;289.56;5490000.0;3540000.0;3600000.0;1400000.0;3590000.0;2460000.0;5500000.0;0.033;0.013333333333333334;0.04933333333333333;0.035666666666666666;0.0175;0.0505;;10958.265625;0.0;996.077270507812;29742.90625;502446.78187127894;249900.0529853814;219579.9090145862;219310.49555542733;218505.40037457534;430542.39183029096;453763.6178575058;454436.3296850588;471998.58498376724;519365.87504695833;516305.1599384496;454069.5807677372;456859.5647784591;460033.3497692248;461211.91220601037;422416.3446325516;411831.94049012626;454332.15923965833;453621.0436104021;;178127.92459426197;470915.85626126267;201119.683079959;207516.79107710707;273.61330916903665;447329.3997700081;166721.36880172166;33861.10472706418;0.0;0;25;24;0;0;0;0;2;7;6;184413379305.26627;69156169715.11967;130157698210.19537;12496.954565851589;9622.73017679983;141.1253885656712;12428.2647529314;349101.9328259304;184156.0440538045;8048.01606942708;89771.73120656425;2.9017968772824734;0.15276688766773983
848;2019-01-25 07:08:37.858;709;182;85;84;81;50;158;23;18;32;601;578;15;48;202;206;215;184;164;162;157;22;542;356;360;140;361;246;543;94.0;81.0;769.0;194.0;105.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;28405.064453125;9557.72265625;0.0;1056.29333496094;426.0;57761;;;Calculated values ==>;1548396517.858;344.06000000000006;291.36;281.66;281.56;281.26000000000005;278.16;273.955091788801;288.96000000000004;275.46000000000004;274.96000000000004;276.36;333.26000000000005;330.96000000000004;274.66;277.96000000000004;293.36;293.76000000000005;294.66;291.56;289.36;288.86;;315.76000000000005;275.36;242.56692532238324;260.58029834229245;273.955091788801;289.56;5420000.0;3560000.0;3600000.0;1400000.0;3610000.0;2460000.0;5430000.0;0.015666666666666666;0.013500000000000002;0.12816666666666668;0.03233333333333333;0.0175;0.033166666666666664;;9557.72265625;0.0;1056.29333496094;28405.064453125;503855.751202819;414039.5949891296;219692.7992425914;219422.37087258638;218614.30332324345;430412.23801567365;453763.6178575058;454680.34048717923;471900.24888135743;517836.4982896605;515487.60180245916;454314.1782779054;458296.43712436303;459719.9477182808;461037.7653776629;424564.943397246;414752.42406787584;454332.15923965833;453621.0436104021;;178963.62700411686;470915.85626126267;201791.58504820944;211236.94932162706;273.8846939759596;447813.81274606904;166892.2812311664;33878.202399449874;0.0;0;25;24;0;0;0;0;2;7;6;184629310905.074;69240143115.0449;130305251470.064;32411.908822094632;8701.684769222054;132.46901094649738;8039.072460577704;349476.0548443296;184308.6991554571;8050.295300769098;89942.23833882959;4.643401244510281;0.2847523575944715
849;2019-01-25 07:09:37.878;715;180;85;85;82;51;158;23;21;31;588;570;18;62;203;204;215;182;164;162;157;23;545;355;360;142;361;250;546;90.0;82.0;895.0;196.0;105.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;28415.083984375;9484.4814453125;0.0;1075.71752929688;428.0;57762;;;Calculated values ==>;1548396577.878;344.66;291.16;281.66;281.66;281.36;278.26000000000005;273.8482719121499;288.96000000000004;275.46000000000004;275.26000000000005;276.26000000000005;331.96000000000004;330.16;274.96000000000004;279.36;293.46000000000004;293.56;294.66;291.36;289.36;288.86;;315.96000000000004;275.46000000000004;242.98782864720522;261.13683023647616;273.8482719121499;289.56;5450000.0;3550000.0;3600000.0;1420000.0;3610000.0;2500000.0;5460000.0;0.015000000000000001;0.013666666666666666;0.14916666666666664;0.03266666666666666;0.0175;0.0325;;9484.4814453125;0.0;1075.71752929688;28415.083984375;504330.94674775726;412027.71919493406;219644.21948783458;219644.21948783458;218835.84659053656;430477.46260093397;453763.6178575058;454373.13911386684;471536.72207099956;516168.6181659639;514323.2122153378;454004.120453981;459331.87845589657;459855.8798952964;460924.1135309303;423657.9533521982;412790.9170278053;454332.15923965833;453621.0436104021;;179799.33570027514;470746.7058464142;201578.6362379929;211306.25798790768;273.79712432693873;448287.4718166434;167051.019160307;33895.97507889877;0.0;0;25;24;0;0;0;0;2;7;6;184845382905.00534;69324771315.018;130454101070.0167;37708.51334565119;8792.823607208427;148.51616310003612;7875.230532731069;350060.5864744922;184454.53532107096;8052.63762439978;90074.90173679554;5.163262906294585;0.3181768434845351
850;2019-01-25 07:10:37.868;718;181;86;85;83;52;157;23;24;31;581;563;22;69;203;204;215;184;164;162;157;23;551;356;360;143;361;254;553;94.0;78.0;627.0;227.0;105.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;28872.873046875;9891.25;0.0;1090.84497070312;429.0;57763;;;Calculated values ==>;1548396637.868;344.96000000000004;291.26000000000005;281.76000000000005;281.66;281.46000000000004;278.36;273.955091788801;288.86;275.46000000000004;275.56;276.26000000000005;331.26000000000005;329.46000000000004;275.36;280.06;293.46000000000004;293.56;294.66;291.56;289.36;288.86;;316.06;275.46000000000004;243.1966462407574;261.6868853414304;273.955091788801;289.56;5510000.0;3560000.0;3600000.0;1430000.0;3610000.0;2540000.0;5530000.0;0.015666666666666666;0.013000000000000001;0.1045;0.03783333333333334;0.0175;0.033166666666666664;;9891.25;0.0;1090.84497070312;28872.873046875;504154.2404427206;249363.19814104622;219801.5329871038;219532.01895443661;218994.5709351203;430412.23801567365;453621.0436104021;454065.3458474884;471403.80223619274;515107.47677565104;513255.29883482354;453817.51030164596;459539.71813925036;459855.8798952964;460769.5600386277;421780.7805149323;250525.61461375855;454332.15923965833;453621.0436104021;;180217.192455513;470612.52513297374;201782.78634105483;211290.16522464852;273.88126355474935;448764.79189203936;167212.4566783055;33914.02675728706;0.0;0;25;24;0;0;0;0;2;7;6;185061346905.03967;69410257065.0316;130605275870.04073;26363.527468422304;10170.7251176276;2226.317156715259;8037.307466460827;350594.4311590821;184612.53855554093;8072.424603688442;90207.48411939599;4.26128870075049;0.2655593179727663
851;2019-01-25 07:11:37.869;721;185;85;85;84;51;157;25;27;31;576;559;24;71;203;204;215;188;164;162;156;24;557;358;360;145;364;257;557;-1.0;79.0;1043.0;237.0;105.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29322.615234375;10357.7333984375;0.0;1094.38208007812;431.0;57764;;;Calculated values ==>;1548396697.869;345.26;291.66;281.66;281.66;281.56;278.26000000000005;274.1680685717883;288.86;275.66;275.86;276.26000000000005;330.76000000000005;329.06;275.56;280.26000000000005;293.46000000000004;293.56;294.66;291.96000000000004;289.36;288.76000000000005;;316.26000000000005;275.56;243.61107973660833;262.0952818180154;274.1680685717883;289.56;5570000.0;3579999.9999999995;3600000.0;1450000.0;3640000.0;2570000.0;5570000.0;0.0;0.013166666666666667;0.17383333333333334;0.0395;0.0175;0.0175;;10357.7333984375;0.0;1094.38208007812;29322.615234375;503978.64441869885;250708.50003610677;219468.6167026544;219468.6167026544;219200.19560275282;430280.9020939914;453621.0436104021;453927.4872014058;471137.28958763636;514333.65915165737;512579.5969087784;453553.62569871574;459308.4027977648;459384.05359044083;460459.43622653774;419809.40646637016;410295.9558455669;454332.15923965833;453478.29148776946;;181052.91087944093;470442.77219356893;202367.82866795675;219468.6167026544;274.1181076664113;449249.76237650396;167381.20101878076;33932.237286191994;0.0;0;25;24;0;0;0;0;2;7;6;185277350504.77875;69496658504.92723;130758578424.85555;43729.45397506456;10588.96026926168;125.2604331739099;4095.169308739514;351178.5490722085;184785.53881684566;8092.021410188512;90308.58977746674;5.111618381430018;0.359517974360347
852;2019-01-25 07:12:37.869;724;189;85;85;84;53;157;25;28;30;549;531;25;88;204;204;215;192;164;162;156;25;561;359;360;133;364;261;561;-2.0;84.0;914.0;223.0;105.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30744.130859375;11083.9169921875;0.0;2018.1477050781198;431.0;57765;;;Calculated values ==>;1548396757.869;345.56000000000006;292.06;281.66;281.66;281.56;278.46000000000004;274.27422755570615;288.86;275.66;275.96000000000004;276.16;328.06;326.26000000000005;275.66;281.96000000000004;293.56;293.56;294.66;292.36;289.36;288.76000000000005;;316.26000000000005;275.66;241.05796691057077;262.63441904999945;274.27422755570615;289.56;5610000.0;3590000.0;3600000.0;1330000.0;3640000.0;2610000.0;5610000.0;0.0;0.014;0.15233333333333335;0.03716666666666667;0.0175;0.0175;;11083.9169921875;0.0;2018.1477050781198;30744.130859375;503988.93154281826;252076.2402507455;219405.72346966295;219405.72346966295;219137.85963402005;430214.79039162316;453621.0436104021;453368.29725579347;472625.7912797831;511190.62722686684;509321.54086582834;452990.8155749029;460727.0228159712;459520.7761648076;460303.8616837284;418435.76329453674;410114.21957848844;454332.15923965833;453478.29148776946;;181052.91087944093;472138.9942397944;202662.60557465465;219405.72346966295;274.23718851866664;449750.3185939519;167559.88143870264;33958.17503440163;0.0;0;25;24;0;0;0;0;2;7;7;185493350504.77875;69580058504.92723;130913978424.85555;38190.83369942682;10015.53911205436;116.50161202467618;4096.269940316864;351861.2181361626;184957.24297835663;8094.0360938985;90376.85177120888;4.000830828958013;0.28214097817260964
853;2019-01-25 07:13:37.849;728;192;84;84;83;54;157;24;27;30;536;524;25;92;204;204;214;194;164;162;156;25;557;362;360;124;366;263;557;-1.0;80.0;876.0;222.0;105.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30807.33984375;10965.9345703125;0.0;2079.50537109375;432.0;57766;;;Calculated values ==>;1548396817.849;345.96000000000004;292.36;281.56;281.56;281.46000000000004;278.56;274.5913991737795;288.86;275.56;275.86;276.16;326.76000000000005;325.56;275.66;282.36;293.56;293.56;294.56;292.56;289.36;288.76000000000005;;316.36;275.66;239.02933182858504;262.9017227912062;274.5913991737795;289.56;5570000.0;3620000.0000000005;3600000.0;1240000.0;3660000.0;2630000.0;5570000.0;0.0;0.013333333333333334;0.146;0.037000000000000005;0.0175;0.0175;;10965.9345703125;0.0;2079.50537109375;30807.33984375;504862.29128472373;411902.9413244403;219200.19560275282;219200.19560275282;218932.29071861415;430014.67791919125;453621.0436104021;452897.2952357793;473796.2040577371;509660.8347356051;508411.1498412007;452644.1785366772;460898.8814110309;459205.06791963393;459835.06171152263;419500.6726890904;412673.55452819855;454332.15923965833;453478.29148776946;;181470.77258748977;473316.0287508816;203444.30478247337;219200.19560275282;274.5538912145101;450263.07654033345;167743.5689521942;33992.31076101093;0.0;0;25;24;0;0;0;0;2;7;7;185709278504.8474;69657132804.95174;131071126024.90552;36420.13660618266;9985.253786831106;91.02824214522495;4099.866677987791;352482.768969545;185123.86069480894;8095.764932878649;90445.1301426703;3.8784652369257464;0.27481686168588093
854;2019-01-25 07:14:37.850;730;191;84;83;81;55;157;25;24;30;558;541;22;78;205;203;214;192;164;162;156;25;552;360;360;127;365;263;553;-1.0;78.0;804.0;127.0;105.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29920.158203125;10913.6923828125;0.0;1198.74157714844;431.0;57767;;;Calculated values ==>;1548396877.85;346.16;292.26000000000005;281.56;281.46000000000004;281.26000000000005;278.66;274.38016830617;288.86;275.66;275.56;276.16;328.96000000000004;327.26000000000005;275.36;280.96000000000004;293.66;293.46000000000004;294.56;292.36;289.36;288.76000000000005;;316.26000000000005;275.66;239.71726792356844;262.9017227912062;274.38016830617;289.56;5520000.0;3600000.0;3600000.0;1270000.0;3650000.0;2630000.0;5530000.0;0.0;0.013000000000000001;0.13399999999999998;0.021166666666666667;0.0175;0.0175;;10913.6923828125;0.0;1198.74157714844;29920.158203125;505570.56759021437;413220.0903815756;219263.03350319737;218994.5709351203;218459.19214966652;430148.3826014536;453621.0436104021;452517.445056214;473407.94733404316;511946.851765947;510180.94828827225;452263.62440984184;459208.9039118175;459499.9958173634;460012.4503564219;421164.4242836241;413590.4106133878;454332.15923965833;453478.29148776946;;181052.91087944093;472925.59586621344;202953.66132773788;219263.03350319737;274.3546797137474;450769.1474578208;167925.9022154204;34019.62994085869;0.0;0;25;24;0;0;0;0;2;7;7;185925282104.5865;69732434059.86078;131228928654.7149;33441.5470196158;5714.405947731067;98.46217771307164;4098.767014730012;353064.959368735;185254.69337294722;8097.344046027008;90513.45322872621;3.5792296001859696;0.22729909349283928
855;2019-01-25 07:15:37.880;727;188;84;83;80;54;157;25;21;31;597;564;19;61;205;203;214;189;164;162;156;25;549;359;360;129;363;267;549;-2.0;82.0;909.0;155.0;105.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29839.916015625;10762.8564453125;0.0;1202.31201171875;427.0;57768;;;Calculated values ==>;1548396937.88;345.86;291.96000000000004;281.56;281.46000000000004;281.16;278.56;274.27422755570615;288.86;275.66;275.26000000000005;276.26000000000005;332.86;329.56;275.06;279.26000000000005;293.66;293.46000000000004;294.56;292.06;289.36;288.76000000000005;;315.86;275.66;240.16925963744896;263.43189868330234;274.27422755570615;289.56;5490000.0;3590000.0;3600000.0;1290000.0;3629999.9999999995;2670000.0;5490000.0;0.0;0.013666666666666666;0.1515;0.025833333333333333;0.0175;0.0175;;10762.8564453125;0.0;1202.31201171875;29839.916015625;505468.105076655;413764.2266525931;219326.38038429353;219057.3530323689;218253.39240604895;430214.79039162316;453621.0436104021;451431.75397588895;473244.79008953704;515642.4490301571;512216.8704222185;451174.36885389726;456480.5776664727;459814.3699412001;460168.6720338029;422129.2921420908;414127.2103214636;454332.15923965833;453478.29148776946;;179381.48055642567;472664.2518820126;202673.5102739599;219326.38038429353;274.24142008523046;451267.3970783611;168106.63044190657;34039.64872522584;0.0;0;25;24;0;0;0;0;2;7;7;186141390105.3418;69809272460.12933;131388008155.2709;37686.87392084225;6974.760824874695;109.36178488190518;4097.6584443108295;353657.9925803988;185360.48930128358;8099.0767783211995;90581.7909262298;4.084242954907363;0.2675391609609095
856;2019-01-25 07:16:37.880;720;184;84;83;80;53;157;25;19;32;623;585;17;55;204;204;214;186;164;162;156;26;547;358;360;131;362;269;547;-2.0;79.0;776.0;120.0;105.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29753.92578125;10748.2041015625;0.0;1207.40783691406;425.0;57769;;;Calculated values ==>;1548396997.88;345.16;291.56;281.56;281.46000000000004;281.16;278.46000000000004;274.1680685717883;288.86;275.66;275.06;276.36;335.46000000000004;331.66;274.86;278.66;293.56;293.56;294.56;291.76000000000005;289.36;288.76000000000005;;315.66;275.76000000000005;240.61611355647437;263.6948088759802;274.1680685717883;289.56;5470000.0;3579999.9999999995;3600000.0;1310000.0;3620000.0000000005;2690000.0;5470000.0;0.0;0.013166666666666667;0.12933333333333333;0.02;0.0175;0.0175;;10748.2041015625;0.0;1207.40783691406;29753.92578125;504773.9448720087;413117.91072696255;219358.24694045272;219088.93448548572;218284.13868454855;430280.9020939914;453621.0436104021;450817.431538563;473081.36623795505;518164.96806863055;514225.04469690233;450558.0579483891;455401.81048351765;459835.06171152263;460459.43622653774;422759.67495269765;413854.0851824992;454332.15923965833;453478.29148776946;;178545.77502346144;472499.14586990676;202418.44696205272;219358.24694045272;274.13777866701537;451764.01242666837;168285.8892797972;34059.72972396445;0.0;0;25;24;0;0;0;0;2;7;7;186357390105.3418;69887272460.12933;131548808155.2709;32126.268671895326;5401.613978157081;117.2569319742796;4097.100779578043;354239.7687686716;185463.6257579755;8100.965267628334;90650.08058642888;3.4914348656020127;0.21969907014828077
857;2019-01-25 07:17:37.851;710;184;84;83;79;51;157;24;20;32;639;600;18;52;203;204;214;186;164;162;156;25;549;356;360;131;361;269;549;212.0;84.0;783.0;141.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29914.486328125;10873.1962890625;0.0;1208.14599609375;423.0;57770;;;Calculated values ==>;1548397057.851;344.16;291.56;281.56;281.46000000000004;281.06;278.26000000000005;273.955091788801;288.86;275.56;275.16;276.36;337.06;333.16;274.96000000000004;278.36;293.46000000000004;293.56;294.56;291.76000000000005;289.36;288.76000000000005;;315.46000000000004;275.66;240.61611355647437;263.6948088759802;273.955091788801;289.56;5490000.0;3560000.0;3600000.0;1310000.0;3610000.0;2690000.0;5490000.0;0.035333333333333335;0.014;0.1305;0.0235;0.0175;0.052833333333333336;;10873.1962890625;0.0;1208.14599609375;29914.486328125;503331.2574916826;412266.7878282398;219326.38038429353;219057.3530323689;217986.42758702877;430412.23801567365;453621.0436104021;450946.9202734948;473081.36623795505;519819.1761884814;515782.25037926214;450687.81103319605;455025.47894782707;459855.8798952964;460769.5600386277;422129.2921420908;413024.9693880693;454332.15923965833;453478.29148776946;;177710.07569661198;472402.05409754877;201887.9427804616;207664.0814189548;273.92224903539574;452261.0088627786;168465.980530058;34079.84960991074;0.0;0;25;24;0;0;0;0;2;7;7;186573285705.18387;69965834470.07187;131710130145.1529;32502.196562840832;6357.081615951549;127.46051855630103;12987.18409863571;354778.07900280453;185561.56752644194;8103.003594047089;90792.38081527359;4.301999030343026;0.20780080704212067
858;2019-01-25 07:18:37.861;703;184;84;83;80;50;157;23;20;32;647;609;18;51;202;205;214;186;164;161;156;24;547;357;360;131;361;268;547;275.0;76.0;993.0;163.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29883.375;10817.2919921875;0.0;1208.22192382812;421.0;57771;;;Calculated values ==>;1548397117.861;343.46000000000004;291.56;281.56;281.46000000000004;281.16;278.16;274.0616903277293;288.86;275.46000000000004;275.16;276.36;337.86;334.06;274.96000000000004;278.26000000000005;293.36;293.66;294.56;291.76000000000005;289.26000000000005;288.76000000000005;;315.26000000000005;275.56;240.61611355647437;263.56353331371673;274.0616903277293;289.56;5470000.0;3570000.0000000005;3600000.0;1310000.0;3610000.0;2680000.0;5470000.0;0.04583333333333333;0.012666666666666666;0.1655;0.027166666666666665;0.0175;0.06333333333333332;;10817.2919921875;0.0;1208.22192382812;29883.375;502634.35672836954;413117.91072696255;219358.24694045272;219088.93448548572;218284.13868454855;430346.717906069;453621.0436104021;451125.2849947226;473081.36623795505;520727.4223510121;516800.1604272605;450866.9132889407;455067.61334165884;459719.9477182808;460749.12975072267;422759.67495269765;413854.0851824992;454190.28494814504;453478.29148776946;;176874.38241465177;472304.9464017478;202146.04376547717;206902.04727435202;274.02728788696356;452759.40742635226;168646.76472471785;34099.98936530678;0.0;0;25;24;0;0;0;0;2;7;7;186789321705.14954;70044447570.05937;131871256995.12729;41206.06442344012;7339.316854952018;112.80413708918037;15616.495466849768;355392.4168835106;185675.72320312366;8105.006133211394;91030.78453894748;5.344859382411079;0.25771170373161084
859;2019-01-25 07:19:37.861;697;184;83;83;80;50;157;23;18;31;651;615;16;49;202;205;214;186;164;161;156;24;550;356;360;131;360;264;550;-2.0;80.0;765.0;77.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29963.23046875;10935.080078125;0.0;1187.45080566406;420.0;57772;;;Calculated values ==>;1548397177.861;342.86;291.56;281.46000000000004;281.46000000000004;281.16;278.16;273.955091788801;288.86;275.46000000000004;274.96000000000004;276.26000000000005;338.26;334.66;274.76000000000005;278.06;293.36;293.66;294.56;291.76000000000005;289.26000000000005;288.76000000000005;;315.16;275.56;240.61611355647437;263.0348170998261;273.955091788801;289.56;5500000.0;3560000.0;3600000.0;1310000.0;3600000.0;2640000.0;5500000.0;0.0;0.013333333333333334;0.1275;0.012833333333333334;0.0175;0.0175;;10935.080078125;0.0;1187.45080566406;29963.23046875;501591.8785395336;411831.94049012626;219041.6100735466;219041.6100735466;218238.06506964797;430412.23801567365;453621.0436104021;451578.05696444126;472984.3684616349;521466.7909546943;517758.29529880884;451322.07754363207;455485.93199604336;459876.824148246;460903.72621589183;421810.3006735848;412601.8314242595;454190.28494814504;453478.29148776946;;176456.53798984195;472304.9464017478;201910.12639081973;219041.6100735466;273.93089171752445;453258.1291385919;168828.03449197047;34119.95330471921;0.0;0;25;24;0;0;0;0;2;7;7;187005321705.14954;70123047570.05937;132030856995.12729;31832.661148136747;3470.0668568069104;122.77958999100375;4102.6419247489;356001.0729299404;185765.80140072166;8106.969330937062;91195.11068387747;3.2607175761080436;0.19084317661419575
