;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
860;2019-01-25 07:20:37.872;695;184;83;83;80;50;157;23;20;31;650;618;18;48;202;205;214;187;164;161;156;24;549;355;360;131;360;260;550;159.0;77.0;1126.0;125.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29962.5703125;10949.3388671875;0.0;1161.98864746094;420.0;57773;;;Calculated values ==>;1548397237.872;342.66;291.56;281.46000000000004;281.46000000000004;281.16;278.16;273.8482719121499;288.86;275.46000000000004;275.16;276.26000000000005;338.16;334.96000000000004;274.96000000000004;277.96000000000004;293.36;293.66;294.56;291.86;289.26000000000005;288.76000000000005;;315.16;275.56;240.61611355647437;262.5002047102346;273.8482719121499;289.56;5490000.0;3550000.0;3600000.0;1310000.0;3600000.0;2600000.0;5500000.0;0.026500000000000003;0.012833333333333334;0.18766666666666668;0.020833333333333332;0.017333333333333333;0.043833333333333335;;10949.3388671875;0.0;1161.98864746094;29962.5703125;501432.54251835524;411831.94049012626;219041.6100735466;219041.6100735466;218238.06506964797;430477.46260093397;453621.0436104021;452533.6833682403;472984.3684616349;521690.2132360523;518403.09683884383;452280.9878680821;456025.1943148685;459876.824148246;461057.9863477555;422129.2921420908;412979.2520416587;454190.28494814504;453478.29148776946;;176456.53798984195;472304.9464017478;201649.51570799103;208526.99789056813;273.8247801883549;453757.60236439307;169010.43808412773;34139.53555622321;0.0;0;25;24;0;0;0;0;2;7;7;187221361304.85428;70201661979.95193;132188085814.91241;47082.59546424012;5638.654806119933;117.42551462221218;10737.031702677325;356658.82063245337;185841.72133057815;8108.971407119458;91318.79730232725;5.249276547989135;0.2764817933502291
861;2019-01-25 07:21:37.862;697;184;83;83;80;50;157;24;25;31;646;616;21;49;201;205;214;186;164;161;156;24;548;356;360;131;361;257;548;243.0;83.0;672.0;90.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29868.5;10927.0810546875;0.0;1141.39599609375;418.0;57774;;;Calculated values ==>;1548397297.862;342.86;291.56;281.46000000000004;281.46000000000004;281.16;278.16;273.955091788801;288.86;275.56;275.66;276.26000000000005;337.76;334.76000000000005;275.26000000000005;278.06;293.26000000000005;293.66;294.56;291.76000000000005;289.26000000000005;288.76000000000005;;314.96000000000004;275.56;240.61611355647437;262.0952818180154;273.955091788801;289.56;5480000.0;3560000.0;3600000.0;1310000.0;3610000.0;2570000.0;5480000.0;0.0405;0.013833333333333333;0.112;0.015000000000000001;0.017333333333333333;0.057833333333333334;;10927.0810546875;0.0;1141.39599609375;29868.5;501780.9495108294;412695.35991861223;219073.12779905493;219073.12779905493;218268.7502427454;430412.23801567365;453621.0436104021;453678.3537726365;472984.3684616349;521524.81775165757;518448.6416645723;453178.7886765142;456640.8336411775;459583.8792856106;460903.72621589183;422445.7313998239;413442.3132566535;454190.28494814504;453478.29148776946;;175620.85347054448;472304.9464017478;201911.41504541624;207054.98313296214;273.9313937363707;454256.1115183677;169192.7111995891;34158.72722911054;0.0;0;25;24;0;0;0;0;2;7;7;187437325304.8886;70280248879.96443;132343159964.93707;28197.89713744867;4055.9029703449733;124.54728431385747;14251.481333186357;357286.05351466074;185922.49584739795;8110.987511037581;91527.00020472443;3.8637707582395646;0.15407196226288977
862;2019-01-25 07:22:37.863;701;184;84;83;81;51;157;23;30;31;640;613;26;51;201;205;214;186;164;161;156;24;551;355;360;132;360;255;551;139.0;81.0;718.0;75.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29895.669921875;11003.5771484375;0.0;1131.79077148438;421.0;57775;;;Calculated values ==>;1548397357.863;343.26;291.56;281.56;281.46000000000004;281.26000000000005;278.26000000000005;273.8482719121499;288.86;275.46000000000004;276.16;276.26000000000005;337.16;334.46000000000004;275.76000000000005;278.26000000000005;293.26000000000005;293.66;294.56;291.76000000000005;289.26000000000005;288.76000000000005;;315.26000000000005;275.56;240.83765695389522;261.82340779136865;273.8482719121499;289.56;5510000.0;3550000.0;3600000.0;1320000.0;3600000.0;2550000.0;5510000.0;0.023166666666666665;0.013500000000000002;0.11966666666666666;0.0125;0.017333333333333333;0.040499999999999994;;11003.5771484375;0.0;1131.79077148438;29895.669921875;502005.2685638704;411390.545434666;219294.64287420845;219025.89881135168;218489.9669528524;430477.46260093397;453621.0436104021;454638.1590671916;472853.8412306012;521074.11015251616;518308.2654178929;454143.29160164174;457210.2442064382;459741.0631315469;461057.9863477555;421488.69835191016;412172.66196668637;454190.28494814504;453478.29148776946;;176874.38241465177;472173.3745042847;201654.98957161757;209204.4708204631;273.8269154668971;454754.15456769423;169375.46973031914;34177.67076787119;0.0;0;25;24;0;0;0;0;2;7;7;187653328904.6277;70359150194.86913;132496762524.75153;30273.65261630369;3381.4798116583393;125.76649120052123;9893.089737025906;357773.3245497353;185984.47507014294;8113.073493930149;91728.20831681247;3.5989010753016872;0.16651436557724106
863;2019-01-25 07:23:37.863;707;185;83;83;81;51;157;23;34;31;635;609;30;55;201;206;214;187;163;161;156;24;548;357;360;132;361;254;549;93.0;80.0;958.0;143.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29860.849609375;10985.7275390625;0.0;1133.26599121094;422.0;57776;;;Calculated values ==>;1548397417.863;343.86;291.66;281.46000000000004;281.46000000000004;281.26000000000005;278.26000000000005;274.0616903277293;288.86;275.46000000000004;276.56;276.26000000000005;336.66;334.06;276.16;278.66;293.26000000000005;293.76000000000005;294.56;291.86;289.26000000000005;288.76000000000005;;315.36;275.56;240.83765695389522;261.6868853414304;274.0616903277293;289.46000000000004;5480000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2540000.0;5490000.0;0.015500000000000002;0.013333333333333334;0.15966666666666668;0.02383333333333333;0.017333333333333333;0.03283333333333333;;10985.7275390625;0.0;1133.26599121094;29860.849609375;503045.90675056627;412648.34060041176;219057.3530323689;219057.3530323689;218520.8646173667;430346.717906069;453621.0436104021;455298.37176911125;472853.8412306012;520644.6114594319;517982.0005379835;454806.37364540703;457856.28665042523;459583.8792856106;460883.4628345854;422445.7313998239;413396.8702782222;454190.28494814504;453478.29148776946;;177292.22831007556;472173.3745042847;202152.9864885006;211077.11908018746;274.0299892880494;455252.125563788;169558.7139360483;34196.54624089365;0.0;0;25;24;0;0;0;0;2;7;7;187869328904.6277;70438350194.86913;132649462524.75153;40418.87984980417;6435.485914376187;120.65148162135623;7958.838494048942;358362.4289869529;186066.2831178599;8115.126977036998;91876.97438540476;4.532872767249607;0.25903338520118235
864;2019-01-25 07:24:37.863;713;185;83;83;81;51;157;24;38;31;629;605;33;58;201;206;214;187;163;161;156;24;551;356;360;132;361;254;551;122.0;81.0;707.0;107.0;104.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29908.84375;11018.5576171875;0.0;1119.68371582031;423.0;57777;;;Calculated values ==>;1548397477.863;344.46000000000004;291.66;281.46000000000004;281.46000000000004;281.26000000000005;278.26000000000005;273.955091788801;288.86;275.56;276.96000000000004;276.26000000000005;336.06;333.66;276.46000000000004;278.96000000000004;293.26000000000005;293.76000000000005;294.56;291.86;289.26000000000005;288.76000000000005;;315.46000000000004;275.56;240.83765695389522;261.6868853414304;273.955091788801;289.46000000000004;5510000.0;3560000.0;3600000.0;1320000.0;3610000.0;2540000.0;5510000.0;0.02033333333333333;0.013500000000000002;0.11783333333333333;0.017833333333333333;0.017333333333333333;0.03766666666666667;;11018.5576171875;0.0;1119.68371582031;29908.84375;503523.86421473906;411784.30806472205;219025.89881135168;219025.89881135168;218489.9669528524;430412.23801567365;453621.0436104021;455788.79455217137;472853.8412306012;520030.690872142;517571.8227706635;455175.52127500746;458218.4318360977;459583.8792856106;461037.7653776629;421488.69835191016;412555.8353376608;454190.28494814504;453478.29148776946;;177710.07569661198;472173.3745042847;201894.47041484097;209777.9595884565;273.92479231447226;455750.20634178276;169742.08297901705;34215.32082178558;0.0;0;25;24;0;0;0;0;2;7;7;188085328904.6277;70517550194.86913;132801862524.75153;29917.214527515433;4819.97378959508;120.59365069236642;9179.379168207455;358948.5631067639;186160.07861539297;8117.137353139612;92019.79286592356;3.6279688241375654;0.18340361664327942
865;2019-01-25 07:25:37.874;719;186;83;83;81;52;156;24;41;31;625;601;36;60;201;206;214;188;163;161;156;24;551;357;360;132;362;252;552;89.0;82.0;863.0;101.0;104.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29840.103515625;11053.5478515625;0.0;1113.30712890625;423.0;57778;;;Calculated values ==>;1548397537.874;345.06000000000006;291.76000000000005;281.46000000000004;281.46000000000004;281.26000000000005;278.36;274.0616903277293;288.76000000000005;275.56;277.26000000000005;276.26000000000005;335.66;333.26000000000005;276.76000000000005;279.16;293.26000000000005;293.76000000000005;294.56;291.96000000000004;289.26000000000005;288.76000000000005;;315.46000000000004;275.56;240.83765695389522;261.41265627149306;274.0616903277293;289.46000000000004;5510000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2520000.0;5520000.0;0.014833333333333334;0.013666666666666666;0.14383333333333334;0.016833333333333332;0.017333333333333333;0.03216666666666666;;11053.5478515625;0.0;1113.30712890625;29840.103515625;504280.15178581345;411737.20685016055;219010.21913519443;219010.21913519443;218474.5642463112;430346.717906069;453478.29148776946;456484.0767557704;472853.8412306012;519786.9006322488;517330.58487024275;455875.23046245676;458777.14900429564;459426.34033382544;460883.4628345854;421488.69835191016;412510.35525449144;454190.28494814504;453478.29148776946;;177710.07569661198;472173.3745042847;202169.21498361038;211244.16022591476;274.03630329306;456248.20552007476;169926.05091300834;34233.93249038726;0.0;0;25;24;0;0;0;0;2;7;7;188301368505.19073;70596764715.07558;132953690355.14722;36578.95428489569;4545.070018598018;122.70402233138918;7791.864555589658;359502.79943968076;186238.13495503715;8119.165205458206;92161.24582561289;4.030506894356479;0.215916060775768
866;2019-01-25 07:26:37.854;725;185;83;82;81;52;156;25;43;31;621;598;38;64;201;206;213;187;163;161;155;24;550;358;360;132;363;252;551;128.0;81.0;780.0;116.0;104.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29899.4765625;11017.7431640625;0.0;1097.32934570312;425.0;57779;;;Calculated values ==>;1548397597.854;345.66;291.66;281.46000000000004;281.36;281.26000000000005;278.36;274.1680685717883;288.76000000000005;275.66;277.46000000000004;276.26000000000005;335.26000000000005;332.96000000000004;276.96000000000004;279.56;293.26000000000005;293.76000000000005;294.46000000000004;291.86;289.26000000000005;288.66;;315.66;275.56;240.83765695389522;261.41265627149306;274.1680685717883;289.46000000000004;5500000.0;3579999.9999999995;3600000.0;1320000.0;3629999.9999999995;2520000.0;5510000.0;0.021333333333333333;0.013500000000000002;0.13;0.01933333333333333;0.017333333333333333;0.03866666666666667;;11017.7431640625;0.0;1097.32934570312;29899.4765625;505126.0311548585;411784.30806472205;219025.89881135168;218757.67535823176;218489.9669528524;430280.9020939914;453478.29148776946;456726.9655403573;472853.8412306012;519377.86999128753;517023.17438509874;456119.0499301343;459255.95438704145;459268.44399813557;460728.8237906335;421518.66818333126;412555.8353376608;454190.28494814504;453335.3603122476;;178545.77502346144;472173.3745042847;202419.3387828615;209863.65879563295;274.138125183439;456745.8694109394;170109.9170290553;34252.34832035799;0.0;0;25;24;0;0;0;0;2;7;7;188517296505.2594;70675938315.10075;133104839955.19528;33059.991478474454;5215.244690614181;120.99824341655125;9414.239125309101;360082.9305463773;186319.4437989878;8121.19538072268;92304.58222826685;3.946362970529116;0.20359332613749864
867;2019-01-25 07:27:37.844;730;185;83;82;80;52;156;25;45;31;617;594;40;65;201;206;213;187;163;161;155;25;551;358;360;132;362;251;552;91.0;82.0;648.0;135.0;104.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29974.939453125;11016.4521484375;0.0;1095.61389160156;427.0;57780;;;Calculated values ==>;1548397657.844;346.16;291.66;281.46000000000004;281.36;281.16;278.36;274.1680685717883;288.76000000000005;275.66;277.66;276.26000000000005;334.86;332.56;277.16;279.66;293.26000000000005;293.76000000000005;294.46000000000004;291.86;289.26000000000005;288.66;;315.86;275.66;240.83765695389522;261.27494424493943;274.1680685717883;289.46000000000004;5510000.0;3579999.9999999995;3600000.0;1320000.0;3620000.0000000005;2510000.0;5520000.0;0.015166666666666667;0.013666666666666666;0.10800000000000001;0.022500000000000003;0.017333333333333333;0.0325;;11016.4521484375;0.0;1095.61389160156;29974.939453125;505661.6415821027;411342.59817574464;219010.21913519443;218742.1349853926;218207.50148144472;430280.9020939914;453478.29148776946;457131.95613493223;472853.8412306012;519052.0138472603;516698.1319602063;456526.4074851547;459532.41606910643;459426.34033382544;460728.8237906335;421194.4636982955;412126.3827081116;454190.28494814504;453335.3603122476;;179381.48055642567;472270.6324499597;202406.33916806176;211261.7418171992;274.1330739922653;457244.7397189044;170293.5047203063;34270.61980158394;0.0;0;25;24;0;0;0;0;2;7;7;188733260505.29373;70755125115.11334;133255714805.21927;27510.366632422014;6071.946598842704;123.93044019918028;7867.392601089074;360587.5994052176;186413.48804976032;8123.236112907742;92448.57182374343;3.4324149269928275;0.1912148757783759
868;2019-01-25 07:28:37.855;735;186;83;82;80;53;156;25;47;31;614;591;42;67;201;206;213;188;163;161;155;25;548;359;360;132;364;252;549;-1.0;77.0;940.0;134.0;104.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29938.986328125;10963.1416015625;0.0;1084.61682128906;428.0;57781;;;Calculated values ==>;1548397717.855;346.66;291.76000000000005;281.46000000000004;281.36;281.16;278.46000000000004;274.27422755570615;288.76000000000005;275.66;277.86;276.26000000000005;334.56;332.26000000000005;277.36;279.86;293.26000000000005;293.76000000000005;294.46000000000004;291.96000000000004;289.26000000000005;288.66;;315.96000000000004;275.66;240.83765695389522;261.41265627149306;274.27422755570615;289.46000000000004;5480000.0;3590000.0;3600000.0;1320000.0;3640000.0;2520000.0;5490000.0;0.0;0.012833333333333334;0.15666666666666668;0.022333333333333334;0.017333333333333333;0.017333333333333333;;10963.1416015625;0.0;1084.61682128906;29938.986328125;506558.7768053208;413024.9693880693;219057.3530323689;218788.84965103268;218253.39240604895;430214.79039162316;453478.29148776946;457211.6508634873;472853.8412306012;518661.7303449441;516305.54789759975;456605.5670625354;459614.19727221894;459110.1879763642;460573.8461640964;422159.12083659775;413764.2266525931;454190.28494814504;453335.3603122476;;179799.33570027514;472270.6324499597;202685.3158181082;219057.3530323689;274.24600088441565;457744.1139682301;170476.7015812408;34288.791721741225;0.0;0;25;24;0;0;0;0;2;7;7;188949300104.99847;70834339635.00508;133406642470.013;39875.79249044272;6020.738738111349;107.73447536139278;4060.8187928512302;361149.2536815503;186514.27890236644;8125.167007800617;92547.99180888002;4.155551824628708;0.2630853500039635
869;2019-01-25 07:29:37.875;739;185;83;82;81;53;156;25;48;31;612;589;43;68;202;206;213;187;163;161;155;25;551;358;360;132;363;254;551;94.0;81.0;813.0;144.0;104.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29942.513671875;11010.087890625;0.0;1103.55334472656;429.0;57782;;;Calculated values ==>;1548397777.875;347.06000000000006;291.66;281.46000000000004;281.36;281.26000000000005;278.46000000000004;274.1680685717883;288.76000000000005;275.66;277.96000000000004;276.26000000000005;334.36;332.06;277.46000000000004;279.96000000000004;293.36;293.76000000000005;294.46000000000004;291.86;289.26000000000005;288.66;;316.06;275.66;240.83765695389522;261.6868853414304;274.1680685717883;289.46000000000004;5510000.0;3579999.9999999995;3600000.0;1320000.0;3629999.9999999995;2540000.0;5510000.0;0.015666666666666666;0.013500000000000002;0.1355;0.024;0.017333333333333333;0.033;;11010.087890625;0.0;1103.55334472656;29942.513671875;506787.2468362273;411784.30806472205;219025.89881135168;218757.67535823176;218489.9669528524;430280.9020939914;453478.29148776946;457008.179664001;472853.8412306012;518289.53550403833;515929.566597004;456399.65931981895;459420.01896887616;459405.1334793091;460728.8237906335;421194.4636982955;412555.8353376608;454190.28494814504;453335.3603122476;;180217.192455513;472270.6324499597;202416.51608744432;211140.6363060623;274.1370284199926;458243.29280557146;170659.87286369942;34307.03255136935;0.0;0;25;24;0;0;0;0;2;7;7;189165372104.9298;70913566034.9799;133558493069.96475;34497.17041462343;6476.498792700369;116.62148286856883;7992.4258922041145;361769.2349637925;186618.45726297214;8127.037263996268;92648.46899579212;4.051854898852138;0.23037976700505455
870;2019-01-25 07:30:37.856;741;186;83;82;80;53;156;25;48;32;612;589;43;70;201;206;213;188;163;161;155;25;552;358;360;132;362;257;552;94.0;79.0;923.0;100.0;104.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29935.7890625;11014.6787109375;0.0;1109.52258300781;429.0;57783;;;Calculated values ==>;1548397837.856;347.26;291.76000000000005;281.46000000000004;281.36;281.16;278.46000000000004;274.1680685717883;288.76000000000005;275.66;277.96000000000004;276.36;334.36;332.06;277.46000000000004;280.16;293.26000000000005;293.76000000000005;294.46000000000004;291.96000000000004;289.26000000000005;288.66;;316.06;275.66;240.83765695389522;262.0952818180154;274.1680685717883;289.46000000000004;5520000.0;3579999.9999999995;3600000.0;1320000.0;3620000.0000000005;2570000.0;5520000.0;0.015666666666666666;0.013166666666666667;0.15383333333333335;0.016666666666666666;0.017333333333333333;0.033;;11014.6787109375;0.0;1109.52258300781;29935.7890625;506946.89256127074;411737.20685016055;219010.21913519443;218742.1349853926;218207.50148144472;430280.9020939914;453478.29148776946;456518.53376006684;472950.9869074988;518037.8640126268;515672.83792979416;455905.59998492966;459188.06921582686;459426.34033382544;460728.8237906335;420867.5234468094;412510.35525449144;454190.28494814504;453335.3603122476;;180217.192455513;472270.6324499597;202435.51382116362;211141.41964267474;274.1444096356905;458742.12064905936;170843.35446430388;34325.469010689245;0.0;0;25;24;0;0;0;0;2;7;7;189381303704.73755;70992740954.90941;133711744524.82831;39086.43790060128;4497.251977146601;110.03604786551958;7992.400042095905;362382.2375202405;186709.87622746383;8128.925478626665;92781.63369627984;4.263054094418639;0.2278707993327136
871;2019-01-25 07:31:37.856;741;186;82;81;80;53;156;25;45;32;615;590;41;71;201;206;213;188;163;161;155;25;551;358;360;132;363;260;551;86.0;78.0;675.0;152.0;104.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29984.80078125;10910.62890625;0.0;1128.234375;430.0;57784;;;Calculated values ==>;1548397897.856;347.26;291.76000000000005;281.36;281.26000000000005;281.16;278.46000000000004;274.1680685717883;288.76000000000005;275.66;277.66;276.36;334.66;332.16;277.26000000000005;280.26000000000005;293.26000000000005;293.76000000000005;294.46000000000004;291.96000000000004;289.26000000000005;288.66;;316.16;275.66;240.83765695389522;262.5002047102346;274.1680685717883;289.46000000000004;5510000.0;3579999.9999999995;3600000.0;1320000.0;3629999.9999999995;2600000.0;5510000.0;0.014333333333333333;0.013000000000000001;0.1125;0.025333333333333333;0.017333333333333333;0.03166666666666666;;10910.62890625;0.0;1128.234375;29984.80078125;507036.82077841565;412172.66196668637;218757.67535823176;218489.9669528524;218222.7681293226;430280.9020939914;453478.29148776946;455655.026436199;472950.9869074988;518094.43814451486;515518.74042678357;455160.0616132378;458834.65536453994;459268.44399813557;460728.8237906335;421194.4636982955;412934.04071806197;454190.28494814504;453335.3603122476;;180635.0508419939;472270.6324499597;202383.15469221305;211346.05021466542;274.12406426403965;459241.4588977573;171026.06536111378;34344.11698533931;0.0;0;25;24;0;0;0;0;2;7;7;189597303704.73755;71071940954.90941;133866844524.82831;28493.085571198422;6837.149436529581;107.38549874303631;7662.994819756767;362945.4002158388;186804.3295725778;8130.737324848403;92912.0953201286;3.580123332188274;0.20747522666333584
872;2019-01-25 07:32:37.866;739;186;82;81;79;52;156;25;41;32;618;592;38;70;201;206;213;188;163;161;155;25;551;358;360;132;362;260;551;127.0;79.0;762.0;190.0;104.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29869.490234375;10952.361328125;0.0;1122.95739746094;429.0;57785;;;Calculated values ==>;1548397957.866;347.06000000000006;291.76000000000005;281.36;281.26000000000005;281.06;278.36;274.1680685717883;288.76000000000005;275.66;277.26000000000005;276.36;334.96000000000004;332.36;276.96000000000004;280.16;293.26000000000005;293.76000000000005;294.46000000000004;291.96000000000004;289.26000000000005;288.66;;316.06;275.66;240.83765695389522;262.5002047102346;274.1680685717883;289.46000000000004;5510000.0;3579999.9999999995;3600000.0;1320000.0;3620000.0000000005;2600000.0;5510000.0;0.021166666666666667;0.013166666666666667;0.127;0.03166666666666666;0.017333333333333333;0.0385;;10952.361328125;0.0;1122.95739746094;29869.490234375;506787.2468362273;412172.66196668637;218757.67535823176;218489.9669528524;217956.0735155778;430280.9020939914;453478.29148776946;455160.0616132378;472950.9869074988;518403.09683884383;515725.0369046097;454787.762694457;458713.5074899562;459426.34033382544;460728.8237906335;421194.4636982955;412934.04071806197;454190.28494814504;453335.3603122476;;180217.192455513;472270.6324499597;202376.61998767522;209751.6405874063;274.12152456468726;459740.32778710127;171208.2873116355;34362.88004342874;0.0;0;25;24;0;0;0;0;2;7;7;189813339704.70322;71151154154.89682;134022870524.80351;32103.497086446445;8546.643727972341;108.76223590640856;9377.97320940639;363450.45589982596;186932.54921530766;8132.5388561753825;93054.12705502688;4.152012663110783;0.2416980119138689
873;2019-01-25 07:33:37.877;737;186;81;81;79;52;156;25;38;32;621;594;35;69;201;206;213;188;163;161;155;25;548;359;360;133;363;261;548;128.0;79.0;841.0;180.0;104.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29951.541015625;10886.900390625;0.0;1155.484375;428.0;57786;;;Calculated values ==>;1548398017.877;346.86;291.76000000000005;281.26000000000005;281.26000000000005;281.06;278.36;274.27422755570615;288.76000000000005;275.66;276.96000000000004;276.36;335.26000000000005;332.56;276.66;280.06;293.26000000000005;293.76000000000005;294.46000000000004;291.96000000000004;289.26000000000005;288.66;;315.96000000000004;275.66;241.05796691057077;262.63441904999945;274.27422755570615;289.46000000000004;5480000.0;3590000.0;3600000.0;1330000.0;3629999.9999999995;2610000.0;5480000.0;0.021333333333333333;0.013166666666666667;0.14016666666666666;0.030000000000000002;0.017333333333333333;0.03866666666666667;;10886.900390625;0.0;1155.484375;29951.541015625;506808.1349954103;413442.3132566535;218536.35978771938;218536.35978771938;218001.6496937405;430214.79039162316;453478.29148776946;454619.3928120343;472820.39598721155;518628.1476514722;515845.7932748861;454245.20164998027;458433.0642989305;459268.44399813557;460573.8461640964;422159.12083659775;414171.1577566021;454190.28494814504;453335.3603122476;;179799.33570027514;472138.9942397944;202651.33414941528;209772.20771141368;274.2328143272086;460238.92777539295;171390.3145253049;34381.87053920145;0.0;0;25;24;0;0;0;0;2;7;7;190029379305.26627;71230668730.10405;134179199180.21094;35317.52288921043;8084.629802711373;105.17484721994273;9417.775233898912;364012.40073875705;187071.1685706481;8134.321992054404;93210.78700818951;4.394902156266872;0.25233135255085487
874;2019-01-25 07:34:37.837;734;185;81;81;79;52;156;25;37;32;622;595;34;67;201;206;213;187;163;161;155;25;550;358;360;132;362;260;550;259.0;80.0;681.0;181.0;104.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29847.58203125;10940.8935546875;0.0;1139.68054199219;428.0;57787;;;Calculated values ==>;1548398077.837;346.56000000000006;291.66;281.26000000000005;281.26000000000005;281.06;278.36;274.1680685717883;288.76000000000005;275.66;276.86;276.36;335.36;332.66;276.56;279.86;293.26000000000005;293.76000000000005;294.46000000000004;291.86;289.26000000000005;288.66;;315.96000000000004;275.66;240.83765695389522;262.5002047102346;274.1680685717883;289.46000000000004;5500000.0;3579999.9999999995;3600000.0;1320000.0;3620000.0000000005;2600000.0;5500000.0;0.043166666666666666;0.013333333333333334;0.11349999999999999;0.030166666666666668;0.017333333333333333;0.0605;;10940.8935546875;0.0;1139.68054199219;29847.58203125;506253.01739476254;412219.46467945963;218505.40037457534;218505.40037457534;217971.23556164323;430280.9020939914;453478.29148776946;454663.4551903566;472950.9869074988;518814.50586770853;516034.4011250787;454289.90091751266;458349.53514625935;459426.34033382544;460728.8237906335;421518.66818333126;412979.2520416587;454190.28494814504;453335.3603122476;;179799.33570027514;472270.6324499597;202386.57084638352;207004.637708455;274.1253919023404;460736.92158176994;171572.09154205341;34400.984162529676;0.0;0;25;24;0;0;0;0;2;7;7;190245235304.5453;71310115729.83868;134335394979.68922;28633.42637304094;8141.502525041215;113.85888188896779;14903.00871752945;364544.9700311122;187206.2961944151;8136.146056270169;93413.32509164185;4.287196625178219;0.20451808503649105
875;2019-01-25 07:35:37.837;731;185;81;80;78;51;156;25;36;32;623;596;33;66;200;207;213;187;163;161;155;25;550;357;360;132;362;259;550;137.0;81.0;693.0;231.0;104.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29823.498046875;10976.6923828125;0.0;1133.52685546875;427.0;57788;;;Calculated values ==>;1548398137.837;346.26;291.66;281.26000000000005;281.16;280.96000000000004;278.26000000000005;274.0616903277293;288.76000000000005;275.66;276.76000000000005;276.36;335.46000000000004;332.76000000000005;276.46000000000004;279.76000000000005;293.16;293.86;294.46000000000004;291.86;289.26000000000005;288.66;;315.86;275.66;240.83765695389522;262.3656120759269;274.0616903277293;289.46000000000004;5500000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2590000.0;5500000.0;0.022833333333333334;0.013500000000000002;0.11549999999999999;0.0385;0.017333333333333333;0.04016666666666667;;10976.6923828125;0.0;1133.52685546875;29823.498046875;505877.8222709804;412219.46467945963;218505.40037457534;218238.06506964797;217704.90654191343;430346.717906069;453478.29148776946;454707.5988438092;472950.9869074988;519000.65713960264;516222.79042612744;454334.68066206237;458387.69506395434;459289.8238943861;461017.6682793448;421518.66818333126;412979.2520416587;454190.28494814504;453335.3603122476;;179381.48055642567;472270.6324499597;202086.3567396663;209171.75316302956;274.00405876871406;461234.18058242096;171754.73809153258;34419.92755750852;0.0;0;25;24;0;0;0;0;2;7;7;190461235304.5453;71389315729.83868;134491094979.68922;29177.753463028504;10402.094614846295;115.28211791257989;9807.238220493591;365026.72986307944;187360.82617058084;8138.055564601848;93619.24381612537;4.087652538923534;0.24880711881144832
876;2019-01-25 07:36:37.878;729;184;81;80;78;51;156;25;36;32;622;596;32;64;200;207;213;186;163;161;155;25;549;357;360;132;361;259;550;223.0;81.0;840.0;161.0;104.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29845.173828125;10942.3359375;0.0;1135.62585449219;426.0;57789;;;Calculated values ==>;1548398197.878;346.06000000000006;291.56;281.26000000000005;281.16;280.96000000000004;278.26000000000005;274.0616903277293;288.76000000000005;275.66;276.76000000000005;276.36;335.36;332.76000000000005;276.36;279.56;293.16;293.86;294.46000000000004;291.76000000000005;289.26000000000005;288.66;;315.76000000000005;275.66;240.83765695389522;262.3656120759269;274.0616903277293;289.46000000000004;5490000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2590000.0;5500000.0;0.03716666666666667;0.013500000000000002;0.14;0.026833333333333334;0.017333333333333333;0.0545;;10942.3359375;0.0;1135.62585449219;29845.173828125;505718.490295327;411831.94049012626;218505.40037457534;218238.06506964797;217704.90654191343;430346.717906069;453478.29148776946;454707.5988438092;472950.9869074988;518897.9001837045;516222.79042612744;454210.1636894993;458144.9806715737;459447.67380351556;461017.6682793448;421840.20024229574;412601.8314242595;454190.28494814504;453335.3603122476;;178963.62700411686;472270.6324499597;202144.99185386917;207348.30220907848;274.0268785794574;461731.75929570873;171937.5214779466;34438.850085029175;0.0;0;25;24;0;0;0;0;2;7;7;190677382905.00534;71468569850.00737;134646601170.0202;35358.76497859161;7248.371355995096;124.71797904348902;13406.294666622716;365564.9016841906;187508.01389691568;8140.056932081294;93812.8221121034;4.647981997879233;0.23055949250549101
877;2019-01-25 07:37:37.858;729;185;81;81;78;51;156;24;36;32;622;596;33;63;200;207;213;187;163;161;155;25;551;356;360;132;361;259;552;134.0;79.0;866.0;211.0;104.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29948.076171875;10951.9013671875;0.0;1128.18310546875;425.0;57790;;;Calculated values ==>;1548398257.858;346.06000000000006;291.66;281.26000000000005;281.26000000000005;280.96000000000004;278.26000000000005;273.955091788801;288.76000000000005;275.56;276.76000000000005;276.36;335.36;332.76000000000005;276.46000000000004;279.46000000000004;293.16;293.86;294.46000000000004;291.86;289.26000000000005;288.66;;315.66;275.66;240.83765695389522;262.3656120759269;273.955091788801;289.46000000000004;5510000.0;3560000.0;3600000.0;1320000.0;3610000.0;2590000.0;5520000.0;0.022333333333333334;0.013166666666666667;0.14433333333333334;0.035166666666666666;0.017333333333333333;0.03966666666666667;;10951.9013671875;0.0;1128.18310546875;29948.076171875;505536.31599192275;411342.59817574464;218474.5642463112;218474.5642463112;217674.87859170372;430412.23801567365;453478.29148776946;454707.5988438092;472950.9869074988;518897.9001837045;516222.79042612744;454334.68066206237;458023.4894985337;459447.67380351556;461171.6782371525;421194.4636982955;412126.3827081116;454190.28494814504;453335.3603122476;;178545.77502346144;472270.6324499597;201853.71645809984;209116.60792857874;273.90891212056465;462229.8702868394;172119.91263821782;34457.70887134329;0.0;0;25;24;0;0;0;0;2;7;7;190893310905.074;71547743450.03255;134801949370.06961;36495.243691004056;9509.661545713738;119.39639970408834;9687.343844552199;366163.4854954924;187647.61762104958;8142.090540476007;94005.20495076184;4.6201370203417;0.2746554274491464
878;2019-01-25 07:38:37.868;729;185;81;81;78;51;156;24;36;31;621;596;33;63;199;207;213;187;163;161;155;24;548;357;360;132;362;257;549;230.0;81.0;893.0;221.0;104.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29909.521484375;10939.4697265625;0.0;1110.15075683594;428.0;57791;;;Calculated values ==>;1548398317.868;346.06000000000006;291.66;281.26000000000005;281.26000000000005;280.96000000000004;278.26000000000005;274.0616903277293;288.76000000000005;275.56;276.76000000000005;276.26000000000005;335.26000000000005;332.76000000000005;276.46000000000004;279.46000000000004;293.06;293.86;294.46000000000004;291.86;289.26000000000005;288.66;;315.96000000000004;275.56;240.83765695389522;262.0952818180154;274.0616903277293;289.46000000000004;5480000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2570000.0;5490000.0;0.03833333333333333;0.013500000000000002;0.14883333333333332;0.036833333333333336;0.017333333333333333;0.05566666666666666;;10939.4697265625;0.0;1110.15075683594;29909.521484375;505809.48506092303;412648.34060041176;218520.8646173667;218520.8646173667;217719.96482326186;430346.717906069;453478.29148776946;455043.3806885206;472853.8412306012;518961.9014984002;516393.1938511789;454672.34886789246;458343.34167825495;459153.1681162232;461017.6682793448;422159.12083659775;413396.8702782222;454190.28494814504;453335.3603122476;;179799.33570027514;472173.3745042847;202122.59070011188;207228.64006356848;274.01816144416597;462728.76673611446;172302.37113531883;34476.364762323225;0.0;0;25;24;0;0;0;0;2;7;7;191109346905.03967;71626956650.01996;134956775170.04501;37643.04424327483;9946.870536787033;118.29038253807002;13699.940760509802;366781.40753135754;187809.7824113392;8144.071593781574;94200.1314714461;5.096272202739979;0.2757842195833482
879;2019-01-25 07:39:37.879;730;185;81;81;79;51;156;25;36;31;620;595;33;63;199;207;213;187;163;160;155;25;550;356;360;133;361;259;551;270.0;81.0;993.0;190.0;104.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29925.115234375;10992.470703125;0.0;1126.04760742188;428.0;57792;;;Calculated values ==>;1548398377.879;346.16;291.66;281.26000000000005;281.26000000000005;281.06;278.26000000000005;273.955091788801;288.76000000000005;275.66;276.76000000000005;276.26000000000005;335.16;332.66;276.46000000000004;279.46000000000004;293.06;293.86;294.46000000000004;291.86;289.16;288.66;;315.96000000000004;275.66;241.05796691057077;262.3656120759269;273.955091788801;289.46000000000004;5500000.0;3560000.0;3600000.0;1330000.0;3610000.0;2590000.0;5510000.0;0.045000000000000005;0.013500000000000002;0.1655;0.03166666666666666;0.017333333333333333;0.06233333333333334;;10992.470703125;0.0;1126.04760742188;29925.115234375;505752.6540610059;411784.30806472205;218489.9669528524;218489.9669528524;217956.0735155778;430412.23801567365;453478.29148776946;454707.5988438092;472723.10170879104;518692.3578746939;516119.76483556826;454334.68066206237;458023.4894985337;459311.33047143556;461171.6782371525;421518.66818333126;412555.8353376608;454048.237377382;453335.3603122476;;179799.33570027514;472138.9942397944;201895.87861988152;206510.27751461137;273.9253409614603;463227.48012211744;172485.1708124476;34495.003165080736;0.0;0;25;24;0;0;0;0;2;7;7;191325386504.74442;71706471224.91129;135111603549.8334;41840.33969706004;8557.69866129724;120.99824341655125;15385.430161052658;367443.8904962359;187964.0154253154;8146.0660312416485;94442.55399811117;5.438327118379571;0.27290994806910523
880;2019-01-25 07:40:37.889;730;185;81;81;78;51;156;24;36;31;621;595;33;63;199;207;213;188;163;160;155;24;552;356;360;132;361;260;552;180.0;78.0;951.0;211.0;104.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29928.447265625;10941.9814453125;0.0;1133.79345703125;427.0;57793;;;Calculated values ==>;1548398437.889;346.16;291.66;281.26000000000005;281.26000000000005;280.96000000000004;278.26000000000005;273.955091788801;288.76000000000005;275.56;276.76000000000005;276.26000000000005;335.26000000000005;332.66;276.46000000000004;279.46000000000004;293.06;293.86;294.46000000000004;291.96000000000004;289.16;288.66;;315.86;275.56;240.83765695389522;262.5002047102346;273.955091788801;289.46000000000004;5520000.0;3560000.0;3600000.0;1320000.0;3610000.0;2600000.0;5520000.0;0.030000000000000002;0.013000000000000001;0.1585;0.035166666666666666;0.017333333333333333;0.04733333333333334;;10941.9814453125;0.0;1133.79345703125;29928.447265625;505570.56759021437;411342.59817574464;218474.5642463112;218474.5642463112;217674.87859170372;430412.23801567365;453478.29148776946;454539.0427855664;472853.8412306012;518711.66805762186;516034.4011250787;454165.1702643625;457862.98765851825;459311.33047143556;461171.6782371525;420867.5234468094;412510.35525449144;454048.237377382;453335.3603122476;;179381.48055642567;472173.3745042847;201865.2703773587;207947.5470054258;273.9134146456358;463726.3429394861;172667.98837817242;34513.83831261633;0.0;0;25;24;0;0;0;0;2;7;7;191541422504.71008;71785984474.89865;135267329499.80865;40048.792926700924;9505.83499513023;108.64318650013325;11615.023163189566;368126.4136695652;188114.56996066956;8147.980028770414;94667.59527640704;5.074481328699456;0.2870912955368185
881;2019-01-25 07:41:37.869;729;185;81;80;79;51;156;25;32;31;622;595;30;62;199;207;212;187;163;160;155;25;550;357;360;132;362;260;550;190.0;75.0;715.0;200.0;104.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29867.392578125;10945.53125;0.0;1118.26513671875;426.0;57794;;;Calculated values ==>;1548398497.869;346.06000000000006;291.66;281.26000000000005;281.16;281.06;278.26000000000005;274.0616903277293;288.76000000000005;275.66;276.36;276.26000000000005;335.36;332.66;276.16;279.36;293.06;293.86;294.36;291.86;289.16;288.66;;315.76000000000005;275.66;240.83765695389522;262.5002047102346;274.0616903277293;289.46000000000004;5500000.0;3570000.0000000005;3600000.0;1320000.0;3620000.0000000005;2600000.0;5500000.0;0.03166666666666666;0.0125;0.11916666666666667;0.03333333333333333;0.017333333333333333;0.048999999999999995;;10945.53125;0.0;1118.26513671875;29867.392578125;505627.43396838865;412219.46467945963;218505.40037457534;218238.06506964797;217971.23556164323;430346.717906069;453478.29148776946;454040.3323306458;472853.8412306012;518814.50586770853;516034.4011250787;453790.33218921116;457741.12423952157;459153.1681162232;461017.6682793448;421224.89052731957;412979.2520416587;454048.237377382;453335.3603122476;;178963.62700411686;472270.6324499597;202128.9247718796;207921.9637605883;274.02062639885446;464224.47550545394;172850.32351871164;34532.5992118519;0.0;0;25;24;0;0;0;0;2;7;7;191757350504.77875;71865158074.92383;135423277499.85825;30019.442734086308;9004.723589269335;103.07048107076116;12025.256431031305;368710.1209996028;188268.7731973703;8149.743721240545;94864.5319389782;4.240165499790133;0.23029017585101919
882;2019-01-25 07:42:37.860;728;185;81;80;79;51;156;24;28;31;622;596;27;61;199;207;212;188;162;160;155;25;551;357;360;133;361;259;551;302.0;79.0;909.0;190.0;104.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29942.45703125;10947.2333984375;0.0;1119.37817382812;426.0;57795;;;Calculated values ==>;1548398557.86;345.96000000000004;291.66;281.26000000000005;281.16;281.06;278.26000000000005;274.0616903277293;288.76000000000005;275.56;275.96000000000004;276.26000000000005;335.36;332.76000000000005;275.86;279.26000000000005;293.06;293.86;294.36;291.96000000000004;289.16;288.66;;315.76000000000005;275.66;241.05796691057077;262.3656120759269;274.0616903277293;289.36;5510000.0;3570000.0000000005;3600000.0;1330000.0;3610000.0;2590000.0;5510000.0;0.050333333333333334;0.013166666666666667;0.1515;0.03166666666666666;0.017333333333333333;0.06766666666666667;;10947.2333984375;0.0;1119.37817382812;29942.45703125;505410.93807503604;411784.30806472205;218489.9669528524;218222.7681293226;217956.0735155778;430346.717906069;453478.29148776946;453711.02531543287;472723.10170879104;518897.9001837045;516222.79042612744;453585.9700613995;457780.2368423411;459311.33047143556;461017.6682793448;420898.0239650237;412934.04071806197;454048.237377382;453335.3603122476;;178963.62700411686;472138.9942397944;202155.2677765336;206339.5256936202;274.0308769066484;464722.8161560305;173032.73585796807;34551.24344236609;0.0;0;25;24;0;0;0;0;2;7;7;191973318104.55215;71944646149.84042;135578954144.69492;38110.69726714324;8549.48467133659;104.8591127516627;16713.384809193787;369277.7870030091;188415.0363232949;8151.4762079419215;95103.98469242729;5.260667046441324;0.2500396647548165
883;2019-01-25 07:43:37.860;727;186;80;80;78;51;155;24;27;31;622;596;25;59;199;207;212;188;163;160;155;25;548;358;360;133;363;260;549;174.0;81.0;1108.0;213.0;104.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29802.9921875;10926.328125;0.0;1122.87097167969;426.0;57796;;;Calculated values ==>;1548398617.86;345.86;291.76000000000005;281.16;281.16;280.96000000000004;278.26000000000005;274.1680685717883;288.66;275.56;275.86;276.26000000000005;335.36;332.76000000000005;275.66;279.06;293.06;293.86;294.36;291.96000000000004;289.16;288.66;;315.76000000000005;275.66;241.05796691057077;262.5002047102346;274.1680685717883;289.46000000000004;5480000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2600000.0;5490000.0;0.029;0.013500000000000002;0.18466666666666667;0.0355;0.017333333333333333;0.04633333333333334;;10926.328125;0.0;1122.87097167969;29802.9921875;505559.31072803045;413024.9693880693;218253.39240604895;218253.39240604895;217719.96482326186;430280.9020939914;453335.3603122476;453414.51204216573;472723.10170879104;518814.50586770853;516137.50123033935;453163.41134310083;457374.9825595147;458994.64414827694;460863.32371791895;421870.4778820217;413764.2266525931;454048.237377382;453335.3603122476;;178963.62700411686;472138.9942397944;202413.20224139516;208339.02877781237;274.1357407933776;465220.6948995201;173215.01553733007;34569.92885191199;0.0;0;25;24;0;0;0;0;2;7;7;192189318104.55215;72024446149.84042;135734654144.69492;46351.575209875635;9575.26561594317;109.43439159728571;11351.496694428834;369981.63927365094;188566.0759090222;8153.26198714483;95337.85870495747;5.592717936780918;0.3205469029989167
884;2019-01-25 07:44:37.841;726;185;80;79;78;52;155;25;29;31;623;596;26;59;199;207;212;187;163;160;155;25;551;357;360;133;362;260;551;260.0;79.0;903.0;172.0;104.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29893.404296875;10950.923828125;0.0;1126.59594726562;426.0;57797;;;Calculated values ==>;1548398677.841;345.76;291.66;281.16;281.06;280.96000000000004;278.36;274.0616903277293;288.66;275.66;276.06;276.26000000000005;335.46000000000004;332.76000000000005;275.76000000000005;279.06;293.06;293.86;294.36;291.86;289.16;288.66;;315.76000000000005;275.66;241.05796691057077;262.5002047102346;274.0616903277293;289.46000000000004;5510000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2600000.0;5510000.0;0.043333333333333335;0.013166666666666667;0.1505;0.028666666666666667;0.017333333333333333;0.06066666666666667;;10950.923828125;0.0;1126.59594726562;29893.404296875;505160.0245316991;411784.30806472205;218222.7681293226;217956.0735155778;217689.87783115855;430346.717906069;453335.3603122476;453665.16875313333;472723.10170879104;518917.3341088942;516137.50123033935;453289.01750892913;457374.9825595147;459153.1681162232;461017.6682793448;420898.0239650237;412555.8353376608;454048.237377382;453335.3603122476;;178963.62700411686;472138.9942397944;202159.22712846356;206748.81027156615;274.03241740631614;465718.0073395998;173397.26823919785;34588.66847353441;0.0;0;25;24;0;0;0;0;2;7;7;192405249705.2182;72104220880.08649;135890604745.17595;37851.644214512795;7739.419990524817;109.83881692694474;14959.584035801341;370683.1105680777;188710.31926465625;8155.088685250533;95557.04827970022;5.022594720264408;0.24490899291308835
885;2019-01-25 07:45:37.891;725;186;80;79;77;52;155;25;31;31;623;597;28;58;199;207;212;188;162;160;155;25;551;357;360;133;362;261;551;296.0;79.0;890.0;166.0;104.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29904.970703125;10942.072265625;0.0;1131.24438476562;426.0;57798;;;Calculated values ==>;1548398737.891;345.66;291.76000000000005;281.16;281.06;280.86;278.36;274.0616903277293;288.66;275.66;276.26000000000005;276.26000000000005;335.46000000000004;332.86;275.96000000000004;278.96000000000004;293.06;293.86;294.36;291.96000000000004;289.16;288.66;;315.76000000000005;275.66;241.05796691057077;262.63441904999945;274.0616903277293;289.36;5510000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2610000.0;5510000.0;0.04933333333333333;0.013166666666666667;0.14833333333333334;0.027666666666666666;0.017333333333333333;0.06666666666666667;;10942.072265625;0.0;1131.24438476562;29904.970703125;505034.4885384149;412172.66196668637;218222.7681293226;217956.0735155778;217424.17588506427;430346.717906069;453335.3603122476;453744.7720462681;472723.10170879104;518833.95667727623;516155.3176475164;453368.29725579347;457090.42718842515;459153.1681162232;461017.6682793448;420898.0239650237;412934.04071806197;454048.237377382;453335.3603122476;;178963.62700411686;472138.9942397944;202162.76558505223;206338.36624656254;274.0337941111557;466216.7423973635;173579.86190786253;34607.49948906647;0.0;0;25;24;0;0;0;0;2;7;7;192621429705.04654;72184087380.02307;136047034995.05173;37317.99762508036;7469.342326114532;104.8591127516627;16466.46627104567;371310.04626097815;188837.1645669325;8156.879325620945;95819.15026850962;5.082171462222605;0.233062441025433
886;2019-01-25 07:46:37.861;723;186;80;79;77;52;155;25;32;31;624;598;30;59;199;207;212;187;162;160;154;25;551;357;360;133;362;264;551;269.0;78.0;822.0;121.0;104.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29932.109375;10927.740234375;0.0;1145.79125976562;425.0;57799;;;Calculated values ==>;1548398797.861;345.46000000000004;291.76000000000005;281.16;281.06;280.86;278.36;274.0616903277293;288.66;275.66;276.36;276.26000000000005;335.56;332.96000000000004;276.16;279.06;293.06;293.86;294.36;291.86;289.16;288.56;;315.66;275.66;241.05796691057077;263.0348170998261;274.0616903277293;289.36;5510000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2640000.0;5510000.0;0.04483333333333333;0.013000000000000001;0.137;0.020166666666666666;0.017333333333333333;0.06216666666666666;;10927.740234375;0.0;1145.79125976562;29932.109375;504783.2571851337;412172.66196668637;218222.7681293226;217956.0735155778;217424.17588506427;430346.717906069;453335.3603122476;453356.3894402828;472723.10170879104;518686.60191538016;516002.5251343581;453103.7516302043;456724.4461298918;459153.1681162232;461017.6682793448;420898.0239650237;412555.8353376608;454048.237377382;453192.24889485224;;178545.77502346144;472138.9942397944;202176.1685626934;206650.28747671336;274.0390085124412;466715.1354104186;173762.0192212307;34626.465298464755;0.0;0;25;24;0;0;0;0;2;7;7;192837321705.14954;72263847480.06113;136204456245.12683;34411.69026022975;5444.250317821537;108.4484521557176;15326.691934827631;371907.4947866079;188944.72403238062;8158.655999881166;96083.96078219237;4.579528449639431;0.19634882473575466
887;2019-01-25 07:47:37.862;720;186;80;79;77;52;155;25;33;32;627;600;30;59;199;207;212;188;162;160;154;25;572;357;360;133;362;257;568;173.0;84.0;1029.0;148.0;104.0;0;93;0;1;0;1;0;0;0;0;1;0;0;0;0;38350.203125;19763.54296875;0.0;1113.63415527344;423.0;57800;;;Calculated values ==>;1548398857.862;345.16;291.76000000000005;281.16;281.06;280.86;278.36;274.0616903277293;288.66;275.66;276.46000000000004;276.36;335.86;333.16;276.16;279.06;293.06;293.86;294.36;291.96000000000004;289.16;288.56;;315.46000000000004;275.66;241.05796691057077;262.0952818180154;274.0616903277293;289.36;5720000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2570000.0;5680000.0;0.028833333333333332;0.014;0.17149999999999999;0.024666666666666667;0.017333333333333333;0.04616666666666666;;19763.54296875;0.0;1113.63415527344;38350.203125;502457.4533421966;250534.6392758908;217967.27253874257;217702.80943026167;217175.29926381249;430346.717906069;453335.3603122476;454672.34886789246;472820.39598721155;519577.5081055952;516804.6002406327;454300.3895860317;457858.72095545434;459153.1681162232;461017.6682793448;413254.80958637927;251308.1132282745;454048.237377382;453192.24889485224;;177710.07569661198;472138.9942397944;202159.7811010236;208094.72373467986;274.0326329421154;467284.1641642191;174017.78417695934;34645.29415737642;0.0;0;25;25;0;0;0;0;2;7;7;193053325304.8886;72343648809.96472;136360758849.93802;43305.90537201801;6659.487257423012;2267.253749013467;11315.335744894623;372555.1522102048;189045.59019312714;8178.453848158967;96305.98137953682;3.0438972542041722;0.15566111815836314
