;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
888;2019-01-25 07:48:37.862;709;199;80;79;77;52;155;27;30;32;625;598;27;39;201;205;212;202;162;160;154;26;566;364;360;133;369;240;562;-1.0;79.0;1294.0;195.0;104.0;0;93;0;1;0;1;0;0;0;0;1;0;0;0;0;38232.15234375;19555.40234375;0.0;1021.66876220703;415.0;57801;;;Calculated values ==>;1548398917.862;344.06000000000006;293.06;281.16;281.06;280.86;278.36;274.8017692304317;288.66;275.86;276.16;276.36;335.66;332.96000000000004;275.86;277.06;293.26000000000005;293.66;294.36;293.36;289.16;288.56;;314.66;275.76000000000005;241.05796691057077;259.7329541166123;274.8017692304317;289.36;5660000.0;3640000.0;3600000.0;1330000.0;3690000.0;2400000.0;5620000.0;0.0;0.013166666666666667;0.21566666666666665;0.0325;0.017333333333333333;0.017333333333333333;;19555.40234375;0.0;1021.66876220703;38232.15234375;501611.26126029383;412470.8940225629;218056.4787006681;217791.2410345821;217262.20768457928;429879.7862731237;453335.3603122476;457116.4179850172;472820.39598721155;520776.4120351562;518035.5648853193;456758.8240239341;458184.73969773384;458313.4302660672;459657.35967444506;415614.3946099609;413600.82212962914;454048.237377382;453192.24889485224;;174367.33720873808;472236.3865531139;203985.74769222736;218056.4787006681;274.77230506311844;467922.350459792;174345.4420545635;34663.08834835542;0.0;0;25;25;0;0;0;0;2;7;7;193269325304.8886;72423448809.96472;136509858849.93802;54591.847893145;8718.145762978811;26.51203765770147;4075.686683365858;373370.9668207478;189173.73713496383;8197.568563047893;96434.23989977234;3.276082977505562;0.2154420556196702
889;2019-01-25 07:49:37.842;720;191;78;77;74;52;155;27;31;32;609;589;24;38;202;202;212;192;162;160;154;27;524;359;360;133;364;248;525;-2.0;81.0;593.0;51.0;103.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29359.181640625;10481.974609375;0.0;1068.04968261719;403.0;57802;;;Calculated values ==>;1548398977.842;345.16;292.26000000000005;280.96000000000004;280.86;280.56;278.36;274.27422755570615;288.66;275.86;276.26000000000005;276.36;334.06;332.06;275.56;276.96000000000004;293.36;293.36;294.36;292.36;289.16;288.56;;313.46000000000004;275.86;241.05796691057077;260.85938512811435;274.27422755570615;289.36;5240000.0;3590000.0;3600000.0;1330000.0;3640000.0;2480000.0;5250000.0;0.0;0.013500000000000002;0.09883333333333333;0.0085;0.017166666666666667;0.017166666666666667;;10481.974609375;0.0;1068.04968261719;29359.181640625;506870.0626254989;423221.08172884467;218090.50305160938;217821.23821309017;217016.60305095694;430214.79039162316;453335.3603122476;455927.8213391502;472820.39598721155;518485.134691625;516441.4352135145;455076.53824479075;456774.57784180244;459247.19113531715;460033.3497692248;428914.60540264;423494.9304991432;454048.237377382;453192.24889485224;;169353.38768963216;472333.7623376517;202719.5434014925;218090.50305160938;274.25927990679014;468485.423822802;174595.67009209422;34680.49686396103;0.0;0;25;25;0;0;0;0;2;7;7;193485253304.95728;72503222209.99008;136656210049.98456;25025.418136171833;2291.720860957353;73.16561119720693;4035.913303642336;374034.2228787974;189265.45544056295;8198.39893323959;96501.81403413005;2.72087894514274;0.14743693438717811
890;2019-01-25 07:50:37.853;730;173;78;77;73;50;155;25;35;32;601;582;28;55;199;202;212;173;162;160;154;26;527;353;360;133;358;257;527;194.0;82.0;12.0;47.0;103.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29449.12890625;10511.1201171875;0.0;1119.41284179688;407.0;57803;;;Calculated values ==>;1548399037.853;346.16;290.46000000000004;280.96000000000004;280.86;280.46000000000004;278.16;273.6339639331285;288.66;275.66;276.66;276.36;333.26000000000005;331.36;275.96000000000004;278.66;293.06;293.36;294.36;290.46000000000004;289.16;288.56;;313.86;275.76000000000005;241.05796691057077;262.0952818180154;273.6339639331285;289.36;5270000.0;3529999.9999999995;3600000.0;1330000.0;3579999.9999999995;2570000.0;5270000.0;0.03233333333333333;0.013666666666666666;0.002;0.007833333333333333;0.017166666666666667;0.0495;;10511.1201171875;0.0;1119.41284179688;29449.12890625;507829.16346003994;417198.8964616755;218058.93662428382;217789.95631759948;216719.24824029952;430607.02586249536;453335.3603122476;454919.80551571876;472820.39598721155;516907.426601557;514951.96778752335;454051.8937662515;457372.66746323043;459783.670977022;460965.25863777025;428094.92419482017;417198.8964616755;454048.237377382;453192.24889485224;;171024.68490186572;472236.3865531139;201075.36564678175;206965.2909352757;273.5915294343249;468975.5829227194;174770.64462069338;34698.729060262864;0.0;0;25;25;0;0;0;0;2;7;7;193701292904.66202;72583036839.881;136807737824.77747;507.68887973787406;2124.0946637662682;148.91237901964342;12188.23441899904;374247.0377792193;189302.2606496035;8200.249922441353;96637.0400518596;1.2870373519692915;-0.003710853911058591
891;2019-01-25 07:51:37.863;728;172;79;79;74;50;155;22;36;32;605;583;32;61;197;202;212;175;162;160;154;23;545;352;360;132;357;258;546;-1.0;81.0;515.0;37.0;104.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29840.427734375;10888.39453125;0.0;1111.15930175781;413.0;57804;;;Calculated values ==>;1548399097.863;345.96000000000004;290.36;281.06;281.06;280.56;278.16;273.5264737036516;288.66;275.36;276.76000000000005;276.36;333.66;331.46000000000004;276.36;279.26000000000005;292.86;293.36;294.36;290.66;289.16;288.56;;314.46000000000004;275.46000000000004;240.83765695389522;262.23063862743834;273.5264737036516;289.36;5450000.0;3520000.0000000005;3600000.0;1320000.0;3570000.0000000005;2580000.0;5460000.0;0.0;0.013500000000000002;0.08583333333333334;0.006166666666666667;0.017333333333333333;0.017333333333333333;;10888.39453125;0.0;1111.15930175781;29840.427734375;505957.3541545217;246321.93250665002;218032.18456204803;218032.18456204803;216702.81499807411;430671.36484660726;453335.3603122476;454875.7103495071;472950.9869074988;517234.12201715756;514968.8343439448;454379.5404932804;457940.91570641217;459669.781954241;461119.3891967811;422819.41059248295;247429.87456087294;454048.237377382;453192.24889485224;;173531.66647045466;472076.1002201579;200861.8298730361;218032.18456204803;273.50350956462;469469.7449079192;174949.00363095014;34717.32025947306;0.0;0;25;25;0;0;0;0;2;7;7;193917328904.6277;72662550089.86836;136962263574.75291;21802.85807423043;1672.4880004739175;2367.7587364267356;4076.107781768606;374432.98999067687;189333.90411149862;8221.225677109955;96772.59882620862;2.493360420668252;0.12112937144113087
892;2019-01-25 07:52:37.853;725;181;81;80;76;51;155;21;31;31;611;585;30;61;197;202;212;184;162;160;154;21;555;354;360;132;359;254;556;128.0;80.0;634.0;126.0;103.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29945.904296875;11091.5673828125;0.0;1069.95300292969;418.0;57805;;;Calculated values ==>;1548399157.853;345.66;291.26000000000005;281.26000000000005;281.16;280.76000000000005;278.26000000000005;273.7412296467126;288.66;275.26000000000005;276.26000000000005;276.26000000000005;334.26000000000005;331.66;276.16;279.26000000000005;292.86;293.36;294.36;291.56;289.16;288.56;;314.96000000000004;275.26000000000005;240.83765695389522;261.6868853414304;273.7412296467126;289.36;5550000.0;3540000.0;3600000.0;1320000.0;3590000.0;2540000.0;5560000.0;0.021333333333333333;0.013333333333333334;0.10566666666666666;0.021;0.017166666666666667;0.0385;;11091.5673828125;0.0;1069.95300292969;29945.904296875;504667.69068019604;249215.93450236163;218413.2584751772;218146.73576216333;217085.5578687999;430542.39183029096;453335.3603122476;454929.52275986236;472853.8412306012;518187.03314209677;515518.6039350775;454806.37364540703;458579.79738821846;459354.7222566133;460810.79226618685;419561.8344887932;250370.13788166858;454048.237377382;453192.24889485224;;175620.85347054448;471881.50233233685;201308.98153544622;208935.56389385439;273.6873339952093;469967.8813050199;175132.13945253822;34735.4931660257;0.0;0;25;25;0;0;0;0;2;7;7;194133292904.66202;72741736889.88095;137115837974.77733;26799.237189379972;5682.022936734703;2255.889288094995;9403.882372538417;374837.93994836125;189395.18148805323;8259.749655587058;96884.91335530381;3.6295652506160123;0.17956960827729207
893;2019-01-25 07:53:37.864;728;186;81;80;78;53;155;23;26;30;612;586;25;58;197;202;212;189;162;160;154;22;554;357;360;132;363;252;555;-1.0;84.0;921.0;113.0;103.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29947.49609375;11125.1513671875;0.0;1047.98278808594;421.0;57806;;;Calculated values ==>;1548399217.864;345.96000000000004;291.76000000000005;281.26000000000005;281.16;280.96000000000004;278.46000000000004;274.0616903277293;288.66;275.46000000000004;275.76000000000005;276.16;334.36;331.76000000000005;275.66;278.96000000000004;292.86;293.36;294.36;292.06;289.16;288.56;;315.26000000000005;275.36;240.83765695389522;261.41265627149306;274.0616903277293;289.36;5540000.0;3570000.0000000005;3600000.0;1320000.0;3629999.9999999995;2520000.0;5550000.0;0.0;0.014;0.15350000000000003;0.01883333333333333;0.017166666666666667;0.017166666666666667;;11125.1513671875;0.0;1047.98278808594;29947.49609375;505136.89472210757;251207.8992395357;218428.53936790212;218161.88226493204;217630.05671644036;430346.717906069;453335.3603122476;454650.359655761;472756.67973813636;518457.0390827272;515792.66435715265;454527.33069276606;458537.2466056057;458720.27757983824;460345.3573976857;419900.33322747063;411599.12119771366;454048.237377382;453192.24889485224;;176874.38241465177;471978.8095216074;202149.47389469025;218428.53936790212;274.02862255925777;470467.084480049;175317.31271814668;34753.14586673207;0.0;0;25;25;0;0;0;0;2;7;7;194349332505.22507;72820951410.0874;137267665805.17303;38758.88596432436;5081.785820973606;116.2169684165977;4030.1103468793103;375384.3578009766;189484.8963393091;8279.520831827409;96996.88381907965;3.9420414240490205;0.24178492607221205
894;2019-01-25 07:54:37.884;733;188;80;80;79;54;155;25;25;30;610;585;24;56;199;200;212;191;162;160;154;24;555;358;360;132;363;250;555;-2.0;80.0;942.0;95.0;103.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29949.046875;11146.1357421875;0.0;1047.44128417969;425.0;57807;;;Calculated values ==>;1548399277.884;346.46000000000004;291.96000000000004;281.16;281.16;281.06;278.56;274.1680685717883;288.66;275.66;275.66;276.16;334.16;331.66;275.56;278.76000000000005;293.06;293.16;294.36;292.26000000000005;289.16;288.56;;315.66;275.56;240.83765695389522;261.13683023647616;274.1680685717883;289.36;5550000.0;3579999.9999999995;3600000.0;1320000.0;3629999.9999999995;2500000.0;5550000.0;0.0;0.013333333333333334;0.157;0.01583333333333333;0.017166666666666667;0.017166666666666667;;11146.1357421875;0.0;1047.44128417969;29949.046875;505673.90666056104;411202.0240501036;218161.88226493204;218161.88226493204;217895.72310435836;430280.9020939914;453335.3603122476;454863.76377274026;472756.67973813636;518419.87979719;515861.2742414158;454741.2559837861;458615.40399587416;458994.64414827694;459919.0894837036;419561.8344887932;412377.0396431636;454048.237377382;453192.24889485224;;178545.77502346144;472173.3745042847;202442.9860698569;218161.88226493204;274.14731258878413;470966.38871724927;175502.96864201888;34770.61355461782;0.0;0;25;25;0;0;0;0;2;7;7;194565404505.1564;72900177810.06223;137418316005.12515;39630.06209935269;4270.731150211773;95.79726460839467;4034.6879604802966;376037.8167817109;189562.85995992468;8281.28820603048;97064.11287383713;3.9390638506478544;0.23546033269224936
895;2019-01-25 07:55:37.865;740;189;80;79;79;55;155;25;28;31;607;583;25;55;200;200;212;191;162;160;154;25;554;358;360;132;363;252;555;-1.0;79.0;991.0;56.0;103.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29963.107421875;11092.8642578125;0.0;1052.21276855469;428.0;57808;;;Calculated values ==>;1548399337.865;347.16;292.06;281.16;281.06;281.06;278.66;274.1680685717883;288.66;275.66;275.96000000000004;276.26000000000005;333.86;331.46000000000004;275.66;278.66;293.16;293.16;294.36;292.26000000000005;289.16;288.56;;315.96000000000004;275.66;240.83765695389522;261.41265627149306;274.1680685717883;289.36;5540000.0;3579999.9999999995;3600000.0;1320000.0;3629999.9999999995;2520000.0;5550000.0;0.0;0.013166666666666667;0.16516666666666666;0.009333333333333334;0.017166666666666667;0.017166666666666667;;11092.8642578125;0.0;1052.21276855469;29963.107421875;506641.7874115733;411599.12119771366;218161.88226493204;217895.72310435836;217895.72310435836;430280.9020939914;453335.3603122476;454896.1176830147;472853.8412306012;517945.15256012353;515484.8146244331;454527.33069276606;458176.75864534016;459131.61449609476;459919.0894837036;419900.33322747063;412377.0396431636;454048.237377382;453192.24889485224;;179799.33570027514;472270.6324499597;202465.22931135015;218161.88226493204;274.1559532061772;471465.4985677606;175688.23495560393;34788.10513095462;0.0;0;25;25;0;0;0;0;2;7;7;194781336104.96414;72979352729.99173;137568868314.9911;41693.16839605326;2518.1837626270226;99.05669886004237;4034.6879604802966;376715.29576560005;189619.41633562252;8282.911474859979;97131.33637893216;3.9806331992018253;0.22453199193264287
896;2019-01-25 07:56:37.875;744;188;79;78;77;55;155;26;32;31;606;582;28;56;200;200;212;190;162;160;154;26;552;359;360;133;364;253;552;-2.0;80.0;873.0;59.0;103.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29863.3984375;11054.9716796875;0.0;1056.59399414062;429.0;57809;;;Calculated values ==>;1548399397.875;347.56000000000006;291.96000000000004;281.06;280.96000000000004;280.86;278.66;274.27422755570615;288.66;275.76000000000005;276.36;276.26000000000005;333.76000000000005;331.36;275.96000000000004;278.76000000000005;293.16;293.16;294.36;292.16;289.16;288.56;;316.06;275.76000000000005;241.05796691057077;261.54996906429363;274.27422755570615;289.36;5520000.0;3590000.0;3600000.0;1330000.0;3640000.0;2530000.0;5520000.0;0.0;0.013333333333333334;0.14550000000000002;0.009833333333333333;0.017166666666666667;0.017166666666666667;;11054.9716796875;0.0;1056.59399414062;29863.3984375;507321.18449873204;412510.35525449144;217940.94134740008;217674.87859170372;217409.3080506653;430214.79039162316;453335.3603122476;455219.72765433893;472723.10170879104;517758.5927172041;515296.25597851706;454728.16715069703;458137.239072846;458973.0432833828;459762.3043333631;420568.3550848147;413263.53111073095;454048.237377382;453192.24889485224;;180217.192455513;472236.3865531139;202727.2697923033;217940.94134740008;274.26227704605316;471964.1358755454;175872.831015937;34805.68144953923;0.0;0;25;25;0;0;0;0;2;7;7;194997372104.9298;73058865979.9791;137720393564.967;36737.652618926186;2650.1729814813043;97.39765298778347;4038.4807795645957;377368.99487231683;189662.49315342316;8284.548867311716;97198.62399782287;3.5935654567774207;0.20251754504612787
897;2019-01-25 07:57:37.865;746;187;79;78;77;55;155;25;34;32;606;581;30;58;200;200;212;189;162;160;154;26;551;358;360;133;363;254;552;-2.0;78.0;1015.0;34.0;103.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29849.650390625;11003.1650390625;0.0;1068.68823242188;429.0;57810;;;Calculated values ==>;1548399457.865;347.76;291.86;281.06;280.96000000000004;280.86;278.66;274.1680685717883;288.66;275.66;276.56;276.36;333.76000000000005;331.26000000000005;276.16;278.96000000000004;293.16;293.16;294.36;292.06;289.16;288.56;;316.06;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;289.36;5510000.0;3579999.9999999995;3600000.0;1330000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.013000000000000001;0.16916666666666666;0.005666666666666667;0.017166666666666667;0.017166666666666667;;11003.1650390625;0.0;1068.68823242188;29849.650390625;507659.8800414045;412126.3827081116;217940.94134740008;217674.87859170372;217409.3080506653;430280.9020939914;453335.3603122476;455298.37176911125;472820.39598721155;517674.3813755193;515107.47677565104;454806.37364540703;458218.4318360977;459131.61449609476;459919.0894837036;420898.0239650237;412889.33823237545;454048.237377382;453192.24889485224;;180217.192455513;472236.3865531139;202477.49409508926;217940.94134740008;274.16071705309736;472461.6616810688;176056.6181856548;34823.38918298253;0.0;0;25;25;0;0;0;0;2;7;7;195213336104.96414;73138652679.99178;137872468214.99118;42768.865139855385;1528.6337239288061;104.11291452442715;4038.4807795645957;378031.43876135955;189697.31073874224;8286.227842165463;97265.92079282415;4.012647558622697;0.21870735793965276
898;2019-01-25 07:58:37.866;746;186;79;78;76;55;155;25;34;32;607;582;30;60;200;200;212;188;162;160;154;26;549;359;360;133;364;256;549;-1.0;82.0;1160.0;62.0;103.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29802.44140625;10945.53125;0.0;1092.83642578125;429.0;57811;;;Calculated values ==>;1548399517.866;347.76;291.76000000000005;281.06;280.96000000000004;280.76000000000005;278.66;274.27422755570615;288.66;275.66;276.56;276.36;333.86;331.36;276.16;279.16;293.16;293.16;294.36;291.96000000000004;289.16;288.56;;316.06;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;289.36;5490000.0;3590000.0;3600000.0;1330000.0;3640000.0;2560000.0;5490000.0;0.0;0.013666666666666666;0.19333333333333333;0.010333333333333333;0.017166666666666667;0.017166666666666667;;10945.53125;0.0;1092.83642578125;29802.44140625;507838.54110412596;413024.9693880693;217986.42758702877;217719.96482326186;217188.52456525038;430214.79039162316;453335.3603122476;454963.98106415354;472820.39598721155;517608.48370927974;515038.13013949245;454469.4988628344;458140.1973536295;458973.0432833828;459762.3043333631;421549.0206967366;413764.2266525931;454048.237377382;453192.24889485224;;180217.192455513;472236.3865531139;202728.45056623517;217986.42758702877;274.2627350659497;472958.77073045506;176239.52703627275;34841.40218865756;0.0;0;25;25;0;0;0;0;2;7;7;195429339704.70322;73218454009.89539;138025470764.80637;48765.53589626422;2784.9153385310797;106.39218526996063;4037.6999324509698;378794.2381488504;189733.25757999002;8287.982080565116;97333.22342036809;4.626419864593631;0.26475908461407605
899;2019-01-25 07:59:37.856;743;185;79;78;76;54;155;25;31;32;608;583;28;61;200;200;211;187;162;160;154;26;550;358;360;133;362;257;550;-2.0;79.0;975.0;35.0;103.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29906.384765625;10953.666015625;0.0;1100.35925292969;429.0;57812;;;Calculated values ==>;1548399577.856;347.46000000000004;291.66;281.06;280.96000000000004;280.76000000000005;278.56;274.1680685717883;288.66;275.66;276.26000000000005;276.36;333.96000000000004;331.46000000000004;275.96000000000004;279.26000000000005;293.16;293.16;294.26000000000005;291.86;289.16;288.56;;316.06;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;289.36;5500000.0;3579999.9999999995;3600000.0;1330000.0;3620000.0000000005;2570000.0;5500000.0;0.0;0.013166666666666667;0.1625;0.005833333333333333;0.017166666666666667;0.017166666666666667;;10953.666015625;0.0;1100.35925292969;29906.384765625;507375.8584282784;412219.46467945963;217971.23556164323;217704.90654191343;217173.7291812418;430280.9020939914;453335.3603122476;454424.480022519;472820.39598721155;517626.932847547;515054.9812494948;454051.8937662515;458101.2085363509;459289.8238943861;459919.0894837036;420928.91535377124;412979.2520416587;454048.237377382;453192.24889485224;;180217.192455513;472236.3865531139;202476.1849535155;217971.23556164323;274.1602085787817;473456.2613530412;176421.98993129688;34859.675773211275;0.0;0;25;25;0;0;0;0;2;7;7;195645303704.73755;73298240709.90807;138179345114.83084;40941.59794871307;1573.601175997657;104.67056694281541;4037.9607288867546;379541.6730044359;189769.57249745505;8289.740643691124;97400.50937636124;3.870726116881178;0.21060450281339402
900;2019-01-25 08:00:37.866;740;185;79;78;76;53;155;25;30;32;610;584;26;60;200;200;211;187;162;160;154;25;550;357;360;133;362;256;550;-3.0;81.0;901.0;22.0;103.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29863.083984375;10974.09375;0.0;1100.62817382812;429.0;57813;;;Calculated values ==>;1548399637.866;347.16;291.66;281.06;280.96000000000004;280.76000000000005;278.46000000000004;274.0616903277293;288.66;275.66;276.16;276.36;334.16;331.56;275.76000000000005;279.16;293.16;293.16;294.26000000000005;291.86;289.16;288.56;;316.06;275.66;241.05796691057077;261.9595390733887;274.0616903277293;289.36;5500000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.013500000000000002;0.15016666666666667;0.0036666666666666666;0.017166666666666667;0.017166666666666667;;10974.09375;0.0;1100.62817382812;29863.083984375;507002.0307713531;412219.46467945963;217971.23556164323;217704.90654191343;217173.7291812418;430346.717906069;453335.3603122476;454469.4988628344;472820.39598721155;517916.5082478384;515243.9951189184;453973.3624221716;458140.1973536295;459289.8238943861;460075.5242048206;420928.91535377124;412979.2520416587;454048.237377382;453192.24889485224;;180217.192455513;472138.9942397944;202218.24149378945;217971.23556164323;274.0553739612263;473954.4232723631;176604.75171786995;34878.02039202499;0.0;0;25;25;0;0;0;0;2;7;7;195861339704.70322;73378054009.89539;138333270764.80637;37879.73048158492;989.7094267353515;107.32045471351962;4037.9607288867546;380198.6268819846;189790.93697929473;8291.507529969955;97467.81993838957;3.5623777808941326;0.18784169361415773
901;2019-01-25 08:01:40.837;738;184;79;78;76;52;155;25;28;32;610;585;25;59;199;201;211;186;162;160;154;25;548;358;360;132;362;253;549;-2.0;78.0;627.0;52.0;103.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29844.224609375;10971.6376953125;0.0;1076.626953125;430.0;57814;;;Calculated values ==>;1548399700.837;346.96000000000004;291.56;281.06;280.96000000000004;280.76000000000005;278.36;274.1680685717883;288.66;275.66;275.96000000000004;276.36;334.16;331.66;275.66;279.06;293.06;293.26000000000005;294.26000000000005;291.76000000000005;289.16;288.56;;316.16;275.66;240.83765695389522;261.54996906429363;274.1680685717883;289.36;5480000.0;3579999.9999999995;3600000.0;1320000.0;3620000.0000000005;2530000.0;5490000.0;0.0;0.013000000000000001;0.1045;0.008666666666666666;0.017166666666666667;0.017166666666666667;;10971.6376953125;0.0;1076.626953125;29844.224609375;506932.73879922455;412266.7878282398;217986.42758702877;217719.96482326186;217188.52456525038;430280.9020939914;453335.3603122476;454728.16715069703;472950.9869074988;518168.4444595391;515604.3606169956;454358.44449939404;458498.2948140416;459153.1681162232;460054.3744995887;421579.75452118024;413024.9693880693;454048.237377382;453192.24889485224;;180635.0508419939;472270.6324499597;202444.31917549507;217986.42758702877;274.1478304827149;474476.62173442385;176796.6884753533;34897.06260487275;0.0;0;25;25;0;0;0;0;2;7;7;196088035304.5453;73461490584.83727;138493531959.69473;26363.662113408605;2338.49471504536;111.21220673044225;4037.6999324509698;380760.4978086903;189820.04536024833;8293.41881055526;97538.44944216052;2.7266224577740927;0.14856870765756508
902;2019-01-25 08:02:37.857;737;184;79;78;75;51;155;24;28;32;610;584;24;56;199;201;211;186;162;160;154;25;550;357;360;132;361;250;550;-1.0;80.0;712.0;0.0;103.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29719.892578125;11020.6435546875;0.0;1044.26965332031;431.0;57815;;;Calculated values ==>;1548399757.857;346.86;291.56;281.06;280.96000000000004;280.66;278.26000000000005;274.0616903277293;288.66;275.56;275.96000000000004;276.36;334.16;331.56;275.56;278.76000000000005;293.06;293.26000000000005;294.26000000000005;291.76000000000005;289.16;288.56;;316.26000000000005;275.66;240.83765695389522;261.13683023647616;274.0616903277293;289.36;5500000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2500000.0;5500000.0;0.0;0.013333333333333334;0.11866666666666667;0.0;0.017166666666666667;0.017166666666666667;;11020.6435546875;0.0;1044.26965332031;29719.892578125;506627.7519835349;411831.94049012626;217971.23556164323;217704.90654191343;216908.8706652859;430346.717906069;453335.3603122476;455230.7011806706;472950.9869074988;518419.87979719;515758.8067448377;454741.2559837861;458615.40399587416;459311.33047143556;460210.5064603235;420928.91535377124;412601.8314242595;454048.237377382;453192.24889485224;;181052.91087944093;472270.6324499597;202234.48292222194;217971.23556164323;274.0616903277293;474948.3364531872;176970.85512558924;34913.85892778452;0.0;0;25;25;0;0;0;0;2;7;7;196293307305.33493;73536756985.1268;138636937260.2464;30022.21790000257;0.0;111.02778572682293;4037.9607288867546;381207.0426546254;189838.56493929902;8295.178827835629;97602.40418836618;2.8322795054949745;0.1368696503675222
903;2019-01-25 08:03:37.877;739;184;79;78;75;51;155;24;27;32;607;583;23;55;199;201;211;186;162;160;154;25;546;357;360;132;361;248;547;84.0;82.0;864.0;85.0;103.0;0;87;93;1;0;0;0;0;0;0;1;0;0;0;0;29244.9765625;10465.3134765625;0.0;1034.76013183594;433.0;57816;;;Calculated values ==>;1548399817.877;347.06000000000006;291.56;281.06;280.96000000000004;280.66;278.26000000000005;274.0616903277293;288.66;275.56;275.86;276.36;333.86;331.46000000000004;275.46000000000004;278.66;293.06;293.26000000000005;294.26000000000005;291.76000000000005;289.16;288.56;;316.46000000000004;275.66;240.83765695389522;260.85938512811435;274.0616903277293;289.36;5460000.0;3570000.0000000005;3600000.0;1320000.0;3610000.0;2480000.0;5470000.0;0.014;0.013666666666666666;0.14400000000000002;0.014166666666666666;0.017166666666666667;0.03116666666666667;;10465.3134765625;0.0;1034.76013183594;29244.9765625;507237.02658432303;413117.91072696255;218016.9019843592;217750.170497701;216952.95474422345;430346.717906069;453335.3603122476;455441.93910913606;472950.9869074988;518280.92539669183;515827.60631696857;454954.54680310714;458813.14069848234;459311.33047143556;460210.5064603235;422219.8976157719;413854.0851824992;454048.237377382;453192.24889485224;;181888.63598580268;472270.6324499597;202178.50022242442;210902.32579183235;274.03991559373594;475439.87415383937;177149.96445067337;34931.189951071385;0.0;0;25;25;0;0;0;0;2;7;7;196509379305.26627;73615983385.10162;138786387060.1989;36469.93519968648;3826.305206556749;114.33276992139379;7551.369270044121;381761.32863070525;189870.46144463576;8297.057458466978;97699.0141309099;4.170576996236128;0.21749136150550422
904;2019-01-25 08:04:37.858;741;182;79;78;76;51;155;24;26;31;604;580;23;56;198;201;211;184;162;160;154;24;545;355;359;132;360;249;546;157.0;80.0;837.0;6.0;103.0;0;86;84;1;0;0;0;0;0;0;1;0;0;0;0;28796.107421875;9891.3330078125;0.0;1035.02087402344;433.0;57817;;;Calculated values ==>;1548399877.858;347.26;291.36;281.06;280.96000000000004;280.76000000000005;278.26000000000005;273.8482719121499;288.66;275.56;275.76000000000005;276.26000000000005;333.56;331.16;275.46000000000004;278.76000000000005;292.96000000000004;293.26000000000005;294.26000000000005;291.56;289.16;288.56;;316.46000000000004;275.56;240.83765695389522;260.9983114674233;273.8482719121499;289.36;5450000.0;3550000.0;3590000.0;1320000.0;3600000.0;2490000.0;5460000.0;0.026166666666666668;0.013333333333333334;0.13949999999999999;0.001;0.017166666666666667;0.043333333333333335;;9891.3330078125;0.0;1035.02087402344;28796.107421875;507575.1516350106;412790.9170278053;218032.18456204803;217765.31809217978;217233.08433559662;430477.46260093397;453508.0126488679;455153.4212451428;472853.8412306012;517890.4713851188;515434.7302431714;454786.8193108402;458774.03931581206;459332.9633764908;460521.7338606115;422536.10947490606;413534.6774420643;454218.98018392763;453365.2895126709;;181888.63598580268;472173.3745042847;201705.6653597508;208173.47873604548;273.8466798343369;475923.396689307;177319.54945229727;34948.432664182765;0.0;0;25;25;0;0;0;0;2;7;7;196725011000.07428;73695158305.03113;138935439845.0662;35355.96194601218;270.4677091445339;120.01909377122377;10624.978466987102;382359.6882324914;189904.59040797435;8299.009772234149;97850.43572988825;4.24399829233092;0.1641515655574075
905;2019-01-25 08:05:37.878;743;182;79;78;76;51;155;23;25;31;602;578;23;59;198;202;211;184;162;160;154;23;547;355;359;132;360;250;548;329.0;79.0;731.0;100.0;103.0;0;85;81;1;0;0;0;0;0;0;1;0;0;0;0;28477.3359375;9798.5869140625;0.0;1036.51892089844;434.0;57818;;;Calculated values ==>;1548399937.878;347.46000000000004;291.36;281.06;280.96000000000004;280.76000000000005;278.26000000000005;273.8482719121499;288.66;275.46000000000004;275.66;276.26000000000005;333.36;330.96000000000004;275.46000000000004;279.06;292.96000000000004;293.36;294.26000000000005;291.56;289.16;288.56;;316.56;275.46000000000004;240.83765695389522;261.13683023647616;273.8482719121499;289.36;5470000.0;3550000.0;3590000.0;1320000.0;3600000.0;2500000.0;5480000.0;0.05483333333333333;0.013166666666666667;0.12183333333333332;0.016666666666666666;0.017166666666666667;0.072;;9798.5869140625;0.0;1036.51892089844;28477.3359375;507644.5007018931;411928.78642337635;218001.6496937405;217735.05277505371;217203.3488213955;430477.46260093397;453508.0126488679;454863.76377274026;472853.8412306012;517601.7555329616;515143.79406215897;454618.64964034245;458974.00969911716;459332.9633764908;460655.98800483014;421901.1322373016;412695.35991861223;454218.98018392763;453365.2895126709;;182306.50109390085;472076.1002201579;201642.70152127737;205543.09888647113;273.8221219636703;476400.83447671495;177483.68681248275;34965.70125007883;0.0;0;25;25;0;0;0;0;2;7;7;196940482800.0058;73774384705.00595;139085189745.01862;30850.766084303224;4507.223311648008;121.20933552941024;17843.197725086382;382911.5948734798;189944.41777116558;8301.020679223318;98087.74960968066;4.921262170279416;0.17854877365957456
906;2019-01-25 08:06:37.889;743;182;79;79;77;52;155;24;24;31;602;578;23;60;198;201;211;184;162;160;154;24;548;357;359;132;362;251;549;133.0;79.0;942.0;110.0;103.0;0;83;79;1;0;0;0;0;0;0;1;0;0;0;0;28512.42578125;9717.611328125;0.0;1035.08862304688;434.0;57819;;;Calculated values ==>;1548399997.889;347.46000000000004;291.36;281.06;281.06;280.86;278.36;274.0616903277293;288.66;275.56;275.56;276.26000000000005;333.36;330.96000000000004;275.46000000000004;279.16;292.96000000000004;293.26000000000005;294.26000000000005;291.56;289.16;288.56;;316.56;275.56;240.83765695389522;261.27494424493943;274.0616903277293;289.36;5480000.0;3570000.0000000005;3590000.0;1320000.0;3620000.0000000005;2510000.0;5490000.0;0.022166666666666668;0.013166666666666667;0.157;0.018333333333333333;0.017166666666666667;0.03933333333333333;;9717.611328125;0.0;1035.08862304688;28512.42578125;507555.01174917707;411488.054595783;217986.42758702877;217986.42758702877;217453.99886851673;430346.717906069;453508.0126488679;454572.9517956599;472853.8412306012;517517.42416387453;515057.69170608686;454450.03438531706;458935.4497092971;459016.37217970134;460210.5064603235;421579.75452118024;412266.7878282398;454218.98018392763;453365.2895126709;;182306.50109390085;472173.3745042847;202171.317234547;209073.67471889284;274.03712116529664;476875.8362247469;177646.35161402597;34982.96781121075;0.0;0;25;25;0;0;0;0;2;7;7;197155922289.71136;73853599224.89769;139235517299.81317;39627.05662609472;4950.037716611858;122.6207281237159;9608.803515221936;383499.0177363817;190023.24272821992;8303.052968935803;98316.55822692797;5.050686695682737;0.25968297620752245
907;2019-01-25 08:07:37.879;742;182;79;79;78;53;155;25;25;31;603;578;24;60;199;201;211;185;162;159;154;25;549;357;359;132;362;253;550;124.0;77.0;744.0;74.0;103.0;0;82;76;1;0;0;0;0;0;0;1;0;0;0;0;28239.76171875;9520.2041015625;0.0;1027.40576171875;435.0;57820;;;Calculated values ==>;1548400057.879;347.36;291.36;281.06;281.06;280.96000000000004;278.46000000000004;274.0616903277293;288.66;275.66;275.66;276.26000000000005;333.46000000000004;330.96000000000004;275.56;279.16;293.06;293.26000000000005;294.26000000000005;291.66;289.06;288.56;;316.66;275.66;240.83765695389522;261.54996906429363;274.0616903277293;289.36;5490000.0;3570000.0000000005;3590000.0;1320000.0;3620000.0000000005;2530000.0;5500000.0;0.020666666666666667;0.012833333333333334;0.12400000000000001;0.012333333333333333;0.017166666666666667;0.03783333333333333;;9520.2041015625;0.0;1027.40576171875;28239.76171875;507341.00692689756;249900.0529853814;217971.23556164323;217971.23556164323;217704.90654191343;430346.717906069;453508.0126488679;454358.44449939404;472853.8412306012;517451.1058712398;514885.30573435343;454235.0002118804;458618.4759770321;459153.1681162232;460210.5064603235;421255.70338406647;412219.46467945963;454077.13592351135;453365.2895126709;;182724.36793118677;472270.6324499597;202188.6682197087;209349.921242701;274.0438710709438;477348.69229817274;177806.64002344408;35000.15239984433;0.0;0;25;25;0;0;0;0;2;7;7;197371286389.7456;73932786024.91028;139386692099.83722;31269.052258680986;3331.010892173096;115.9650633757877;9231.91476621386;384089.72017703083;190092.23996518104;8305.040852496126;98473.53804496728;4.166625761674881;0.1955131774485749
908;2019-01-25 08:08:37.869;742;183;79;79;77;54;154;24;27;31;604;578;24;61;199;201;211;186;162;159;154;25;548;357;359;133;362;253;550;-2.0;80.0;1155.0;114.0;103.0;0;84;75;1;0;0;0;0;0;0;1;0;0;0;0;28224.173828125;9398.439453125;0.0;1049.41357421875;435.0;57821;;;Calculated values ==>;1548400117.869;347.36;291.46000000000004;281.06;281.06;280.86;278.56;274.0616903277293;288.56;275.56;275.86;276.26000000000005;333.56;330.96000000000004;275.56;279.26000000000005;293.06;293.26000000000005;294.26000000000005;291.76000000000005;289.06;288.56;;316.66;275.66;241.05796691057077;261.54996906429363;274.0616903277293;289.36;5480000.0;3570000.0000000005;3590000.0;1330000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.013333333333333334;0.1925;0.019;0.017166666666666667;0.017166666666666667;;9398.439453125;0.0;1049.41357421875;28224.173828125;507430.6560692838;411439.0319898053;217971.23556164323;217971.23556164323;217439.07279194423;430346.717906069;453365.2895126709;454605.02740641317;472723.10170879104;517553.6108980002;514885.30573435343;454235.0002118804;458738.57249859604;459153.1681162232;460210.5064603235;421579.75452118024;412601.8314242595;454077.13592351135;453365.2895126709;;182724.36793118677;472138.9942397944;202182.0099108227;217971.23556164323;274.0412809355375;477819.1466723388;177964.26911053105;35017.45634317526;0.0;0;25;25;0;0;0;0;2;7;7;197586650489.77985;74012272774.92291;139538466799.86136;48591.43086790117;5129.182702250462;119.70564129227618;4040.9312594926414;384755.11328585376;190162.72982821023;8307.004447714915;98584.12666069072;5.540013849682972;0.3382229095754004
909;2019-01-25 08:09:40.850;740;184;79;78;77;54;154;24;29;31;605;579;26;63;199;201;211;187;162;159;154;25;552;357;359;133;361;255;553;132.0;81.0;874.0;87.0;103.0;0;84;75;1;0;0;0;0;0;0;1;0;0;0;0;28301.123046875;9355.8779296875;0.0;1055.07165527344;437.0;57822;;;Calculated values ==>;1548400180.85;347.16;291.56;281.06;280.96000000000004;280.86;278.56;274.0616903277293;288.56;275.56;276.06;276.26000000000005;333.66;331.06;275.76000000000005;279.46000000000004;293.06;293.26000000000005;294.26000000000005;291.86;289.06;288.56;;316.86;275.66;241.05796691057077;261.82340779136865;274.0616903277293;289.36;5520000.0;3570000.0000000005;3590000.0;1330000.0;3610000.0;2550000.0;5530000.0;0.022000000000000002;0.013500000000000002;0.14566666666666667;0.0145;0.017166666666666667;0.03916666666666667;;9355.8779296875;0.0;1055.07165527344;28301.123046875;506822.02789860277;250525.61461375855;217925.83895624537;217659.90872480418;217394.469192072;430346.717906069;453365.2895126709;454514.59662898886;472723.10170879104;517487.4825529583;514815.5820095337;454143.29160164174;458661.67608000233;459311.33047143556;460210.5064603235;420266.86197488994;411690.63993804477;454077.13592351135;453365.2895126709;;183560.10687098323;472138.9942397944;202187.98946403098;209085.8554116824;274.0436070346686;478313.5938555979;178128.3198969318;35035.865035415016;0.0;0;25;25;0;0;0;0;2;7;7;197812752279.58813;74096037504.85188;139698438539.7257;36755.57577702886;3914.289569248569;115.77899749740978;9567.611168955384;385501.6743720963;190241.83634580026;8309.064316884782;98703.16549540729;4.836567029915085;0.23682217970293817
910;2019-01-25 08:10:37.860;738;186;78;78;77;54;154;24;29;31;606;580;26;65;199;202;211;188;162;159;153;24;552;358;359;133;362;254;553;128.0;76.0;860.0;143.0;103.0;0;85;75;1;0;0;0;0;0;0;1;0;0;0;0;28369.1171875;9559.9775390625;0.0;1056.44116210938;438.0;57823;;;Calculated values ==>;1548400237.86;346.96000000000004;291.76000000000005;280.96000000000004;280.96000000000004;280.86;278.56;274.1680685717883;288.56;275.56;276.06;276.26000000000005;333.76000000000005;331.16;275.76000000000005;279.66;293.06;293.36;294.26000000000005;291.96000000000004;289.06;288.46000000000004;;316.96000000000004;275.56;241.05796691057077;261.6868853414304;274.1680685717883;289.36;5520000.0;3579999.9999999995;3590000.0;1330000.0;3620000.0000000005;2540000.0;5530000.0;0.021333333333333333;0.012666666666666666;0.14333333333333334;0.02383333333333333;0.017166666666666667;0.0385;;9559.9775390625;0.0;1056.44116210938;28369.1171875;506572.1465082695;411295.1934201282;217659.90872480418;217659.90872480418;217394.469192072;430280.9020939914;453365.2895126709;454683.1238903817;472723.10170879104;517674.3813755193;515004.668981093;454312.7651868588;459060.4261473017;459153.1681162232;460189.5267902755;420266.86197488994;412080.6298862991;454077.13592351135;453222.3871060954;;183977.97901196036;472041.5853210863;202410.25416552674;209209.88368762878;274.1345952669429;478762.3119660453;178278.09669138916;35052.584111206525;0.0;0;25;25;0;0;0;0;2;7;7;198017418179.5539;74171860804.8392;139843528989.70145;36159.11132722921;6426.213392540834;103.69227312215084;9394.481381610964;386079.0169153072;190323.7130227104;8310.802102598105;98853.30839764714;4.905938607032708;0.2654172157839941
911;2019-01-25 08:11:37.850;737;185;77;77;76;54;154;26;28;32;607;581;26;66;199;201;211;186;162;159;153;25;550;358;359;133;363;256;551;83.0;79.0;792.0;106.0;103.0;0;86;74;1;0;0;0;0;0;0;1;0;0;0;0;28216.705078125;9380.8271484375;0.0;1070.68542480469;437.0;57824;;;Calculated values ==>;1548400297.85;346.86;291.66;280.86;280.86;280.76000000000005;278.56;274.1680685717883;288.56;275.76000000000005;275.96000000000004;276.36;333.86;331.26000000000005;275.76000000000005;279.76000000000005;293.06;293.26000000000005;294.26000000000005;291.76000000000005;289.06;288.46000000000004;;316.86;275.66;241.05796691057077;261.9595390733887;274.1680685717883;289.36;5500000.0;3579999.9999999995;3590000.0;1330000.0;3629999.9999999995;2560000.0;5510000.0;0.013833333333333333;0.013166666666666667;0.132;0.017666666666666667;0.017166666666666667;0.031;;9380.8271484375;0.0;1070.68542480469;28216.705078125;506627.7519835349;411784.30806472205;217424.17588506427;217424.17588506427;217158.9625736589;430280.9020939914;453365.2895126709;454221.63973398146;472820.39598721155;517608.48370927974;514935.18168911507;453973.3624221716;458864.4180034396;458994.64414827694;460054.3744995887;420928.91535377124;412172.66196668637;454077.13592351135;453222.3871060954;;183560.10687098323;472138.9942397944;202422.7953963262;210730.0114734231;274.1394682294696;479233.7818935806;178435.91042380358;35070.30721175781;0.0;0;25;25;0;0;0;0;2;7;7;198232782279.58813;74251647504.85188;139996503489.72577;33237.44745257049;4764.986179567939;115.29066959661748;7517.263644612841;386657.225187788;190416.95747582673;8312.62665631141;98994.21611768665;4.366352489799603;0.2347295188951775
912;2019-01-25 08:12:37.871;736;184;76;76;76;54;154;25;28;32;609;582;26;65;199;201;211;186;162;159;153;25;554;357;359;133;362;260;555;90.0;79.0;910.0;75.0;103.0;0;87;86;1;0;0;0;0;0;0;1;0;0;0;0;28934.49609375;10129.5654296875;0.0;1089.88110351562;437.0;57825;;;Calculated values ==>;1548400357.871;346.76;291.56;280.76000000000005;280.76000000000005;280.76000000000005;278.56;274.0616903277293;288.56;275.66;275.96000000000004;276.36;334.06;331.36;275.76000000000005;279.66;293.06;293.26000000000005;294.26000000000005;291.76000000000005;289.06;288.46000000000004;;316.86;275.66;241.05796691057077;262.5002047102346;274.0616903277293;289.36;5540000.0;3570000.0000000005;3590000.0;1330000.0;3620000.0000000005;2600000.0;5550000.0;0.015000000000000001;0.013166666666666667;0.15166666666666667;0.0125;0.017166666666666667;0.03216666666666667;;10129.5654296875;0.0;1089.88110351562;28934.49609375;506140.98998653673;250421.68149151542;217100.18201167096;217100.18201167096;217100.18201167096;430346.717906069;453365.2895126709;453539.8955796625;472820.39598721155;517476.8542094577;514693.11800835584;453289.01750892913;458106.44168678863;459153.1681162232;460210.5064603235;419593.033539803;251207.8992395357;454077.13592351135;453222.3871060954;;183560.10687098323;472138.9942397944;202186.9432654254;210145.8219745616;274.04320006065063;479710.20859551546;178598.55393433094;35088.31823452359;0.0;0;25;25;0;0;0;0;2;7;7;198448257670.1154;74331475435.04721;140151357670.10468;38121.864434325966;3374.4006371796127;2217.0709349535196;7818.962845064337;387252.09425296076;190484.80943934387;8332.069805784917;99122.06273607405;4.593123083123345;0.22781259199719028
913;2019-01-25 08:13:37.881;735;186;76;76;75;54;154;25;30;32;612;585;27;63;199;202;211;188;162;159;153;25;554;359;359;133;363;260;555;-1.0;79.0;961.0;173.0;103.0;0;88;92;1;0;0;0;0;0;0;1;0;0;0;0;29337.49609375;10548.9296875;0.0;1094.14587402344;436.0;57826;;;Calculated values ==>;1548400417.881;346.66;291.76000000000005;280.76000000000005;280.76000000000005;280.66;278.56;274.27422755570615;288.56;275.66;276.16;276.36;334.36;331.66;275.86;279.46000000000004;293.06;293.36;294.26000000000005;291.96000000000004;289.06;288.46000000000004;;316.76000000000005;275.66;241.05796691057077;262.5002047102346;274.27422755570615;289.36;5540000.0;3590000.0;3590000.0;1330000.0;3629999.9999999995;2600000.0;5550000.0;0.0;0.013166666666666667;0.16016666666666665;0.028833333333333332;0.017166666666666667;0.017166666666666667;;10548.9296875;0.0;1094.14587402344;29337.49609375;506015.6614519003;251207.8992395357;217100.18201167096;217100.18201167096;216835.96378142992;430214.79039162316;453365.2895126709;453790.33218921116;472820.39598721155;517785.6909471785;515002.8089926245;453414.51204216573;457862.98765851825;458994.64414827694;460033.3497692248;419593.033539803;411202.0240501036;454077.13592351135;453222.3871060954;;183142.23651711168;472138.9942397944;202654.12833555404;217100.18201167096;274.23389871923496;480195.8894636566;178770.9034470789;35106.52149270433;0.0;0;25;25;0;0;0;0;2;7;7;198663693570.08115;74411288735.03453;140307383670.0799;40223.648650560746;7770.146966905596;110.48162494770855;4053.431187454286;387905.082341777;190577.6961479015;8351.469309826232;99221.01584243213;4.47971913900761;0.2953134923469756
914;2019-01-25 08:14:37.851;734;187;76;75;75;54;154;26;29;32;615;588;27;61;200;202;211;189;162;159;153;26;555;359;359;133;364;259;555;0.0;79.0;829.0;132.0;103.0;0;90;94;1;0;0;0;0;0;0;1;0;0;0;0;29191.880859375;10695.2197265625;0.0;1103.28295898438;434.0;57827;;;Calculated values ==>;1548400477.851;346.56000000000006;291.86;280.76000000000005;280.66;280.66;278.56;274.27422755570615;288.56;275.76000000000005;276.06;276.36;334.66;331.96000000000004;275.86;279.26000000000005;293.16;293.36;294.26000000000005;292.06;289.06;288.46000000000004;;316.56;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;289.36;5550000.0;3590000.0;3590000.0;1330000.0;3640000.0;2590000.0;5550000.0;0.0;0.013166666666666667;0.13816666666666666;0.022000000000000002;0.017166666666666667;0.017166666666666667;;10695.2197265625;0.0;1103.28295898438;29191.880859375;505799.44477387535;410799.17277700413;217100.18201167096;216835.96378142992;216835.96378142992;430214.79039162316;453365.2895126709;453835.97169248824;472820.39598721155;518178.33470983367;515398.2894403056;453585.9700613995;457780.2368423411;458973.0432833828;460033.3497692248;419251.5154976849;411599.12119771366;454077.13592351135;453222.3871060954;;182306.50109390085;472236.3865531139;202677.86342240887;217100.18201167096;274.2431092394472;480683.3903994279;178947.8495083246;35124.82424370132;0.0;0;25;25;0;0;0;0;2;7;7;198878985870.18387;74491048835.07259;140463005820.15414;34701.67862598263;5930.287508875511;100.75652494962121;4053.431187454286;388529.1478805156;190691.80935011047;8353.228747583926;99288.53925032869;3.795918434813335;0.23991034748956205
915;2019-01-25 08:15:37.862;733;187;75;75;73;54;154;26;21;32;617;589;21;60;200;202;211;189;162;159;153;26;550;359;359;134;364;257;551;-1.0;78.0;701.0;135.0;103.0;0;91;94;1;0;0;0;0;0;0;1;0;0;0;0;28640.91796875;10578.927734375;0.0;1100.68786621094;432.0;57828;;;Calculated values ==>;1548400537.862;346.46000000000004;291.86;280.66;280.66;280.46000000000004;278.56;274.27422755570615;288.56;275.76000000000005;275.26000000000005;276.36;334.86;332.06;275.26000000000005;279.16;293.16;293.36;294.26000000000005;292.06;289.06;288.46000000000004;;316.36;275.76000000000005;241.2770596917726;262.0952818180154;274.27422755570615;289.36;5500000.0;3590000.0;3590000.0;1340000.0;3640000.0;2570000.0;5510000.0;0.0;0.013000000000000001;0.11683333333333333;0.022500000000000003;0.017166666666666667;0.017166666666666667;;10578.927734375;0.0;1100.68786621094;28640.91796875;506128.0037597056;412555.8353376608;216894.23287864344;216894.23287864344;216366.20467950602;430214.79039162316;453365.2895126709;453178.7886765142;472689.592463476;518551.3123725429;515672.83792979416;453178.7886765142;457980.0092832408;458973.0432833828;460033.3497692248;420928.91535377124;413307.47646805906;454077.13592351135;453222.3871060954;;181470.77258748977;472104.6820821746;202663.62792802427;216894.23287864344;274.2375852555168;481165.41874466836;179125.16657242647;35143.19403439716;0.0;0;25;25;0;0;0;0;2;7;7;199094425359.88943;74571163519.96309;140617834199.94254;29268.521280781904;6062.4237184683825;99.07870551425836;4056.9666475712584;389062.3306112598;190791.76693239945;8354.894346472673;99356.13828974709;3.380846742109803;0.21645524718339923
916;2019-01-25 08:16:40.842;733;184;75;74;73;53;154;27;-5;32;616;590;1;56;200;202;211;186;162;159;153;27;547;359;359;133;363;256;548;-1.0;80.0;525.0;108.0;103.0;0;92;93;1;0;0;0;0;0;0;1;0;0;0;0;28007.861328125;10459.1640625;0.0;1101.36474609375;432.0;57829;;;Calculated values ==>;1548400600.842;346.46000000000004;291.56;280.66;280.56;280.46000000000004;278.46000000000004;274.27422755570615;288.56;275.86;272.66;276.36;334.76000000000005;332.16;273.26000000000005;278.76000000000005;293.16;293.36;294.26000000000005;291.76000000000005;289.06;288.46000000000004;;316.36;275.86;241.05796691057077;261.9595390733887;274.27422755570615;289.36;5470000.0;3590000.0;3590000.0;1330000.0;3629999.9999999995;2560000.0;5480000.0;0.0;0.013333333333333334;0.0875;0.018000000000000002;0.017166666666666667;0.017166666666666667;;10459.1640625;0.0;1101.36474609375;28007.861328125;506399.7322234437;412695.35991861223;216938.23150409493;216673.59724833627;216409.4411250869;430214.79039162316;453365.2895126709;450067.85587370093;472820.39598721155;518532.3004237948;515861.33762956737;450832.5966769625;457655.63067567954;459131.61449609476;460033.3497692248;421901.1322373016;413442.3132566535;454077.13592351135;453222.3871060954;;181470.77258748977;472333.7623376517;202675.05361734953;216938.23150409493;274.2420189549839;481660.93820594583;179309.19143656097;35162.45587794785;0.0;0;25;25;0;0;0;0;2;7;7;199320523559.95792;74655241819.98856;140779377899.99146;21646.870197430744;4853.85675696544;112.78425307530833;4056.211337834341;389507.69885518606;190887.25406358708;8356.747558852674;99427.10606053537;2.6529688263487468;0.16367641889901305
