;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
917;2019-01-25 08:17:37.863;731;183;74;74;72;52;154;26;-20;33;615;589;-16;50;200;202;211;184;162;159;153;26;546;357;359;133;362;254;546;-2.0;81.0;381.0;77.0;103.0;0;92;85;1;0;0;0;0;0;0;1;0;0;0;0;26926.84765625;10006.6171875;0.0;1090.35815429688;430.0;57830;;;Calculated values ==>;1548400657.863;346.26;291.46000000000004;280.56;280.56;280.36;278.36;274.0616903277293;288.56;275.76000000000005;271.16;276.46000000000004;334.66;332.06;271.56;278.16;293.16;293.36;294.26000000000005;291.56;289.06;288.46000000000004;;316.16;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;289.36;5460000.0;3570000.0000000005;3590000.0;1330000.0;3620000.0000000005;2540000.0;5460000.0;0.0;0.013500000000000002;0.0635;0.012833333333333334;0.017166666666666667;0.017166666666666667;;10006.6171875;0.0;1090.35815429688;26926.84765625;506240.8400944574;413165.12892956054;216702.81499807411;216702.81499807411;216174.46989520505;430346.717906069;453365.2895126709;448507.7910663871;472917.67418972735;518596.9872708009;515929.566597004;449022.8337932391;457250.945269924;459289.8238943861;460345.3573976857;422219.8976157719;413534.6774420643;454077.13592351135;453222.3871060954;;180635.0508419939;472236.3865531139;202119.94329772578;216702.81499807411;274.01713115644105;482095.9982109415;179471.27189639187;35179.8134100732;0.0;0;25;25;0;0;0;0;2;7;7;199525228949.62924;74731079749.86679;140924781449.758;15645.628333309993;3466.4943551108136;117.25047234505314;4060.2526545210317;389803.0399045343;190953.14777747597;8358.569338027277;99491.38507339162;2.098736376169663;0.11939389463397636
918;2019-01-25 08:18:37.873;728;182;74;74;71;51;154;25;-7;32;613;588;-14;44;199;202;211;183;161;159;153;25;543;357;359;133;361;253;544;315.0;79.0;664.0;120.0;103.0;0;91;80;1;0;0;0;0;0;0;1;0;0;0;0;26156.58203125;9663.0703125;0.0;1076.35302734375;430.0;57831;;;Calculated values ==>;1548400717.873;345.96000000000004;291.36;280.56;280.56;280.26000000000005;278.26000000000005;274.0616903277293;288.56;275.66;272.46000000000004;276.36;334.46000000000004;331.96000000000004;271.76000000000005;277.56;293.06;293.36;294.26000000000005;291.46000000000004;289.06;288.46000000000004;;316.16;275.66;241.05796691057077;261.54996906429363;274.0616903277293;289.26000000000005;5430000.0;3570000.0000000005;3590000.0;1330000.0;3610000.0;2530000.0;5440000.0;0.0525;0.013166666666666667;0.11066666666666666;0.02;0.017166666666666667;0.06966666666666667;;9663.0703125;0.0;1076.35302734375;26156.58203125;506139.0004478054;413628.9936938134;216732.14627712668;216732.14627712668;215939.57857380225;430346.717906069;453365.2895126709;450354.29794533626;472820.39598721155;518475.7365192694;515912.3738455088;449462.4147129644;456685.11439293623;459311.33047143556;460345.3573976857;423161.09726986376;413992.5003723105;454077.13592351135;453222.3871060954;;180635.0508419939;472138.9942397944;202160.0805476177;205750.8048780948;274.03274944839694;482538.43385191937;179635.21327787623;35197.87234590509;0.0;0;25;25;0;0;0;0;2;7;7;199740664849.595;74810893049.85411;141076906799.73383;27466.82672534752;5399.578273843534;120.71985915111773;17240.520228550708;390162.3702417091;191027.0440300286;8360.552754637112;99668.92109846245;4.67694060448721;0.1742483417854723
919;2019-01-25 08:19:37.853;725;180;74;74;72;51;154;24;0;32;611;586;-5;43;198;203;211;182;161;159;153;24;545;355;359;132;359;252;546;127.0;78.0;283.0;33.0;103.0;0;88;74;1;0;0;0;0;0;0;1;0;0;0;0;25351.234375;9360.2294921875;0.0;1058.19946289062;430.0;57832;;;Calculated values ==>;1548400777.853;345.66;291.16;280.56;280.56;280.36;278.26000000000005;273.8482719121499;288.56;275.56;273.16;276.36;334.26000000000005;331.76000000000005;272.66;277.46000000000004;292.96000000000004;293.46000000000004;294.26000000000005;291.36;289.06;288.46000000000004;;316.16;275.56;240.83765695389522;261.41265627149306;273.8482719121499;289.26000000000005;5450000.0;3550000.0;3590000.0;1320000.0;3590000.0;2520000.0;5460000.0;0.021166666666666667;0.013000000000000001;0.04716666666666667;0.0055000000000000005;0.017166666666666667;0.03833333333333333;;9360.2294921875;0.0;1058.19946289062;25351.234375;505582.80769301247;412027.71919493406;216702.81499807411;216702.81499807411;216174.46989520505;430477.46260093397;453365.2895126709;451417.3569068676;472950.9869074988;518354.6799498337;515792.66435715265;450786.97775965114;456726.9655403573;459490.719185696;460790.1143214629;422536.10947490606;412790.9170278053;454077.13592351135;453222.3871060954;;180635.0508419939;472173.3745042847;201651.82217973383;208392.04939838187;273.8256799202319;482967.52257817343;179793.68793379958;35215.65435401689;0.0;0;25;25;0;0;0;0;2;7;7;199955993049.66348;74890366549.87938;141228356299.78198;11780.607721296476;1487.86853778503;126.68750181230997;9385.16294546235;390489.3231748839;191084.42028834706;8362.613795403127;99890.72783141873;2.1865414454117524;0.058780945040007894
920;2019-01-25 08:20:37.844;723;180;75;74;72;51;154;23;5;32;610;585;1;45;197;203;211;182;161;159;153;23;545;355;359;132;360;249;547;292.0;79.0;624.0;172.0;103.0;0;85;63;1;0;0;0;0;0;0;1;0;0;0;0;24390.806640625;8833.47265625;0.0;1027.88500976562;431.0;57833;;;Calculated values ==>;1548400837.844;345.46000000000004;291.16;280.66;280.56;280.36;278.26000000000005;273.8482719121499;288.56;275.46000000000004;273.66;276.36;334.16;331.66;273.26000000000005;277.66;292.86;293.46000000000004;294.26000000000005;291.36;289.06;288.46000000000004;;316.26000000000005;275.46000000000004;240.83765695389522;260.9983114674233;273.8482719121499;289.26000000000005;5450000.0;3550000.0;3590000.0;1320000.0;3600000.0;2490000.0;5470000.0;0.048666666666666664;0.013166666666666667;0.10400000000000001;0.028666666666666667;0.017166666666666667;0.06583333333333333;;8833.47265625;0.0;1027.88500976562;24390.806640625;505332.85301416606;249277.62808279565;216952.95474422345;216688.19197875512;216160.10032013897;430477.46260093397;453365.2895126709;452568.20618974156;472950.9869074988;518503.5807039518;515946.7936577335;452070.54640019906;457455.6955019494;459196.6552382944;460790.1143214629;422536.10947490606;412362.9831879786;454077.13592351135;453222.3871060954;;181052.91087944093;472076.1002201579;201571.43886762465;205582.31515949726;273.7943153442816;483381.977410298;179945.27937668562;35233.03578373428;0.0;0;25;25;0;0;0;0;2;7;7;200171360740.29346;74969554670.11101;141378633755.22156;26103.663801500163;7754.46695877262;133.9461627778779;16302.971403151041;390804.9780831578;191161.42819812425;8364.785416822317;100104.7635081153;5.100215409438943;0.2210121982723597
921;2019-01-25 08:21:37.884;721;179;75;74;72;52;153;24;9;31;608;583;6;49;198;202;211;180;161;159;153;24;542;357;359;132;362;249;543;130.0;81.0;581.0;129.0;102.0;0;81;51;1;0;0;0;0;0;0;1;0;0;0;0;23187.767578125;8021.93896484375;0.0;1013.4483032226599;432.0;57834;;;Calculated values ==>;1548400897.884;345.26;291.06;280.66;280.56;280.36;278.36;274.0616903277293;288.46000000000004;275.56;274.06;276.26000000000005;333.96000000000004;331.46000000000004;273.76000000000005;278.06;292.96000000000004;293.36;294.26000000000005;291.16;289.06;288.46000000000004;;316.36;275.56;240.83765695389522;260.9983114674233;274.0616903277293;289.26000000000005;5420000.0;3570000.0000000005;3590000.0;1320000.0;3620000.0000000005;2490000.0;5430000.0;0.021666666666666667;0.013500000000000002;0.09683333333333333;0.021500000000000002;0.017;0.03866666666666667;;8021.93896484375;0.0;1013.4483032226599;23187.767578125;505357.27851996786;412938.0032251868;217012.13539335958;216746.85472500176;216217.74476730076;430346.717906069;453222.3871060954;453064.13623641577;472853.8412306012;518299.2462748992;515741.9975553382;452692.3493272482;457936.27873354324;459016.37217970134;460345.3573976857;423469.98052138154;413309.738295465;454077.13592351135;453222.3871060954;;181470.77258748977;472173.3745042847;202129.9826749662;208672.99809425982;274.0210380804638;483778.7298539478;180085.8347812811;35250.05823540566;0.0;0;25;25;0;0;0;0;2;7;7;200386904340.1565;75048807470.06065;141528133355.1266;24298.7905365337;5805.932924330348;137.1632700498732;9455.909708457642;391225.27854934294;191274.5068659665;8367.04616825796;100319.56395547063;4.39359102843048;0.22176987388540667
922;2019-01-25 08:22:37.854;720;178;75;75;73;53;153;24;11;31;605;581;10;55;199;202;211;180;161;159;152;24;544;357;359;132;363;250;546;128.0;77.0;390.0;194.0;102.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;22506.603515625;7689.33935546875;0.0;1012.3994750976599;433.0;57835;;;Calculated values ==>;1548400957.854;345.16;290.96000000000004;280.66;280.66;280.46000000000004;278.46000000000004;274.0616903277293;288.46000000000004;275.56;274.26000000000005;276.26000000000005;333.66;331.26000000000005;274.16;278.66;293.06;293.36;294.26000000000005;291.16;289.06;288.36;;316.46000000000004;275.56;240.83765695389522;261.13683023647616;274.0616903277293;289.26000000000005;5440000.0;3570000.0000000005;3590000.0;1320000.0;3629999.9999999995;2500000.0;5460000.0;0.021333333333333333;0.012833333333333334;0.065;0.03233333333333333;0.017;0.03833333333333333;;7689.33935546875;0.0;1012.3994750976599;22506.603515625;505049.2304279712;248560.50947822467;216967.7066576704;216967.7066576704;216438.4043765038;430346.717906069;453222.3871060954;453139.4843447668;472853.8412306012;517908.61971935496;515451.3451462359;453015.54581323545;458495.7030266401;458994.64414827694;460345.3573976857;422849.82448367076;412027.71919493406;454077.13592351135;453079.30423720385;;181888.63598580268;472173.3745042847;202049.07485353458;208665.16374058614;273.989544783062;484159.32588669774;180216.6966370198;35266.93185920064;0.0;0;25;25;0;0;0;0;2;7;7;200602196640.25922;75127967870.09842;141677758505.19797;16320.876616930096;8734.01902204092;138.8836845387876;9369.208719037011;391563.60652717005;191395.61254911093;8369.345409351652;100476.36150444778;3.9719633874942506;0.22759350059585137
923;2019-01-25 08:23:37.855;720;179;76;75;74;54;153;24;12;31;604;579;13;60;199;202;211;181;161;159;152;25;546;358;359;132;362;252;548;-2.0;80.0;401.0;156.0;102.0;0;81;44;1;0;0;0;0;0;0;1;0;0;0;0;22273.82421875;7633.2333984375;0.0;1020.32049560547;433.0;57836;;;Calculated values ==>;1548401017.855;345.16;291.06;280.76000000000005;280.66;280.56;278.56;274.1680685717883;288.46000000000004;275.56;274.36;276.26000000000005;333.56;331.06;274.46000000000004;279.16;293.06;293.36;294.26000000000005;291.26000000000005;289.06;288.36;;316.46000000000004;275.66;240.83765695389522;261.41265627149306;274.1680685717883;289.26000000000005;5460000.0;3579999.9999999995;3590000.0;1320000.0;3620000.0000000005;2520000.0;5480000.0;0.0;0.013333333333333334;0.06683333333333333;0.026000000000000002;0.017;0.017;;7633.2333984375;0.0;1020.32049560547;22273.82421875;504865.7700335901;248844.29484205059;217203.3488213955;216938.23150409493;216673.59724833627;430280.9020939914;453222.3871060954;452918.5822822412;472853.8412306012;517637.91059320857;515074.2065610207;453042.96525599563;458777.14900429564;459153.1681162232;460189.5267902755;422219.8976157719;249613.81447620134;454077.13592351135;453079.30423720385;;181888.63598580268;472270.6324499597;202333.08256348377;217203.3488213955;274.1046010832869;484532.5023368706;180344.3868712832;35283.871474591586;0.0;0;25;25;0;0;0;0;2;7;7;200817600229.99902;75207169190.00275;141828361015.01605;16747.46423120362;7018.376297048374;2301.414441860941;4009.891242068742;391839.1806267301;191526.88469777745;8389.68156597738;100587.8558621973;3.4756987222193776;0.22631335634166339
924;2019-01-25 08:24:37.865;720;180;76;76;74;55;153;24;14;32;604;579;15;64;199;202;211;183;161;159;152;25;554;356;359;132;361;253;556;122.0;79.0;328.0;83.0;102.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;22219.33203125;7805.93505859375;0.0;1027.43200683594;435.0;57837;;;Calculated values ==>;1548401077.865;345.16;291.16;280.76000000000005;280.76000000000005;280.56;278.66;273.955091788801;288.46000000000004;275.56;274.56;276.36;333.56;331.06;274.66;279.56;293.06;293.36;294.26000000000005;291.46000000000004;289.06;288.36;;316.66;275.66;240.83765695389522;261.54996906429363;273.955091788801;289.26000000000005;5540000.0;3560000.0;3590000.0;1320000.0;3610000.0;2530000.0;5560000.0;0.02033333333333333;0.013166666666666667;0.05466666666666666;0.013833333333333333;0.017;0.03733333333333333;;7805.93505859375;0.0;1027.43200683594;22219.33203125;504129.38731087197;248836.75477905635;217085.5578687999;217085.5578687999;216557.84677540095;430412.23801567365;453222.3871060954;452994.8156518856;472950.9869074988;517553.6108980002;514988.058851201;453119.3127602432;459098.35855659546;459311.33047143556;460500.8437552981;419593.033539803;249982.54007122852;454077.13592351135;453079.30423720385;;182724.36793118677;472270.6324499597;201866.31243303194;208796.50455110488;273.9138207149216;484903.34043494536;180473.0680516942;35300.93892287659;0.0;0;25;25;0;0;0;0;2;7;7;201033036129.96478;75286382389.99016;141979886264.99197;13728.358175963998;3740.593093567501;2233.204830669564;9119.891188281028;392093.18814094726;191616.55771903138;8427.47635799145;100697.2889515751;3.262860817963764;0.1259884970940448
925;2019-01-25 08:25:37.875;721;181;76;76;74;55;153;24;16;32;606;580;18;67;198;203;211;182;161;159;152;24;552;358;359;132;362;253;554;129.0;79.0;340.0;161.0;102.0;0;80;41;1;0;0;0;0;0;0;1;0;0;0;0;21969.322265625;7569.0673828125;0.0;1016.9046630859401;435.0;57838;;;Calculated values ==>;1548401137.875;345.26;291.26000000000005;280.76000000000005;280.76000000000005;280.56;278.66;274.1680685717883;288.46000000000004;275.56;274.76000000000005;276.36;333.76000000000005;331.16;274.96000000000004;279.86;292.96000000000004;293.46000000000004;294.26000000000005;291.36;289.06;288.36;;316.66;275.56;240.83765695389522;261.54996906429363;274.1680685717883;289.26000000000005;5520000.0;3579999.9999999995;3590000.0;1320000.0;3620000.0000000005;2530000.0;5540000.0;0.021500000000000002;0.013166666666666667;0.056666666666666664;0.026833333333333334;0.017;0.038500000000000006;;7569.0673828125;0.0;1016.9046630859401;21969.322265625;504439.77697549236;249313.85734774693;217114.83446021247;217114.83446021247;216586.61777150852;430280.9020939914;453222.3871060954;453243.70189478307;472950.9869074988;517758.5927172041;515090.80157054384;453492.1586810699;459457.398345434;459016.37217970134;460324.5471149659;420266.86197488994;249697.51223758972;454077.13592351135;453079.30423720385;;182724.36793118677;472173.3745042847;202297.6997344918;208840.33065234247;274.090843860836;485271.6405938251;180601.21442618893;35317.97790114638;0.0;0;25;25;0;0;0;0;2;7;7;201248472029.93054;75365595589.97757;142131711564.96783;14220.273455749839;7241.66393965611;2245.8297715411195;9403.200483017165;392326.1322220518;191708.0917807618;8464.807867218666;100851.6737753276;3.856402917801428;0.1938066095232367
926;2019-01-25 08:26:37.866;724;178;76;76;74;56;153;25;21;32;606;580;20;70;199;202;211;177;161;159;152;25;550;358;359;133;362;254;552;-1.0;82.0;369.0;74.0;102.0;0;80;40;1;0;0;0;0;0;0;1;0;0;0;0;21368.03125;7475.4208984375;0.0;1020.87890625;435.0;57839;;;Calculated values ==>;1548401197.866;345.56000000000006;290.96000000000004;280.76000000000005;280.76000000000005;280.56;278.76000000000005;274.1680685717883;288.46000000000004;275.66;275.26000000000005;276.36;333.76000000000005;331.16;275.16;280.16;293.06;293.36;294.26000000000005;290.86;289.06;288.36;;316.66;275.66;241.05796691057077;261.6868853414304;274.1680685717883;289.26000000000005;5500000.0;3579999.9999999995;3590000.0;1330000.0;3620000.0000000005;2540000.0;5520000.0;0.0;0.013666666666666666;0.0615;0.012333333333333333;0.017;0.017;;7475.4208984375;0.0;1020.87890625;21368.03125;505000.5489292259;248273.13022009764;217144.22464731627;217144.22464731627;216615.49936738046;430280.9020939914;453222.3871060954;453693.4349883179;472820.39598721155;517674.3813755193;515004.668981093;453569.25385851675;459659.3354583398;459153.1681162232;460189.5267902755;420928.91535377124;247898.5293150826;454077.13592351135;453079.30423720385;;182724.36793118677;472138.9942397944;202382.59958747774;217144.22464731627;274.12384852792815;485632.7310343845;180726.56635612415;35334.95688364357;0.0;0;25;25;0;0;0;0;2;7;7;201463839719.7046;75445083664.89417;142283788749.8083;15455.61637715167;3326.9955340452384;2364.7486091954115;4010.8963530280894;392573.39420887094;191796.1507321259;8503.223590461523;100963.44114788967;2.9610839367438904;0.15572728103154607
927;2019-01-25 08:27:37.856;725;171;76;76;75;56;153;25;26;32;607;581;23;73;199;203;211;170;161;159;152;25;551;356;359;133;361;256;553;89.0;83.0;418.0;39.0;102.0;0;82;43;1;0;0;0;0;0;0;1;0;0;0;0;21364.802734375;7643.84619140625;0.0;1041.28845214844;435.0;57840;;;Calculated values ==>;1548401257.856;345.66;290.26000000000005;280.76000000000005;280.76000000000005;280.66;278.76000000000005;273.955091788801;288.46000000000004;275.66;275.76000000000005;276.36;333.86;331.26000000000005;275.46000000000004;280.46000000000004;293.06;293.46000000000004;294.26000000000005;290.16;289.06;288.36;;316.66;275.66;241.05796691057077;261.9595390733887;273.955091788801;289.26000000000005;5510000.0;3560000.0;3590000.0;1330000.0;3610000.0;2560000.0;5530000.0;0.014833333333333334;0.013833333333333333;0.06966666666666667;0.006500000000000001;0.017;0.03183333333333334;;7643.84619140625;0.0;1041.28845214844;21364.802734375;505034.4885384149;245659.4549843951;217129.51530755003;217129.51530755003;216865.04210482244;430412.23801567365;453222.3871060954;453973.3624221716;472820.39598721155;517608.48370927974;514935.18168911507;453600.15202743985;459705.4696385872;459311.33047143556;460635.26612677675;420599.3244365731;245301.752846273;454077.13592351135;453079.30423720385;;182724.36793118677;472138.9942397944;201923.58725858637;210044.03050986538;273.93613543795135;485988.7786331526;180852.53924957747;35352.13874751163;0.0;0;25;25;0;0;0;0;2;7;7;201679203819.73883;75524870364.90685;142436763249.8326;17559.46766972977;1756.4001453778521;2424.949740332484;7736.622880320276;392848.47405502194;191838.50530252274;8543.13109102178;101061.32082551753;3.3940107604014904;0.12512063804505189
928;2019-01-25 08:28:37.886;726;165;76;76;74;56;153;25;31;32;609;582;27;74;199;203;211;164;161;159;152;25;549;358;359;134;363;259;551;86.0;78.0;414.0;117.0;102.0;0;84;52;1;0;0;0;0;0;0;1;0;0;0;0;21454.802734375;8095.08642578125;0.0;1068.775390625;435.0;57841;;;Calculated values ==>;1548401317.886;345.76;289.66;280.76000000000005;280.76000000000005;280.56;278.76000000000005;274.1680685717883;288.46000000000004;275.66;276.26000000000005;276.36;334.06;331.36;275.86;280.56;293.06;293.46000000000004;294.26000000000005;289.56;289.06;288.36;;316.66;275.66;241.2770596917726;262.3656120759269;274.1680685717883;289.26000000000005;5490000.0;3579999.9999999995;3590000.0;1340000.0;3629999.9999999995;2590000.0;5510000.0;0.014333333333333333;0.013000000000000001;0.06899999999999999;0.0195;0.017;0.03133333333333334;;8095.08642578125;0.0;1068.775390625;21454.802734375;505342.8343165687;243620.17751557872;217158.9625736589;217158.9625736589;216629.98186508712;430280.9020939914;453222.3871060954;454085.5402716301;472689.592463476;517561.18586016935;514779.46182999935;453585.9700613995;459355.04744456254;458994.64414827694;460324.5471149659;421255.70338406647;243273.05798223;454077.13592351135;453079.30423720385;;182724.36793118677;472007.13841251616;202367.01103392278;210392.43155016255;274.11778986890073;486345.78709357814;180983.76260021073;35369.731404792365;0.0;0;25;25;0;0;0;0;2;7;7;201894711519.6361;75605010414.86865;142591340499.75894;17368.578517401802;5257.982483882571;2313.774390223874;7604.188677527295;393139.68663996836;191896.9877176663;8582.640203441464;101189.22484182012;3.551398386515433;0.17561356022021352
929;2019-01-25 08:29:37.867;726;161;77;76;75;57;153;25;34;32;611;584;30;74;199;203;211;161;161;159;152;25;554;358;359;134;362;260;556;92.0;80.0;728.0;22.0;102.0;0;86;58;1;0;0;0;0;0;0;1;0;0;0;0;21668.79296875;8557.7255859375;0.0;1088.88037109375;436.0;57842;;;Calculated values ==>;1548401377.867;345.76;289.26000000000005;280.86;280.76000000000005;280.66;278.86;274.1680685717883;288.46000000000004;275.66;276.56;276.36;334.26000000000005;331.56;276.16;280.56;293.06;293.46000000000004;294.26000000000005;289.26000000000005;289.06;288.36;;316.76000000000005;275.66;241.2770596917726;262.5002047102346;274.1680685717883;289.26000000000005;5540000.0;3579999.9999999995;3590000.0;1340000.0;3620000.0000000005;2600000.0;5560000.0;0.015333333333333334;0.013333333333333334;0.12133333333333333;0.0036666666666666666;0.017;0.03233333333333334;;8557.7255859375;0.0;1088.88037109375;21668.79296875;504885.34148622886;242061.90811647894;217350.12551231607;217085.5578687999;216821.46655969624;430280.9020939914;453222.3871060954;454289.90091751266;472689.592463476;517682.75536838657;514899.58975909033;453790.33218921116;459197.57664713153;459153.1681162232;460324.5471149659;419593.033539803;242061.90811647894;454077.13592351135;453079.30423720385;;183142.23651711168;472007.13841251616;202478.59156320308;210297.6454952109;274.1611433094978;486705.03659383475;181122.49208914905;35387.70617571498;0.0;0;25;25;0;0;0;0;2;7;7;202110043310.3003;75685384955.11658;142746991195.23904;30553.10553498956;988.2713384474813;2367.0816723109874;7849.94029932444;393538.9075483034;191949.0233498431;8621.634985157149;101317.96846862842;4.3288177241898715;0.17952119486800533
930;2019-01-25 08:30:37.887;726;158;77;76;74;56;153;25;37;32;614;586;33;75;199;203;211;159;161;159;152;25;551;358;359;134;362;259;553;125.0;86.0;643.0;89.0;102.0;0;87;61;1;0;0;0;0;0;0;1;0;0;0;0;20821.6640625;8627.544921875;0.0;1083.32824707031;434.0;57843;;;Calculated values ==>;1548401437.887;345.76;288.96000000000004;280.86;280.76000000000005;280.56;278.76000000000005;274.1680685717883;288.46000000000004;275.66;276.86;276.36;334.56;331.76000000000005;276.46000000000004;280.66;293.06;293.46000000000004;294.26000000000005;289.06;289.06;288.36;;316.56;275.66;241.2770596917726;262.3656120759269;274.1680685717883;289.26000000000005;5510000.0;3579999.9999999995;3590000.0;1340000.0;3620000.0000000005;2590000.0;5530000.0;0.020833333333333332;0.014333333333333333;0.10716666666666666;0.014833333333333334;0.017;0.03783333333333333;;8627.544921875;0.0;1083.32824707031;20821.6640625;505160.0245316991;241157.45122844502;217394.469192072;217129.51530755003;216601.04469962313;430280.9020939914;453222.3871060954;454831.6959477866;472689.592463476;518075.5010802707;515192.0571574921;454334.68066206237;459475.579594116;459153.1681162232;460324.5471149659;420599.3244365731;241493.2926065989;454077.13592351135;453079.30423720385;;182306.50109390085;472007.13841251616;202425.54961302885;209151.67206704826;274.14053834191424;487059.2417646966;181265.75041353115;35405.813948106756;0.0;0;25;25;0;0;0;0;2;7;7;202325515110.2318;75765811755.09102;142902743095.18954;27049.52534887487;3998.7935671923956;2567.18645622963;9228.59541710422;394019.08947949106;191990.59607700162;8662.767592515605;101460.3370399304;4.411972028057532;0.19974562489095285
931;2019-01-25 08:31:37.868;726;158;77;76;74;56;153;26;39;32;615;588;35;74;199;203;211;160;161;159;152;26;550;359;359;132;363;257;551;-2.0;75.0;502.0;70.0;102.0;0;84;60;1;0;0;0;0;0;0;1;0;0;0;0;21116.453125;8573.580078125;0.0;1068.22534179688;432.0;57844;;;Calculated values ==>;1548401497.868;345.76;288.96000000000004;280.86;280.76000000000005;280.56;278.76000000000005;274.27422755570615;288.46000000000004;275.76000000000005;277.06;276.36;334.66;331.96000000000004;276.66;280.56;293.06;293.46000000000004;294.26000000000005;289.16;289.06;288.36;;316.36;275.76000000000005;240.83765695389522;262.0952818180154;274.27422755570615;289.26000000000005;5500000.0;3590000.0;3590000.0;1320000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.0125;0.08366666666666665;0.011666666666666665;0.017;0.017;;8573.580078125;0.0;1068.22534179688;21116.453125;505251.46058845136;241227.1409338394;217424.17588506427;217158.9625736589;216629.98186508712;430214.79039162316;453222.3871060954;455413.50032756815;472950.9869074988;518345.9615119074;515569.88828872977;454919.80551571876;459668.90048327605;458994.64414827694;460168.6720338029;420928.91535377124;241902.36264406878;454077.13592351135;453079.30423720385;;181470.77258748977;472367.87413283327;202686.72120451296;217424.17588506427;274.2465461803202;487408.6154042499;181409.04772987924;35423.737883620495;0.0;0;25;25;0;0;0;0;2;7;7;202540846900.0401;75845586485.01999;143057494075.05176;21144.807186628947;3146.2801174970705;2237.831908871281;4006.137181986373;394420.5817374408;192050.11950259883;8702.796732279565;101570.59155316919;3.166943851811425;0.16897991075273655
932;2019-01-25 08:32:37.868;726;160;76;76;74;55;153;26;38;32;616;588;34;71;199;203;211;163;161;159;152;26;547;358;359;131;363;254;548;90.0;75.0;548.0;70.0;102.0;0;78;52;1;0;0;0;0;0;0;1;0;0;0;0;20263.953125;8085.41748046875;0.0;1016.13793945312;432.0;57845;;;Calculated values ==>;1548401557.868;345.76;289.16;280.76000000000005;280.76000000000005;280.56;278.66;274.1680685717883;288.46000000000004;275.76000000000005;276.96000000000004;276.36;334.76000000000005;331.96000000000004;276.56;280.26000000000005;293.06;293.46000000000004;294.26000000000005;289.46000000000004;289.06;288.36;;316.36;275.76000000000005;240.61611355647437;261.6868853414304;274.1680685717883;289.26000000000005;5470000.0;3579999.9999999995;3590000.0;1310000.0;3629999.9999999995;2540000.0;5480000.0;0.015000000000000001;0.0125;0.09133333333333334;0.011666666666666665;0.017;0.032;;8085.41748046875;0.0;1016.13793945312;20263.953125;505525.39514726185;242010.82168294943;217203.3488213955;217203.3488213955;216673.59724833627;430280.9020939914;453222.3871060954;455788.79455217137;473081.36623795505;518699.452875298;515826.8412131635;455298.37176911125;459778.8713420569;458994.64414827694;460324.5471149659;421901.1322373016;243040.92586559296;454077.13592351135;453079.30423720385;;181470.77258748977;472499.14586990676;202438.85874351932;210282.49409739103;274.14570914852914;487753.45212299994;181547.8727095342;35441.107577630915;0.0;0;25;25;0;0;0;0;2;7;7;202756246900.0401;75924486485.01999;143210794075.05176;23139.29413719022;3150.7033498078536;2235.7525796463583;7769.497924474011;394789.61591513926;192102.59436482636;8740.076603017213;101668.72184572302;3.9878071732303986;0.17833458186027062
933;2019-01-25 08:33:37.858;727;165;76;75;73;55;153;25;37;32;616;588;33;68;199;203;211;169;161;159;152;26;542;358;359;130;363;253;544;126.0;80.0;623.0;82.0;102.0;0;72;47;1;0;0;0;0;0;0;1;0;0;0;0;19631.77734375;7727.92529296875;0.0;993.0816040039059;431.0;57846;;;Calculated values ==>;1548401617.858;345.86;289.66;280.76000000000005;280.66;280.46000000000004;278.66;274.1680685717883;288.46000000000004;275.66;276.86;276.36;334.76000000000005;331.96000000000004;276.46000000000004;279.96000000000004;293.06;293.46000000000004;294.26000000000005;290.06;289.06;288.36;;316.26000000000005;275.76000000000005;240.39332010688793;261.54996906429363;274.1680685717883;289.26000000000005;5420000.0;3579999.9999999995;3590000.0;1300000.0;3629999.9999999995;2530000.0;5440000.0;0.021;0.013333333333333334;0.10383333333333335;0.013666666666666666;0.017;0.038000000000000006;;7727.92529296875;0.0;993.0816040039059;19631.77734375;506105.2473831883;243894.28178665947;217262.9365002026;216997.2968861659;216467.47964077283;430280.9020939914;453222.3871060954;455831.97230811114;473211.5349843978;518782.9467491673;515912.3738455088;455342.3708884602;459576.91440768004;458994.64414827694;460324.5471149659;423469.98052138154;245318.98507165065;454077.13592351135;453079.30423720385;;181052.91087944093;472630.20280472847;202439.059199349;209070.7937813098;274.1457870253501;488085.86113288894;181679.62860302438;35457.848283246356;0.0;0;25;25;0;0;0;0;2;7;7;202971611000.07434;76002773435.03244;143362868725.07593;26310.630811126473;3692.6122959401864;2375.346605996412;9272.323397323975;395201.6299426561;192159.6124906116;8778.496025265918;101810.71335423096;4.775929385498529;0.2115615895535282
934;2019-01-25 08:34:37.869;727;169;76;76;74;54;153;25;38;32;616;587;33;72;199;204;211;173;161;159;152;26;549;356;359;130;361;254;551;137.0;83.0;433.0;34.0;102.0;0;68;46;1;0;0;0;0;0;0;1;0;0;0;0;19371.126953125;7779.86865234375;0.0;973.1146850585941;432.0;57847;;;Calculated values ==>;1548401677.869;345.86;290.06;280.76000000000005;280.76000000000005;280.56;278.56;273.955091788801;288.46000000000004;275.66;276.96000000000004;276.36;334.76000000000005;331.86;276.46000000000004;280.36;293.06;293.56;294.26000000000005;290.46000000000004;289.06;288.36;;316.36;275.76000000000005;240.39332010688793;261.6868853414304;273.955091788801;289.26000000000005;5490000.0;3560000.0;3590000.0;1300000.0;3610000.0;2540000.0;5510000.0;0.022833333333333334;0.013833333333333333;0.07216666666666667;0.005666666666666667;0.017;0.03983333333333333;;7779.86865234375;0.0;973.1146850585941;19371.126953125;505468.105076655;245027.73001487428;217158.9625736589;217158.9625736589;216629.98186508712;430412.23801567365;453222.3871060954;455788.79455217137;473211.5349843978;518699.452875298;515724.10566809826;455175.52127500746;459898.32620344317;459311.33047143556;460769.5600386277;421255.70338406647;246468.150150769;454077.13592351135;453079.30423720385;;181470.77258748977;472630.20280472847;201939.5348151045;208434.85544846248;273.9423472667982;488410.94492268906;181808.88391152164;35474.236256210475;0.0;0;25;25;0;0;0;0;2;7;7;203187050489.7799;76080787734.92581;143514996609.868;18319.454911024994;1533.913785274536;2417.8944863939482;9745.00387675153;395573.6155080188;192203.17485953256;8818.447023988463;101969.2201355483;3.657754827732438;0.11781548703982025
935;2019-01-25 08:35:37.849;729;173;77;76;73;54;153;24;40;32;616;587;35;77;198;204;211;176;161;158;152;25;548;356;359;130;360;254;550;142.0;79.0;566.0;45.0;102.0;0;64;45;1;0;0;0;0;0;0;1;0;0;0;0;19296.421875;7730.876953125;0.0;951.97998046875;432.0;57848;;;Calculated values ==>;1548401737.849;346.06000000000006;290.46000000000004;280.86;280.76000000000005;280.46000000000004;278.56;273.955091788801;288.46000000000004;275.56;277.16;276.36;334.76000000000005;331.86;276.66;280.86;292.96000000000004;293.56;294.26000000000005;290.76000000000005;288.96000000000004;288.36;;316.36;275.66;240.39332010688793;261.6868853414304;273.955091788801;289.26000000000005;5480000.0;3560000.0;3590000.0;1300000.0;3600000.0;2540000.0;5500000.0;0.023666666666666666;0.013166666666666667;0.09433333333333334;0.007500000000000001;0.017;0.04066666666666667;;7730.876953125;0.0;951.97998046875;19296.421875;505809.48506092303;246511.88254144962;217439.07279194423;217173.7291812418;216380.58915751425;430412.23801567365;453222.3871060954;456033.4258377083;473211.5349843978;518699.452875298;515724.10566809826;455421.12380956183;460494.3994343906;459332.9633764908;460769.5600386277;421579.75452118024;247618.11338313355;453935.118180479;453079.30423720385;;181470.77258748977;472533.2602288536;201931.72446403242;208414.3045027496;273.93930508963854;488733.06708650134;181938.09703953718;35490.27336427646;0.0;0;25;25;0;0;0;0;2;7;7;203402378689.8484;76158761734.9506;143667345809.91644;23970.260496250092;2029.5115182361594;2290.494941650948;9949.70998920114;395925.9123317598;192232.86017200098;8857.670523708455;102133.28804361157;4.404077740517507;0.1647880338066987
936;2019-01-25 08:36:37.859;730;174;77;77;74;54;153;24;41;32;615;586;36;81;198;204;211;176;161;158;152;25;549;356;359;130;360;254;551;235.0;76.0;595.0;55.0;102.0;0;61;43;1;0;0;0;0;0;0;1;0;0;0;0;19136.111328125;7640.19580078125;0.0;934.5033569335941;431.0;57849;;;Calculated values ==>;1548401797.859;346.16;290.56;280.86;280.86;280.56;278.56;273.955091788801;288.46000000000004;275.56;277.26000000000005;276.36;334.66;331.76000000000005;276.76000000000005;281.26000000000005;292.96000000000004;293.56;294.26000000000005;290.76000000000005;288.96000000000004;288.36;;316.26000000000005;275.66;240.39332010688793;261.6868853414304;273.955091788801;289.26000000000005;5490000.0;3560000.0;3590000.0;1300000.0;3600000.0;2540000.0;5510000.0;0.03916666666666667;0.012666666666666666;0.09916666666666667;0.009166666666666667;0.017;0.05616666666666667;;7640.19580078125;0.0;934.5033569335941;19136.111328125;505843.60511460656;246833.7975128837;217424.17588506427;217424.17588506427;216629.98186508712;430412.23801567365;453222.3871060954;456155.5982786601;473211.5349843978;518596.9872708009;515621.359922037;455543.7779327058;460969.84071672696;459332.9633764908;460769.5600386277;421255.70338406647;247572.16985469096;453935.118180479;453079.30423720385;;181052.91087944093;472533.2602288536;201930.10614354964;206619.70588727214;273.9386747252487;489053.39157499484;182066.2106611782;35505.99667886806;0.0;0;25;25;0;0;0;0;2;7;7;203617814589.81415;76236774734.9382;143819771209.8922;25210.694636731787;2480.52891244862;2199.991424705423;13842.814107321165;396335.8219313517;192270.45010619576;8895.097480208764;102331.5921228901;5.100357257648922;0.168194398021995
937;2019-01-25 08:37:37.860;731;173;78;77;74;54;153;24;40;32;615;586;36;82;197;204;211;173;161;158;152;24;549;356;359;131;360;254;551;227.0;79.0;376.0;132.0;102.0;0;59;42;1;0;0;0;0;0;0;1;0;0;0;0;19024.79296875;7551.19921875;0.0;922.0271606445309;432.0;57850;;;Calculated values ==>;1548401857.86;346.26;290.46000000000004;280.96000000000004;280.86;280.56;278.56;273.955091788801;288.46000000000004;275.56;277.16;276.36;334.66;331.76000000000005;276.76000000000005;281.36;292.86;293.56;294.26000000000005;290.46000000000004;288.96000000000004;288.36;;316.36;275.56;240.61611355647437;261.6868853414304;273.955091788801;289.26000000000005;5490000.0;3560000.0;3590000.0;1310000.0;3600000.0;2540000.0;5510000.0;0.03783333333333334;0.013166666666666667;0.06266666666666666;0.022000000000000002;0.017;0.05483333333333334;;7551.19921875;0.0;922.0271606445309;19024.79296875;505968.66831293405;246468.150150769;217689.87783115855;217424.17588506427;216629.98186508712;430412.23801567365;453222.3871060954;456033.4258377083;473081.36623795505;518596.9872708009;515621.359922037;455543.7779327058;461088.5074597035;459196.6552382944;460769.5600386277;421255.70338406647;246468.150150769;453935.118180479;453079.30423720385;;181470.77258748977;472304.9464017478;201832.82014751158;206748.99000687932;273.90076804613045;489371.40441054356;182192.80772943734;35521.46802434732;0.0;0;25;25;0;0;0;0;2;7;7;203833218179.55396;76315076039.84361;143972173749.70813;15929.904623252325;5950.386777593198;2301.3694509050833;13507.112230296128;396678.6659720762;192340.70890782174;8932.609445982549;102559.51197402914;4.447983730695491;0.16925729616495327
938;2019-01-25 08:38:37.860;731;169;78;77;75;54;153;25;37;32;614;585;35;83;197;205;211;170;161;158;152;25;543;358;359;131;363;255;545;-2.0;79.0;436.0;127.0;102.0;0;57;39;1;0;0;0;0;0;0;1;0;0;0;0;18701.396484375;7292.62451171875;0.0;910.655151367188;431.0;57851;;;Calculated values ==>;1548401917.86;346.26;290.06;280.96000000000004;280.86;280.66;278.56;274.1680685717883;288.46000000000004;275.66;276.86;276.36;334.56;331.66;276.66;281.46000000000004;292.86;293.66;294.26000000000005;290.16;288.96000000000004;288.36;;316.26000000000005;275.66;240.61611355647437;261.82340779136865;274.1680685717883;289.26000000000005;5430000.0;3579999.9999999995;3590000.0;1310000.0;3629999.9999999995;2550000.0;5450000.0;0.0;0.013166666666666667;0.07266666666666667;0.021166666666666667;0.017;0.017;;7292.62451171875;0.0;910.655151367188;18701.396484375;506512.46417774906;245276.82866546986;217780.4956600363;217513.99683501196;216982.48733971507;430280.9020939914;453222.3871060954;455500.2712931425;473081.36623795505;518410.82092978654;515432.78767457826;455254.45241603226;461053.7261431898;458720.27757983824;460594.19487161405;423161.09726986376;245637.63791529633;453935.118180479;453079.30423720385;;181052.91087944093;472402.05409754877;202343.18552972318;217780.4956600363;274.1085286450055;489685.7893226529;182316.50626052456;35536.74037694742;0.0;0;25;25;0;0;0;0;2;7;7;204048618179.55396;76393676039.84361;144124873749.70813;18396.08156547514;5716.246051352308;2337.392214835138;4000.0797458118486;396964.7158569822;192437.93084806294;8971.265793197052;102705.40524049671;3.7119055826532343;0.2266145564225511
939;2019-01-25 08:39:37.841;731;167;79;78;76;55;153;25;34;32;613;584;32;84;198;204;211;168;161;158;152;25;552;357;359;131;361;256;554;128.0;81.0;570.0;102.0;102.0;0;55;43;1;0;0;0;0;0;0;1;0;0;0;0;19073.548828125;7643.54248046875;0.0;903.7301635742191;432.0;57852;;;Calculated values ==>;1548401977.841;346.26;289.86;281.06;280.96000000000004;280.76000000000005;278.66;274.0616903277293;288.46000000000004;275.66;276.56;276.36;334.46000000000004;331.56;276.36;281.56;292.96000000000004;293.56;294.26000000000005;289.96000000000004;288.96000000000004;288.36;;316.36;275.66;240.61611355647437;261.9595390733887;274.0616903277293;289.26000000000005;5520000.0;3570000.0000000005;3590000.0;1310000.0;3610000.0;2560000.0;5540000.0;0.021333333333333333;0.013500000000000002;0.095;0.017;0.017;0.03833333333333333;;7643.54248046875;0.0;903.7301635742191;19073.548828125;505695.9464936091;244201.50848561595;217910.76624181273;217644.96813226774;217114.83446021247;430346.717906069;453222.3871060954;454963.98106415354;473081.36623795505;518224.4468158646;515243.9951189184;454716.9444498576;461019.0339640381;459174.84848194243;460614.66830407927;420266.86197488994;244552.5645346484;453935.118180479;453079.30423720385;;181470.77258748977;472402.05409754877;202147.87062432014;209138.37215903425;274.0279987262285;490000.48085067765;182440.93490429147;35551.8554666573;0.0;0;25;25;0;0;0;0;2;7;7;204263949970.21814;76472251150.08598;144278125205.18085;24017.530491784175;4594.3211190448865;2372.143015443261;9351.069062996501;397318.0507004063;192523.82503297337;9010.499492296865;102816.62958204828;4.719056635847505;0.21573627325559677
940;2019-01-25 08:40:37.851;731;165;79;78;76;55;153;25;30;33;613;583;29;81;198;204;211;166;161;158;152;25;550;357;359;132;361;256;552;124.0;79.0;592.0;169.0;102.0;0;55;43;1;0;0;0;0;0;0;1;0;0;0;0;18994.775390625;7637.69580078125;0.0;897.716674804688;432.0;57853;;;Calculated values ==>;1548402037.851;346.26;289.66;281.06;280.96000000000004;280.76000000000005;278.66;274.0616903277293;288.46000000000004;275.66;276.16;276.46000000000004;334.46000000000004;331.46000000000004;276.06;281.26000000000005;292.96000000000004;293.56;294.26000000000005;289.76000000000005;288.96000000000004;288.36;;316.36;275.66;240.83765695389522;261.9595390733887;274.0616903277293;289.26000000000005;5500000.0;3570000.0000000005;3590000.0;1320000.0;3610000.0;2560000.0;5520000.0;0.020666666666666667;0.013166666666666667;0.09866666666666667;0.028166666666666666;0.017;0.03766666666666667;;7637.69580078125;0.0;897.716674804688;18994.775390625;505877.8222709804;243581.65493261942;217940.94134740008;217674.87859170372;217144.22464731627;430346.717906069;453222.3871060954;454469.4988628344;473048.1168422736;518224.4468158646;515141.06793572387;454345.6212795007;460661.74489013455;459174.84848194243;460614.66830407927;420928.91535377124;243930.06696324187;453935.118180479;453079.30423720385;;181470.77258748977;472270.6324499597;202086.0141512603;209241.7777530579;274.0039254135978;490317.769758456;182568.29978055705;35566.870025650904;0.0;0;25;25;0;0;0;0;2;7;7;204479385870.1839;76551164300.07344;144431750805.15643;24901.837158208647;7610.200082080032;2330.48483714197;9184.546830902831;397725.78004099097;192625.5463270238;9049.69458915642;102971.11879171718;5.158165353375159;0.27632643674463825
941;2019-01-25 08:41:37.901;731;164;79;78;76;55;153;26;29;33;613;583;27;79;198;205;211;166;161;158;152;26;551;357;359;132;361;259;553;176.0;79.0;437.0;82.0;102.0;0;54;50;1;0;0;0;0;0;0;1;0;0;0;0;19406.939453125;8043.7314453125;0.0;906.775024414062;432.0;57854;;;Calculated values ==>;1548402097.901;346.26;289.56;281.06;280.96000000000004;280.76000000000005;278.66;274.0616903277293;288.46000000000004;275.76000000000005;276.06;276.46000000000004;334.46000000000004;331.46000000000004;275.86;281.06;292.96000000000004;293.66;294.26000000000005;289.76000000000005;288.96000000000004;288.36;;316.36;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;289.26000000000005;5510000.0;3570000.0000000005;3590000.0;1320000.0;3610000.0;2590000.0;5530000.0;0.029333333333333333;0.013166666666666667;0.07283333333333333;0.013666666666666666;0.017;0.04633333333333334;;8043.7314453125;0.0;906.775024414062;19406.939453125;505786.915026888;243197.27333804927;217925.83895624537;217659.90872480418;217129.51530755003;430346.717906069;453222.3871060954;453835.97169248824;473048.1168422736;517972.657696823;514882.62711170793;453585.9700613995;459956.8674346249;459174.84848194243;460749.12975072267;420599.3244365731;243891.13423839727;453935.118180479;453079.30423720385;;181470.77258748977;472367.87413283327;202154.22407017287;207940.93169024264;274.0304708161173;490638.05072714156;182699.08723963762;35581.91998765813;0.0;0;25;25;0;0;0;0;2;7;7;204694965370.01273;76630430300.0105;144586379555.03366;18330.82061849197;3692.919884189692;2326.657837609315;11358.077928009203;398086.3524156339;192719.81748722316;9088.536452683746;103142.4499883551;3.989548121000472;0.14576534873741862
942;2019-01-25 08:42:37.862;730;163;80;79;77;55;153;26;28;33;614;584;27;74;198;205;211;165;161;158;152;25;556;358;359;133;362;263;558;130.0;79.0;796.0;184.0;102.0;0;55;66;1;0;0;0;0;0;0;1;0;0;0;0;20387.681640625;9005.7822265625;0.0;930.338500976562;433.0;57855;;;Calculated values ==>;1548402157.862;346.16;289.46000000000004;281.16;281.06;280.86;278.66;274.1680685717883;288.46000000000004;275.76000000000005;275.96000000000004;276.46000000000004;334.56;331.56;275.86;280.56;292.96000000000004;293.66;294.26000000000005;289.66;288.96000000000004;288.36;;316.46000000000004;275.66;241.05796691057077;262.9017227912062;274.1680685717883;289.26000000000005;5560000.0;3579999.9999999995;3590000.0;1330000.0;3620000.0000000005;2630000.0;5580000.0;0.021666666666666667;0.013166666666666667;0.13266666666666665;0.03066666666666667;0.017;0.03866666666666667;;9005.7822265625;0.0;930.338500976562;20387.681640625;505205.65473446174;242668.80393281896;218116.53200535208;217850.77016473713;217320.706189533;430280.9020939914;453222.3871060954;453023.67980688816;472917.67418972735;517739.2912927782;514640.6521364369;452897.2952357793;458722.95774770115;459016.37217970134;460594.19487161405;418906.82140604407;243353.72375192167;453935.118180479;453079.30423720385;;181888.63598580268;472138.9942397944;202367.34442601496;209291.55620658558;274.1179194517447;490969.45701520215;182841.0741686229;35597.21931599603;0.0;0;25;25;0;0;0;0;2;7;7;204910225359.88947;76709878624.96501;144742877764.94406;33253.74049386251;8272.997260955903;2311.4491191126117;9426.459590517241;398515.9443416182;192819.4686479911;9127.162220888296;103315.5418846655;5.360708462088165;0.29623266586882263
943;2019-01-25 08:43:37.842;729;163;80;79;77;56;153;26;31;33;618;585;29;67;198;205;211;165;161;158;152;26;555;359;359;133;363;266;556;85.0;80.0;1363.0;177.0;102.0;0;55;84;1;0;0;0;0;0;0;1;0;0;0;0;21435.37109375;10003.6474609375;0.0;943.6397094726559;431.0;57856;;;Calculated values ==>;1548402217.842;346.06000000000006;289.46000000000004;281.16;281.06;280.86;278.76000000000005;274.27422755570615;288.46000000000004;275.76000000000005;276.26000000000005;276.46000000000004;334.96000000000004;331.66;276.06;279.86;292.96000000000004;293.66;294.26000000000005;289.66;288.96000000000004;288.36;;316.26000000000005;275.76000000000005;241.05796691057077;263.299902668528;274.27422755570615;289.26000000000005;5550000.0;3590000.0;3590000.0;1330000.0;3629999.9999999995;2660000.0;5560000.0;0.014166666666666666;0.013333333333333334;0.22716666666666668;0.029500000000000002;0.017;0.03116666666666667;;10003.6474609375;0.0;943.6397094726559;21435.37109375;505171.22582230426;242742.07691707852;218146.73576216333;217880.7094446953;217350.12551231607;430214.79039162316;453222.3871060954;452884.6600879498;472917.67418972735;517899.85231189744;514484.8462574334;452630.43480840453;457385.16926669824;458857.5321226224;460438.91947669676;419251.5154976849;243429.09896526177;453935.118180479;453079.30423720385;;181052.91087944093;472236.3865531139;202683.87321380494;211118.16187654587;274.2454411425983;491317.8662796196;182999.4332787644;35612.83059559304;0.0;0;25;25;0;0;0;0;2;7;7;205125553559.95795;76789652024.99039;144901524864.9945;56837.278751576574;7951.799143509613;2344.2988870989752;7541.1222702405075;399266.4525827376;192954.63021585907;9165.947188319042;103456.89126804493;6.821278905907049;0.3972184053464134
944;2019-01-25 08:44:37.882;727;164;80;79;78;56;153;27;38;33;622;588;35;61;198;205;211;168;161;158;152;27;562;359;359;132;364;269;562;-2.0;81.0;1276.0;171.0;102.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;22468.169921875;11058.6806640625;0.0;952.8314819335941;430.0;57857;;;Calculated values ==>;1548402277.882;345.86;289.56;281.16;281.06;280.96000000000004;278.76000000000005;274.27422755570615;288.46000000000004;275.86;276.96000000000004;276.46000000000004;335.36;331.96000000000004;276.66;279.26000000000005;292.96000000000004;293.66;294.26000000000005;289.96000000000004;288.96000000000004;288.36;;316.16;275.86;240.83765695389522;263.6948088759802;274.27422755570615;289.26000000000005;5620000.0;3590000.0;3590000.0;1320000.0;3640000.0;2690000.0;5620000.0;0.0;0.013500000000000002;0.21266666666666667;0.0285;0.017;0.017;;11058.6806640625;0.0;952.8314819335941;22468.169921875;504276.755833644;242863.48712996402;218056.4787006681;217791.2410345821;217526.48566292867;430214.79039162316;453222.3871060954;453256.06605259806;473048.1168422736;518061.4917285516;514536.700790757;452873.9678736973;456151.60580436233;458698.32593839575;460438.91947669676;416766.94845251925;244238.89794927315;453935.118180479;453079.30423720385;;180635.0508419939;472465.0996282349;202689.1827879268;218056.4787006681;274.2475012730754;491683.97302974504;183175.0696926285;35628.64505812911;0.0;0;25;25;0;0;0;0;2;7;7;205341097159.82098;76869205024.93985;145062131864.89246;53287.22384095342;7688.613629948782;2329.1286817938226;3995.388034121108;400184.7685732174;193085.05388007042;9204.918381521547;103553.0929455774;5.602987647916667;0.35100671578173026
945;2019-01-25 08:45:37.873;724;180;80;79;77;55;152;28;46;33;628;592;41;60;198;205;211;185;161;158;152;27;560;361;359;133;365;272;560;-2.0;79.0;1039.0;233.0;102.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;22386.86328125;10950.8232421875;0.0;960.427368164062;428.0;57858;;;Calculated values ==>;1548402337.873;345.56000000000006;291.16;281.16;281.06;280.86;278.66;274.4858918419099;288.36;275.96000000000004;277.76000000000005;276.46000000000004;335.96000000000004;332.36;277.26000000000005;279.16;292.96000000000004;293.66;294.26000000000005;291.66;288.96000000000004;288.36;;315.96000000000004;275.86;241.05796691057077;264.08650396036035;274.4858918419099;289.26000000000005;5600000.0;3610000.0;3590000.0;1330000.0;3650000.0;2720000.0;5600000.0;0.0;0.013166666666666667;0.17316666666666666;0.03883333333333334;0.017;0.017;;10950.8232421875;0.0;960.427368164062;22386.86328125;504081.21391712606;248647.15805574344;218086.44658167678;217820.9476193593;217291.40049438065;430081.6785162784;453079.30423720385;453758.9345247691;472917.67418972735;518431.50051431864;514693.34212323517;453121.1727066367;455529.37811051385;458538.7512291684;460127.33862395975;417494.536097117;250553.5313670631;453935.118180479;453079.30423720385;;179799.33570027514;472333.7623376517;203173.60334193593;218086.44658167678;274.44451052778476;492057.7089039208;183358.45471310828;35644.586490289636;0.0;0;25;25;0;0;0;0;2;7;7;205556464849.59503;76948693099.85645;145224407519.7222;43393.02651649394;10452.386174333631;2198.056562279043;3994.8785801439603;400990.316475038;193236.2062020311;9242.639266201022;103619.66851279316;5.040473901294109;0.3399973719655548
