;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
946;2019-01-25 08:46:37.873;719;187;79;78;76;55;152;28;49;34;634;597;44;62;199;205;210;189;161;158;152;28;549;361;359;133;365;275;549;0.0;80.0;820.0;153.0;102.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;22057.08203125;10713.0634765625;0.0;982.049072265625;424.0;57859;;;Calculated values ==>;1548402397.873;345.06000000000006;291.86;281.06;280.96000000000004;280.76000000000005;278.66;274.4858918419099;288.36;275.96000000000004;278.06;276.56;336.56;332.86;277.56;279.36;293.06;293.66;294.16;292.06;288.96000000000004;288.36;;315.56;275.96000000000004;241.05796691057077;264.4750485637546;274.4858918419099;289.26000000000005;5490000.0;3610000.0;3590000.0;1330000.0;3650000.0;2750000.0;5490000.0;0.0;0.013333333333333334;0.13666666666666666;0.025500000000000002;0.017;0.017;;10713.0634765625;0.0;982.049072265625;22057.08203125;504464.46313416865;413396.8702782222;217986.42758702877;217719.96482326186;217188.52456525038;430081.6785162784;453079.30423720385;453628.0846117082;473014.93639070686;518803.23803099594;514955.3155544595;452987.0350659651;455281.0346179339;458676.5019544617;460127.33862395975;420960.1961925764;414127.2103214636;453935.118180479;453079.30423720385;;178127.92459426197;472431.1216696904;203188.7597232946;217986.42758702877;274.4503761682397;492428.0751148583;183538.9871024312;35660.77379395988;0.0;0;25;25;0;0;0;0;2;7;7;205771864849.59503;77028493099.85645;145388507519.7222;34226.70773474985;6865.680229633094;91.10647828150385;3996.578903052977;401637.14759379835;193380.52342206417;9261.71562487236;103686.2639918198;3.8631584909582215;0.2505184108706635
947;2019-01-25 08:47:37.853;707;186;79;79;76;53;153;28;44;34;640;601;40;57;199;204;210;189;161;158;152;28;576;361;359;133;365;257;570;-2.0;80.0;1053.0;245.0;102.0;0;56;0;1;1;0;0;0;0;0;1;0;0;0;0;30675.08203125;19728.177734375;0.0;905.179809570312;420.0;57860;;;Calculated values ==>;1548402457.853;343.86;291.76000000000005;281.06;281.06;280.76000000000005;278.46000000000004;274.4858918419099;288.46000000000004;275.96000000000004;277.56;276.56;337.16;333.26000000000005;277.16;278.86;293.06;293.56;294.16;292.06;288.96000000000004;288.36;;315.16;275.96000000000004;241.05796691057077;262.0952818180154;274.4858918419099;289.26000000000005;5760000.0;3610000.0;3590000.0;1330000.0;3650000.0;2570000.0;5700000.0;0.0;0.013333333333333334;0.1755;0.04083333333333334;0.017;0.017;;19728.177734375;0.0;905.179809570312;30675.08203125;500405.85360853584;250435.1306385547;217673.55911546038;217673.55911546038;216883.74099442965;430081.6785162784;453222.3871060954;456028.3797168628;473014.93639070686;520910.21586292965;516907.426601557;455536.67342380155;457615.8751958574;458676.5019544617;459991.67660371546;410773.5590544542;251594.23104072674;453935.118180479;453079.30423720385;;176456.53798984195;472431.1216696904;203170.36588506776;217673.55911546038;274.44325753007604;492867.3633372853;183792.57955359961;35676.495459011065;0.0;0;26;25;0;0;0;0;2;7;7;205987193049.6635;77108266499.8818;145548054319.77295;44376.58142748003;10994.81419453876;2122.391040183033;4001.8976670696393;402291.9566612219;193529.31126316174;9280.155288927877;103752.89574526821;2.98040123611956;0.20300243167377396
948;2019-01-25 08:48:37.864;699;194;78;77;74;51;152;28;27;34;636;600;22;38;200;204;210;196;161;158;152;28;551;362;359;133;367;240;546;-1.0;81.0;937.0;160.0;102.0;0;56;0;1;1;0;0;0;0;0;1;0;0;0;0;29637.2109375;18974.76171875;0.0;840.4869995117191;406.0;57861;;;Calculated values ==>;1548402517.864;343.06000000000006;292.56;280.96000000000004;280.86;280.56;278.26000000000005;274.5913991737795;288.36;275.96000000000004;275.86;276.56;336.76000000000005;333.16;275.36;276.96000000000004;293.16;293.56;294.16;292.76000000000005;288.96000000000004;288.36;;313.76000000000005;275.96000000000004;241.05796691057077;259.7329541166123;274.5913991737795;289.26000000000005;5510000.0;3620000.0000000005;3590000.0;1330000.0;3670000.0000000005;2400000.0;5460000.0;0.0;0.013500000000000002;0.15616666666666665;0.02666666666666667;0.017;0.017;;18974.76171875;0.0;840.4869995117191;29637.2109375;501751.3701288023;417008.3827435559;217765.31809217978;217498.9530966608;216702.81499807411;430014.67791919125;453079.30423720385;456758.8240239341;473014.93639070686;521891.50253069;518238.78584799473;456161.13284579694;458066.36146268767;458495.1351315018;459835.06171152263;420298.3081477646;417661.4241074558;453935.118180479;453079.30423720385;;170606.85888663295;472431.1216696904;203456.23867320662;217765.31809217978;274.5585030932966;493370.0579237826;184115.1631793739;35691.04534944896;0.0;0;26;25;0;0;0;0;2;7;7;206202632540.225;77188081130.08981;145697181655.16162;39557.42041227193;7172.663546572902;35.59793454416836;4000.3377644654097;402991.5349108793;193680.73466726777;9298.141827358415;103819.5932663423;2.561967320201663;0.16602234694514192
949;2019-01-25 08:49:37.864;714;180;76;75;71;49;153;28;22;35;620;593;14;36;200;204;210;181;161;158;152;29;518;355;359;133;360;248;518;-1.0;76.0;91.0;18.0;102.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;20804.916015625;10365.53125;0.0;867.1284790039059;397.0;57862;;;Calculated values ==>;1548402577.864;344.56000000000006;291.16;280.76000000000005;280.66;280.26000000000005;278.06;273.8482719121499;288.46000000000004;275.96000000000004;275.36;276.66;335.16;332.46000000000004;274.56;276.76000000000005;293.16;293.56;294.16;291.26000000000005;288.96000000000004;288.36;;312.86;276.06;241.05796691057077;260.85938512811435;273.8482719121499;289.26000000000005;5180000.0;3550000.0;3590000.0;1330000.0;3600000.0;2480000.0;5180000.0;0.0;0.012666666666666666;0.015166666666666667;0.003;0.017;0.017;;10365.53125;0.0;867.1284790039059;20804.916015625;506676.36291544954;422394.0729323171;217661.99948845568;217392.80349956546;216321.26982366492;430477.46260093397;453222.3871060954;454832.45891504135;473112.1826642056;519607.673981048;516850.46614840114;453852.2195597051;456533.09949633566;459605.1665242781;460924.1135309303;430041.8897259352;422671.6522199382;453935.118180479;453079.30423720385;;166846.47414792277;472528.46462518856;201613.35435550037;217661.99948845568;273.8106722635507;493790.40898172534;184359.66562078014;35705.27547843659;0.0;0;26;25;0;0;0;0;2;7;7;206418032540.225;77267881130.08981;145843581655.16162;3840.489752486372;812.7453308090646;93.35634174262876;4002.094180728719;403353.18416225223;193747.27974124596;9299.216446327471;103886.28019921892;0.7788614466061639;0.019503450472138296
950;2019-01-25 08:50:37.855;721;168;77;76;71;47;153;24;23;34;610;585;17;45;196;204;210;169;161;158;152;25;531;351;359;133;355;251;532;-1.0;81.0;174.0;13.0;102.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;20864.47265625;10637.5498046875;0.0;879.9957885742191;402.0;57863;;;Calculated values ==>;1548402637.855;345.26;289.96000000000004;280.86;280.76000000000005;280.26000000000005;277.86;273.4187578820637;288.46000000000004;275.56;275.46000000000004;276.56;334.16;331.66;274.86;277.66;292.76000000000005;293.56;294.16;290.06;288.96000000000004;288.36;;313.36;275.66;241.05796691057077;261.27494424493943;273.4187578820637;289.26000000000005;5310000.0;3510000.0;3590000.0;1330000.0;3550000.0;2510000.0;5320000.0;0.0;0.013500000000000002;0.029;0.0021666666666666666;0.017;0.017;;10637.5498046875;0.0;879.9957885742191;20864.47265625;506359.2872641356;245472.39090262455;217712.30201964197;217444.54373332765;216113.34008322612;430735.4089219946;453222.3871060954;454450.03438531706;473014.93639070686;518336.1235158449;515775.69566543563;453710.40078017523;457131.95613493223;459848.5200899102;461538.98635599064;426467.5261999272;413876.7122339009;453935.118180479;453079.30423720385;;168935.5661677829;472138.9942397944;200595.8970711424;217712.30201964197;273.39487996674666;494137.60180022416;184534.66504220094;35719.83266341247;0.0;0;26;25;0;0;0;0;2;7;7;206633400229.99905;77347669160.0061;145993259200.00458;7361.7699821110655;588.343377198746;169.97598854135504;4001.2390376985522;403446.5223237846;193758.95372910623;9301.410553245456;103952.96463846932;1.0524228697337425;0.03420924620108422
951;2019-01-25 08:51:37.865;721;173;78;78;72;47;153;21;23;33;607;581;20;47;195;204;210;176;161;158;152;22;546;351;359;132;356;246;546;274.0;81.0;411.0;130.0;102.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;21220.513671875;10996.802734375;0.0;839.38525390625;410.0;57864;;;Calculated values ==>;1548402697.865;345.26;290.46000000000004;280.96000000000004;280.96000000000004;280.36;277.86;273.4187578820637;288.46000000000004;275.26000000000005;275.46000000000004;276.46000000000004;333.86;331.26000000000005;275.16;277.86;292.66;293.56;294.16;290.76000000000005;288.96000000000004;288.36;;314.16;275.36;240.83765695389522;260.58029834229245;273.4187578820637;289.26000000000005;5460000.0;3510000.0;3590000.0;1320000.0;3560000.0;2460000.0;5460000.0;0.04566666666666667;0.013500000000000002;0.0685;0.021666666666666667;0.017;0.06266666666666668;;10996.802734375;0.0;839.38525390625;21220.513671875;504991.03596257797;246688.84295991823;217765.31809217978;217765.31809217978;216174.46989520505;430735.4089219946;453222.3871060954;455288.68866487674;473048.1168422736;518448.4776847432;515794.25680136273;454923.96547058015;458177.1606246523;459556.22810200317;461538.98635599064;421932.1619364805;247804.1337314751;453935.118180479;453079.30423720385;;172278.17009871884;471978.8095216074;200486.22708737233;205173.640072719;273.35185313877366;494488.36847093934;184714.981361043;35734.16322679342;0.0;0;26;25;0;0;0;0;2;7;7;206848836129.9648;77427182409.99347;146142384049.98087;17453.968618059054;5882.339286075094;2350.728380767573;15535.421620974386;403653.3546117234;193812.8850716842;9322.41992396465;104115.7972781833;3.482747819373058;0.12229282094876842
952;2019-01-25 08:52:37.825;723;180;80;79;74;49;153;21;21;32;603;577;20;48;195;204;210;183;161;158;152;21;547;353;359;132;358;242;548;137.0;83.0;230.0;148.0;102.0;0;49;67;1;0;0;0;0;0;0;1;0;0;0;0;19425.84375;8989.625;0.0;806.612915039062;416.0;57865;;;Calculated values ==>;1548402757.825;345.46000000000004;291.16;281.16;281.06;280.56;278.06;273.6339639331285;288.46000000000004;275.26000000000005;275.26000000000005;276.36;333.46000000000004;330.86;275.16;277.96000000000004;292.66;293.56;294.16;291.46000000000004;288.96000000000004;288.36;;314.76000000000005;275.26000000000005;240.83765695389522;260.01710675043796;273.6339639331285;289.26000000000005;5470000.0;3529999.9999999995;3590000.0;1320000.0;3579999.9999999995;2420000.0;5480000.0;0.022833333333333334;0.013833333333333333;0.03833333333333333;0.024666666666666667;0.017;0.03983333333333333;;8989.625;0.0;806.612915039062;19425.84375;505149.9056162492;249227.62101289647;218268.7502427454;218001.6496937405;216673.59724833627;430607.02586249536;453222.3871060954;455711.13935035723;472950.9869074988;518376.1027365107;515728.51170020265;455590.66871061496;458931.3679977588;459240.64650238265;461232.2140859643;421610.86826895806;412314.6283600508;453935.118180479;453079.30423720385;;174785.17458790913;471881.50233233685;200876.51049439656;208299.14001042827;273.513675412098;494826.8623032402;184881.42388989238;35747.870733775744;0.0;0;26;25;0;0;0;0;2;7;7;207064092530.10175;77506329610.04382;146288686450.07394;9768.660772811825;6684.789798669194;128.59798540655058;9750.409875033227;403880.0586199616;193917.54133007317;9343.067202993869;104326.37206394236;2.688017447136062;0.1296713147868003
953;2019-01-25 08:53:37.856;728;181;80;79;76;51;153;22;20;32;598;572;19;53;196;203;210;182;161;158;152;21;540;354;359;132;360;244;541;-2.0;80.0;432.0;148.0;102.0;0;47;37;1;0;0;0;0;0;0;1;0;0;0;0;17823.232421875;7193.20947265625;0.0;795.0584106445309;421.0;57866;;;Calculated values ==>;1548402817.856;345.96000000000004;291.26000000000005;281.16;281.06;280.76000000000005;278.26000000000005;273.7412296467126;288.46000000000004;275.36;275.16;276.36;332.96000000000004;330.36;275.06;278.46000000000004;292.76000000000005;293.46000000000004;294.16;291.36;288.96000000000004;288.36;;315.26000000000005;275.26000000000005;240.83765695389522;260.2995467637923;273.7412296467126;289.26000000000005;5400000.0;3540000.0;3590000.0;1320000.0;3600000.0;2440000.0;5410000.0;0.0;0.013333333333333334;0.07200000000000001;0.024666666666666667;0.017;0.017;;7193.20947265625;0.0;795.0584106445309;17823.232421875;506411.0106875063;414492.11232454475;218377.1179881545;218109.05540859103;217307.93518629222;430542.39183029096;453222.3871060954;455258.18232545984;472950.9869074988;517699.00859184325;515046.47382729244;455137.0241879398;459207.1340917995;459060.2083140158;460944.6244486303;423807.0466023106;414844.9632653101;453935.118180479;453079.30423720385;;176874.38241465177;471881.50233233685;201174.04558072245;218377.1179881545;273.6345766271989;495137.43164878304;185016.35051969683;35761.224890885496;0.0;0;26;25;0;0;0;0;2;7;7;207279603819.73883;77585570529.91039;146434561779.8283;18294.057845621093;6677.450599873156;119.49444449334018;3989.9371662338394;404114.0354336486;194028.95086507514;9345.135708081958;104440.93411558753;3.640456289280709;0.24564587577725233
954;2019-01-25 08:54:37.876;731;179;81;80;77;49;153;22;20;31;593;568;19;67;196;203;210;182;161;158;152;21;549;353;359;139;358;247;551;135.0;81.0;-1.0;205.0;102.0;0;71;28;1;0;0;0;0;0;0;1;0;0;0;0;17646.630859375;6803.40478515625;0.0;933.598388671875;427.0;57867;;;Calculated values ==>;1548402877.876;346.26;291.06;281.26000000000005;281.16;280.86;278.06;273.6339639331285;288.46000000000004;275.36;275.16;276.26000000000005;332.46000000000004;329.96000000000004;275.06;279.86;292.76000000000005;293.46000000000004;294.16;291.36;288.96000000000004;288.36;;315.86;275.26000000000005;242.35481222062532;260.72004837742526;273.6339639331285;289.26000000000005;5490000.0;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;2470000.0;5510000.0;0.022500000000000003;0.013500000000000002;0.0;0.034166666666666665;0.017;0.03950000000000001;;6803.40478515625;0.0;933.598388671875;17646.630859375;505968.66831293405;248698.44658970588;218489.9669528524;218222.7681293226;217424.17588506427;430607.02586249536;453222.3871060954;454756.19987399655;471934.1488268154;516935.28003488004;514378.1765260226;454634.1286075247;460392.84664131876;459376.6067587312;461098.7985866576;420960.1961925764;249849.01163384554;453935.118180479;453079.30423720385;;179381.48055642567;470951.1231468757;200591.1508579746;208294.43879754224;273.40178348567144;495433.1123700975;185133.02785129225;35775.635166033;0.0;0;26;25;0;0;0;0;2;7;7;207495075619.67035;77666897629.88454;146581910879.7815;0.0;9237.29905320412;2310.0009915428664;9669.002184866635;404266.53673247434;194161.61798644654;9365.388251974256;104554.79655164205;2.7421860574365238;0.14481414340337717
955;2019-01-25 08:55:37.866;732;182;81;81;78;50;152;22;22;31;589;566;21;86;196;203;210;187;161;158;152;21;553;353;359;142;359;253;555;130.0;81.0;341.0;217.0;102.0;0;99;33;1;0;0;0;0;0;0;1;0;0;0;0;18341.193359375;7143.4765625;0.0;1081.09912109375;431.0;57868;;;Calculated values ==>;1548402937.866;346.36;291.36;281.26000000000005;281.26000000000005;280.96000000000004;278.16;273.6339639331285;288.36;275.36;275.36;276.26000000000005;332.06;329.76000000000005;275.26000000000005;281.76000000000005;292.76000000000005;293.46000000000004;294.16;291.86;288.96000000000004;288.36;;316.26000000000005;275.26000000000005;242.98782864720522;261.54996906429363;273.6339639331285;289.26000000000005;5530000.0;3529999.9999999995;3590000.0;1420000.0;3590000.0;2530000.0;5550000.0;0.021666666666666667;0.013500000000000002;0.05683333333333333;0.036166666666666666;0.017;0.03866666666666667;;7143.4765625;0.0;1081.09912109375;18341.193359375;505730.34867900057;249647.54343461947;218428.53936790212;218428.53936790212;217630.05671644036;430607.02586249536;453079.30423720385;453987.8031238918;471536.72207099956;516015.0247933108;513651.4424076012;453864.0491720343;461714.70010550483;459218.5880301819;461098.7985866576;419624.64271374326;410799.17277700413;453935.118180479;453079.30423720385;;181052.91087944093;470549.00337383006;200872.3241497903;208591.0049784429;273.51203536092873;495732.9609222122;185249.23249187265;35792.42151375939;0.0;0;26;25;0;0;0;0;2;7;7;207710439719.7046;77751183579.89793;146731885879.80533;14385.396388361436;9753.306565269439;119.14384414597826;9453.547571338757;404386.39505601255;194319.84665745115;9385.627751795942;104714.1245738722;4.098861225918628;0.2453451321057834
956;2019-01-25 08:56:37.897;733;185;81;81;79;48;153;23;26;30;586;565;24;101;197;203;210;188;161;158;152;22;557;355;359;144;361;258;559;-2.0;76.0;694.0;226.0;102.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;19159.96484375;7862.4111328125;0.0;1095.04724121094;433.0;57869;;;Calculated values ==>;1548402997.897;346.46000000000004;291.66;281.26000000000005;281.26000000000005;281.06;277.96000000000004;273.8482719121499;288.46000000000004;275.46000000000004;275.76000000000005;276.16;331.76000000000005;329.66;275.56;283.26000000000005;292.86;293.46000000000004;294.16;291.96000000000004;288.96000000000004;288.36;;316.46000000000004;275.36;243.40439225979637;262.23063862743834;273.8482719121499;289.26000000000005;5570000.0;3550000.0;3590000.0;1440000.0;3610000.0;2580000.0;5590000.0;0.0;0.012666666666666666;0.11566666666666667;0.03766666666666666;0.017;0.017;;7862.4111328125;0.0;1095.04724121094;19159.96484375;505491.84009963233;250604.9084420917;218367.59655622442;218367.59655622442;217835.84434879912;430477.46260093397;453222.3871060954;453632.12292426935;471171.66155044775;515278.0371803349;513111.52344504977;453382.1211453705;462731.2103087903;459038.22702066065;460790.1143214629;418239.4885617865;251786.45387986567;453935.118180479;453079.30423720385;;181888.63598580268;470378.9536012187;201515.01772910243;218367.59655622442;273.7722908804585;496045.63203794026;185374.3461649696;35810.565436339166;0.0;0;26;25;0;0;0;0;2;7;7;207925951010.1976;77837027910.09431;146885265085.1562;29161.545167574306;10127.208251183043;2108.405105970997;3990.0990305766504;404749.47373025207;194485.60321129512;9404.200250591828;104826.21284484523;5.066979455570533;0.35275249449949025
957;2019-01-25 08:57:37.897;735;185;80;80;79;49;152;24;30;30;585;564;28;103;197;203;210;185;161;158;152;23;559;357;359;148;362;261;560;-2.0;80.0;1021.0;211.0;102.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;19945.408203125;8601.03125;0.0;1104.85424804688;435.0;57870;;;Calculated values ==>;1548403057.897;346.66;291.66;281.16;281.16;281.06;278.06;274.0616903277293;288.36;275.56;276.16;276.16;331.66;329.56;275.96000000000004;283.46000000000004;292.86;293.46000000000004;294.16;291.66;288.96000000000004;288.36;;316.66;275.46000000000004;244.22491754036054;262.63441904999945;274.0616903277293;289.26000000000005;5590000.0;3570000.0000000005;3590000.0;1480000.0;3620000.0000000005;2610000.0;5600000.0;0.0;0.013333333333333334;0.1701666666666667;0.035166666666666666;0.017;0.017;;8601.03125;0.0;1104.85424804688;19945.408203125;505561.39797381754;250553.5313670631;218086.44658167678;218086.44658167678;217820.9476193593;430346.717906069;453079.30423720385;453619.39126228687;470636.18831118144;514916.6330361309;512745.02029092435;453368.29725579347;462517.21252783877;458879.43525809655;460480.0777649803;417526.6128203771;250553.5313670631;453935.118180479;453079.30423720385;;182724.36793118677;469938.1447158781;202114.9316246497;218086.44658167678;274.01518071887;496371.5101466642;185511.5415181597;35828.89794874965;0.0;0;26;25;0;0;0;0;2;7;7;208141351010.1976;77924627910.09431;147040965085.1562;42797.67554833793;9418.449660374865;2226.307752710854;3994.8785801439603;405349.13390288467;194648.48369389144;9440.32285774751;104892.75432493456;6.020811965412839;0.3975174671314094
958;2019-01-25 08:58:37.857;736;176;79;79;79;51;153;25;33;29;555;537;31;121;198;202;210;173;161;158;152;24;553;360;359;135;366;264;555;-1.0;78.0;967.0;235.0;102.0;0;1;74;1;0;0;0;0;0;0;1;1;0;0;0;21641.66015625;9384.6865234375;0.0;2018.10729980469;434.0;57871;;;Calculated values ==>;1548403117.857;346.76;290.76000000000005;281.06;281.06;281.06;278.26000000000005;274.38016830617;288.46000000000004;275.66;276.46000000000004;276.06;328.66;326.86;276.26000000000005;285.26000000000005;292.96000000000004;293.36;294.16;290.46000000000004;288.96000000000004;288.36;;316.56;275.56;241.49495122638035;263.0348170998261;274.38016830617;289.26000000000005;5530000.0;3600000.0;3590000.0;1350000.0;3660000.0;2640000.0;5550000.0;0.0;0.013000000000000001;0.16116666666666665;0.03916666666666667;0.017;0.017;;9384.6865234375;0.0;2018.10729980469;21641.66015625;506231.55576979415;247390.57224885325;217895.72310435836;217895.72310435836;217895.72310435836;430148.3826014536;453222.3871060954;453482.5372081749;472265.74392498133;511546.7820344037;509674.69955214486;453230.1278004175;464202.9365960757;458378.80557116074;459876.824148246;419624.64271374326;246295.19201827352;453935.118180479;453079.30423720385;;182306.50109390085;471777.35084692197;202923.9755743005;217895.72310435836;274.3431766733863;496717.83801061066;185661.322579046;35854.905278545244;0.0;0;26;25;0;0;0;0;2;8;7;208356607410.33453;78009471310.14828;147198360085.25632;40381.688183326085;10530.090531511009;2253.282859041107;3998.1208792583734;406041.8331601796;194814.61070370622;9477.627892921333;104959.3182482527;5.013085682266874;0.34068767791560445
959;2019-01-25 08:59:37.858;738;164;79;78;79;52;153;26;34;30;549;536;31;122;200;200;210;164;161;158;152;25;558;361;359;133;365;265;559;-2.0;79.0;827.0;191.0;102.0;0;1;87;1;0;0;0;0;0;0;1;1;0;0;0;22380.912109375;10220.3701171875;0.0;2048.03247070312;434.0;57872;;;Calculated values ==>;1548403177.858;346.96000000000004;289.56;281.06;280.96000000000004;281.06;278.36;274.4858918419099;288.46000000000004;275.76000000000005;276.56;276.16;328.06;326.76000000000005;276.26000000000005;285.36;293.16;293.16;294.16;289.56;288.96000000000004;288.36;;316.56;275.66;241.05796691057077;263.1675429290057;274.4858918419099;289.26000000000005;5580000.0;3610000.0;3590000.0;1330000.0;3650000.0;2650000.0;5590000.0;0.0;0.013166666666666667;0.13783333333333334;0.03183333333333333;0.017;0.017;;10220.3701171875;0.0;2048.03247070312;22380.912109375;506029.4613631856;242973.4604829831;217835.84434879912;217570.70088597565;217835.84434879912;430081.6785162784;453222.3871060954;453437.080001802;472625.7912797831;510833.96930634894;509480.2285400653;453057.63364064984;464173.94950657256;458814.1079061644;459447.67380351556;417884.820234417;242973.4604829831;453935.118180479;453079.30423720385;;182306.50109390085;472138.9942397944;203189.22781940893;217835.84434879912;274.45055731582323;497084.69889329385;185824.7007737784;35888.790341333515;0.0;0;26;25;0;0;0;0;2;8;7;208572011000.07434;78089872650.05116;147357062730.0646;34492.495625806514;8561.56756438227;2302.9995700605464;3999.1388181028806;406665.79509036086;194973.7105059323;9515.597545934985;105025.96318971405;4.023034068597378;0.26405559749769075
960;2019-01-25 09:00:37.893;740;164;78;78;77;54;153;25;34;30;568;555;31;121;201;200;210;168;161;158;152;25;559;361;359;131;366;266;559;-1.0;79.0;1027.0;175.0;102.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;22904.33203125;10998.1240234375;0.0;2058.076171875;433.0;57873;;;Calculated values ==>;1548403237.893;347.16;289.56;280.96000000000004;280.96000000000004;280.86;278.56;274.4858918419099;288.46000000000004;275.66;276.56;276.16;329.96000000000004;328.66;276.26000000000005;285.26000000000005;293.26000000000005;293.16;294.16;289.96000000000004;288.96000000000004;288.36;;316.46000000000004;275.66;240.61611355647437;263.299902668528;274.4858918419099;289.26000000000005;5590000.0;3610000.0;3590000.0;1310000.0;3660000.0;2660000.0;5590000.0;0.0;0.013166666666666667;0.17116666666666666;0.029166666666666667;0.017;0.017;;10998.1240234375;0.0;2058.076171875;22904.33203125;506190.1423305658;242973.4604829831;217570.70088597565;217570.70088597565;217306.03918508466;430081.6785162784;453222.3871060954;453265.11707721057;472887.3552016489;512720.6755521186;511369.16038609366;452884.6600879498;463907.9439119088;458792.58754311653;459447.67380351556;417526.6128203771;244355.32472878732;453935.118180479;453079.30423720385;;181888.63598580268;472402.05409754877;203209.9067192936;217570.70088597565;274.4585592432254;497462.29606344283;186001.62470329157;35923.027873518324;0.0;0;26;25;0;0;0;0;2;8;7;208787536649.52655;78169118849.84975;147516455654.6595;42801.11683959679;7851.437631865775;2280.0886265392655;4003.6462569708797;407310.28425877285;195110.56533432845;9553.812226377144;105092.69196759751;4.360862157690739;0.2773613003191516
961;2019-01-25 09:01:37.849;742;180;78;77;76;55;152;25;35;30;591;576;31;119;201;200;210;186;161;158;152;25;558;362;359;129;366;269;558;-1.0;81.0;840.0;166.0;102.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;22718.359375;10963.2880859375;0.0;2095.6181640625;431.0;57874;;;Calculated values ==>;1548403297.849;347.36;291.16;280.96000000000004;280.86;280.76000000000005;278.66;274.5913991737795;288.36;275.66;276.66;276.16;332.26000000000005;330.76000000000005;276.26000000000005;285.06;293.26000000000005;293.16;294.16;291.76000000000005;288.96000000000004;288.36;;316.26000000000005;275.66;240.16925963744896;263.6948088759802;274.5913991737795;289.26000000000005;5580000.0;3620000.0000000005;3590000.0;1290000.0;3660000.0;2690000.0;5580000.0;0.0;0.013500000000000002;0.14;0.027666666666666666;0.017;0.017;;10963.2880859375;0.0;2095.6181640625;22718.359375;506531.51190473966;248741.48778492818;217585.4965607621;217320.706189533;217056.39413010285;430014.67791919125;453079.30423720385;452873.9678736973;473148.0712050766;514848.24820439675;513289.41207553516;452362.82391837507;463224.3493920006;458792.58754311653;459289.8238943861;417884.820234417;251048.26350210488;453935.118180479;453079.30423720385;;181052.91087944093;472664.2518820126;203461.55440971395;217585.4965607621;274.5605572539311;497842.20635372656;186184.50226251356;35957.61660934858;0.0;0;26;25;0;0;0;0;2;8;7;209002778689.8484;78247061649.96628;147676837954.8993;34917.73788495767;7447.941296733596;2252.2935158862138;4003.39473049951;407957.4664338885;195237.96666271938;9591.554379729583;105159.36837734231;3.72323428143739;0.23697643523102485
962;2019-01-25 09:02:37.889;741;188;78;77;75;55;152;26;36;30;613;596;31;116;201;200;210;190;161;158;152;26;552;360;359;128;365;271;551;-2.0;76.0;879.0;144.0;102.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;22604.134765625;10823.841796875;0.0;2121.056640625;429.0;57875;;;Calculated values ==>;1548403357.889;347.26;291.96000000000004;280.96000000000004;280.86;280.66;278.66;274.38016830617;288.36;275.76000000000005;276.76000000000005;276.16;334.46000000000004;332.76000000000005;276.26000000000005;284.76000000000005;293.26000000000005;293.16;294.16;292.16;288.96000000000004;288.36;;316.06;275.76000000000005;239.943914813709;263.95629194202945;274.38016830617;289.26000000000005;5520000.0;3600000.0;3590000.0;1280000.0;3650000.0;2710000.0;5510000.0;0.0;0.012666666666666666;0.1465;0.024;0.017;0.017;;10823.841796875;0.0;2121.056640625;22604.134765625;506946.89256127074;412934.04071806197;217689.87783115855;217424.17588506427;216894.23287864344;430148.3826014536;453079.30423720385;452654.572528102;473278.11375594366;516960.4567116607;515195.4394338502;452012.4634563648;462565.0488064749;458951.5699418567;459605.1665242781;419962.98449930595;413676.3280692049;453935.118180479;453079.30423720385;;180217.192455513;472891.67638883414;202965.06420219227;217689.87783115855;274.35909765827887;498220.14559629245;186366.18271769868;35992.77899200311;0.0;0;26;25;0;0;0;0;2;8;7;209218322289.71143;78324213049.91727;147838945954.7963;36579.512969745774;6478.2386924794055;79.63098144794702;4001.6202489027705;408553.67406424804;195354.09553022232;9611.000038997776;105226.12130776703;3.6415119917835117;0.23248212851193772
963;2019-01-25 09:03:37.869;738;186;78;77;74;54;152;26;35;31;632;613;30;112;201;200;210;187;161;158;152;26;545;359;359;128;364;271;545;-2.0;78.0;677.0;177.0;102.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;22162.41796875;10631.837890625;0.0;2122.85424804688;425.0;57876;;;Calculated values ==>;1548403417.869;346.96000000000004;291.76000000000005;280.96000000000004;280.86;280.56;278.56;274.27422755570615;288.36;275.76000000000005;276.66;276.26000000000005;336.36;334.46000000000004;276.16;284.36;293.26000000000005;293.16;294.16;291.86;288.96000000000004;288.36;;315.66;275.76000000000005;239.943914813709;263.95629194202945;274.27422755570615;289.26000000000005;5450000.0;3590000.0;3590000.0;1280000.0;3640000.0;2710000.0;5450000.0;0.0;0.013000000000000001;0.11283333333333333;0.029500000000000002;0.017;0.017;;10631.837890625;0.0;2122.85424804688;22162.41796875;507202.5579353794;414661.7335165383;217780.4956600363;217513.99683501196;216717.46639959404;430214.79039162316;453079.30423720385;452526.3982471922;473374.68648612977;518929.2859168486;516960.4567116607;451883.6666370034;462083.5451559631;459110.1879763642;459762.3043333631;422250.8430044252;415013.6015823836;453935.118180479;453079.30423720385;;178545.77502346144;472891.67638883414;202657.97250931247;217780.4956600363;274.23539056722205;498593.0758509955;186544.92044937445;36028.13312744526;0.0;0;26;25;0;0;0;0;2;8;7;209433650489.7799;78400987449.94168;148001491754.848;28193.48737075743;7971.89426444589;94.08413848654018;4000.0797458118486;409093.26914225623;195474.47316564343;9612.44718245569;105292.77991413308;3.15644980543559;0.21496427113441388
964;2019-01-25 09:04:37.870;731;182;78;77;74;52;152;26;31;31;647;626;27;110;200;200;210;184;160;158;152;26;545;356;359;127;361;271;545;98.0;81.0;251.0;128.0;102.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;22109.189453125;10672.65234375;0.0;2121.10815429688;422.0;57877;;;Calculated values ==>;1548403477.87;346.26;291.36;280.96000000000004;280.86;280.56;278.36;273.955091788801;288.36;275.76000000000005;276.26000000000005;276.26000000000005;337.86;335.76000000000005;275.86;284.16;293.16;293.16;294.16;291.56;288.96000000000004;288.36;;315.36;275.76000000000005;239.71726792356844;263.95629194202945;273.955091788801;289.16;5450000.0;3560000.0;3590000.0;1270000.0;3610000.0;2710000.0;5450000.0;0.01633333333333333;0.013500000000000002;0.04183333333333333;0.021333333333333333;0.017;0.03333333333333333;;10672.65234375;0.0;2121.10815429688;22109.189453125;506331.4421956885;413212.84157674;217780.4956600363;217513.99683501196;216717.46639959404;430412.23801567365;453079.30423720385;452012.4634563648;473504.37459156296;520480.94086900895;518307.97174259846;451496.512599619;461842.308832779;459447.67380351556;460231.6107031601;422250.8430044252;413945.88199973485;453935.118180479;453079.30423720385;;177292.22831007556;473022.0950788126;201842.84208737782;209971.04540943363;273.9046741077677;498962.01206123317;186722.46082673676;36063.50007019463;0.0;0;26;25;0;0;0;0;2;8;7;209649054079.5197;78477488724.84927;148164094464.65158;10465.42916060262;5785.157397150609;112.1169735633194;8103.608627592341;409415.43214892235;195589.11717338653;9614.165553693072;105393.64566485744;1.912362839889332;0.09537756018679358
965;2019-01-25 09:05:37.860;721;186;79;79;75;50;153;24;19;31;657;635;18;84;198;201;210;189;160;158;152;24;578;358;359;126;363;243;573;-1.0;79.0;1000.0;249.0;102.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;30923.076171875;19851.6640625;0.0;1890.46533203125;421.0;57878;;;Calculated values ==>;1548403537.86;345.26;291.76000000000005;281.06;281.06;280.66;278.16;274.1680685717883;288.46000000000004;275.56;275.06;276.26000000000005;338.86;336.66;274.96000000000004;281.56;292.96000000000004;293.26000000000005;294.16;292.06;288.96000000000004;288.36;;315.26000000000005;275.56;239.4893008659735;260.1585393101385;274.1680685717883;289.16;5780000.0;3579999.9999999995;3590000.0;1260000.0;3629999.9999999995;2430000.0;5730000.0;0.0;0.013166666666666667;0.16666666666666666;0.0415;0.017;0.017;;19851.6640625;0.0;1890.46533203125;30923.076171875;502024.2382107781;250287.76441786534;217629.89381970908;217629.89381970908;216579.20096057837;430280.9020939914;453222.3871060954;455303.7817714177;473633.855386716;523777.7747736874;521545.54010900296;455182.8312544816;462988.27226091415;458857.5321226224;460054.3744995887;409875.2568005258;251438.79714476637;453935.118180479;453079.30423720385;;176874.38241465177;472959.5831453042;202362.00033565797;217629.89381970908;274.11584227681107;499403.87395225395;186976.78773527872;36096.924277622835;0.0;0;26;26;0;0;0;0;2;8;7;209864418179.55396;78553376074.86134;148318268764.6761;42156.96357262662;11229.799686600318;2086.080052134166;4002.6399770974112;409853.8790017791;195730.88485055548;9632.480809192039;105494.51425567838;2.73549486387558;0.18729568531110474
966;2019-01-25 09:06:37.880;720;191;78;77;75;49;153;26;17;31;652;630;9;59;200;199;210;193;160;158;152;25;526;358;359;135;363;239;527;-1.0;81.0;585.0;101.0;102.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;20858.662109375;10376.3056640625;0.0;1047.203125;409.0;57879;;;Calculated values ==>;1548403597.88;345.16;292.26000000000005;280.96000000000004;280.86;280.66;278.06;274.1680685717883;288.46000000000004;275.76000000000005;274.86;276.26000000000005;338.36;336.16;274.06;279.06;293.16;293.06;294.16;292.46000000000004;288.96000000000004;288.36;;314.06;275.66;241.49495122638035;259.59022785621676;274.1680685717883;289.16;5260000.0;3579999.9999999995;3590000.0;1350000.0;3629999.9999999995;2390000.0;5270000.0;0.0;0.013500000000000002;0.09749999999999999;0.016833333333333332;0.017;0.017;;10376.3056640625;0.0;1047.203125;20858.662109375;506689.0951580821;422591.10681950237;218058.93662428382;217789.95631759948;217253.57090721634;430280.9020939914;453222.3871060954;455726.9014064194;472460.9817075043;523592.28288419667;521365.1544592332;454764.832018709;460690.3685618034;459131.61449609476;459783.670977022;427876.68197009474;423146.3166135211;453935.118180479;453079.30423720385;;171860.34048652687;471875.0639052514;202410.15803827267;218058.93662428382;274.1345579146477;499835.53227767046;187228.77145050353;36121.41300837775;0.0;0;26;26;0;0;0;0;2;8;7;210079889980.3414;78631702175.14758;148462916965.2047;24698.382478394306;4535.992582094141;63.85993231374442;3995.346249419641;410411.1925968689;195862.3102471423;9650.402947850114;105561.18635777142;2.9144794175760564;0.17523409737644077
967;2019-01-25 09:07:37.851;731;172;77;77;73;48;153;25;22;32;629;614;12;65;198;199;210;172;160;158;152;25;522;352;359;140;357;244;522;259.0;80.0;-1.0;64.0;102.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;19159.720703125;8881.1748046875;0.0;1049.05871582031;412.0;57880;;;Calculated values ==>;1548403657.851;346.26;290.36;280.86;280.86;280.46000000000004;277.96000000000004;273.5264737036516;288.46000000000004;275.66;275.36;276.36;336.06;334.56;274.36;279.66;292.96000000000004;293.06;294.16;290.36;288.96000000000004;288.36;;314.36;275.66;242.56692532238324;260.2995467637923;273.5264737036516;289.16;5220000.0;3520000.0000000005;3590000.0;1400000.0;3570000.0000000005;2440000.0;5220000.0;0.043166666666666666;0.013333333333333334;0.0;0.010666666666666666;0.017;0.06016666666666667;;8881.1748046875;0.0;1049.05871582031;19159.720703125;508398.6914779988;418703.45483199944;217868.39974618674;217868.39974618674;216794.917129261;430671.36484660726;453222.3871060954;455500.22055153846;471900.24888135743;520854.1008639258;519328.40970742115;454286.27478383254;460621.21150848485;459805.1627156728;460718.8946201997;428972.337896703;418703.45483199944;453935.118180479;453079.30423720385;;173113.83306960555;471211.3733730803;200783.97718337394;205611.15474959806;273.4730098153984;500168.8576157111;187389.17288944055;36138.87341376162;0.0;0;26;26;0;0;0;0;2;8;7;210295185870.1839;78714162300.08727;148607746930.09875;0.0;2884.558892690201;136.91844086271402;14889.333660837614;410616.9129711089;195924.1182877213;9652.075292268026;105718.48262694775;1.8036646325991545;-0.005875063353308615
968;2019-01-25 09:08:37.881;737;168;78;79;73;48;153;21;27;31;609;597;21;77;195;199;210;171;160;158;152;21;534;351;359;141;357;246;535;130.0;80.0;839.0;52.0;101.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;18692.57421875;8520.7998046875;0.0;1055.09265136719;421.0;57881;;;Calculated values ==>;1548403717.881;346.86;289.96000000000004;280.96000000000004;281.06;280.46000000000004;277.96000000000004;273.4187578820637;288.46000000000004;275.26000000000005;275.86;276.26000000000005;334.06;332.86;275.26000000000005;280.86;292.66;293.06;294.16;290.26000000000005;288.96000000000004;288.36;;315.26000000000005;275.26000000000005;242.77792619122317;260.58029834229245;273.4187578820637;289.16;5340000.0;3510000.0;3590000.0;1410000.0;3570000.0000000005;2460000.0;5350000.0;0.021666666666666667;0.013333333333333334;0.13983333333333334;0.008666666666666666;0.016833333333333332;0.0385;;8520.7998046875;0.0;1055.09265136719;18692.57421875;508064.1645866656;245341.58840809466;217933.94263101547;218202.32196455394;216599.72444075256;430735.4089219946;453222.3871060954;455773.67439515557;471669.41905304807;518652.4024061604;517428.3381743143;455045.6345893565;461721.29784710926;459398.6165296522;460873.564739189;425599.3285020442;413351.6366970351;453935.118180479;453079.30423720385;;176874.38241465177;470683.2724168255;200606.56654313134;208182.6054386997;273.39906434212793;500484.45112447185;187534.26185267707;36156.41677577719;0.0;0;26;26;0;0;0;0;2;8;7;210510693570.08118;78798504450.04707;148754820430.02866;35680.867247974726;2340.6647842386824;163.3025574001212;9428.522903742409;410914.4022016471;195967.68359010693;9654.57838483985;105921.2327559583;4.972210967474968;0.22279884417842263
969;2019-01-25 09:09:37.891;739;172;80;80;74;46;153;19;31;30;596;584;28;91;195;199;210;178;160;158;152;19;551;349;359;141;355;250;552;150.0;79.0;388.0;0.0;101.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;18944.0625;8646.798828125;0.0;1080.54028320312;428.0;57882;;;Calculated values ==>;1548403777.891;347.06000000000006;290.36;281.16;281.16;280.56;277.76000000000005;273.20264511476705;288.46000000000004;275.06;276.26000000000005;276.16;332.76000000000005;331.56;275.96000000000004;282.26000000000005;292.66;293.06;294.16;290.96000000000004;288.96000000000004;288.36;;315.96000000000004;275.06;242.77792619122317;261.13683023647616;273.20264511476705;289.16;5510000.0;3490000.0;3590000.0;1410000.0;3550000.0;2500000.0;5520000.0;0.025;0.013166666666666667;0.06466666666666666;0.0;0.016833333333333332;0.041833333333333333;;8646.798828125;0.0;1080.54028320312;18944.0625;506787.2468362273;246061.9331134192;218207.50148144472;218207.50148144472;216615.49936738046;430862.6128555636;453222.3871060954;455596.77075306367;471570.8910797328;516987.7792391603;515758.8067448377;455230.7011806706;462755.43167422805;459713.48351275333;461181.8950349183;420298.3081477646;248273.13022009764;453935.118180479;453079.30423720385;;179799.33570027514;470485.8080591802;200128.53018992607;207403.3353709754;273.20264511476705;500798.14203685144;187677.3490184814;36174.21668305263;0.0;0;26;26;0;0;0;0;2;8;7;210726129470.04694;78883118550.03363;148903645230.005;16520.27955641623;0.0;2264.998176047615;10277.444697570556;411349.48425987404;195987.1923808958;9674.81759692194;106085.47652200925;2.9877361216068814;0.06821053580918521
970;2019-01-25 09:10:37.832;743;180;81;81;76;46;152;19;34;27;580;565;31;112;195;200;210;185;160;158;152;19;556;350;359;129;356;254;558;271.0;79.0;615.0;114.0;101.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;20397.298828125;8949.076171875;0.0;1973.59729003906;434.0;57883;;;Calculated values ==>;1548403837.832;347.46000000000004;291.16;281.26000000000005;281.26000000000005;280.76000000000005;277.76000000000005;273.3108153835814;288.36;275.06;276.56;275.86;331.16;329.66;276.26000000000005;284.36;292.66;293.16;294.16;291.66;288.96000000000004;288.36;;316.56;275.06;240.16925963744896;261.6868853414304;273.3108153835814;289.16;5560000.0;3500000.0;3590000.0;1290000.0;3560000.0;2540000.0;5580000.0;0.04516666666666667;0.013166666666666667;0.10250000000000001;0.019;0.016833333333333332;0.062;;8949.076171875;0.0;1973.59729003906;20397.298828125;506836.98939841863;248741.48778492818;218382.78717140062;218382.78717140062;217056.39413010285;430799.1582183253;453079.30423720385;455298.37176911125;472857.82487454545;515004.668981093;513461.2709854225;454929.52275986236;464614.4971324869;459556.22810200317;461160.9377506379;418590.71452773426;250656.5635399332;453935.118180479;453079.30423720385;;182306.50109390085;472083.1644897155;200304.50017413168;205212.85228898158;273.27613762381276;501125.66433390265;187823.83712169065;36199.642802529175;0.0;0;26;26;0;0;0;0;2;8;8;210941317659.99216;78964038900.01303;149054696549.96655;26136.871838485407;5163.794621996091;2211.132988006047;15367.72002078978;411704.61096975056;196030.18168830668;9712.082010538084;106298.97608006369;4.475050878314163;0.16825241543415315
971;2019-01-25 09:11:37.862;749;184;82;81;78;45;152;20;35;26;554;543;33;117;195;199;210;187;160;158;152;19;559;353;359;121;358;256;560;-1.0;83.0;1050.0;67.0;101.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;20354.501953125;9247.7490234375;0.0;1129.55151367188;438.0;57884;;;Calculated values ==>;1548403897.862;348.06000000000006;291.56;281.36;281.26000000000005;280.96000000000004;277.66;273.6339639331285;288.36;275.16;276.66;275.76000000000005;328.56;327.46000000000004;276.46000000000004;284.86;292.66;293.06;294.16;291.86;288.96000000000004;288.36;;316.96000000000004;275.06;238.32900078539177;261.9595390733887;273.6339639331285;289.16;5590000.0;3529999.9999999995;3590000.0;1210000.0;3579999.9999999995;2560000.0;5600000.0;0.0;0.013833333333333333;0.175;0.011166666666666667;0.016833333333333332;0.016833333333333332;;9247.7490234375;0.0;1129.55151367188;20354.501953125;507318.5940557062;250166.70503704582;218618.92048692348;218352.4358303907;217555.93390764197;430607.02586249536;453079.30423720385;455087.3474150554;473800.2168466416;512151.3922566894;511014.8255535779;454840.5135957991;464905.1917095275;459240.64650238265;460563.8850680069;417526.6128203771;251336.13272965632;453935.118180479;453079.30423720385;;183977.97901196036;473130.5309848826;201143.68835702701;218618.92048692348;273.61825594600685;501465.4324727544;187975.55315168426;36225.51530566778;0.0;0;26;26;0;0;0;0;2;8;8;211156825359.88943;79039076399.97726;149207773049.8936;44440.14033515496;3037.1864093443874;2298.9683079216375;3946.7497931297194;412293.0468084678;196098.55736762288;9749.68498007496;106460.01047206049;5.176976869219148;0.28635637907578837
972;2019-01-25 09:12:37.852;754;186;81;81;80;47;152;21;35;27;577;553;33;93;196;199;210;187;160;158;152;21;557;355;359;122;360;257;559;-2.0;77.0;1189.0;41.0;101.0;0;61;72;1;0;0;0;0;0;0;1;0;0;0;0;20323.677734375;9522.1640625;0.0;985.3656616210941;439.0;57885;;;Calculated values ==>;1548403957.852;348.56000000000006;291.76000000000005;281.26000000000005;281.26000000000005;281.16;277.86;273.8482719121499;288.36;275.26000000000005;276.66;275.86;330.86;328.46000000000004;276.46000000000004;282.46000000000004;292.76000000000005;293.06;294.16;291.86;288.96000000000004;288.36;;317.06;275.26000000000005;238.5638546566975;262.0952818180154;273.8482719121499;289.16;5570000.0;3550000.0;3590000.0;1220000.0;3600000.0;2570000.0;5590000.0;0.0;0.012833333333333334;0.19816666666666669;0.006833333333333333;0.016833333333333332;0.016833333333333332;;9522.1640625;0.0;985.3656616210941;20323.677734375;508121.6881142166;250995.64159748814;218367.59655622442;218367.59655622442;218101.47455148218;430477.46260093397;453079.30423720385;454919.80551571876;473766.8086979708;514436.73792697507;511959.71489745786;454672.34886789246;461935.19378747867;459060.2083140158;460252.8391778579;418239.4885617865;251389.4556693861;453935.118180479;453079.30423720385;;184395.8529593127;473192.0467882021;201690.58942978305;218367.59655622442;273.8408006517688;501804.36080606567;188131.9430247682;36243.136678079725;0.0;0;26;26;0;0;0;0;2;8;8;211372189459.92368;79111964249.98885;149361647399.91806;50181.58965436293;1855.259958615863;2141.2420887858048;3950.98041262982;413081.42980610306;196139.32095896464;9786.680566427853;106525.81392138255;5.532134920442172;0.29754211160399113
973;2019-01-25 09:13:37.873;756;181;80;80;80;49;152;24;35;28;608;568;33;71;197;199;210;181;160;158;152;22;552;359;359;125;365;258;554;-2.0;76.0;1101.0;92.0;101.0;0;38;76;1;0;0;0;0;0;0;1;0;0;0;0;20306.453125;9485.9599609375;0.0;838.330444335938;439.0;57886;;;Calculated values ==>;1548404017.873;348.76;291.26000000000005;281.16;281.16;281.16;278.06;274.27422755570615;288.36;275.56;276.66;275.96000000000004;333.96000000000004;329.96000000000004;276.46000000000004;280.26000000000005;292.86;293.06;294.16;291.26000000000005;288.96000000000004;288.36;;317.06;275.36;239.25999513918347;262.23063862743834;274.27422755570615;289.16;5520000.0;3590000.0;3590000.0;1250000.0;3650000.0;2580000.0;5540000.0;0.0;0.012666666666666666;0.1835;0.015333333333333334;0.016833333333333332;0.016833333333333332;;9485.9599609375;0.0;838.330444335938;20306.453125;508813.9030068528;249313.85734774693;218177.05865142695;218177.05865142695;218177.05865142695;430214.79039162316;453079.30423720385;454751.82338565396;473474.67390996165;517542.64120010915;513421.3303091015;454503.73903592775;459150.8545672082;458400.8548651725;459626.5796145048;419962.98449930595;249313.85734774693;453935.118180479;453079.30423720385;;184395.8529593127;472897.388903147;202713.56295272618;218177.05865142695;274.2569599307132;502143.0637339255;188290.3994984169;36258.33946471982;0.0;0;26;26;0;0;0;0;2;8;8;211587664849.595;79186090184.87578;149516201474.6823;46249.02078944225;4142.818664573119;2161.5556105864143;3954.187800693911;413885.29948118905;196189.32244181095;9822.549763694531;106591.71337980035;5.473265536625429;0.31405357523188643
974;2019-01-25 09:14:37.853;753;177;79;79;79;50;152;25;36;29;622;578;34;62;199;196;210;179;160;158;152;24;554;360;359;128;365;259;555;-2.0;77.0;859.0;0.0;101.0;0;35;80;1;0;0;0;0;0;0;1;0;0;0;0;20388.56640625;9831.3720703125;0.0;820.2023315429691;438.0;57887;;;Calculated values ==>;1548404077.853;348.46000000000004;290.86;281.06;281.06;281.06;278.16;274.38016830617;288.36;275.66;276.76000000000005;276.06;335.36;330.96000000000004;276.56;279.36;293.06;292.76000000000005;294.16;291.06;288.96000000000004;288.36;;316.96000000000004;275.56;239.943914813709;262.3656120759269;274.38016830617;289.16;5540000.0;3600000.0;3590000.0;1280000.0;3650000.0;2590000.0;5550000.0;0.0;0.012833333333333334;0.14316666666666666;0.0;0.016833333333333332;0.016833333333333332;;9831.3720703125;0.0;820.2023315429691;20388.56640625;508263.7855235032;247760.37448055507;217895.72310435836;217895.72310435836;217895.72310435836;430148.3826014536;453079.30423720385;454707.5988438092;473181.52645050455;518897.9001837045;514366.689912601;454459.0917852496;457901.90838035865;458676.5019544617;459060.2083140158;419283.2050892969;248507.3896239573;453935.118180479;453079.30423720385;;183977.97901196036;472698.3688610173;203019.46007791444;217895.72310435836;274.38016830617;502482.0758550728;188451.32360613951;36272.155964154386;0.0;0;26;26;0;0;0;0;2;8;8;211802993049.66348;79261964884.8999;149671249774.73163;36033.3518666506;0.0;2191.622965138525;3958.923615736232;414570.75735806156;196223.83442286373;9858.814159674394;106657.63399409318;3.9603439694489726;0.1893594717938493
