;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
975;2019-01-25 09:15:37.844;749;183;80;79;78;53;152;24;38;30;627;583;35;58;200;196;210;186;160;158;152;25;556;361;359;131;365;259;556;-1.0;78.0;712.0;40.0;101.0;0;39;85;1;0;0;0;0;0;0;1;0;0;0;0;20856.060546875;10187.11328125;0.0;837.7827758789059;436.0;57888;;;Calculated values ==>;1548404137.844;348.06000000000006;291.46000000000004;281.16;281.06;280.96000000000004;278.46000000000004;274.4858918419099;288.36;275.56;276.96000000000004;276.16;335.86;331.46000000000004;276.66;278.96000000000004;293.16;292.76000000000005;294.16;291.76000000000005;288.96000000000004;288.36;;316.76000000000005;275.66;240.61611355647437;262.3656120759269;274.4858918419099;289.16;5560000.0;3610000.0;3590000.0;1310000.0;3650000.0;2590000.0;5560000.0;0.0;0.013000000000000001;0.11866666666666667;0.006666666666666667;0.016833333333333332;0.016833333333333332;;10187.11328125;0.0;837.7827758789059;20856.060546875;507586.9752919731;249982.54007122852;218146.73576216333;217880.7094446953;217615.1743802111;430081.6785162784;453079.30423720385;454955.68953969755;472887.3552016489;519411.59116850933;514882.62711170793;454583.3976502994;457414.67490995815;458814.1079061644;458901.46526618546;418590.71452773426;251154.38861518275;453935.118180479;453079.30423720385;;183142.23651711168;472402.05409754877;203254.7481495942;218146.73576216333;274.4759073704072;502825.7295249037;188618.11929478374;36285.97043427526;0.0;0;26;26;0;0;0;0;2;8;8;212018360740.29346;79339653230.12714;149826626465.1861;29868.511711625597;1794.3153729863636;2176.67223686317;3954.698235996515;415119.85717882385;196238.78480812148;9895.211159428534;106723.57095102317;3.4280774495858584;0.17479402222820647
976;2019-01-25 09:16:37.854;744;187;81;80;78;55;152;25;38;31;628;587;33;57;201;196;210;190;160;158;152;25;556;361;359;132;365;261;556;-1.0;78.0;1153.0;44.0;101.0;0;44;92;1;0;0;0;0;0;0;1;0;0;0;0;21308.056640625;10602.65234375;0.0;873.693237304688;436.0;57889;;;Calculated values ==>;1548404197.854;347.56000000000006;291.86;281.26000000000005;281.16;280.96000000000004;278.66;274.4858918419099;288.36;275.66;276.96000000000004;276.26000000000005;335.96000000000004;331.86;276.46000000000004;278.86;293.26000000000005;292.76000000000005;294.16;292.16;288.96000000000004;288.36;;316.76000000000005;275.66;240.83765695389522;262.63441904999945;274.4858918419099;289.16;5560000.0;3610000.0;3590000.0;1320000.0;3650000.0;2610000.0;5560000.0;0.0;0.013000000000000001;0.19216666666666665;0.007333333333333333;0.016833333333333332;0.016833333333333332;;10602.65234375;0.0;873.693237304688;21308.056640625;506962.11383394996;251551.24320648852;218413.2584751772;218146.73576216333;217615.1743802111;430081.6785162784;453079.30423720385;454619.3928120343;472853.8412306012;519348.31106891163;515123.1901706603;453995.204316005;456967.8106930169;458951.5699418567;458901.46526618546;418590.71452773426;411554.17536023696;453935.118180479;453079.30423720385;;183142.23651711168;472270.6324499597;203259.12412136144;218413.2584751772;274.47760005861323;503177.15572935087;188791.39621630567;36300.23511143288;0.0;0;26;26;0;0;0;0;2;8;8;212233796640.25922;79418566380.1146;149982652465.16132;48303.0649667243;1972.751061076387;91.475009177465;3950.2117703274484;415771.3955560075;196270.18226043705;9914.115536680378;106789.45618010707;4.732996442436667;0.2613516872428004
977;2019-01-25 09:17:37.874;739;189;82;80;78;56;153;26;33;32;628;590;30;57;200;196;210;191;160;158;152;26;556;359;359;138;364;267;556;0.0;83.0;1195.0;156.0;101.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;21798.79296875;10925.62109375;0.0;1016.0532836914099;434.0;57890;;;Calculated values ==>;1548404257.874;347.06000000000006;292.06;281.36;281.16;280.96000000000004;278.76000000000005;274.27422755570615;288.46000000000004;275.76000000000005;276.46000000000004;276.36;335.96000000000004;332.16;276.16;278.86;293.16;292.76000000000005;294.16;292.26000000000005;288.96000000000004;288.36;;316.56;275.76000000000005;242.14157278889297;263.43189868330234;274.27422755570615;289.16;5560000.0;3590000.0;3590000.0;1380000.0;3640000.0;2670000.0;5560000.0;0.0;0.013833333333333333;0.19916666666666666;0.026000000000000002;0.016833333333333332;0.016833333333333332;;10925.62109375;0.0;1016.0532836914099;21798.79296875;506335.97867285006;411156.2656500391;218680.2828145224;218146.73576216333;217615.1743802111;430214.79039162316;453222.3871060954;452965.6386944178;472164.23178385233;518849.04665521556;514916.90404762176;452583.806937409;455983.5742871536;458973.0432833828;459218.5880301819;418590.71452773426;411946.55931517074;453935.118180479;453079.30423720385;;182306.50109390085;471575.67402331997;202690.12038177648;218680.2828145224;274.2478650548334;503536.49921723036;188970.85829565403;36315.98824839873;0.0;0;26;26;0;0;0;0;2;8;8;212449268440.19073;79499593380.08884;150141105265.11096;49846.54073060106;6991.024394680131;91.91081377379537;3945.7168606151376;416589.58157435217;196344.90528858756;9915.644261276217;106855.2775184791;5.097709992383252;0.3223560829836772
978;2019-01-25 09:18:37.875;733;188;81;81;78;55;153;26;29;32;629;594;27;60;200;196;210;190;160;158;152;26;549;360;359;142;364;273;549;-1.0;83.0;1163.0;201.0;101.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;22068.857421875;10714.1015625;0.0;1207.62548828125;432.0;57891;;;Calculated values ==>;1548404317.875;346.46000000000004;291.96000000000004;281.26000000000005;281.26000000000005;280.96000000000004;278.66;274.38016830617;288.46000000000004;275.76000000000005;276.06;276.36;336.06;332.56;275.86;279.16;293.16;292.76000000000005;294.16;292.16;288.96000000000004;288.36;;316.36;275.76000000000005;242.98782864720522;264.2163659402789;274.38016830617;289.16;5490000.0;3600000.0;3590000.0;1420000.0;3640000.0;2730000.0;5490000.0;0.0;0.013833333333333333;0.19383333333333336;0.033499999999999995;0.016833333333333332;0.016833333333333332;;10714.1015625;0.0;1207.62548828125;22068.857421875;506218.6405590747;413764.2266525931;218520.8646173667;218520.8646173667;217719.96482326186;430148.3826014536;453222.3871060954;451400.9283492026;471635.3862721799;518451.529802139;514815.2059922128;451141.2435561192;455362.68259601;458973.0432833828;459060.2083140158;420960.1961925764;414485.982530214;453935.118180479;453079.30423720385;;181470.77258748977;471043.10962919577;202932.1817749527;218520.8646173667;274.34635674829786;503902.0690627732;189151.19232308865;36334.51921365372;0.0;0;26;26;0;0;0;0;2;8;8;212664672029.93054;79583594779.98737;150303107964.91528;48161.525377642116;8981.716083117142;89.5599556626794;3948.4004002672586;417406.32906983234;196478.01367751125;9917.156542890634;106921.06292531216;5.131907613392297;0.33987171567796753
979;2019-01-25 09:19:37.855;723;186;81;80;78;54;153;26;29;32;632;600;26;65;200;197;210;187;160;158;152;26;548;358;359;139;363;274;548;-2.0;80.0;811.0;112.0;101.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;21957.232421875;10685.4091796875;0.0;1230.58984375;429.0;57892;;;Calculated values ==>;1548404377.855;345.46000000000004;291.76000000000005;281.26000000000005;281.16;280.96000000000004;278.56;274.1680685717883;288.46000000000004;275.76000000000005;276.06;276.36;336.36;333.16;275.76000000000005;279.66;293.16;292.86;294.16;291.86;288.96000000000004;288.36;;316.06;275.76000000000005;242.35481222062532;264.3458800820626;274.1680685717883;289.16;5480000.0;3579999.9999999995;3590000.0;1390000.0;3629999.9999999995;2740000.0;5480000.0;0.0;0.013333333333333334;0.13516666666666666;0.018666666666666668;0.016833333333333332;0.016833333333333332;;10685.4091796875;0.0;1230.58984375;21957.232421875;505058.33785065834;413442.3132566535;218536.35978771938;218268.7502427454;217735.05277505371;430280.9020939914;453222.3871060954;451223.24573764333;472032.3497595296;518679.13398004253;515353.7848592305;450832.4121165656;455825.75649328245;459131.61449609476;459512.4303964549;421286.90086455824;413808.91226698237;453935.118180479;453079.30423720385;;180217.192455513;471442.86907493527;202424.89328700316;218536.35978771938;274.1402833373409;504268.83085022704;189329.46213624484;36354.83090194008;0.0;0;26;26;0;0;0;0;2;8;8;212880000229.99902;79667866680.01416;150467153264.96744;33629.24397291153;5021.668881374733;99.70651463434488;3948.139564899655;418087.69161805545;196594.66965396088;9918.73323773675;106986.84549020957;3.5833133965382467;0.21827266717560137
980;2019-01-25 09:20:37.845;711;186;81;81;77;52;152;25;25;32;636;605;23;56;199;197;210;188;160;158;152;26;577;359;359;135;364;253;572;-1.0;80.0;794.0;231.0;101.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;30921.72265625;19774.06640625;0.0;1131.58142089844;424.0;57893;;;Calculated values ==>;1548404437.845;344.26;291.76000000000005;281.26000000000005;281.26000000000005;280.86;278.36;274.27422755570615;288.36;275.66;275.66;276.36;336.76000000000005;333.66;275.46000000000004;278.76000000000005;293.06;292.86;294.16;291.96000000000004;288.96000000000004;288.36;;315.56;275.76000000000005;241.49495122638035;261.54996906429363;274.27422755570615;289.16;5770000.0;3590000.0;3590000.0;1350000.0;3640000.0;2530000.0;5720000.0;0.0;0.013333333333333334;0.13233333333333333;0.0385;0.016833333333333332;0.016833333333333332;;19774.06640625;0.0;1131.58142089844;30921.72265625;500828.22995606466;250336.63736129412;218172.8024069727;218172.8024069727;217117.91148958151;430214.79039162316;453079.30423720385;454358.44449939404;472558.57531478856;520828.9948754517;517656.10650087695;454111.45327785914;458137.239072846;458835.75621896185;459354.7222566133;410327.80889682093;251102.94462724877;453935.118180479;453079.30423720385;;178127.92459426197;471972.7596631712;202626.05831504127;218172.8024069727;274.2230041625024;504709.4153662883;189583.24879467412;36374.51238168852;0.0;0;27;26;0;0;0;0;2;8;8;213095364330.03326;79750052980.02722;150625226914.99255;33312.58577172935;10369.848001903001;2122.9981902609625;3954.259447475557;418645.4472245859;196722.91091756846;9937.252689857287;107052.68783976897;2.3802032743874153;0.16387483722672136
981;2019-01-25 09:21:37.886;708;195;82;81;78;51;152;26;0;32;629;602;0;30;201;195;210;197;160;158;152;26;556;362;359;142;366;233;551;-3.0;80.0;730.0;206.0;101.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;30457.240234375;19175.46484375;0.0;981.0006713867191;411.0;57894;;;Calculated values ==>;1548404497.886;343.96000000000004;292.66;281.36;281.26000000000005;280.96000000000004;278.26000000000005;274.5913991737795;288.36;275.76000000000005;273.16;276.36;336.06;333.36;273.16;276.16;293.26000000000005;292.66;294.16;292.86;288.96000000000004;288.36;;314.26000000000005;275.76000000000005;242.98782864720522;258.7245704691294;274.5913991737795;289.16;5560000.0;3620000.0000000005;3590000.0;1420000.0;3660000.0;2330000.0;5510000.0;0.0;0.013333333333333334;0.12166666666666666;0.034333333333333334;0.016833333333333332;0.016833333333333332;;19175.46484375;0.0;981.0006713867191;30457.240234375;502424.1207635881;415457.5489980088;218757.67535823176;218489.9669528524;217689.87783115855;430014.67791919125;453079.30423720385;454690.7092176395;471635.3862721799;521753.826627562;519026.81366028974;454690.7092176395;458241.61194410373;458792.58754311653;458605.1351167978;418590.71452773426;416143.28649519663;453935.118180479;453079.30423720385;;172696.00095264515;471043.10962919577;203411.0379239649;218757.67535823176;274.5410332340793;505221.2562418613;189908.05001710085;36392.12926240646;0.0;0;27;26;0;0;0;0;2;8;8;213310911519.6361;79833209764.87401;150771126544.72372;30572.360007397077;9188.70112854626;32.63237376716842;3944.414086129363;419178.1855610383;196886.01020175978;9955.228552976223;107118.55509765194;2.1699294235387776;0.15138598839212702
982;2019-01-25 09:22:37.846;724;178;81;80;76;50;153;26;-5;33;601;585;-8;42;200;195;210;178;160;158;152;26;521;354;359;146;359;244;521;-1.0;78.0;0.0;0.0;101.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;22074.001953125;10444.5771484375;0.0;1024.77001953125;406.0;57895;;;Calculated values ==>;1548404557.846;345.56000000000006;290.96000000000004;281.26000000000005;281.16;280.76000000000005;278.16;273.7412296467126;288.46000000000004;275.76000000000005;272.66;276.46000000000004;333.26000000000005;331.66;272.36;277.36;293.16;292.66;294.16;290.96000000000004;288.96000000000004;288.36;;313.76000000000005;275.76000000000005;243.81672145450628;260.2995467637923;273.7412296467126;289.16;5210000.0;3540000.0;3590000.0;1460000.0;3590000.0;2440000.0;5210000.0;0.0;0.013000000000000001;0.0;0.0;0.016833333333333332;0.016833333333333332;;10444.5771484375;0.0;1024.77001953125;22074.001953125;507631.4378048086;420842.7992641412;218966.8266262187;218695.3387486724;217614.88226900378;430542.39183029096;453222.3871060954;452200.00946489343;471202.2589852102;518004.6845256366;516373.5069751608;451828.72819525015;457901.0218763568;459762.3043333631;459870.38503119553;429242.1044768086;420842.7992641412;453935.118180479;453079.30423720385;;170606.85888663295;470506.91766066244;430542.39183029096;218966.8266262187;273.7412296467126;505658.7247534678;190154.71914473717;36408.83287500423;0.0;0;27;26;0;0;0;0;2;8;8;213526167919.77307;79919552164.92894;150914131144.8147;0.0;0.0;109.19096776467678;3940.8933731182497;419432.78538148414;196962.53166287343;9956.409626248953;107184.22218592379;0.3531224821752611;-0.011312962891811565
983;2019-01-25 09:23:37.856;729;169;81;81;75;48;152;23;0;32;563;550;-4;76;197;196;210;171;160;158;152;23;532;352;359;133;356;246;533;245.0;79.0;233.0;167.0;101.0;0;1;88;1;0;0;0;0;0;0;1;0;1;0;0;22410.1875;9916.0947265625;0.0;1874.36315917969;412.0;57896;;;Calculated values ==>;1548404617.856;346.06000000000006;290.06;281.26000000000005;281.26000000000005;280.66;277.96000000000004;273.5264737036516;288.36;275.46000000000004;273.16;276.36;329.46000000000004;328.16;272.76000000000005;280.76000000000005;292.86;292.76000000000005;294.16;290.26000000000005;288.96000000000004;288.36;;314.36;275.46000000000004;241.05796691057077;260.58029834229245;273.5264737036516;289.16;5320000.0;3520000.0000000005;3590000.0;1330000.0;3560000.0;2460000.0;5330000.0;0.04083333333333334;0.013166666666666667;0.03883333333333334;0.02783333333333333;0.016833333333333332;0.05766666666666667;;9916.0947265625;0.0;1874.36315917969;22410.1875;507257.1003980665;245795.49268708724;218772.5729800185;218772.5729800185;217162.1348889306;430671.36484660726;453079.30423720385;452469.83032469533;472820.39598721155;513953.0144336901;512621.19493861654;451974.0342922644;461604.246449371;459826.77920233493;460317.26658201264;426180.09042743716;414181.57370305154;453935.118180479;453079.30423720385;;173113.83306960555;471944.1597200548;200693.60216475;205970.98959926475;273.4375855386253;506029.48811578134;190324.41968904613;36432.99634473017;0.0;0;27;26;0;0;0;0;2;8;9;213741603819.73883;80003266114.91563;151061155644.79132;9777.310193544545;7549.807185289317;157.98047020441055;14249.912810787822;419514.2765460149;197025.45720858415;9958.636425969784;107335.83750244083;2.6915842427292156;0.10538171653992924
984;2019-01-25 09:24:37.867;732;173;84;83;77;49;153;20;5;29;545;536;1;89;195;196;209;177;160;158;152;20;543;351;359;129;356;245;544;316.0;-1.0;746.0;269.0;101.0;0;1;71;1;0;0;0;0;0;0;1;0;1;0;0;22261.224609375;9185.5302734375;0.0;1897.20153808594;420.0;57897;;;Calculated values ==>;1548404677.867;346.36;290.46000000000004;281.56;281.46000000000004;280.86;278.06;273.4187578820637;288.46000000000004;275.16;273.66;276.06;327.66;326.76000000000005;273.26000000000005;282.06;292.66;292.76000000000005;294.06;290.86;288.96000000000004;288.36;;315.16;275.16;240.16925963744896;260.44013211722256;273.4187578820637;289.16;5430000.0;3510000.0;3590000.0;1290000.0;3560000.0;2450000.0;5440000.0;0.05266666666666667;0.0;0.12433333333333334;0.04483333333333333;0.016833333333333332;0.0695;;9185.5302734375;0.0;1897.20153808594;22261.224609375;506636.8520564138;246778.57070381675;219406.2907464774;219136.54719190646;217529.0702373147;430735.4089219946;453222.3871060954;453259.21331229666;473051.3374214201;512196.8085271778;511273.94591548207;452766.85206295527;463269.4674513287;459556.22810200317;460472.8219955311;422598.1963812098;248277.03352909957;453935.118180479;453079.30423720385;;176456.53798984195;472180.05118753103;200480.70128981082;205064.59705749265;273.34968442032414;506401.81813232054;190483.6290808326;36464.431812735376;0.0;0;27;26;0;0;0;0;2;8;9;213957043310.30032;80081880525.12051;151208482650.1753;31428.794994795742;12181.187520414454;0.0;17237.02214898993;419857.7237105846;197189.91230946887;9959.953171250638;107598.27673282914;5.490253278612546;0.28062064994143626
985;2019-01-25 09:25:37.877;736;178;85;84;78;51;153;20;11;27;554;543;8;101;195;196;210;181;160;158;152;19;547;351;359;125;356;247;548;158.0;78.0;148.0;238.0;101.0;0;1;57;1;0;0;0;0;0;0;1;0;1;0;0;22003.42578125;8424.5888671875;0.0;1930.89013671875;426.0;57898;;;Calculated values ==>;1548404737.877;346.76;290.96000000000004;281.66;281.56;280.96000000000004;278.26000000000005;273.4187578820637;288.46000000000004;275.16;274.26000000000005;275.86;328.56;327.46000000000004;273.96000000000004;283.26000000000005;292.66;292.76000000000005;294.16;291.26000000000005;288.96000000000004;288.36;;315.76000000000005;275.06;239.25999513918347;260.72004837742526;273.4187578820637;289.16;5470000.0;3510000.0;3590000.0;1250000.0;3560000.0;2470000.0;5480000.0;0.026333333333333334;0.013000000000000001;0.024666666666666667;0.03966666666666666;0.016833333333333332;0.043166666666666666;;8424.5888671875;0.0;1930.89013671875;22003.42578125;506773.6859733413;248463.74891948173;219611.99856889888;219342.2974745108;217735.05277505371;430735.4089219946;453222.3871060954;453654.0122306021;473378.49451345275;512943.4847849188;511814.7675149901;453284.80686202255;464363.390947719;459556.22810200317;460472.8219955311;421610.86826895806;249613.81447620134;453935.118180479;453079.30423720385;;178963.62700411686;472608.5562116588;200319.94343823515;207843.10007220053;273.2865587470919;506770.75169753155;190630.4045321466;36496.337893481;0.0;0;27;26;0;0;0;0;2;8;9;214172479210.26608;80158093225.1084;151356107250.15182;6248.907030211718;10800.78164001247;2235.9616993058376;10586.02947978931;420171.75689088483;197381.46063851027;9978.589290910919;107830.17413949271;2.884625601389493;0.16274575423531798
986;2019-01-25 09:26:37.858;741;180;86;85;80;49;153;21;16;27;571;557;13;108;195;197;210;184;160;158;152;20;550;352;359;129;358;248;551;123.0;83.0;501.0;248.0;101.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;21640.84765625;8047.6630859375;0.0;1127.51013183594;431.0;57899;;;Calculated values ==>;1548404797.858;347.26;291.16;281.76000000000005;281.66;281.16;278.06;273.5264737036516;288.46000000000004;275.26000000000005;274.76000000000005;275.86;330.26000000000005;328.86;274.46000000000004;283.96000000000004;292.66;292.86;294.16;291.56;288.96000000000004;288.36;;316.26000000000005;275.16;240.16925963744896;260.85938512811435;273.5264737036516;289.16;5500000.0;3520000.0000000005;3590000.0;1290000.0;3579999.9999999995;2480000.0;5510000.0;0.0205;0.013833333333333333;0.08349999999999999;0.04133333333333333;0.016833333333333332;0.03733333333333333;;8047.6630859375;0.0;1127.51013183594;21640.84765625;507126.6898871831;249079.16044584528;219833.71557184085;219563.91320725752;218222.7681293226;430671.36484660726;453222.3871060954;454097.8763767822;472857.82487454545;514598.9012522613;513163.57069989527;453729.2394153389;465025.9310737591;459240.64650238265;460451.26972238143;420630.6881958091;411390.545434666;453935.118180479;453079.30423720385;;181052.91087944093;472180.05118753103;200727.71131629255;209342.47216366034;273.4509576604245;507134.3388034654;190767.62982985782;36521.81649158445;0.0;0;27;26;0;0;0;0;2;8;9;214387811000.07434;80234269095.04057;151504560225.01965;21156.408782550883;11220.03004801119;127.82197486247954;9099.50839741229;420400.0622028712;197564.9092919385;9998.281250415648;107994.1683403762;4.534385151687951;0.2873412392519022
987;2019-01-25 09:27:37.848;745;182;86;85;82;50;153;21;20;28;589;566;17;101;196;197;210;185;160;158;152;20;551;353;359;137;359;250;553;-2.0;79.0;693.0;243.0;101.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;22183.646484375;7864.66455078125;0.0;1099.69738769531;435.0;57900;;;Calculated values ==>;1548404857.848;347.66;291.36;281.76000000000005;281.66;281.36;278.16;273.6339639331285;288.46000000000004;275.26000000000005;275.16;275.96000000000004;332.06;329.76000000000005;274.86;283.26000000000005;292.76000000000005;292.86;294.16;291.66;288.96000000000004;288.36;;316.66;275.16;241.92719264551067;261.13683023647616;273.6339639331285;289.16;5510000.0;3529999.9999999995;3590000.0;1370000.0;3590000.0;2500000.0;5530000.0;0.0;0.013166666666666667;0.11549999999999999;0.0405;0.016833333333333332;0.016833333333333332;;7864.66455078125;0.0;1099.69738769531;22183.646484375;507535.3675737062;249747.7444593594;219801.5329871038;219532.01895443661;218726.62565127114;430607.02586249536;453222.3871060954;454250.23383227136;471904.2073218062;516271.04674769496;513912.6733984851;453880.911232952;463921.9086424215;459218.5880301819;460295.6674585051;420298.3081477646;410894.04197200795;453935.118180479;453079.30423720385;;182724.36793118677;471119.972000508;200980.25796337044;219801.5329871038;273.55430591061753;507499.48205400904;190900.21045972983;36540.37346090639;0.0;0;27;26;0;0;0;0;2;8;9;214603175100.10858;80314055795.05325;151653935325.0434;29252.682212858053;10940.658418504072;123.82283798079574;3926.842482710017;420820.0679486067;197749.5509171215;10000.377941016324;108102.70317224048;4.935544353932227;0.36158050660866803
988;2019-01-25 09:28:37.878;748;184;85;85;83;51;153;22;24;28;595;571;21;101;196;197;210;186;160;158;152;21;552;356;359;142;361;255;554;-2.0;80.0;542.0;245.0;101.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;22806.93359375;8193.9052734375;0.0;1105.33874511719;438.0;57901;;;Calculated values ==>;1548404917.878;347.96000000000004;291.56;281.66;281.66;281.46000000000004;278.26000000000005;273.955091788801;288.46000000000004;275.36;275.56;275.96000000000004;332.66;330.26000000000005;275.26000000000005;283.26000000000005;292.76000000000005;292.86;294.16;291.76000000000005;288.96000000000004;288.36;;316.96000000000004;275.26000000000005;242.98782864720522;261.82340779136865;273.955091788801;289.16;5520000.0;3560000.0;3590000.0;1420000.0;3610000.0;2550000.0;5540000.0;0.0;0.013333333333333334;0.09033333333333333;0.04083333333333334;0.016833333333333332;0.016833333333333332;;8193.9052734375;0.0;1105.33874511719;22806.93359375;507819.5420276437;250473.50590275877;219516.12027983976;219516.12027983976;218978.95410180883;430412.23801567365;453222.3871060954;453895.2343805052;471240.6132432691;516460.63556543266;513992.04310497415;453522.35598686896;463180.0447809768;458901.46526618546;459826.77920233493;419962.98449930595;410846.3285738816;453935.118180479;453079.30423720385;;183977.97901196036;470549.00337383006;201756.95459594717;219516.12027983976;273.8711912097522;507874.5910152316;191034.09878557545;36558.75794965495;0.0;0;27;26;0;0;0;0;2;8;9;214818682800.00586;80397797645.01334;151805511074.97116;22776.491273871743;10975.675325096887;121.5554123389915;3931.6469299489618;421253.86118234554;197932.2783496217;10002.423782177391;108168.2233276873;4.065423906053428;0.3082888859024441
989;2019-01-25 09:29:37.849;749;185;85;85;84;51;153;23;28;28;592;571;25;107;197;196;210;186;160;158;152;22;559;358;359;137;363;258;560;-1.0;78.0;686.0;213.0;101.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;24624.775390625;8786.259765625;0.0;1952.8330078125;441.0;57902;;;Calculated values ==>;1548404977.849;348.06000000000006;291.66;281.66;281.66;281.56;278.26000000000005;274.1680685717883;288.46000000000004;275.46000000000004;275.96000000000004;275.96000000000004;332.36;330.26000000000005;275.66;283.86;292.86;292.76000000000005;294.16;291.76000000000005;288.96000000000004;288.36;;317.26000000000005;275.36;241.92719264551067;262.23063862743834;274.1680685717883;289.16;5590000.0;3579999.9999999995;3590000.0;1370000.0;3629999.9999999995;2580000.0;5600000.0;0.0;0.013000000000000001;0.11433333333333334;0.0355;0.016833333333333332;0.016833333333333332;;8786.259765625;0.0;1952.8330078125;24624.775390625;507318.5940557062;250553.5313670631;219421.39944515872;219421.39944515872;219153.3969495267;430280.9020939914;453222.3871060954;453881.6901609956;471904.2073218062;515896.15392025816;513731.0335946176;453507.1766613264;463439.0403117396;458720.27757983824;459376.6067587312;417526.6128203771;250943.30864433813;453935.118180479;453079.30423720385;;185231.60634950487;471316.13971061294;202357.09209087148;219421.39944515872;274.1139344455789;508269.66421209567;191175.5317684661;36584.23039660784;0.0;0;27;26;0;0;0;0;2;8;10;215033978689.84836;80481457189.95213;151959336689.85864;28757.645712684192;9548.046190500821;2165.5829542885067;3933.2413973327593;421683.10475553444;198103.22669713717;10021.47405646693;108233.73238567763;4.1348479980206685;0.2827038584033113
990;2019-01-25 09:30:37.879;751;180;84;84;84;53;153;24;32;29;583;566;29;123;198;196;210;180;160;158;152;23;555;360;359;131;365;259;556;-1.0;82.0;803.0;192.0;101.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;24948.6484375;8929.6728515625;0.0;1986.44470214844;441.0;57903;;;Calculated values ==>;1548405037.879;348.26;291.16;281.56;281.56;281.56;278.46000000000004;274.38016830617;288.46000000000004;275.56;276.36;276.06;331.46000000000004;329.76000000000005;276.06;285.46000000000004;292.96000000000004;292.76000000000005;294.16;291.16;288.96000000000004;288.36;;317.26000000000005;275.46000000000004;240.61611355647437;262.3656120759269;274.38016830617;289.16;5550000.0;3600000.0;3590000.0;1310000.0;3650000.0;2590000.0;5560000.0;0.0;0.013666666666666666;0.13383333333333333;0.032;0.016833333333333332;0.016833333333333332;;8929.6728515625;0.0;1986.44470214844;24948.6484375;507925.7100681347;248836.75477905635;219215.8577491928;219215.8577491928;219215.8577491928;430148.3826014536;453222.3871060954;454210.1636894993;472790.3263854694;514882.62711170793;513127.28723699256;453835.97169248824;465169.12366023014;458538.7512291684;459060.2083140158;418938.590567719;248836.75477905635;453935.118180479;453079.30423720385;;185231.60634950487;472207.82270811964;202907.05735826504;219215.8577491928;274.3366199686954;508682.98263306567;191323.23835659152;36617.074124498984;0.0;0;27;26;0;0;0;0;2;8;10;215249486389.74564;80561897389.91379;152114514239.7847;33632.73239733019;8617.624491195347;2324.725089111723;3936.701349214852;422203.2845327788;198254.68297637362;10058.911999760936;108299.3480332957;4.444051017970259;0.29163248557468346
991;2019-01-25 09:31:37.869;753;174;84;83;83;55;153;24;36;29;590;574;31;127;200;195;209;175;160;158;152;24;555;361;359;121;366;260;556;-1.0;77.0;713.0;168.0;101.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;25681.3359375;9231.63671875;0.0;2047.76672363281;441.0;57904;;;Calculated values ==>;1548405097.869;348.46000000000004;290.56;281.56;281.46000000000004;281.46000000000004;278.66;274.4858918419099;288.46000000000004;275.56;276.76000000000005;276.06;332.16;330.56;276.26000000000005;285.86;293.16;292.66;294.06;290.66;288.96000000000004;288.36;;317.26000000000005;275.56;238.32900078539177;262.5002047102346;274.4858918419099;289.16;5550000.0;3610000.0;3590000.0;1210000.0;3660000.0;2600000.0;5560000.0;0.0;0.012833333333333334;0.11883333333333333;0.028;0.016833333333333332;0.016833333333333332;;9231.63671875;0.0;2047.76672363281;25681.3359375;508174.9021901666;246614.60418899474;219215.8577491928;218947.81410131932;218947.81410131932;430081.6785162784;453222.3871060954;454539.0427855664;474087.03426631994;515518.74042678357;513866.78096326225;453915.3865095028;465491.5990571317;458654.80598915706;458764.56239000184;418622.98797896574;246979.007451363;453935.118180479;453079.30423720385;;185231.60634950487;473608.9421537315;203189.39350812734;219215.8577491928;274.45062143523626;509104.8288501683;191474.55737899378;36650.68694998108;0.0;0;27;26;0;0;0;0;2;8;10;215464850489.77988;80637484789.92581;152270188289.80945;29868.716655802345;7571.747362076917;2202.764416770902;3936.701349214852;422732.3750785153;198389.57192326698;10096.634790802753;108364.94878717817;3.86367328790738;0.24846351151909687
992;2019-01-25 09:32:37.850;753;174;84;83;82;56;153;24;39;30;607;584;33;106;200;195;209;178;160;158;152;24;554;360;359;125;365;258;555;-2.0;79.0;896.0;143.0;101.0;0;98;73;1;0;0;0;0;0;0;1;0;0;0;0;24882.7265625;9376.6533203125;0.0;1176.41845703125;441.0;57905;;;Calculated values ==>;1548405157.85;348.46000000000004;290.56;281.56;281.46000000000004;281.36;278.76000000000005;274.38016830617;288.46000000000004;275.56;277.06;276.16;333.86;331.56;276.46000000000004;283.76000000000005;293.16;292.66;294.06;290.96000000000004;288.96000000000004;288.36;;317.26000000000005;275.56;239.25999513918347;262.23063862743834;274.38016830617;289.16;5540000.0;3600000.0;3590000.0;1250000.0;3650000.0;2580000.0;5550000.0;0.0;0.013166666666666667;0.14933333333333335;0.02383333333333333;0.016833333333333332;0.016833333333333332;;9376.6533203125;0.0;1176.41845703125;24882.7265625;508263.7855235032;246658.04357691287;219231.55137476508;218963.36852656587;218695.69967189783;430148.3826014536;453222.3871060954;455246.7572435928;473666.99150981207;517439.8113888629;515071.91276739986;454503.73903592775;463321.2486158883;458814.1079061644;458923.6217875544;418970.77954862226;248132.62356515185;453935.118180479;453079.30423720385;;185231.60634950487;473089.87314066343;202940.0299270114;219231.55137476508;274.3493979114553;509526.06260435056;191629.57735730478;36677.54665152958;0.0;0;27;26;0;0;0;0;2;8;10;215680182279.58813;80711261419.86012;152425539079.67114;37677.80461260949;6438.5712632587065;2249.3690537823604;3936.4371731843858;423295.0845074866;198506.28760670003;10133.724154338792;108430.53749846866;4.76659148768684;0.2927612477882569
993;2019-01-25 09:33:37.880;753;182;84;83;80;57;153;24;42;31;626;595;35;86;200;196;209;186;160;158;152;24;550;361;359;127;365;257;551;0.0;78.0;754.0;164.0;101.0;0;87;73;1;0;0;0;0;0;0;1;0;0;0;0;25340.7421875;9248.4296875;0.0;1097.25219726562;441.0;57906;;;Calculated values ==>;1548405217.88;348.46000000000004;291.36;281.56;281.46000000000004;281.16;278.86;274.4858918419099;288.46000000000004;275.56;277.36;276.26000000000005;335.76000000000005;332.66;276.66;281.76000000000005;293.16;292.76000000000005;294.06;291.76000000000005;288.96000000000004;288.36;;317.26000000000005;275.56;239.71726792356844;262.0952818180154;274.4858918419099;289.16;5500000.0;3610000.0;3590000.0;1270000.0;3650000.0;2570000.0;5510000.0;0.0;0.013000000000000001;0.12566666666666668;0.02733333333333333;0.016833333333333332;0.016833333333333332;;9248.4296875;0.0;1097.25219726562;25340.7421875;508618.7511459222;249849.01163384554;219294.64287420845;219025.89881135168;218222.7681293226;430081.6785162784;453222.3871060954;455782.72271421895;473504.37459156296;519474.9298214847;516290.316820333;454919.80551571876;461103.5467681482;458814.1079061644;458901.46526618546;420330.1523489962;412172.66196668637;453935.118180479;453079.30423720385;;185231.60634950487;472829.0820560985;203159.9215415784;219294.64287420845;274.43921505786693;509944.8007765172;191784.86398742514;36696.50338067603;0.0;0;27;26;0;0;0;0;2;8;10;215895689980.34134;80786899220.12448;152580116330.2114;31746.26534736183;7370.95705406355;106.04737497002778;3935.3751329437555;423873.9076928009;198621.42454944813;10153.362438882152;108496.1687338004;4.171657836579316;0.2751539182508957
994;2019-01-25 09:34:37.860;751;186;85;84;81;56;153;25;46;31;637;603;37;73;200;196;209;188;160;158;152;25;554;358;359;128;363;261;554;-2.0;80.0;794.0;110.0;101.0;0;75;83;1;0;0;0;0;0;0;1;0;0;0;0;26458.138671875;9936.197265625;0.0;1044.03430175781;441.0;57907;;;Calculated values ==>;1548405277.86;348.26;291.76000000000005;281.66;281.56;281.26000000000005;278.76000000000005;274.1680685717883;288.46000000000004;275.66;277.76000000000005;276.26000000000005;336.86;333.46000000000004;276.86;280.46000000000004;293.16;292.76000000000005;294.06;291.96000000000004;288.96000000000004;288.36;;317.26000000000005;275.66;239.943914813709;262.63441904999945;274.1680685717883;289.16;5540000.0;3579999.9999999995;3590000.0;1280000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.013333333333333334;0.13233333333333333;0.018333333333333333;0.016833333333333332;0.016833333333333332;;9936.197265625;0.0;1044.03430175781;26458.138671875;508014.79470955883;410846.3285738816;219516.12027983976;219247.27658928465;218443.85055822856;430280.9020939914;453222.3871060954;455612.62700522714;473374.68648612977;520273.556008512;516774.079501297;454494.7689335821;458918.5806663399;459131.61449609476;459376.6067587312;418970.77954862226;411644.6103821836;453935.118180479;453079.30423720385;;185231.60634950487;472795.0300870999;202425.88949281565;219516.12027983976;274.1406703961307;510376.3142296538;191944.6825874863;36714.34148675128;0.0;0;27;26;0;0;0;0;2;8;10;216111018179.5539;80863373719.84482;152735464529.64328;33505.04493080912;4956.767577561877;97.68225555251585;3931.6469299489618;424417.48735615815;198724.12134398991;10155.059619881325;108561.70539791245;3.869785571744589;0.23536400603073324
995;2019-01-25 09:35:37.861;748;186;85;84;81;54;153;25;48;32;643;608;40;66;199;196;209;188;160;158;152;25;554;358;359;130;362;262;555;-1.0;78.0;947.0;107.0;101.0;0;77;93;1;0;0;0;0;0;0;1;0;0;0;0;27396.462890625;10545.943359375;0.0;1046.83581542969;438.0;57908;;;Calculated values ==>;1548405337.861;347.96000000000004;291.76000000000005;281.66;281.56;281.26000000000005;278.56;274.1680685717883;288.46000000000004;275.66;277.96000000000004;276.36;337.46000000000004;333.96000000000004;277.16;279.76000000000005;293.06;292.76000000000005;294.06;291.96000000000004;288.96000000000004;288.36;;316.96000000000004;275.66;240.39332010688793;262.7682575881327;274.1680685717883;289.16;5540000.0;3579999.9999999995;3590000.0;1300000.0;3620000.0000000005;2620000.0;5550000.0;0.0;0.013000000000000001;0.15783333333333335;0.017833333333333333;0.016833333333333332;0.016833333333333332;;10545.943359375;0.0;1046.83581542969;27396.462890625;507640.93868563033;251207.8992395357;219500.25375482917;219231.55137476508;218428.53936790212;430280.9020939914;453222.3871060954;455694.20905127644;473211.5349843978;520807.9489061214;517204.90946210787;454700.1411767046;457907.5627168128;459153.1681162232;459376.6067587312;418970.77954862226;411202.0240501036;453935.118180479;453079.30423720385;;183977.97901196036;472533.2602288536;202427.56578955002;219500.25375482917;274.14132168699575;510825.11005705496;192115.36993790846;36731.76569484132;0.0;0;27;26;0;0;0;0;2;8;10;216326421770.14963;80940775010.05888;152892367145.0772;39973.918528142494;4816.884884167581;100.99382148074237;3931.914016453307;425029.82225875446;198805.56980551465;10156.715281455081;108627.23616480827;4.211562259061722;0.2538118661827756
996;2019-01-25 09:36:37.861;743;186;85;84;81;53;153;25;50;32;646;611;42;60;199;197;209;188;160;158;152;26;551;358;359;131;363;261;551;-1.0;79.0;849.0;103.0;101.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;28041.8125;10817.951171875;0.0;1059.18469238281;436.0;57909;;;Calculated values ==>;1548405397.861;347.46000000000004;291.76000000000005;281.66;281.56;281.26000000000005;278.46000000000004;274.1680685717883;288.46000000000004;275.66;278.16;276.36;337.76;334.26000000000005;277.36;279.16;293.06;292.86;294.06;291.96000000000004;288.96000000000004;288.36;;316.76000000000005;275.76000000000005;240.61611355647437;262.63441904999945;274.1680685717883;289.16;5510000.0;3579999.9999999995;3590000.0;1310000.0;3629999.9999999995;2610000.0;5510000.0;0.0;0.013166666666666667;0.14150000000000001;0.017166666666666667;0.016833333333333332;0.016833333333333332;;10817.951171875;0.0;1059.18469238281;28041.8125;507286.19390083087;412172.66196668637;219563.91320725752;219294.64287420845;218489.9669528524;430280.9020939914;453222.3871060954;456106.798836512;473081.36623795505;521198.06113881967;517598.5130613728;455116.8370408851;457335.37642303173;458994.64414827694;459512.4303964549;419994.9157511475;412934.04071806197;453935.118180479;453079.30423720385;;183142.23651711168;472499.14586990676;202433.43057446572;219563.91320725752;274.1436002735122;511287.0956853102;192293.40239233553;36749.31586573976;0.0;0;27;26;0;0;0;0;2;8;10;216541821770.14963;81019075010.05888;153049267145.0772;35894.78160907955;4636.128112571738;92.96818793562609;3930.842415670763;425662.06142656464;198884.34491382082;10158.33163153355;108692.75913507598;3.7513017308606713;0.22529335503148246
997;2019-01-25 09:37:37.851;739;185;85;84;80;52;153;25;51;33;646;612;43;58;198;197;209;187;160;157;152;26;548;357;359;132;362;259;549;-2.0;81.0;650.0;43.0;101.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;28583.537109375;10846.6220703125;0.0;1040.322265625;432.0;57910;;;Calculated values ==>;1548405457.851;347.06000000000006;291.66;281.66;281.56;281.16;278.36;274.0616903277293;288.46000000000004;275.66;278.26000000000005;276.46000000000004;337.76;334.36;277.46000000000004;278.96000000000004;292.96000000000004;292.86;294.06;291.86;288.86;288.36;;316.36;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;289.16;5480000.0;3570000.0000000005;3590000.0;1320000.0;3620000.0000000005;2590000.0;5490000.0;0.0;0.013500000000000002;0.10833333333333334;0.007166666666666667;0.016833333333333332;0.016833333333333332;;10846.6220703125;0.0;1040.322265625;28583.537109375;507057.29263801925;412648.34060041176;219595.93742971757;219326.38038429353;218253.39240604895;430346.717906069;453222.3871060954;456558.4414111819;473048.1168422736;521361.5417135504;517869.80452138156;455574.12471773;457414.67490995815;459016.37217970134;459669.781954241;420991.8650432501;413396.8702782222;453792.92581969226;453079.30423720385;;181470.77258748977;472367.87413283327;202192.27450013545;219595.93742971757;274.04527389624707;511758.89495247777;192473.91041303074;36766.808841077385;0.0;0;27;26;0;0;0;0;2;8;10;216757185870.18387;81097961860.07143;153205241145.102;27556.334748696696;1936.2584640343343;102.53242932787656;3930.3033412593522;426190.73260307964;198939.10567365322;10159.960531815703;108758.25776480281;2.820357194906825;0.14963259884767463
998;2019-01-25 09:38:37.852;737;183;86;85;80;51;153;25;48;33;644;612;41;58;198;197;209;185;160;158;152;25;543;357;359;132;361;257;544;0.0;76.0;851.0;107.0;101.0;0;77;97;1;0;0;0;0;0;0;1;0;0;0;0;29019.583984375;10619.27734375;0.0;1025.15588378906;430.0;57911;;;Calculated values ==>;1548405517.852;346.86;291.46000000000004;281.76000000000005;281.66;281.16;278.26000000000005;274.0616903277293;288.46000000000004;275.66;277.96000000000004;276.46000000000004;337.56000000000006;334.36;277.26000000000005;278.96000000000004;292.96000000000004;292.86;294.06;291.66;288.96000000000004;288.36;;316.16;275.66;240.83765695389522;262.0952818180154;274.0616903277293;289.16;5430000.0;3570000.0000000005;3590000.0;1320000.0;3610000.0;2570000.0;5440000.0;0.0;0.012666666666666666;0.14183333333333334;0.017833333333333333;0.016833333333333332;0.016833333333333332;;10619.27734375;0.0;1025.15588378906;29019.583984375;507258.0488970107;413992.5003723105;219947.39908796537;219676.57271521265;218330.48869773294;430346.717906069;453222.3871060954;456518.53376006684;473048.1168422736;521319.9843383827;518037.8640126268;455659.7473725802;457737.34308384603;459174.84848194243;459669.781954241;422598.1963812098;414706.8463803602;453935.118180479;453079.30423720385;;180635.0508419939;472270.6324499597;202147.64489510545;219947.39908796537;274.0279108943968;512238.928961446;192652.79588930676;36784.02144584034;0.0;0;27;26;0;0;0;0;2;8;10;216972589459.92368;81177163179.97575;153360043724.91498;36078.27107068036;4817.193278061567;99.95710001076203;3924.3870700121806;426721.0298224069;198995.38537608212;10161.6479726817;108823.71460908023;3.857620859770969;0.23310123689897017
999;2019-01-25 09:39:37.852;736;182;86;85;81;50;153;24;47;32;640;610;40;59;197;198;209;184;160;157;152;25;547;355;359;132;360;256;547;-3.0;79.0;689.0;22.0;101.0;0;76;95;1;0;0;0;0;0;0;1;0;0;0;0;29468.853515625;10570.6845703125;0.0;1017.24298095703;429.0;57912;;;Calculated values ==>;1548405577.852;346.76;291.36;281.76000000000005;281.66;281.26000000000005;278.16;273.8482719121499;288.46000000000004;275.56;277.86;276.36;337.16;334.16;277.16;279.06;292.86;292.96000000000004;294.06;291.56;288.86;288.36;;316.06;275.66;240.83765695389522;261.9595390733887;273.8482719121499;289.16;5470000.0;3550000.0;3590000.0;1320000.0;3600000.0;2560000.0;5470000.0;0.0;0.013166666666666667;0.11483333333333333;0.0036666666666666666;0.016833333333333332;0.016833333333333332;;10570.6845703125;0.0;1017.24298095703;29468.853515625;506773.6859733413;412362.9831879786;219898.47720172853;219628.09254906207;218551.8859927381;430477.46260093397;453222.3871060954;456560.0545998089;472950.9869074988;520992.18885617924;517916.5082478384;455702.68171308783;458019.1887586412;459196.6552382944;460118.19716840395;421318.48154771293;413117.91072696255;453792.92581969226;453079.30423720385;;180217.192455513;472270.6324499597;201688.6964047418;219898.47720172853;273.84006238583237;512726.3326072793;192829.37890525727;36801.04143637989;0.0;0;27;26;0;0;0;0;2;8;10;217187989459.92368;81256363179.97575;153513943724.91498;29267.727632733535;992.1337654991323;107.9741824732133;3925.210588430501;427265.579811602;199043.79643477846;10163.380733369066;108889.12792290059;2.959376991046114;0.1498420059907885
1000;2019-01-25 09:40:37.853;735;182;86;85;82;50;153;24;49;32;637;608;42;60;196;198;209;184;160;157;152;24;547;355;359;132;360;253;547;-1.0;79.0;748.0;69.0;101.0;0;75;87;1;0;0;0;0;0;0;1;0;0;0;0;29031.701171875;10065.7978515625;0.0;997.6141967773441;430.0;57913;;;Calculated values ==>;1548405637.853;346.66;291.36;281.76000000000005;281.66;281.36;278.16;273.8482719121499;288.46000000000004;275.56;278.06;276.36;336.86;333.96000000000004;277.36;279.16;292.76000000000005;292.96000000000004;294.06;291.56;288.86;288.36;;316.16;275.56;240.83765695389522;261.54996906429363;273.8482719121499;289.16;5470000.0;3550000.0;3590000.0;1320000.0;3600000.0;2530000.0;5470000.0;0.0;0.013166666666666667;0.12466666666666668;0.0115;0.016833333333333332;0.016833333333333332;;10065.7978515625;0.0;997.6141967773441;29031.701171875;506649.08500909986;412362.9831879786;219898.47720172853;219628.09254906207;218820.14939783528;430477.46260093397;453222.3871060954;457291.72980010055;472950.9869074988;520931.20799576567;517963.5371389504;456441.8272467007;458618.4759770321;459060.2083140158;460118.19716840395;421318.48154771293;413117.91072696255;453792.92581969226;453079.30423720385;;180635.0508419939;472173.3745042847;201644.0746523709;219898.47720172853;273.8226576335507;513213.84535416326;193001.3524580766;36817.832192682006;0.0;0;27;26;0;0;0;0;2;8;10;217403393049.66348;81335564499.88008;153666646269.73053;31870.741008416964;3111.086948297009;107.9741824732133;3925.210588430501;427775.0755411168;199077.99051057722;10165.180333067607;108954.54918963168;3.5264900698941437;0.19972300095701176
1001;2019-01-25 09:41:37.873;736;182;87;86;82;50;153;24;50;32;633;605;45;63;196;199;209;183;160;158;152;24;548;354;359;132;359;257;548;124.0;81.0;563.0;0.0;101.0;0;74;92;1;0;0;0;0;0;0;1;0;0;0;0;29230.337890625;10380.78515625;0.0;1013.6771850585901;432.0;57914;;;Calculated values ==>;1548405697.873;346.76;291.36;281.86;281.76000000000005;281.36;278.16;273.7412296467126;288.46000000000004;275.56;278.16;276.36;336.46000000000004;333.66;277.66;279.46000000000004;292.76000000000005;293.06;294.06;291.46000000000004;288.96000000000004;288.36;;316.36;275.56;240.83765695389522;262.0952818180154;273.7412296467126;289.16;5480000.0;3540000.0;3590000.0;1320000.0;3590000.0;2570000.0;5480000.0;0.020666666666666667;0.013500000000000002;0.09383333333333334;0.0;0.016833333333333332;0.0375;;10380.78515625;0.0;1013.6771850585901;29230.337890625;506683.4810549202;411928.78642337635;220153.0185514183;219882.23693999278;218804.48378803176;430542.39183029096;453222.3871060954;456763.03909346624;472950.9869074988;520192.7891664621;517318.6322722273;456151.0624381513;458343.34167825495;459218.5880301819;460408.5339665152;420991.8650432501;412314.6283600508;453935.118180479;453079.30423720385;;181470.77258748977;472173.3745042847;201446.94854128102;209843.8955236093;273.7412296467126;513699.5241851938;193171.7974458181;36834.598541112486;0.0;0;27;26;0;0;0;0;2;8;10;217618864849.595;81414790899.8549;153819697269.6819;23957.159830146717;0.0;117.14269522319054;9121.327826759794;428240.46312545927;199103.92487704632;10167.056932372474;109063.30658344153;2.913312568666348;0.09667613784694004
1002;2019-01-25 09:42:37.873;737;184;88;87;84;51;153;24;51;32;631;603;48;66;196;199;209;186;160;157;152;23;554;356;359;132;361;257;554;129.0;85.0;859.0;97.0;101.0;0;73;94;1;0;0;0;0;0;0;1;0;0;0;0;29441.80859375;10672.974609375;0.0;1015.2719116210901;431.0;57915;;;Calculated values ==>;1548405757.873;346.86;291.56;281.96000000000004;281.86;281.56;278.26000000000005;273.955091788801;288.46000000000004;275.56;278.26000000000005;276.36;336.26000000000005;333.46000000000004;277.96000000000004;279.76000000000005;292.76000000000005;293.06;294.06;291.76000000000005;288.86;288.36;;316.26000000000005;275.46000000000004;240.83765695389522;262.0952818180154;273.955091788801;289.16;5540000.0;3560000.0;3590000.0;1320000.0;3610000.0;2570000.0;5540000.0;0.021500000000000002;0.014166666666666666;0.14316666666666666;0.016166666666666666;0.016833333333333332;0.03833333333333333;;10672.974609375;0.0;1015.2719116210901;29441.80859375;506266.26667141466;250473.50590275877;220325.83574825333;220055.39403951418;219247.27658928465;430412.23801567365;453222.3871060954;456885.1506218106;472950.9869074988;519987.7311738755;517113.04931375704;456518.53376006684;458705.8848670923;458901.46526618546;460096.79854208254;418970.77954862226;410846.3285738816;453792.92581969226;453079.30423720385;;181052.91087944093;472076.1002201579;201894.04313577784;209988.0042395171;273.9246258424392;514188.4587392303;193347.245443865;36851.50645025148;0.0;0;27;26;0;0;0;0;2;8;10;217834264849.595;81493990899.8549;153973897269.6819;36506.22688841702;4367.943256197477;115.09638880882615;9318.499833244658;428744.3246814473;199140.3244041813;10168.992258072742;109216.97181394156;4.304132897633362;0.21316684353914614
1003;2019-01-25 09:43:37.864;738;187;88;87;85;53;153;25;53;32;630;602;50;69;196;199;209;189;160;157;152;24;553;358;359;132;363;259;553;-1.0;81.0;1255.0;106.0;101.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29707.2421875;10957.03515625;0.0;1015.8119506835901;432.0;57916;;;Calculated values ==>;1548405817.864;346.96000000000004;291.86;281.96000000000004;281.86;281.66;278.46000000000004;274.1680685717883;288.46000000000004;275.66;278.46000000000004;276.36;336.16;333.36;278.16;280.06;292.76000000000005;293.06;294.06;292.06;288.86;288.36;;316.36;275.56;240.83765695389522;262.3656120759269;274.1680685717883;289.16;5530000.0;3579999.9999999995;3590000.0;1320000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.013500000000000002;0.20916666666666667;0.017666666666666667;0.016833333333333332;0.016833333333333332;;10957.03515625;0.0;1015.8119506835901;29707.2421875;506481.849055669;411690.63993804477;220342.17010117933;220071.58140123766;219532.01895443661;430280.9020939914;453222.3871060954;456803.55129881384;472950.9869074988;519719.69423284516;516840.72573523433;456435.7429073308;458751.10373618297;458582.87967331253;459783.670977022;419315.3088165842;412465.3940541978;453792.92581969226;453079.30423720385;;181470.77258748977;472173.3745042847;202435.859410638;220342.17010117933;274.1445438995972;514681.29356086877;193527.46848826014;36868.42961029869;0.0;0;27;26;0;0;0;0;2;8;10;218049632540.22498;81573179020.08653;154128674050.1346;53205.24221994345;4765.362766654425;92.47384929221579;3917.741757956412;429491.80812020035;199216.42387129512;10170.721750599178;109327.25728222217;5.176782100387203;0.3099043043510601
