;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1004;2019-01-25 09:44:37.844;740;188;88;87;85;54;153;26;53;32;631;602;49;72;197;199;209;190;160;157;152;25;554;358;359;132;363;261;555;-1.0;81.0;987.0;70.0;101.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29734.236328125;10911.6337890625;0.0;1022.59356689453;431.0;57917;;;Calculated values ==>;1548405877.844;347.16;291.96000000000004;281.96000000000004;281.86;281.66;278.56;274.1680685717883;288.46000000000004;275.76000000000005;278.46000000000004;276.36;336.26000000000005;333.36;278.06;280.36;292.86;293.06;294.06;292.16;288.86;288.36;;316.26000000000005;275.66;240.83765695389522;262.63441904999945;274.1680685717883;289.16;5540000.0;3579999.9999999995;3590000.0;1320000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.013500000000000002;0.16449999999999998;0.011666666666666665;0.016833333333333332;0.016833333333333332;;10911.6337890625;0.0;1022.59356689453;29734.236328125;506641.7874115733;411202.0240501036;220309.5349510722;220039.23975530488;219500.25375482917;430280.9020939914;453222.3871060954;456476.3869257851;472950.9869074988;519656.8098753489;516670.97881904617;455983.40564438805;458797.3340378315;458720.27757983824;459783.670977022;418970.77954862226;411990.71530006983;453792.92581969226;453079.30423720385;;181052.91087944093;472270.6324499597;202451.36631761005;220309.5349510722;274.15056812967083;515176.474100105;193709.64664989305;36885.41066071303;0.0;0;27;26;0;0;0;0;2;8;10;218264960740.29346;81652352620.11171;154284622050.1842;41787.11589004479;3147.891438210745;94.2308673554578;3918.2911163165495;430283.1472370405;199282.34567509496;10172.27710461419;109392.53578943721;4.1014409942085726;0.23431841855871446
1005;2019-01-25 09:45:37.874;740;189;88;87;85;54;153;25;42;32;632;603;42;71;198;199;209;191;160;157;152;26;553;360;359;132;364;263;553;-2.0;79.0;683.0;84.0;101.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29605.978515625;10858.578125;0.0;1024.39855957031;430.0;57918;;;Calculated values ==>;1548405937.874;347.16;292.06;281.96000000000004;281.86;281.66;278.56;274.38016830617;288.46000000000004;275.66;277.36;276.36;336.36;333.46000000000004;277.36;280.26000000000005;292.96000000000004;293.06;294.06;292.26000000000005;288.86;288.36;;316.16;275.76000000000005;240.83765695389522;262.9017227912062;274.38016830617;289.16;5530000.0;3600000.0;3590000.0;1320000.0;3640000.0;2630000.0;5530000.0;0.0;0.013166666666666667;0.11383333333333333;0.014;0.016833333333333332;0.016833333333333332;;10858.578125;0.0;1024.39855957031;29605.978515625;506731.9373977483;412465.3940541978;220342.17010117933;220071.58140123766;219532.01895443661;430148.3826014536;453222.3871060954;454781.28718595096;472950.9869074988;519593.9848647244;516604.25017249724;454781.28718595096;458357.56210949004;458698.32593839575;459469.1335377376;419315.3088165842;413220.0903815756;453792.92581969226;453079.30423720385;;180635.0508419939;472367.87413283327;202955.59896569554;220342.17010117933;274.3554304580827;515671.22314112895;193891.15579164005;36902.4774575593;0.0;0;27;26;0;0;0;0;2;8;10;218480468440.19073;81731592220.07394;154441900650.10925;28666.157509072407;3771.7718523399285;80.25370939427994;3917.741757956412;430870.5514037257;199340.03836775242;10173.731869772148;109457.86871349532;3.0662287569808986;0.17853767229286718
1006;2019-01-25 09:46:37.855;738;188;88;87;85;55;153;26;4;32;634;604;11;67;198;199;209;189;160;157;152;26;551;360;359;133;365;264;551;-2.0;76.0;554.0;56.0;101.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29575.29296875;10821.1279296875;0.0;1041.15881347656;429.0;57919;;;Calculated values ==>;1548405997.855;346.96000000000004;291.96000000000004;281.96000000000004;281.86;281.66;278.66;274.38016830617;288.46000000000004;275.76000000000005;273.56;276.36;336.56;333.56;274.26000000000005;279.86;292.96000000000004;293.06;294.06;292.06;288.86;288.36;;316.06;275.76000000000005;241.05796691057077;263.0348170998261;274.38016830617;289.16;5510000.0;3600000.0;3590000.0;1330000.0;3650000.0;2640000.0;5510000.0;0.0;0.012666666666666666;0.09233333333333334;0.009333333333333334;0.016833333333333332;0.016833333333333332;;10821.1279296875;0.0;1041.15881347656;29575.29296875;506662.3841261269;412934.04071806197;220374.93996044635;220104.05583267778;219563.91320725752;430148.3826014536;453222.3871060954;449775.47733975266;472820.39598721155;519717.1087571477;516622.561300956;450679.92654098396;457708.1779250081;458538.7512291684;459469.1335377376;419994.9157511475;413307.47646805906;453792.92581969226;453079.30423720385;;180217.192455513;472236.3865531139;202965.84609707925;220374.93996044635;274.3594005845132;516164.24423026;194071.76279826622;36919.6849848763;0.0;0;27;26;0;0;0;0;2;8;10;218695800229.99902;81811067045.00317;154599950584.96854;22788.755951406845;2513.19171092299;84.70756425245347;3917.1901319920844;431299.2065650486;199392.39647874582;10175.10611173684;109523.1391370054;2.4703369588887614;0.13375882572951053
1007;2019-01-25 09:47:37.885;734;187;89;88;84;54;153;26;-15;32;636;606;-9;53;198;199;209;189;160;157;152;26;550;359;359;133;364;262;550;-2.0;81.0;539.0;49.0;101.0;0;73;98;1;0;0;0;0;0;0;1;0;0;0;0;29550.84765625;10858.140625;0.0;1031.76123046875;427.0;57920;;;Calculated values ==>;1548406057.885;346.56000000000006;291.86;282.06;281.96000000000004;281.56;278.56;274.27422755570615;288.46000000000004;275.76000000000005;271.66;276.36;336.76000000000005;333.76000000000005;272.26000000000005;278.46000000000004;292.96000000000004;293.06;294.06;292.06;288.86;288.36;;315.86;275.76000000000005;241.05796691057077;262.7682575881327;274.27422755570615;289.16;5500000.0;3590000.0;3590000.0;1330000.0;3640000.0;2620000.0;5500000.0;0.0;0.013500000000000002;0.08983333333333333;0.008166666666666666;0.016833333333333332;0.016833333333333332;;10858.140625;0.0;1031.76123046875;29550.84765625;506253.01739476254;412979.2520416587;220662.96006741715;220391.37571170475;219310.49555542733;430214.79039162316;453222.3871060954;447664.2611896084;472820.39598721155;520088.2761028318;516998.6544415689;448450.9540604104;456312.18921735487;458698.32593839575;459626.5796145048;420330.1523489962;413720.03103230504;453792.92581969226;453079.30423720385;;179381.48055642567;472236.3865531139;202709.41370661306;220662.96006741715;274.25535027378794;516657.208427486;194252.51369975478;36936.96795573446;0.0;0;27;26;0;0;0;0;2;8;10;218911307929.8963;81890906944.96512;154757829484.89328;22005.11046555575;2201.13694491309;89.23663777533069;3912.3417935247426;431672.67542612203;199431.70219389512;10176.556371520557;109588.41785940329;2.37241872848553;0.12563310742803965
1008;2019-01-25 09:48:37.865;727;186;90;89;84;53;153;26;-11;33;637;607;-10;40;198;199;209;188;160;158;152;26;547;359;359;133;364;259;547;-3.0;82.0;632.0;92.0;101.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29546.234375;10809.2236328125;0.0;1020.34008789062;426.0;57921;;;Calculated values ==>;1548406117.865;345.86;291.76000000000005;282.16;282.06;281.56;278.46000000000004;274.27422755570615;288.46000000000004;275.76000000000005;272.06;276.46000000000004;336.86;333.86;272.16;277.16;292.96000000000004;293.06;294.06;291.96000000000004;288.96000000000004;288.36;;315.76000000000005;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;289.16;5470000.0;3590000.0;3590000.0;1330000.0;3640000.0;2590000.0;5470000.0;0.0;0.013666666666666666;0.10533333333333333;0.015333333333333334;0.016833333333333332;0.016833333333333332;;10809.2236328125;0.0;1020.34008789062;29546.234375;505650.45445702755;413854.0851824992;220985.52785228935;220712.92594472665;219358.24694045272;430214.79039162316;453222.3871060954;448746.5673235713;472917.67418972735;520438.2824460558;517355.39042186853;448876.2703336699;455203.3684747658;458698.32593839575;459626.5796145048;421318.48154771293;414572.912758482;453935.118180479;453079.30423720385;;178963.62700411686;472236.3865531139;202671.50869734344;220985.52785228935;274.24064339639204;517149.5199526751;194433.01488150435;36954.06309977811;0.0;0;27;26;0;0;0;0;2;8;10;219126636129.96478;81970680344.99048;154914077384.94296;25919.906175296;4133.328127121813;92.18944011948965;3906.9119024793936;432071.91743987653;199484.47180710922;10178.067751542167;109653.55658674154;2.8785791639484666;0.1704101586399076
1009;2019-01-25 09:49:37.856;722;185;89;89;85;51;153;26;1;33;635;606;-1;34;197;200;209;187;160;158;152;26;549;357;359;133;362;257;549;-2.0;78.0;323.0;0.0;101.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29710.86328125;10949.927734375;0.0;1015.2269287109401;425.0;57922;;;Calculated values ==>;1548406177.856;345.36;291.66;282.06;282.06;281.66;278.26000000000005;274.0616903277293;288.46000000000004;275.76000000000005;273.26000000000005;276.46000000000004;336.66;333.76000000000005;273.06;276.56;292.86;293.16;294.06;291.86;288.96000000000004;288.36;;315.66;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;289.16;5490000.0;3570000.0000000005;3590000.0;1330000.0;3620000.0000000005;2570000.0;5490000.0;0.0;0.013000000000000001;0.05383333333333333;0.0;0.016833333333333332;0.016833333333333332;;10949.927734375;0.0;1015.2269287109401;29710.86328125;504841.22602410935;412648.34060041176;220679.58064522548;220679.58064522548;219595.93742971757;430346.717906069;453222.3871060954;450653.66037205246;472917.67418972735;520397.81184245634;517421.4089405205;450398.5148139412;454796.12843079795;458879.43525809655;460075.5242048206;420662.44490697765;413396.8702782222;453935.118180479;453079.30423720385;;178545.77502346144;472236.3865531139;202234.48292222194;220679.58064522548;274.0616903277293;517643.2550279204;194614.31394376815;36971.02361377323;0.0;0;27;26;0;0;0;0;2;8;10;219342003819.73883;82050468374.90677;155068854164.78058;13373.232386049209;0.0;94.45247017382086;3912.0620137983024;432399.31114445435;199518.91104147228;10179.62286749059;109718.70492892478;1.4525300641236267;0.054725482030922
1010;2019-01-25 09:50:37.846;719;184;90;89;84;50;153;25;13;33;631;604;7;37;197;200;209;187;160;158;152;24;549;355;359;142;360;256;550;258.0;77.0;719.0;156.0;101.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29837.330078125;11000.70703125;0.0;1104.58630371094;425.0;57923;;;Calculated values ==>;1548406237.846;345.06000000000006;291.56;282.16;282.06;281.56;278.16;273.8482719121499;288.46000000000004;275.66;274.46000000000004;276.46000000000004;336.26000000000005;333.56;273.86;276.86;292.86;293.16;294.06;291.86;288.96000000000004;288.36;;315.66;275.56;242.98782864720522;261.9595390733887;273.8482719121499;289.16;5490000.0;3550000.0;3590000.0;1420000.0;3600000.0;2560000.0;5500000.0;0.043000000000000003;0.012833333333333334;0.11983333333333333;0.026000000000000002;0.016833333333333332;0.059833333333333336;;11000.70703125;0.0;1104.58630371094;29837.330078125;504464.46313416865;411831.94049012626;220935.10243498746;220662.96006741715;219310.49555542733;430477.46260093397;453222.3871060954;452349.03378999437;471734.03124744946;520070.32876049983;517300.3721800078;451592.93809514976;455333.7789835172;459196.6552382944;460387.3511624245;420662.44490697765;412979.2520416587;453935.118180479;453079.30423720385;;178545.77502346144;470845.5270076962;201587.41218358485;207030.6342320296;273.8005492194562;518139.4072668366;194797.2054131847;36988.685779861175;0.0;0;27;26;0;0;0;0;2;8;10;219557367919.77307;82132954624.91988;155222728514.80505;30049.600989168073;7000.710985426896;98.60097510492676;14721.912088642926;432761.1077798145;199577.24057648375;10181.231378071718;109873.96216595022;4.28497051686771;0.192546853095745
1011;2019-01-25 09:51:37.877;718;184;91;90;85;50;153;24;22;33;618;597;16;50;196;200;209;186;160;158;152;24;550;355;359;146;360;257;550;-3.0;80.0;774.0;173.0;101.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29814.25;10987.87890625;0.0;1088.17492675781;425.0;57924;;;Calculated values ==>;1548406297.877;344.96000000000004;291.56;282.26000000000005;282.16;281.66;278.16;273.8482719121499;288.46000000000004;275.56;275.36;276.46000000000004;334.96000000000004;332.86;274.76000000000005;278.16;292.76000000000005;293.16;294.06;291.76000000000005;288.96000000000004;288.36;;315.66;275.56;243.81672145450628;262.0952818180154;273.8482719121499;289.16;5500000.0;3550000.0;3590000.0;1460000.0;3600000.0;2570000.0;5500000.0;0.0;0.013333333333333334;0.129;0.028833333333333332;0.016833333333333332;0.016833333333333332;;10987.87890625;0.0;1088.17492675781;29814.25;504246.5365549987;411831.94049012626;221207.8091554761;220935.10243498746;219579.9090145862;430477.46260093397;453222.3871060954;453303.8437703498;471202.2589852102;518653.9736729532;516496.0606690954;452551.84666775604;456763.03909346624;459060.2083140158;460387.3511624245;420330.1523489962;412601.8314242595;453935.118180479;453079.30423720385;;178545.77502346144;470308.0586303965;201546.3937130308;221207.8091554761;273.7845397384445;518636.7606018174;194980.5383028283;37006.9682312122;0.0;0;27;26;0;0;0;0;2;8;10;219772879210.26608;82219399265.11763;155376708030.1573;32476.711057394154;7749.294671784044;103.04427899648901;3903.1701672090835;433282.4295919053;199700.22079754397;10182.91262338792;110029.2513764306;3.6628041566428453;0.24409892280585274
1012;2019-01-25 09:52:37.857;720;185;91;90;87;50;153;23;30;31;597;579;24;71;195;201;209;188;160;158;152;23;552;355;359;137;360;259;552;195.0;77.0;783.0;165.0;101.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30589.5078125;11002.0419921875;0.0;1957.6611328125;426.0;57925;;;Calculated values ==>;1548406357.857;345.16;291.66;282.26000000000005;282.16;281.86;278.16;273.8482719121499;288.46000000000004;275.46000000000004;276.16;276.26000000000005;332.86;331.06;275.56;280.26000000000005;292.66;293.26000000000005;294.06;291.96000000000004;288.96000000000004;288.36;;315.76000000000005;275.46000000000004;241.92719264551067;262.3656120759269;273.8482719121499;289.16;5520000.0;3550000.0;3590000.0;1370000.0;3600000.0;2590000.0;5520000.0;0.0325;0.012833333333333334;0.1305;0.0275;0.016833333333333332;0.04933333333333333;;11002.0419921875;0.0;1957.6611328125;30589.5078125;504313.86566840555;411342.59817574464;221174.06008280138;220901.660980808;220087.80195916173;430477.46260093397;453222.3871060954;453960.80980778224;472198.00020708365;516325.8055576963;514469.89959539886;453210.14481060026;458992.93958232267;458923.6217875544;460521.7338606115;419656.6605015735;412510.35525449144;453935.118180479;453079.30423720385;;178963.62700411686;471414.1961389312;201596.6005912153;208276.74724206055;273.80413487301604;519139.95746219874;195163.72656059326;37032.341737727635;0.0;0;27;26;0;0;0;0;2;8;11;219988207410.33456;82304270965.14462;155531456430.20648;32933.529302761985;7419.983877562187;91.71091733755341;12076.926145093736;433827.3332333011;199826.58931527718;10184.53504237123;110162.3744565857;4.052727885520561;0.20459852251128516
1013;2019-01-25 09:53:37.867;722;186;92;91;87;50;153;24;35;29;567;554;30;89;195;201;209;188;160;158;152;23;549;358;359;130;362;259;549;140.0;79.0;885.0;225.0;101.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30563.71484375;10934.3349609375;0.0;2003.87219238281;425.0;57926;;;Calculated values ==>;1548406417.867;345.36;291.76000000000005;282.36;282.26000000000005;281.86;278.16;274.1680685717883;288.46000000000004;275.56;276.66;276.06;329.86;328.56;276.16;282.06;292.66;293.26000000000005;294.06;291.96000000000004;288.96000000000004;288.36;;315.66;275.46000000000004;240.39332010688793;262.3656120759269;274.1680685717883;289.16;5490000.0;3579999.9999999995;3590000.0;1300000.0;3620000.0000000005;2590000.0;5490000.0;0.02333333333333333;0.013166666666666667;0.1475;0.0375;0.016833333333333332;0.04016666666666666;;10934.3349609375;0.0;2003.87219238281;30563.71484375;504841.22602410935;413024.9693880693;221498.1710684307;221224.7369880645;220136.66400762298;430280.9020939914;453222.3871060954;454583.3976502994;472920.9377354816;513230.63426029566;511886.19511431694;453960.80980778224;461154.34927098255;458605.1351167978;460054.3744995887;420662.44490697765;413764.2266525931;453935.118180479;453079.30423720385;;178545.77502346144;472339.328242146;202391.73319540164;210398.99554053;274.1273981177746;519649.65258595126;195346.56016903045;37065.360017561965;0.0;0;27;26;0;0;0;0;2;8;11;220203643310.30032;82384384315.1319;155686882330.1818;37198.27050709742;10123.034814252913;90.82654034939627;9747.659065983065;434411.8623035679;199972.80550298947;10186.05644137596;110344.27631190635;4.4179066118147565;0.2618881564467426
1014;2019-01-25 09:54:37.897;725;186;93;92;88;51;153;25;35;29;571;559;31;95;196;201;209;188;160;158;152;24;551;358;359;127;363;257;551;96.0;80.0;677.0;161.0;101.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30599.37109375;10977.59375;0.0;2002.20764160156;424.0;57927;;;Calculated values ==>;1548406477.897;345.66;291.76000000000005;282.46000000000004;282.36;281.96000000000004;278.26000000000005;274.1680685717883;288.46000000000004;275.66;276.66;276.06;330.26000000000005;329.06;276.26000000000005;282.66;292.76000000000005;293.26000000000005;294.06;291.96000000000004;288.96000000000004;288.36;;315.56;275.56;239.71726792356844;262.0952818180154;274.1680685717883;289.16;5510000.0;3579999.9999999995;3590000.0;1270000.0;3629999.9999999995;2570000.0;5510000.0;0.016;0.013333333333333334;0.11283333333333333;0.026833333333333334;0.016833333333333332;0.03283333333333333;;10977.59375;0.0;2002.20764160156;30599.37109375;505034.4885384149;412172.66196668637;221737.73533559474;221464.03841391922;220374.93996044635;430280.9020939914;453222.3871060954;454919.80551571876;473311.50582222524;513818.0989333872;512579.5969087784;454424.480022519;462172.1238058138;458582.87967331253;460054.3744995887;419994.9157511475;412934.04071806197;453935.118180479;453079.30423720385;;178127.92459426197;472829.0820560985;202413.26420361703;212320.73417483404;274.13576486964683;520159.5998147121;195529.2508745708;37098.76070816189;0.0;0;27;26;0;0;0;0;2;8;11;220419151010.1976;82461522865.09514;155841759730.10797;28491.154744715477;7256.157779041587;94.14500044114034;7904.906383714475;434959.54788634385;200117.704521167;10187.598641596567;110491.45457627306;3.370341547461449;0.1930482339217761
1015;2019-01-25 09:55:37.878;730;187;94;93;89;51;153;25;35;30;587;573;30;102;196;201;209;189;160;158;152;24;550;358;359;130;363;256;550;-2.0;83.0;631.0;284.0;101.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30536.6875;10954.509765625;0.0;1969.74304199219;425.0;57928;;;Calculated values ==>;1548406537.878;346.16;291.86;282.56;282.46000000000004;282.06;278.26000000000005;274.1680685717883;288.46000000000004;275.66;276.66;276.16;331.86;330.46000000000004;276.16;283.36;292.76000000000005;293.26000000000005;294.06;292.06;288.96000000000004;288.36;;315.66;275.56;240.39332010688793;261.9595390733887;274.1680685717883;289.16;5500000.0;3579999.9999999995;3590000.0;1300000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.013833333333333333;0.10516666666666666;0.04733333333333333;0.016833333333333332;0.016833333333333332;;10954.509765625;0.0;1969.74304199219;30536.6875;505752.6540610059;412979.2520416587;222029.3806340375;221754.94161270538;220662.96006741715;430280.9020939914;453222.3871060954;455087.3474150554;473017.81868751155;515552.7133993643;514111.2055587271;454469.4988628344;463148.42168912245;458582.87967331253;460054.3744995887;420330.1523489962;413720.03103230504;453935.118180479;453079.30423720385;;178545.77502346144;472436.3020657052;202315.93031339;222029.3806340375;274.09793249929623;520668.90563794086;195711.9605273207;37131.84981562585;0.0;0;27;26;0;0;0;0;2;8;11;220634482800.00586;82538598450.02652;155995610994.97098;26583.127365191805;12785.697596276252;91.44001154756107;3889.3403806533;435418.3549019401;200284.66709424986;10189.144693623537;110589.70884218189;3.3541285518741852;0.26034832624913384
1016;2019-01-25 09:56:37.878;735;186;95;93;90;52;153;25;37;31;601;586;31;113;197;201;209;187;160;158;152;24;549;358;359;135;363;256;549;123.0;80.0;585.0;266.0;101.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30526.2734375;10970.8095703125;0.0;1943.01989746094;427.0;57929;;;Calculated values ==>;1548406597.878;346.66;291.76000000000005;282.66;282.46000000000004;282.16;278.36;274.1680685717883;288.46000000000004;275.66;276.86;276.26000000000005;333.26000000000005;331.76000000000005;276.26000000000005;284.46000000000004;292.86;293.26000000000005;294.06;291.86;288.96000000000004;288.36;;315.86;275.56;241.49495122638035;261.9595390733887;274.1680685717883;289.16;5490000.0;3579999.9999999995;3590000.0;1350000.0;3629999.9999999995;2560000.0;5490000.0;0.0205;0.013333333333333334;0.09749999999999999;0.044333333333333336;0.016833333333333332;0.03733333333333333;;10970.8095703125;0.0;1943.01989746094;30526.2734375;506468.40845032356;413024.9693880693;222321.97675493482;221772.18453898572;220951.87567919772;430280.9020939914;453222.3871060954;455333.7789835172;472460.9817075043;516992.17262997385;515449.8178099644;454593.27306183573;464438.2222441744;458720.27757983824;460054.3744995887;420662.44490697765;413396.8702782222;453935.118180479;453079.30423720385;;179381.48055642567;471777.35084692197;202309.72289504917;211333.10521580122;274.0955189484699;521177.7636457534;195894.67152178686;37164.45617345463;0.0;0;27;26;0;0;0;0;2;8;11;220849882800.00586;82618098450.02652;156149210994.97098;24669.84546862563;11946.398172533027;96.87432838340601;9025.191430132363;435845.4630088886;200490.76789232326;10190.713979789629;110697.32994060511;3.541808377895552;0.2287644431019226
1017;2019-01-25 09:57:37.879;740;186;95;94;90;51;153;24;39;31;607;592;33;120;196;201;209;188;160;158;152;24;551;357;359;138;362;257;552;127.0;81.0;652.0;254.0;101.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30580.345703125;11009.46484375;0.0;1925.08801269531;428.0;57930;;;Calculated values ==>;1548406657.879;347.16;291.76000000000005;282.66;282.56;282.16;278.26000000000005;274.0616903277293;288.46000000000004;275.56;277.06;276.26000000000005;333.86;332.36;276.46000000000004;285.16;292.76000000000005;293.26000000000005;294.06;291.96000000000004;288.96000000000004;288.36;;315.96000000000004;275.56;242.14157278889297;262.0952818180154;274.0616903277293;289.16;5510000.0;3570000.0000000005;3590000.0;1380000.0;3620000.0000000005;2570000.0;5520000.0;0.021166666666666667;0.013500000000000002;0.10866666666666666;0.042333333333333334;0.016833333333333332;0.038;;11009.46484375;0.0;1925.08801269531;30580.345703125;506912.0589959161;411737.20685016055;222269.39140671407;221994.68508385716;220901.660980808;430346.717906069;453222.3871060954;455413.50032756815;472066.18378088326;517524.1757861798;515981.6240522748;454672.34886789246;465109.494089118;458742.35651751276;460210.5064603235;419994.9157511475;412510.35525449144;453935.118180479;453079.30423720385;;179799.33570027514;471379.3427040597;202065.59847545216;211015.52429149364;273.99597792541795;521686.99395834055;196077.843527832;37196.69094323754;0.0;0;27;26;0;0;0;0;2;8;11;221065286389.74567;82699999814.92758;156303113559.78506;27530.472001263268;11400.948505677718;101.04156670485668;9198.423637936987;436280.4729039896;200685.3323570937;10192.36330640169;110849.19593037988;3.728840590538798;0.23453680245669614
1018;2019-01-25 09:58:37.869;745;187;95;94;90;51;153;24;41;30;607;592;35;123;196;202;209;189;160;158;152;24;548;359;359;139;363;257;549;-1.0;82.0;773.0;273.0;101.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30447.177734375;10877.4091796875;0.0;1922.2976074218802;429.0;57931;;;Calculated values ==>;1548406717.869;347.66;291.86;282.66;282.56;282.16;278.26000000000005;274.27422755570615;288.46000000000004;275.56;277.26000000000005;276.16;333.86;332.36;276.66;285.46000000000004;292.76000000000005;293.36;294.06;292.06;288.96000000000004;288.36;;316.06;275.56;242.35481222062532;262.0952818180154;274.27422755570615;289.16;5480000.0;3590000.0;3590000.0;1390000.0;3629999.9999999995;2570000.0;5490000.0;0.0;0.013666666666666666;0.12883333333333333;0.0455;0.016833333333333332;0.016833333333333332;;10877.4091796875;0.0;1922.2976074218802;30447.177734375;507803.57592134783;413396.8702782222;222321.97675493482;222046.7841436662;220951.87567919772;430214.79039162316;453222.3871060954;455659.7473725802;471835.9296657252;517524.1757861798;515981.6240522748;454919.80551571876;465459.1021369307;458582.87967331253;460033.3497692248;420991.8650432501;414127.2103214636;453935.118180479;453079.30423720385;;180217.192455513;471246.2272376559;202604.17220834276;222321.97675493482;274.21450832537505;522195.47189328464;196260.20374628683;37228.74714648581;0.0;0;27;26;0;0;0;0;2;8;11;221280650489.7799;82783085964.9408;156457287859.80957;32601.99326699259;12223.213503833747;93.81694786441551;3884.415012618195;436781.49326399184;200882.1675625348;10193.986856719866;110958.20141520926;3.8128559929559493;0.28380842165068715
1019;2019-01-25 09:59:37.869;750;186;95;94;91;51;153;24;43;30;606;591;36;124;196;202;209;188;160;158;152;24;551;357;359;138;362;258;551;93.0;78.0;651.0;233.0;101.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30506.34375;10966.501953125;0.0;1936.94873046875;431.0;57932;;;Calculated values ==>;1548406777.869;348.16;291.76000000000005;282.66;282.56;282.26000000000005;278.26000000000005;274.0616903277293;288.46000000000004;275.56;277.46000000000004;276.16;333.76000000000005;332.26000000000005;276.76000000000005;285.56;292.76000000000005;293.36;294.06;291.96000000000004;288.96000000000004;288.36;;316.26000000000005;275.56;242.14157278889297;262.23063862743834;274.0616903277293;289.16;5510000.0;3570000.0000000005;3590000.0;1380000.0;3620000.0000000005;2580000.0;5510000.0;0.015500000000000002;0.013000000000000001;0.1085;0.03883333333333334;0.016833333333333332;0.03233333333333333;;10966.501953125;0.0;1936.94873046875;30506.34375;508157.4380459865;412172.66196668637;222286.8821828218;222012.01432803305;221190.91689781568;430346.717906069;453222.3871060954;455740.0746669138;471968.1179040911;517336.9716740983;515793.16094295244;454875.7103495071;465430.8827442879;458742.35651751276;460345.3573976857;419994.9157511475;412934.04071806197;453935.118180479;453079.30423720385;;181052.91087944093;471379.3427040597;202094.0687752339;212606.82214722555;274.00706065852575;522703.4179056544;196442.23633906027;37260.9075326349;0.0;0;27;26;0;0;0;0;2;8;11;221496050489.7799;82866185964.9408;156611787859.80957;27520.591639247265;10457.244804236068;91.79137543011184;7775.276920909298;437282.51480487717;201071.1713817687;10195.53359274732;111055.36551465532;3.5529181971542547;0.22765959475433017
1020;2019-01-25 10:00:37.860;754;186;96;95;91;51;153;23;44;30;605;591;38;125;196;202;209;188;160;158;152;24;551;357;359;138;362;260;551;268.0;78.0;732.0;254.0;100.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30569.640625;10926.2841796875;0.0;1954.04724121094;432.0;57933;;;Calculated values ==>;1548406837.86;348.56000000000006;291.76000000000005;282.76000000000005;282.66;282.26000000000005;278.26000000000005;274.0616903277293;288.46000000000004;275.46000000000004;277.56;276.16;333.66;332.26000000000005;276.96000000000004;285.66;292.76000000000005;293.36;294.06;291.96000000000004;288.96000000000004;288.36;;316.36;275.56;242.14157278889297;262.5002047102346;274.0616903277293;289.16;5510000.0;3570000.0000000005;3590000.0;1380000.0;3620000.0000000005;2600000.0;5510000.0;0.04466666666666667;0.013000000000000001;0.12200000000000001;0.042333333333333334;0.016666666666666666;0.06133333333333334;;10926.2841796875;0.0;1954.04724121094;30569.640625;508654.21704130125;412172.66196668637;222562.34582125494;222286.8821828218;221190.91689781568;430346.717906069;453222.3871060954;455531.43715521536;471968.1179040911;517064.9307956273;515621.8940595784;454787.762694457;465257.78528716415;458742.35651751276;460345.3573976857;419994.9157511475;412934.04071806197;453935.118180479;453079.30423720385;;181470.77258748977;471379.3427040597;202115.22542556486;207671.508141785;274.01529506173927;523212.30809659837;196624.64885732633;37293.32763528658;0.0;0;27;26;0;0;0;0;2;8;11;221711418179.55396;82948973544.85394;156767164549.64655;30916.777831017363;11398.847631456281;91.79137543011184;15051.678160519024;437769.41983657336;201253.27816509287;10197.063219524445;111245.56160644049;4.460995072315837;0.23572113868872915
1021;2019-01-25 10:01:37.860;757;186;96;95;91;51;153;23;45;30;605;591;39;126;196;202;209;187;160;158;152;23;550;358;359;136;363;259;550;148.0;80.0;361.0;171.0;101.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;30459.654296875;10956.9638671875;0.0;1983.8815917968802;432.0;57934;;;Calculated values ==>;1548406897.86;348.86;291.76000000000005;282.76000000000005;282.66;282.26000000000005;278.26000000000005;274.1680685717883;288.46000000000004;275.46000000000004;277.66;276.16;333.66;332.26000000000005;277.06;285.76000000000005;292.76000000000005;293.36;294.06;291.86;288.96000000000004;288.36;;316.36;275.46000000000004;241.71165711629368;262.3656120759269;274.1680685717883;289.16;5500000.0;3579999.9999999995;3590000.0;1360000.0;3629999.9999999995;2590000.0;5500000.0;0.024666666666666667;0.013333333333333334;0.06016666666666667;0.0285;0.016833333333333332;0.041499999999999995;;10956.9638671875;0.0;1983.8815917968802;30459.654296875;509114.5562705326;412601.8314242595;222580.03842477818;222304.41058384304;221207.8091554761;430280.9020939914;453222.3871060954;455820.7939208143;472231.8376443816;517149.55489050655;515707.55707360833;455079.5801925144;465519.47451723553;458582.87967331253;460189.5267902755;420330.1523489962;412979.2520416587;453935.118180479;453079.30423720385;;181470.77258748977;471547.0194386176;202324.21126716433;210540.4303150318;274.1011521249907;523720.88555428066;196807.00925771697;37326.143708894975;0.0;0;27;26;0;0;0;0;2;8;11;221926818179.55396;83031173544.85394;156922864549.64655;15252.044389661272;7672.8500328864175;98.01200409783361;10065.363267770139;438154.16002174566;201412.2089789624;10198.644914353845;111454.87028500957;2.5568862404923958;0.13296908318448164
1022;2019-01-25 10:02:37.870;758;186;96;95;91;50;153;23;46;30;607;593;39;125;196;202;209;188;160;158;152;23;552;357;359;132;362;261;552;283.0;77.0;597.0;171.0;100.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30547.541015625;10938.025390625;0.0;2005.47912597656;432.0;57935;;;Calculated values ==>;1548406957.87;348.96000000000004;291.76000000000005;282.76000000000005;282.66;282.26000000000005;278.16;274.0616903277293;288.46000000000004;275.46000000000004;277.76000000000005;276.16;333.86;332.46000000000004;277.06;285.66;292.76000000000005;293.36;294.06;291.96000000000004;288.96000000000004;288.36;;316.36;275.46000000000004;240.83765695389522;262.63441904999945;274.0616903277293;289.16;5520000.0;3570000.0000000005;3590000.0;1320000.0;3620000.0000000005;2610000.0;5520000.0;0.04716666666666667;0.012833333333333334;0.09949999999999999;0.0285;0.016666666666666666;0.06383333333333334;;10938.025390625;0.0;2005.47912597656;30547.541015625;509062.01052551897;411737.20685016055;222544.6914179639;222269.39140671407;221174.06008280138;430346.717906069;453222.3871060954;455612.62700522714;472756.67973813636;517186.3783957716;515742.5969601459;454743.91097504535;465112.52704573993;458742.35651751276;460345.3573976857;419656.6605015735;412510.35525449144;453935.118180479;453079.30423720385;;181470.77258748977;472076.1002201579;202123.75114527208;207455.58933657542;274.0186130482346;524229.3635806864;196989.49791121038;37359.39392231658;0.0;0;27;26;0;0;0;0;2;8;11;222142254079.5197;83111586944.84116;157078890549.62177;25222.143148065526;7693.641948634247;91.71091733755341;15678.98046782345;438491.5011319891;201540.284421138;10200.226202202946;111669.44223880506;3.7614601531922567;0.16384124101428418
1023;2019-01-25 10:03:37.851;759;186;96;95;91;49;153;22;47;30;612;598;41;123;196;203;209;189;160;158;152;23;549;358;359;127;363;262;549;249.0;79.0;616.0;215.0;100.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30510.59765625;10898.455078125;0.0;2043.08703613281;431.0;57936;;;Calculated values ==>;1548407017.851;349.06000000000006;291.76000000000005;282.76000000000005;282.66;282.26000000000005;278.06;274.1680685717883;288.46000000000004;275.36;277.86;276.16;334.36;332.96000000000004;277.26000000000005;285.46000000000004;292.76000000000005;293.46000000000004;294.06;292.06;288.96000000000004;288.36;;316.26000000000005;275.46000000000004;239.71726792356844;262.7682575881327;274.1680685717883;289.16;5490000.0;3579999.9999999995;3590000.0;1270000.0;3629999.9999999995;2620000.0;5490000.0;0.0415;0.013166666666666667;0.10266666666666667;0.035833333333333335;0.016666666666666666;0.05816666666666667;;10898.455078125;0.0;2043.08703613281;30510.59765625;509450.1820135529;413024.9693880693;222597.76937715456;222321.97675493482;221224.7369880645;430280.9020939914;453222.3871060954;455570.3112013108;473407.94733404316;517617.2956734166;516173.21412498504;454824.7643176052;464731.9960431072;458582.87967331253;460324.5471149659;420662.44490697765;414127.2103214636;453935.118180479;453079.30423720385;;181052.91087944093;472732.55357896426;202361.9695177743;208160.1929731841;274.1158302981111;524738.0202788772;197171.41095829871;37393.121290055264;0.0;0;27;26;0;0;0;0;2;8;11;222357585870.1839;83189262340.08075;157235740865.10556;25996.056412843078;9688.27926219264;86.04725537593511;14246.128305190483;438918.1843038417;201685.08789604946;10201.707051229392;111918.73917697876;3.8648030346011475;0.19438721434816358
1024;2019-01-25 10:04:37.861;759;186;96;95;91;49;153;22;48;30;622;606;41;120;196;203;209;188;160;158;152;23;551;357;359;125;361;263;551;140.0;79.0;933.0;191.0;100.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30589.50390625;10932.1455078125;0.0;2066.3916015625;432.0;57937;;;Calculated values ==>;1548407077.861;349.06000000000006;291.76000000000005;282.76000000000005;282.66;282.26000000000005;278.06;274.0616903277293;288.46000000000004;275.36;277.96000000000004;276.16;335.36;333.76000000000005;277.26000000000005;285.16;292.76000000000005;293.46000000000004;294.06;291.96000000000004;288.96000000000004;288.36;;316.36;275.46000000000004;239.25999513918347;262.9017227912062;274.0616903277293;289.16;5510000.0;3570000.0000000005;3590000.0;1250000.0;3610000.0;2630000.0;5510000.0;0.02333333333333333;0.013166666666666667;0.1555;0.03183333333333333;0.016666666666666666;0.039999999999999994;;10932.1455078125;0.0;2066.3916015625;30589.50390625;509274.11125681235;412172.66196668637;222562.34582125494;222286.8821828218;221190.91689781568;430346.717906069;453222.3871060954;455528.07940442604;473666.99150981207;518563.99529258197;516913.9326089713;454656.45368821017;464232.01850420085;458901.46526618546;460480.0777649803;419994.9157511475;412934.04071806197;453935.118180479;453079.30423720385;;181470.77258748977;472993.6380656752;202132.73410273608;210645.07231878565;274.0221087818114;525247.2726530693;197353.36295009786;37427.372652973165;0.0;0;27;26;0;0;0;0;2;8;11;222573021770.14966;83264874940.06873;157393267115.08054;39402.97619441279;8622.405442820229;92.96818793562609;9697.369276736727;439463.2670741386;201837.70236674018;10203.199095222644;112118.30157832087;4.44786352613531;0.25327398218476
1025;2019-01-25 10:05:37.862;759;187;97;96;91;49;153;22;49;30;633;615;43;116;196;203;209;189;160;158;152;23;551;357;359;125;362;260;551;201.0;81.0;794.0;176.0;100.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29904.83203125;10969.87890625;0.0;1213.18408203125;432.0;57938;;;Calculated values ==>;1548407137.862;349.06000000000006;291.86;282.86;282.76000000000005;282.26000000000005;278.06;274.0616903277293;288.46000000000004;275.36;278.06;276.16;336.46000000000004;334.66;277.46000000000004;284.76000000000005;292.76000000000005;293.46000000000004;294.06;292.06;288.96000000000004;288.36;;316.36;275.46000000000004;239.25999513918347;262.5002047102346;274.0616903277293;289.16;5510000.0;3570000.0000000005;3590000.0;1250000.0;3620000.0000000005;2600000.0;5510000.0;0.033499999999999995;0.013500000000000002;0.13233333333333333;0.029333333333333333;0.016666666666666666;0.050166666666666665;;10969.87890625;0.0;1213.18408203125;29904.83203125;509274.11125681235;412555.8353376608;222838.4122977445;222562.34582125494;221190.91689781568;430346.717906069;453222.3871060954;456148.38543321594;473666.99150981207;519945.09838613524;518094.43814451486;455407.7469629331;464202.2767319884;458742.35651751276;460480.0777649803;419994.9157511475;413307.47646805906;453935.118180479;453079.30423720385;;181470.77258748977;472993.6380656752;202133.27864709974;209012.06059083552;274.02232068567366;525751.4005205974;197535.8828619424;37454.702905800055;0.0;0;27;26;0;0;0;0;2;8;11;222788425359.88947;83339876189.97812;157550169729.891;33614.665798029375;7945.237209611547;90.28043032169384;12244.040056259477;440071.7575646798;201975.76835640514;10204.726192490807;112301.14970329292;4.423700636372178;0.2269829917848956
1026;2019-01-25 10:06:37.872;758;186;97;96;92;49;153;24;50;31;645;620;43;88;196;203;209;187;160;158;152;23;548;358;359;125;362;258;548;185.0;80.0;994.0;126.0;100.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29800.501953125;10883.365234375;0.0;1136.33801269531;431.0;57939;;;Calculated values ==>;1548407197.872;348.96000000000004;291.76000000000005;282.86;282.76000000000005;282.36;278.06;274.1680685717883;288.46000000000004;275.56;278.16;276.26000000000005;337.66;335.16;277.46000000000004;281.96000000000004;292.76000000000005;293.46000000000004;294.06;291.86;288.96000000000004;288.36;;316.26000000000005;275.46000000000004;239.25999513918347;262.23063862743834;274.1680685717883;289.16;5480000.0;3579999.9999999995;3590000.0;1250000.0;3620000.0000000005;2580000.0;5480000.0;0.030833333333333334;0.013333333333333334;0.16566666666666666;0.021;0.016666666666666666;0.0475;;10883.365234375;0.0;1136.33801269531;29800.501953125;509414.5449946237;413442.3132566535;222892.10613992158;222615.53882796288;221515.2916914567;430280.9020939914;453222.3871060954;456599.5954917432;473763.129845022;521340.7243181441;518775.8403640361;455740.0746669138;461188.4216198907;458742.35651751276;460324.5471149659;420991.8650432501;413808.91226698237;453935.118180479;453079.30423720385;;181052.91087944093;472993.6380656752;202422.12714619614;209604.5759159244;274.1392085873217;526249.027894463;197718.02358147997;37474.28551981146;0.0;0;27;26;0;0;0;0;2;8;11;223003861259.85522;83414888689.9662;157705595629.8663;42108.733922578955;5682.0017293090605;95.77270368356957;11565.049595260774;440702.89106697304;202089.34760759884;10206.276893681068;112499.59185187079;4.946175186589828;0.24488521528062449
1027;2019-01-25 10:07:37.862;757;185;98;97;92;49;153;24;51;31;656;624;44;72;196;203;209;187;160;158;152;24;551;356;359;126;361;258;551;139.0;77.0;897.0;160.0;100.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29672.50390625;10937.193359375;0.0;1007.0137939453099;431.0;57940;;;Calculated values ==>;1548407257.862;348.86;291.66;282.96000000000004;282.86;282.36;278.06;273.955091788801;288.46000000000004;275.56;278.26000000000005;276.26000000000005;338.76;335.56;277.56;280.36;292.76000000000005;293.46000000000004;294.06;291.86;288.96000000000004;288.36;;316.26000000000005;275.56;239.4893008659735;262.23063862743834;273.955091788801;289.16;5510000.0;3560000.0;3590000.0;1260000.0;3610000.0;2580000.0;5510000.0;0.023166666666666665;0.012833333333333334;0.14950000000000002;0.02666666666666667;0.016666666666666666;0.03983333333333333;;10937.193359375;0.0;1007.0137939453099;29672.50390625;509026.29637627146;411784.30806472205;223115.08880334796;222838.4122977445;221464.03841391922;430412.23801567365;453222.3871060954;456721.99942441564;473633.855386716;522467.553438656;519186.60237076256;455863.1555877597;459271.3725159827;458901.46526618546;460635.26612677675;419994.9157511475;412555.8353376608;453935.118180479;453079.30423720385;;181052.91087944093;472959.5831453042;201882.05516763727;210766.16965956643;273.9199550281186;526744.5536753063;197899.83126345873;37492.14380799213;0.0;0;27;26;0;0;0;0;2;8;11;223219225359.88947;83490176139.97816;157860369829.8909;38098.57166638837;7228.734079404452;95.46819863974588;9652.13986067589;441371.1738812851;202196.91914111105;10207.870302254985;112676.37229571301;4.61101461973543;0.25170077109174427
1028;2019-01-25 10:08:37.853;755;186;99;98;93;48;153;24;50;32;660;626;45;69;195;204;209;188;160;158;152;24;549;358;359;128;362;257;549;252.0;81.0;958.0;165.0;100.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29613.884765625;10905.8154296875;0.0;938.476806640625;432.0;57941;;;Calculated values ==>;1548407317.853;348.66;291.76000000000005;283.06;282.96000000000004;282.46000000000004;277.96000000000004;274.1680685717883;288.46000000000004;275.56;278.16;276.36;339.16;335.76000000000005;277.66;280.06;292.66;293.56;294.06;291.96000000000004;288.96000000000004;288.36;;316.36;275.56;239.943914813709;262.0952818180154;274.1680685717883;289.16;5490000.0;3579999.9999999995;3590000.0;1280000.0;3620000.0000000005;2570000.0;5490000.0;0.042;0.013500000000000002;0.15966666666666668;0.0275;0.016666666666666666;0.05866666666666667;;10905.8154296875;0.0;938.476806640625;29613.884765625;508955.1504980414;413024.9693880693;223428.81940578663;223151.18335246728;221772.18453898572;430280.9020939914;453222.3871060954;456763.03909346624;473471.244710016;522957.7280855062;519474.9298214847;456151.0624381513;459067.65107013966;458605.1351167978;460459.43622653774;420662.44490697765;413764.2266525931;453935.118180479;453079.30423720385;;181470.77258748977;472698.3688610173;202403.6778023222;208376.72939421548;274.1320398268769;527238.5328057344;198081.829032749;37508.35379778342;0.0;0;27;26;0;0;0;0;2;8;11;223434593049.6635;83566364709.89822;158014846654.72882;40612.71135281934;7433.104004114115;93.12594643419112;14355.884390788653;442027.00284998666;202319.0827977146;10209.441684386271;112876.40915423502;5.276366409001274;0.2556114540753172
1029;2019-01-25 10:09:37.863;753;186;99;98;94;49;153;25;50;32;658;625;45;67;195;204;209;188;160;158;152;25;551;357;359;129;362;255;551;274.0;79.0;914.0;144.0;100.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29585.796875;10982.1259765625;0.0;912.040405273438;433.0;57942;;;Calculated values ==>;1548407377.863;348.46000000000004;291.76000000000005;283.06;282.96000000000004;282.56;278.06;274.0616903277293;288.46000000000004;275.66;278.16;276.36;338.96000000000004;335.66;277.66;279.86;292.66;293.56;294.06;291.96000000000004;288.96000000000004;288.36;;316.46000000000004;275.66;240.16925963744896;261.82340779136865;274.0616903277293;289.16;5510000.0;3570000.0000000005;3590000.0;1290000.0;3620000.0000000005;2550000.0;5510000.0;0.04566666666666667;0.013166666666666667;0.15233333333333335;0.024;0.016666666666666666;0.06233333333333334;;10982.1259765625;0.0;912.040405273438;29585.796875;508530.0947481137;412172.66196668637;223392.38266940997;223115.08880334796;222012.01432803305;430346.717906069;453222.3871060954;457088.71109039267;473341.49414492835;522914.57455529104;519538.3266726977;456479.6629458928;459142.712394782;458605.1351167978;460614.66830407927;419994.9157511475;412934.04071806197;453935.118180479;453079.30423720385;;181888.63598580268;472664.2518820126;202161.26754244725;207838.036292972;274.03321127261154;527731.9457077746;198264.25894435737;37523.77734470971;0.0;0;27;26;0;0;0;0;2;8;11;223650028949.62927;83643477559.88597;158168472254.7044;38833.94723380369;6492.071624149568;92.96818793562609;15286.70570185712;442689.16868068464;202435.1452684534;10210.992727303183;113123.47190856516;5.103820713358451;0.23118664706969944
1030;2019-01-25 10:10:37.843;752;186;100;99;94;49;153;24;47;33;653;621;42;66;195;204;209;188;160;158;152;25;550;358;359;131;362;250;550;245.0;77.0;888.0;146.0;100.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.30859375;11027.541015625;0.0;878.180297851562;433.0;57943;;;Calculated values ==>;1548407437.843;348.36;291.76000000000005;283.16;283.06;282.56;278.06;274.1680685717883;288.46000000000004;275.56;277.86;276.46000000000004;338.46000000000004;335.26000000000005;277.36;279.76000000000005;292.66;293.56;294.06;291.96000000000004;288.96000000000004;288.36;;316.46000000000004;275.66;240.61611355647437;261.13683023647616;274.1680685717883;289.16;5500000.0;3579999.9999999995;3590000.0;1310000.0;3620000.0000000005;2500000.0;5500000.0;0.04083333333333334;0.012833333333333334;0.14800000000000002;0.024333333333333332;0.016666666666666666;0.05750000000000001;;11027.541015625;0.0;878.180297851562;29561.30859375;508494.6803791677;412601.8314242595;223688.6727273851;223410.58095617942;222029.3806340375;430280.9020939914;453222.3871060954;457535.0496650144;473178.34860283375;522808.0298910027;519543.8789204298;456931.82408805063;459807.9097540932;458605.1351167978;460459.43622653774;420330.1523489962;413351.9237643686;453935.118180479;453079.30423720385;;181888.63598580268;472402.05409754877;202407.8075814721;208576.1742904324;274.1336445872471;528224.6739559891;198447.61169805337;37538.69087773855;0.0;0;27;26;0;0;0;0;2;8;11;223865357149.69775;83721451559.91077;158319921754.75256;37758.831828364266;6569.859998557865;89.55393350272114;14058.92997193936;443327.2290820193;202543.95841553382;10212.513237976425;113367.93735693656;4.91168692703831;0.2300972079080089
1031;2019-01-25 10:11:37.864;753;185;101;100;95;49;153;25;43;33;646;616;38;64;195;204;209;187;160;158;152;25;549;356;359;131;361;252;549;210.0;79.0;851.0;37.0;100.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29591.87890625;11014.3154296875;0.0;885.63720703125;434.0;57944;;;Calculated values ==>;1548407497.864;348.46000000000004;291.66;283.26000000000005;283.16;282.66;278.06;273.955091788801;288.46000000000004;275.66;277.46000000000004;276.46000000000004;337.76;334.76000000000005;276.96000000000004;279.56;292.66;293.56;294.06;291.86;288.96000000000004;288.36;;316.56;275.66;240.61611355647437;261.41265627149306;273.955091788801;289.16;5490000.0;3560000.0;3590000.0;1310000.0;3610000.0;2520000.0;5490000.0;0.035;0.013166666666666667;0.14183333333333334;0.006166666666666667;0.016666666666666666;0.051666666666666666;;11014.3154296875;0.0;885.63720703125;29591.87890625;508707.3509956686;412648.34060041176;223985.98748797938;223707.0848780905;222321.97675493482;430412.23801567365;453222.3871060954;456726.9655403573;473178.34860283375;521932.1171451102;518866.3858424605;456119.0499301343;459255.95438704145;458764.56239000184;460769.5600386277;420662.44490697765;413396.8702782222;453935.118180479;453079.30423720385;;182306.50109390085;472402.05409754877;201946.09952536534;209055.74080362794;273.9449041411809;528717.7897164925;198631.35812429522;37553.394501449606;0.0;0;27;26;0;0;0;0;2;8;11;224080832540.225;83800079070.10316;158470574465.1212;36136.41949645969;1667.8117198617979;95.66339927861343;12607.884110734754;443943.2383723832;202612.62970656453;10214.057255970602;113590.23858637719;4.2443680465153255;0.16395407062597325
1032;2019-01-25 10:12:37.844;754;186;102;101;96;48;153;24;46;33;638;611;40;64;195;204;209;188;160;158;152;24;552;356;359;132;360;256;552;184.0;79.0;1098.0;108.0;100.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29601.66796875;11026.244140625;0.0;896.932250976562;434.0;57945;;;Calculated values ==>;1548407557.844;348.56000000000006;291.76000000000005;283.36;283.26000000000005;282.76000000000005;277.96000000000004;273.955091788801;288.46000000000004;275.56;277.76000000000005;276.46000000000004;336.96000000000004;334.26000000000005;277.16;279.56;292.66;293.56;294.06;291.96000000000004;288.96000000000004;288.36;;316.56;275.56;240.83765695389522;261.9595390733887;273.955091788801;289.16;5520000.0;3560000.0;3590000.0;1320000.0;3600000.0;2560000.0;5520000.0;0.03066666666666667;0.013166666666666667;0.183;0.018000000000000002;0.016666666666666666;0.04733333333333334;;11026.244140625;0.0;896.932250976562;29601.66796875;508565.60370429023;411737.20685016055;224209.36131818267;223930.3470481531;222544.6914179639;430412.23801567365;453222.3871060954;456437.8594934476;473048.1168422736;520787.3912738719;518019.16393936455;455702.68171308783;458623.35685117065;458923.6217875544;460769.5600386277;419656.6605015735;412510.35525449144;453935.118180479;453079.30423720385;;182306.50109390085;472173.3745042847;201904.29322024467;209758.19043782845;273.9286192476783;529210.9048474219;198814.96823032963;37568.2442953559;0.0;0;27;26;0;0;0;0;2;8;11;224296160740.2935;83878952770.12825;158622923665.16962;46579.64262799613;4864.84346311272;94.09301908658077;11517.19938650377;444632.30912346684;202667.0503535089;10215.638032356319;113791.21393479727;5.288505044772665;0.25860527209062556
