;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1033;2019-01-25 10:13:37.854;754;187;102;101;97;48;153;24;51;33;635;607;45;67;194;204;209;190;160;158;152;24;551;357;359;133;362;260;551;254.0;80.0;1285.0;148.0;100.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29649.01171875;10987.5888671875;0.0;917.8584594726559;434.0;57946;;;Calculated values ==>;1548407617.854;348.56000000000006;291.86;283.36;283.26000000000005;282.86;277.96000000000004;274.0616903277293;288.46000000000004;275.56;278.26000000000005;276.46000000000004;336.66;333.86;277.66;279.86;292.56;293.56;294.06;292.16;288.96000000000004;288.36;;316.56;275.56;241.05796691057077;262.5002047102346;274.0616903277293;289.16;5510000.0;3570000.0000000005;3590000.0;1330000.0;3620000.0000000005;2600000.0;5510000.0;0.042333333333333334;0.013333333333333334;0.21416666666666667;0.024666666666666667;0.016666666666666666;0.059;;10987.5888671875;0.0;917.8584594726559;29649.01171875;508654.21704130125;412555.8353376608;224228.04392810378;223948.85253245843;222838.4122977445;430346.717906069;453222.3871060954;456394.4736292281;472917.67418972735;520150.54010036227;517270.9127894899;455655.026436199;458349.53514625935;458467.77020745806;460614.66830407927;419994.9157511475;413676.3280692049;453935.118180479;453079.30423720385;;182306.50109390085;472041.5853210863;202157.62391062806;208392.20583646867;274.0317936330929;529704.7428040166;198998.447413467;37583.37007181656;0.0;0;27;26;0;0;0;0;2;8;11;224511596640.25925;83958466020.11562;158777749465.14502;54449.058648066835;6657.137714791303;84.24783575923493;14436.538805643375;445474.35528494086;202763.08286606116;10217.124453842096;114007.53113322271;6.352300835845741;0.3123139861263277
1034;2019-01-25 10:14:37.875;750;188;103;102;98;49;153;24;52;33;635;606;48;69;195;205;209;190;160;158;152;25;553;358;359;133;362;262;553;138.0;79.0;1027.0;102.0;100.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29545.501953125;10992.7548828125;0.0;930.3645629882809;435.0;57947;;;Calculated values ==>;1548407677.875;348.16;291.96000000000004;283.46000000000004;283.36;282.96000000000004;278.06;274.1680685717883;288.46000000000004;275.56;278.36;276.46000000000004;336.66;333.76000000000005;277.96000000000004;280.06;292.66;293.66;294.06;292.16;288.96000000000004;288.36;;316.66;275.66;241.05796691057077;262.7682575881327;274.1680685717883;289.16;5530000.0;3579999.9999999995;3590000.0;1330000.0;3620000.0000000005;2620000.0;5530000.0;0.023;0.013166666666666667;0.17116666666666666;0.017;0.016666666666666666;0.03966666666666667;;10992.7548828125;0.0;930.3645629882809;29545.501953125;507979.3537128277;412080.6298862991;224470.20161295234;224190.72046730405;223079.1518112018;430280.9020939914;453222.3871060954;456188.79256685387;472917.67418972735;519985.42886755895;516998.6544415689;455694.20905127644;458273.4786486601;458605.1351167978;460594.19487161405;419315.3088165842;412845.1473663945;453935.118180479;453079.30423720385;;182724.36793118677;472138.9942397944;202433.73517342607;211692.75468583207;274.1437186139398;530198.203067861;199181.68105377344;37598.77732096404;0.0;0;27;26;0;0;0;0;2;8;11;224727072029.93057;84038293949.99385;158934404274.90607;43434.407323841726;4584.989404128262;85.19045909416378;9574.999798871082;446290.33632690454;202856.8000481133;10218.536933825413;114207.69732160927;4.837625526451426;0.24501977369999958
1035;2019-01-25 10:15:37.855;746;188;103;102;98;50;153;25;52;33;637;606;47;71;195;205;209;190;160;158;152;25;550;359;359;133;364;262;550;-2.0;77.0;793.0;136.0;100.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29503.55859375;10938.708984375;0.0;937.5398559570309;435.0;57948;;;Calculated values ==>;1548407737.855;347.76;291.96000000000004;283.46000000000004;283.36;282.96000000000004;278.16;274.27422755570615;288.46000000000004;275.66;278.36;276.46000000000004;336.86;333.76000000000005;277.86;280.26000000000005;292.66;293.66;294.06;292.16;288.96000000000004;288.36;;316.66;275.66;241.05796691057077;262.7682575881327;274.27422755570615;289.16;5500000.0;3590000.0;3590000.0;1330000.0;3640000.0;2620000.0;5500000.0;0.0;0.012833333333333334;0.13216666666666665;0.02266666666666667;0.016666666666666666;0.016666666666666666;;10938.708984375;0.0;937.5398559570309;29503.55859375;507749.2395615669;413351.9237643686;224526.78824247757;224246.7684676931;223133.1163054763;430214.79039162316;453222.3871060954;456188.79256685387;472917.67418972735;520191.1140570925;516998.6544415689;455570.3112013108;458516.9691769036;458285.16724151495;460438.91947669676;420330.1523489962;414083.7466353395;453935.118180479;453079.30423720385;;182724.36793118677;472138.9942397944;202644.08710865703;224526.78824247757;274.23000174043125;530690.1145474066;199364.3823319918;37614.338002503486;0.0;0;27;26;0;0;0;0;2;8;11;224942400229.99905;84118067350.01923;159091551874.95605;33510.15857139168;6108.55122830578;80.16220665859412;3809.2085999121045;446931.3273079967;202945.8831824657;10219.914413394165;114319.19521327793;3.6634530979608355;0.23262883370781415
1036;2019-01-25 10:16:37.875;740;186;103;102;98;50;153;25;50;33;638;606;45;71;196;205;209;188;160;158;152;26;550;360;359;133;364;263;549;-2.0;78.0;654.0;79.0;100.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29480.9375;10909.783203125;0.0;945.6105346679691;432.0;57949;;;Calculated values ==>;1548407797.875;347.16;291.76000000000005;283.46000000000004;283.36;282.96000000000004;278.16;274.38016830617;288.46000000000004;275.66;278.16;276.46000000000004;336.96000000000004;333.76000000000005;277.66;280.26000000000005;292.76000000000005;293.66;294.06;291.96000000000004;288.96000000000004;288.36;;316.36;275.76000000000005;241.05796691057077;262.9017227912062;274.38016830617;289.16;5500000.0;3600000.0;3590000.0;1330000.0;3640000.0;2630000.0;5490000.0;0.0;0.013000000000000001;0.109;0.013166666666666667;0.016666666666666666;0.016666666666666666;;10909.783203125;0.0;945.6105346679691;29480.9375;507002.0307713531;413024.9693880693;224545.7357725391;224265.5351087286;223151.18335246728;430148.3826014536;453222.3871060954;455776.1826095372;472917.67418972735;520211.5182163023;516913.9326089713;455155.1530933704;458357.56210949004;458423.03231300757;460283.3014425634;420330.1523489962;413764.2266525931;453935.118180479;453079.30423720385;;181470.77258748977;472236.3865531139;202946.03344313617;224545.7357725391;274.35172417130445;531181.8158605207;199546.51379041918;37630.03615339368;0.0;0;27;26;0;0;0;0;2;8;11;225157872029.93057;84197893949.99387;159249104374.90598;27558.486259137713;3545.6563159480393;85.35703405324004;3808.8928077444125;447440.4023165472;203026.36172921877;10221.294200175327;114382.70055304767;2.9521071329174426;0.170904149833376
1037;2019-01-25 10:17:37.856;736;186;103;102;98;50;153;25;41;33;639;606;37;69;196;205;210;188;160;158;152;26;550;359;359;133;363;258;550;-1.0;77.0;674.0;106.0;100.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.09765625;10961.7490234375;0.0;930.6838989257809;432.0;57950;;;Calculated values ==>;1548407857.856;346.76;291.76000000000005;283.46000000000004;283.36;282.96000000000004;278.16;274.27422755570615;288.46000000000004;275.66;277.26000000000005;276.46000000000004;337.06;333.76000000000005;276.86;280.06;292.76000000000005;293.66;294.16;291.96000000000004;288.96000000000004;288.36;;316.36;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;289.16;5500000.0;3590000.0;3590000.0;1330000.0;3629999.9999999995;2580000.0;5500000.0;0.0;0.012833333333333334;0.11233333333333334;0.017666666666666667;0.016666666666666666;0.016666666666666666;;10961.7490234375;0.0;930.6838989257809;29548.09765625;506502.8913309466;412601.8314242595;224526.78824247757;224246.7684676931;223133.1163054763;430214.79039162316;453222.3871060954;455493.6157926646;472917.67418972735;520725.6585014276;517336.9716740983;454999.4946030382;458909.56265178975;458582.87967331253;460438.91947669676;420630.6881958091;413351.9237643686;453935.118180479;453079.30423720385;;181470.77258748977;472236.3865531139;202665.49591653014;224526.78824247757;274.2383101446775;531673.56871532;199728.71884226825;37645.66698899384;0.0;0;27;26;0;0;0;0;2;8;11;225373203819.73883;84277668679.92284;159405354879.76685;28401.02546608577;4762.41906791298;93.41081020348648;3809.2085999121045;447906.58390957525;203095.5737666015;10222.783460460996;114446.16462806515;3.1167772133835605;0.19001956276003376
1038;2019-01-25 10:18:37.876;733;186;103;102;97;49;153;26;30;33;637;606;27;64;196;205;210;188;160;158;152;26;546;359;359;133;363;253;547;84.0;78.0;714.0;101.0;100.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29530.267578125;10899.6875;0.0;909.6959838867191;432.0;57951;;;Calculated values ==>;1548407917.876;346.46000000000004;291.76000000000005;283.46000000000004;283.36;282.86;278.06;274.27422755570615;288.46000000000004;275.76000000000005;276.16;276.46000000000004;336.86;333.76000000000005;275.86;279.56;292.76000000000005;293.66;294.16;291.96000000000004;288.96000000000004;288.36;;316.36;275.76000000000005;241.05796691057077;261.54996906429363;274.27422755570615;289.16;5460000.0;3590000.0;3590000.0;1330000.0;3629999.9999999995;2530000.0;5470000.0;0.014;0.013000000000000001;0.119;0.016833333333333332;0.016666666666666666;0.03066666666666667;;10899.6875;0.0;909.6959838867191;29530.267578125;506490.1872593879;413854.0851824992;224583.7598748474;224303.19538806606;222910.08237744545;430214.79039162316;453222.3871060954;454974.1460003086;472917.67418972735;520931.20799576567;517758.5927172041;454605.02740641317;459098.35855659546;458582.87967331253;460438.91947669676;421932.1619364805;414572.912758482;453935.118180479;453079.30423720385;;181470.77258748977;472236.3865531139;202681.540501726;214584.92059581372;274.24453602079006;532166.05253202;199910.95820611823;37661.00860017874;0.0;0;27;26;0;0;0;0;2;8;11;225588675619.67035;84357495279.89746;159558705979.7181;30022.82005433133;4537.506575198362;95.67023931398069;7313.827765002631;448393.61157721706;203173.0989800629;10224.359661098279;114538.88749506653;3.553938670135652;0.18661567825634587
1039;2019-01-25 10:19:37.867;734;184;103;102;97;48;153;25;25;34;632;603;21;59;196;205;210;186;160;158;152;26;548;356;359;133;361;251;549;-2.0;81.0;271.0;0.0;100.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29494.4140625;10977.0361328125;0.0;899.2177734375;432.0;57952;;;Calculated values ==>;1548407977.867;346.56000000000006;291.56;283.46000000000004;283.36;282.86;277.96000000000004;273.955091788801;288.46000000000004;275.66;275.66;276.56;336.36;333.46000000000004;275.26000000000005;279.06;292.76000000000005;293.66;294.16;291.76000000000005;288.96000000000004;288.36;;316.36;275.76000000000005;241.05796691057077;261.27494424493943;273.955091788801;289.16;5480000.0;3560000.0;3590000.0;1330000.0;3610000.0;2510000.0;5490000.0;0.0;0.013500000000000002;0.04516666666666667;0.0;0.016666666666666666;0.016666666666666666;;10977.0361328125;0.0;899.2177734375;29494.4140625;506434.0220733961;412266.7878282398;224545.7357725391;224265.5351087286;222874.16915008184;430412.23801567365;453222.3871060954;454695.76930710895;473014.93639070686;520584.6409444852;517619.79361609917;454203.89765197685;458815.81058686663;458901.46526618546;460903.72621589183;421286.90086455824;413024.9693880693;453935.118180479;453079.30423720385;;181470.77258748977;472236.3865531139;201972.2588119733;224545.7357725391;273.955091788801;532657.8510996117;200093.2368910203;37676.080620391665;0.0;0;27;26;0;0;0;0;2;8;11;225804043310.3003;84437283310.13084;159709883300.1603;11414.678557363626;0.0;111.53607493260074;3808.8928077444125;448738.8722697845;203210.90586308358;10226.086121380824;114631.56293004312;1.2912411237663404;0.04578365035673654
1040;2019-01-25 10:20:37.887;737;185;103;102;97;47;153;24;26;33;627;599;22;55;195;205;210;187;160;158;152;25;551;355;359;132;360;251;551;-1.0;79.0;709.0;31.0;100.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29518.310546875;11059.6630859375;0.0;888.7662963867191;433.0;57953;;;Calculated values ==>;1548408037.887;346.86;291.66;283.46000000000004;283.36;282.86;277.86;273.8482719121499;288.46000000000004;275.56;275.76000000000005;276.46000000000004;335.86;333.06;275.36;278.66;292.66;293.66;294.16;291.86;288.96000000000004;288.36;;316.46000000000004;275.66;240.83765695389522;261.27494424493943;273.8482719121499;289.16;5510000.0;3550000.0;3590000.0;1320000.0;3600000.0;2510000.0;5510000.0;0.0;0.013166666666666667;0.11816666666666667;0.005166666666666667;0.016666666666666666;0.016666666666666666;;11059.6630859375;0.0;888.7662963867191;29518.310546875;506537.4706916072;411784.30806472205;224507.88348971008;224228.04392810378;222838.4122977445;430477.46260093397;453222.3871060954;454818.4874683433;473048.1168422736;520073.9760144244;517210.2600826734;454327.0165231591;458336.42047005193;458923.6217875544;461057.9863477555;420298.3081477646;412555.8353376608;453935.118180479;453079.30423720385;;181888.63598580268;472270.6324499597;201677.17786799825;224507.88348971008;273.8355700474904;533149.7877287685;200276.93726417155;37690.98545425788;0.0;0;27;26;0;0;0;0;2;8;11;226019515110.2318;84516809810.10558;159860533500.11243;29912.864751107438;1398.0661820068008;101.94255866636658;3809.5236791248963;449083.3832626437;203222.56029811376;10227.865702989788;114695.0708963482;2.9478683803422214;0.15394222123597345
1041;2019-01-25 10:21:37.867;740;185;103;102;98;47;153;24;32;33;623;595;26;55;195;205;210;188;160;158;152;24;551;356;359;132;360;253;552;308.0;77.0;713.0;52.0;100.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29602.267578125;11032.4306640625;0.0;882.175903320312;435.0;57954;;;Calculated values ==>;1548408097.867;347.16;291.66;283.46000000000004;283.36;282.96000000000004;277.86;273.955091788801;288.46000000000004;275.56;276.36;276.46000000000004;335.46000000000004;332.66;275.76000000000005;278.66;292.66;293.66;294.16;291.96000000000004;288.96000000000004;288.36;;316.66;275.56;240.83765695389522;261.54996906429363;273.955091788801;289.16;5510000.0;3560000.0;3590000.0;1320000.0;3600000.0;2530000.0;5520000.0;0.051333333333333335;0.012833333333333334;0.11883333333333333;0.008666666666666666;0.016666666666666666;0.068;;11032.4306640625;0.0;882.175903320312;29602.267578125;506912.0589959161;411342.59817574464;224489.02133816265;224209.36131818267;223097.10069021035;430412.23801567365;453222.3871060954;455219.72765433893;473048.1168422736;519499.4578594672;516630.72187744256;454481.7867093812;458016.71492476354;458923.6217875544;460903.72621589183;420298.3081477646;412510.35525449144;453935.118180479;453079.30423720385;;182724.36793118677;472173.3745042847;201929.8668254165;207459.07136285427;273.9385815060547;533642.294989472;200460.97667855298;37705.738386642915;0.0;0;27;26;0;0;0;0;2;8;11;226234843310.3003;84595983410.13075;160011683100.1605;30099.278461836948;2342.110399883524;99.94539546367207;16702.17583545577;449583.3177558461;203253.7180469267;10229.5475418082;114865.94474874761;4.133037025951655;0.1311491154069149
1042;2019-01-25 10:22:37.867;741;186;103;102;98;47;153;24;38;33;621;593;32;56;195;205;210;189;160;158;152;24;552;356;359;132;361;253;552;308.0;79.0;965.0;106.0;100.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29634.888671875;11021.44140625;0.0;882.8674926757809;435.0;57955;;;Calculated values ==>;1548408157.867;347.26;291.76000000000005;283.46000000000004;283.36;282.96000000000004;277.86;273.955091788801;288.46000000000004;275.56;276.96000000000004;276.46000000000004;335.26000000000005;332.46000000000004;276.36;278.76000000000005;292.66;293.66;294.16;292.06;288.96000000000004;288.36;;316.66;275.56;240.83765695389522;261.54996906429363;273.955091788801;289.16;5520000.0;3560000.0;3590000.0;1320000.0;3610000.0;2530000.0;5520000.0;0.051333333333333335;0.013166666666666667;0.16083333333333333;0.017666666666666667;0.016666666666666666;0.068;;11021.44140625;0.0;882.8674926757809;29634.888671875;506946.89256127074;411737.20685016055;224489.02133816265;224209.36131818267;223097.10069021035;430412.23801567365;453222.3871060954;455954.1324085096;473048.1168422736;519294.7846027968;516425.528990155;455219.72765433893;458137.239072846;458764.56239000184;460903.72621589183;419962.98449930595;412889.33823237545;453935.118180479;453079.30423720385;;182724.36793118677;472173.3745042847;201905.0197345064;207440.31424520645;273.9289022856723;534135.937958222;200644.75894580557;37720.44708160955;0.0;0;27;26;0;0;0;0;2;8;11;226450243310.3003;84675183410.13075;160163483100.1605;40859.56562173551;4774.740934266084;93.13634251458497;16703.451319455824;450174.64145654254;203313.02514137793;10231.156556291353;115144.32497503854;5.2443946765868645;0.21515593909922331
1043;2019-01-25 10:23:37.878;742;187;103;102;98;47;153;25;44;33;620;591;38;59;195;206;210;189;160;158;152;24;550;358;359;132;362;257;551;129.0;78.0;737.0;122.0;100.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29582.3359375;10989.224609375;0.0;900.704711914062;437.0;57956;;;Calculated values ==>;1548408217.878;347.36;291.86;283.46000000000004;283.36;282.96000000000004;277.86;274.1680685717883;288.46000000000004;275.66;277.56;276.46000000000004;335.16;332.26000000000005;276.96000000000004;279.06;292.66;293.76000000000005;294.16;292.06;288.96000000000004;288.36;;316.86;275.56;240.83765695389522;262.0952818180154;274.1680685717883;289.16;5500000.0;3579999.9999999995;3590000.0;1320000.0;3620000.0000000005;2570000.0;5510000.0;0.021500000000000002;0.013000000000000001;0.12283333333333334;0.02033333333333333;0.016666666666666666;0.03816666666666667;;10989.224609375;0.0;900.704711914062;29582.3359375;507251.29904928006;412555.8353376608;224507.88348971008;224228.04392810378;223115.08880334796;430280.9020939914;453222.3871060954;456028.3797168628;473048.1168422736;518859.26819904154;515878.70577111864;455290.22753941757;457858.72095545434;458605.1351167978;460728.8237906335;420630.6881958091;413307.47646805906;453935.118180479;453079.30423720385;;183560.10687098323;472173.3745042847;202388.4081620617;212047.56769378588;274.126105935988;534629.5053000521;200828.21478975815;37735.31290819612;0.0;0;27;26;0;0;0;0;2;8;11;226665682800.00586;84754397930.02249;160316511149.95135;31155.44317264807;5485.627648958533;95.2017524607503;9199.377944740452;450774.8765519388;203398.54388835104;10232.726328152758;115360.22145904538;3.863408206856156;0.19770673042130588
1044;2019-01-25 10:24:37.878;741;187;102;102;99;48;153;26;46;33;621;591;41;61;195;206;210;189;160;158;152;25;552;358;359;133;362;259;552;-2.0;80.0;748.0;90.0;100.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29658.392578125;10985.3974609375;0.0;911.99853515625;436.0;57957;;;Calculated values ==>;1548408277.878;347.26;291.86;283.36;283.36;283.06;277.96000000000004;274.1680685717883;288.46000000000004;275.76000000000005;277.76000000000005;276.46000000000004;335.26000000000005;332.26000000000005;277.26000000000005;279.26000000000005;292.66;293.76000000000005;294.16;292.06;288.96000000000004;288.36;;316.76000000000005;275.66;241.05796691057077;262.3656120759269;274.1680685717883;289.16;5520000.0;3579999.9999999995;3590000.0;1330000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.013333333333333334;0.12466666666666668;0.015000000000000001;0.016666666666666666;0.016666666666666666;;10985.3974609375;0.0;911.99853515625;29658.392578125;506946.89256127074;412126.3827081116;224209.36131818267;224209.36131818267;223374.2243858141;430280.9020939914;453222.3871060954;455943.9796757489;472917.67418972735;518795.1337744511;515707.55707360833;455327.05495058285;457780.2368423411;458605.1351167978;460728.8237906335;419962.98449930595;412889.33823237545;453935.118180479;453079.30423720385;;183142.23651711168;472138.9942397944;202412.79379263407;224209.36131818267;274.1355820847791;535123.1780376823;201011.3366403441;37750.41876858837;0.0;0;27;26;0;0;0;0;2;8;11;226881082800.00586;84833897930.02249;160471311149.95135;31606.887840094987;4045.8930067074048;94.31528355907339;3814.499048650353;451297.895977045;203477.97322714826;10234.305636786255;115468.67043399031;3.325231436526195;0.19660565579713257
1045;2019-01-25 10:25:37.879;739;188;103;102;98;48;153;26;47;33;623;592;42;64;196;206;210;190;161;158;152;25;551;358;359;138;363;258;552;-2.0;77.0;749.0;176.0;100.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29629.22265625;11022.8544921875;0.0;1017.66796875;435.0;57958;;;Calculated values ==>;1548408337.879;347.06000000000006;291.96000000000004;283.46000000000004;283.36;282.96000000000004;277.96000000000004;274.1680685717883;288.46000000000004;275.76000000000005;277.86;276.46000000000004;335.46000000000004;332.36;277.36;279.56;292.76000000000005;293.76000000000005;294.16;292.16;288.96000000000004;288.36;;316.66;275.66;242.14157278889297;262.23063862743834;274.1680685717883;289.26000000000005;5510000.0;3579999.9999999995;3590000.0;1380000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.012833333333333334;0.12483333333333334;0.029333333333333333;0.016666666666666666;0.016666666666666666;;11022.8544921875;0.0;1017.66796875;29629.22265625;506787.2468362273;412510.35525449144;224489.02133816265;224209.36131818267;223097.10069021035;430280.9020939914;453222.3871060954;456231.8107227515;472262.261994151;519083.92585815187;515896.15392025816;455616.8949157441;458304.8186297473;458582.87967331253;460728.8237906335;420298.3081477646;413263.53111073095;453935.118180479;453079.30423720385;;182724.36793118677;471477.517547777;202347.10936629737;224489.02133816265;274.1100539800756;535617.2497317629;201194.74179643358;37766.49959077741;0.0;0;27;26;0;0;0;0;2;8;11;227096486389.74567;84915199284.92429;160626413734.764;31693.273552664024;7894.491973323402;90.27963864193167;3809.8380483173532;451825.4061130365;203577.4780935818;10235.843953440923;115532.207635324;3.611793703639722;0.2443994079017478
1046;2019-01-25 10:26:37.889;737;187;103;102;98;49;153;26;46;33;621;593;41;69;196;206;210;188;160;158;152;26;549;358;359;142;363;258;549;-1.0;78.0;824.0;134.0;100.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29774.7578125;10967.0234375;0.0;1117.32214355469;434.0;57959;;;Calculated values ==>;1548408397.889;346.86;291.86;283.46000000000004;283.36;282.96000000000004;278.06;274.1680685717883;288.46000000000004;275.76000000000005;277.76000000000005;276.46000000000004;335.26000000000005;332.46000000000004;277.26000000000005;280.06;292.76000000000005;293.76000000000005;294.16;291.96000000000004;288.96000000000004;288.36;;316.56;275.76000000000005;242.98782864720522;262.23063862743834;274.1680685717883;289.16;5490000.0;3579999.9999999995;3590000.0;1420000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.013000000000000001;0.13733333333333334;0.022333333333333334;0.016666666666666666;0.016666666666666666;;10967.0234375;0.0;1117.32214355469;29774.7578125;506717.973390396;413396.8702782222;224545.7357725391;224265.5351087286;223151.18335246728;430280.9020939914;453222.3871060954;456109.0230842944;471734.03124744946;518878.54489157855;515999.13640083576;455493.6157926646;458909.56265178975;458582.87967331253;460728.8237906335;420960.1961925764;413764.2266525931;453935.118180479;453079.30423720385;;182306.50109390085;471043.10962919577;202399.78042315194;224545.7357725391;274.13052533357575;536112.3654077856;201378.02132064896;37784.29414030783;0.0;0;27;26;0;0;0;0;2;8;11;227311922289.71143;84999213284.91093;160781239534.7394;34842.735992130234;5999.701018934979;93.54760401978234;3808.8928077444125;452379.9652702794;203693.28233265583;10237.376102445141;115595.70764068505;3.7027141538370505;0.23374268647338584
1047;2019-01-25 10:27:37.849;736;187;103;103;98;49;153;26;42;33;615;591;37;76;196;206;210;189;160;158;152;25;551;357;359;145;361;261;551;253.0;81.0;869.0;189.0;100.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29766.591796875;10966.6357421875;0.0;1116.33801269531;434.0;57960;;;Calculated values ==>;1548408457.849;346.76;291.86;283.46000000000004;283.46000000000004;282.96000000000004;278.06;274.0616903277293;288.46000000000004;275.76000000000005;277.36;276.46000000000004;334.66;332.26000000000005;276.86;280.76000000000005;292.76000000000005;293.76000000000005;294.16;292.06;288.96000000000004;288.36;;316.56;275.66;243.61107973660833;262.63441904999945;274.0616903277293;289.16;5510000.0;3570000.0000000005;3590000.0;1450000.0;3610000.0;2610000.0;5510000.0;0.042166666666666665;0.013500000000000002;0.14483333333333331;0.0315;0.016666666666666666;0.058833333333333335;;10966.6357421875;0.0;1116.33801269531;29766.591796875;506412.50635786826;412555.8353376608;224507.88348971008;224507.88348971008;223115.08880334796;430346.717906069;453222.3871060954;455116.8370408851;471335.537891427;518010.4860133819;515536.17179707496;454494.7689335821;459281.79709090025;458901.46526618546;460883.4628345854;420298.3081477646;413307.47646805906;453935.118180479;453079.30423720385;;182306.50109390085;470542.0514489591;202120.09013989818;208462.24123049644;274.0171883033679;536608.212536237;201560.67996026712;37802.89556573199;0.0;0;27;26;0;0;0;0;2;8;11;227527178689.8484;85085255884.96567;160936835734.8384;36642.3621761596;8455.291781235419;94.37622767602467;14391.63720689462;452975.27728262625;203813.66030055162;10238.941090355649;115747.27761018118;4.931208872971979;0.24400895449692814
1048;2019-01-25 10:28:37.890;735;187;104;103;98;48;153;25;43;33;606;585;38;83;195;206;210;189;161;158;152;25;549;358;359;140;362;265;549;274.0;80.0;905.0;204.0;100.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30446.75390625;10899.5888671875;0.0;2034.81628417969;433.0;57961;;;Calculated values ==>;1548408517.89;346.66;291.86;283.56;283.46000000000004;282.96000000000004;277.96000000000004;274.1680685717883;288.46000000000004;275.66;277.46000000000004;276.46000000000004;333.76000000000005;331.66;276.96000000000004;281.46000000000004;292.66;293.76000000000005;294.16;292.06;288.96000000000004;288.36;;316.46000000000004;275.66;242.56692532238324;263.1675429290057;274.1680685717883;289.26000000000005;5490000.0;3579999.9999999995;3590000.0;1400000.0;3620000.0000000005;2650000.0;5490000.0;0.04566666666666667;0.013333333333333334;0.15083333333333335;0.034;0.016666666666666666;0.06233333333333334;;10899.5888671875;0.0;2034.81628417969;30446.75390625;506468.40845032356;413396.8702782222;224826.59767494642;224545.7357725391;223151.18335246728;430280.9020939914;453222.3871060954;454569.3272039516;471998.58498376724;516744.3172350439;514571.3249057805;453941.4140832149;459501.0111614018;458605.1351167978;460728.8237906335;420960.1961925764;414127.2103214636;453935.118180479;453079.30423720385;;181888.63598580268;471211.3733730803;202380.30492258226;208381.98747669032;274.1229567202487;537110.3332997169;201743.02301506794;37829.173129001625;0.0;0;27;26;0;0;0;0;2;9;11;227742725880.30716;85170814310.14777;161094743565.1745;38038.51086077321;9140.256327316934;91.10647828150385;15252.799411405344;453598.0431586754;203960.39006530636;10240.487835796219;115994.48339112391;4.83382670838699;0.24181011556687287
1049;2019-01-25 10:29:37.850;733;187;104;104;99;48;153;25;47;31;573;557;41;105;195;206;210;190;161;158;152;25;579;358;359;134;363;252;575;305.0;76.0;1187.0;280.0;100.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39211.5;19922.53515625;0.0;1937.29943847656;433.0;57962;;;Calculated values ==>;1548408577.85;346.46000000000004;291.86;283.56;283.56;283.06;277.96000000000004;274.1680685717883;288.46000000000004;275.66;277.86;276.26000000000005;330.46000000000004;328.86;277.26000000000005;283.66;292.66;293.76000000000005;294.16;292.16;288.96000000000004;288.36;;316.46000000000004;275.66;241.2770596917726;261.41265627149306;274.1680685717883;289.26000000000005;5790000.0;3579999.9999999995;3590000.0;1340000.0;3629999.9999999995;2520000.0;5750000.0;0.05083333333333333;0.012666666666666666;0.19783333333333333;0.04666666666666666;0.016666666666666666;0.06749999999999999;;19922.53515625;0.0;1937.29943847656;39211.5;503472.7546005582;250569.9760847969;224342.86949063675;224342.86949063675;222967.2724994176;430280.9020939914;453222.3871060954;457211.6508634873;472592.1488768574;514457.9855031346;512812.854206855;456484.0767557704;464092.62273748446;458445.33754902834;460728.8237906335;409415.59937812993;251724.06246306523;453935.118180479;453079.30423720385;;181888.63598580268;472007.13841251616;202403.98332744383;207820.99225662727;274.1321585501026;537690.4317566986;201999.7028137169;37862.252025937036;0.0;0;27;27;0;0;0;0;2;9;11;227957982279.5882;85252959509.8734;161249740164.6568;50409.45022754726;12581.480570636708;1997.4261342574862;16554.936058688916;454334.6181210563;204141.28386253567;10257.880671216992;116259.37114284845;3.7302795059026557;0.19982358848524573
1050;2019-01-25 10:30:37.850;726;199;105;104;100;48;153;27;47;31;567;554;39;88;198;204;210;202;161;158;152;26;562;363;359;131;368;239;557;-1.0;83.0;1206.0;192.0;100.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38551.546875;19413.54296875;0.0;1852.48767089844;421.0;57963;;;Calculated values ==>;1548408637.85;345.76;293.06;283.66;283.56;283.16;277.96000000000004;274.69669130483857;288.46000000000004;275.86;277.86;276.26000000000005;329.86;328.56;277.06;281.96000000000004;292.96000000000004;293.56;294.16;293.36;288.96000000000004;288.36;;315.26000000000005;275.76000000000005;240.61611355647437;259.59022785621676;274.69669130483857;289.26000000000005;5620000.0;3629999.9999999995;3590000.0;1310000.0;3679999.9999999995;2390000.0;5570000.0;0.0;0.013833333333333333;0.201;0.032;0.016666666666666666;0.016666666666666666;;19413.54296875;0.0;1852.48767089844;38551.546875;504150.08829864726;414517.6821551175;224954.8209867075;224674.75743798996;223560.92083718302;429947.3805835815;453222.3871060954;459286.26336284814;472984.3684616349;514967.56776065705;513643.2160038658;458344.19121862826;464042.44223912776;458057.79158168816;459678.0956434374;416429.7183130226;415574.3250689575;453935.118180479;453079.30423720385;;176874.38241465177;472499.14586990676;203735.30452934955;224954.8209867075;274.6709837543255;538338.4571473236;202327.50346475857;37893.83358518183;0.0;0;27;27;0;0;0;0;2;9;11;228173382279.5882;85332459509.8734;161397040164.6568;51365.74272553322;8600.442922897832;11.832939876233237;3802.074720841606;455182.74472899863;204317.79989164846;10274.624496834773;116429.01289934454;2.9991536450736196;0.19792249611442128
1051;2019-01-25 10:31:37.871;741;189;104;103;98;48;154;27;48;31;571;558;34;88;199;202;210;190;161;158;153;27;526;359;359;121;364;249;526;-2.0;77.0;628.0;65.0;100.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29091.5859375;10524.8798828125;0.0;875.0475463867191;409.0;57964;;;Calculated values ==>;1548408697.871;347.26;292.06;283.56;283.46000000000004;282.96000000000004;277.96000000000004;274.27422755570615;288.56;275.86;277.96000000000004;276.26000000000005;330.26000000000005;328.96000000000004;276.56;281.96000000000004;293.06;293.36;294.16;292.16;288.96000000000004;288.46000000000004;;314.06;275.86;238.32900078539177;260.9983114674233;274.27422755570615;289.26000000000005;5260000.0;3590000.0;3590000.0;1210000.0;3640000.0;2490000.0;5260000.0;0.0;0.012833333333333334;0.10466666666666667;0.010833333333333334;0.016666666666666666;0.016666666666666666;;10524.8798828125;0.0;875.0475463867191;29091.5859375;509266.0247790657;422349.39662249037;225279.0406948816;224993.75921355461;223578.01420881483;430214.79039162316;453365.2895126709;457816.2617035853;474278.1835222465;514512.3917099003;513178.65630707634;456126.8323979735;462554.64318568597;458835.75621896185;460033.3497692248;427876.68197009474;422629.33253465424;453935.118180479;453222.3871060954;;171860.34048652687;473895.8352069713;202722.2187633609;225279.0406948816;274.26031772183774;538902.3472146116;202577.0776428656;37916.57100069256;0.0;0;27;27;0;0;0;0;2;9;11;228388857670.11545;85408085970.05844;161543491405.01514;26699.84316107682;2937.714178139113;67.34098442148638;3799.0557735202296;455833.5189709383;204413.98485401733;10275.284510462814;116492.37782358321;2.9389620508760657;0.16631815778937561
1052;2019-01-25 10:32:37.851;751;174;104;103;95;46;154;27;49;32;590;567;37;84;196;202;210;175;161;158;152;26;532;353;359;124;358;251;532;-1.0;78.0;35.0;22.0;100.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29327.74609375;10658.041015625;0.0;1086.10974121094;415.0;57965;;;Calculated values ==>;1548408757.851;348.26;290.56;283.56;283.46000000000004;282.66;277.76000000000005;273.6339639331285;288.56;275.86;278.06;276.36;332.16;329.86;276.86;281.56;292.76000000000005;293.36;294.16;290.66;288.96000000000004;288.36;;314.66;275.76000000000005;239.02933182858504;261.27494424493943;273.6339639331285;289.26000000000005;5320000.0;3529999.9999999995;3590000.0;1240000.0;3579999.9999999995;2510000.0;5320000.0;0.0;0.013000000000000001;0.005833333333333333;0.0036666666666666666;0.016666666666666666;0.016666666666666666;;10658.041015625;0.0;1086.10974121094;29327.74609375;509960.30468376563;415625.7229017109;225158.65510123945;224874.56532760832;222626.5257629281;430607.02586249536;453365.2895126709;457614.78646836826;473988.1805627707;516288.25755914475;513928.3859483927;456161.9829332792;461782.9697539418;459376.6067587312;460965.25863777025;426180.09042743716;415964.1527516769;453935.118180479;453079.30423720385;;174367.33720873808;473412.09082023916;200961.50709099625;225158.65510123945;273.5469644979204;539389.0127057711;202753.5431422951;37932.90853043527;0.0;0;27;27;0;0;0;0;2;9;11;228604185870.18393;85481561470.0818;161693441405.0628;1497.1441297013366;998.9854736738906;132.80718978488318;3798.6774855994067;456068.4155401381;204446.77974918272;10276.951855947913;116555.67116261473;0.5473034544467325;0.009920660243972795
1053;2019-01-25 10:33:37.881;751;176;106;105;96;45;154;23;49;32;612;580;41;73;194;203;210;178;161;158;153;23;544;353;359;126;358;250;545;290.0;81.0;715.0;118.0;100.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29485.8671875;10922.5234375;0.0;979.863403320312;422.0;57966;;;Calculated values ==>;1548408817.881;348.26;290.76000000000005;283.76000000000005;283.66;282.76000000000005;277.66;273.6339639331285;288.56;275.46000000000004;278.06;276.36;334.36;331.16;277.26000000000005;280.46000000000004;292.56;293.46000000000004;294.16;290.96000000000004;288.96000000000004;288.46000000000004;;315.36;275.46000000000004;239.4893008659735;261.13683023647616;273.6339639331285;289.26000000000005;5440000.0;3529999.9999999995;3590000.0;1260000.0;3579999.9999999995;2500000.0;5450000.0;0.04833333333333333;0.013500000000000002;0.11916666666666667;0.019666666666666666;0.016666666666666666;0.065;;10922.5234375;0.0;979.863403320312;29485.8671875;508902.50461581413;247851.21251987995;225468.81327462298;225185.84211276218;222669.07968127984;430607.02586249536;453365.2895126709;457775.72677953914;473730.12397807144;518624.3215891236;515348.8381134549;456810.91249991214;460637.9373830433;459104.5488287171;461098.7985866576;422566.97034088493;248609.26214740853;453935.118180479;453222.3871060954;;177292.22831007556;472863.20171499666;201092.76506286894;207343.03383511354;273.59833684482476;539879.3712062698;202933.47109833726;37950.13358151959;0.0;0;27;27;0;0;0;0;2;9;11;228819693570.0812;85556598970.04604;161843816554.99115;30588.052937903198;5344.8185874918445;2348.4290606119316;15982.157962613821;456335.92587056174;204499.67121551748;10297.639163175736;116720.59387808561;4.559040071065356;0.17859767071938812
1054;2019-01-25 10:34:37.862;752;183;108;106;100;45;153;22;49;32;623;587;43;70;194;203;210;186;161;158;153;22;554;353;359;128;358;248;555;295.0;80.0;431.0;176.0;100.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29677.384765625;11123.005859375;0.0;920.7433471679691;429.0;57967;;;Calculated values ==>;1548408877.862;348.36;291.46000000000004;283.96000000000004;283.76000000000005;283.16;277.66;273.6339639331285;288.46000000000004;275.36;278.06;276.36;335.46000000000004;331.86;277.46000000000004;280.16;292.56;293.46000000000004;294.16;291.76000000000005;288.96000000000004;288.46000000000004;;316.06;275.36;239.943914813709;260.85938512811435;273.6339639331285;289.26000000000005;5540000.0;3529999.9999999995;3590000.0;1280000.0;3579999.9999999995;2480000.0;5550000.0;0.04916666666666667;0.013333333333333334;0.07183333333333333;0.029333333333333333;0.016666666666666666;0.06583333333333334;;11123.005859375;0.0;920.7433471679691;29677.384765625;508139.3146584125;250033.15051479047;225838.1763250024;225273.97613630566;223597.22063817244;430607.02586249536;453222.3871060954;458096.4450345903;473471.244710016;519913.645244109;516236.86354926066;457376.724578566;460592.2406035893;459104.5488287171;461098.7985866576;419283.2050892969;251207.8992395357;453935.118180479;453222.3871060954;;180217.192455513;472505.00135272456;200995.32222871063;207284.65237967056;273.56020329903913;540372.2421801921;203117.12566661206;37965.96695560286;0.0;0;27;27;0;0;0;0;2;9;11;229035025359.88947;85632774839.97821;161993169244.85815;18468.430654889024;7964.2839209710755;2241.0040779968162;16190.900869489637;456744.60044552834;204610.54528174654;10335.872328292651;116988.61780032035;3.725137310147001;0.14943322844929036
1055;2019-01-25 10:35:37.882;756;188;109;108;102;46;154;23;50;32;625;590;45;68;194;203;210;191;161;158;153;22;553;355;359;129;360;246;554;130.0;81.0;422.0;152.0;100.0;0;55;88;1;0;0;0;0;0;0;1;0;0;0;0;28853.40234375;10361.3037109375;0.0;885.2337036132809;434.0;57968;;;Calculated values ==>;1548408937.882;348.76;291.96000000000004;284.06;283.96000000000004;283.36;277.76000000000005;273.8482719121499;288.56;275.46000000000004;278.16;276.36;335.66;332.16;277.66;279.96000000000004;292.56;293.46000000000004;294.16;292.26000000000005;288.96000000000004;288.46000000000004;;316.56;275.36;240.16925963744896;260.58029834229245;273.8482719121499;289.26000000000005;5530000.0;3550000.0;3590000.0;1290000.0;3600000.0;2460000.0;5540000.0;0.021666666666666667;0.013500000000000002;0.07033333333333333;0.025333333333333333;0.016666666666666666;0.03833333333333333;;10361.3037109375;0.0;885.2337036132809;28853.40234375;508725.4322252568;411644.6103821836;226141.15807206248;225857.83685173327;224172.12120598205;430477.46260093397;453365.2895126709;458534.74369505455;473341.49414492835;520282.6086036309;516713.7154826433;457938.3590730115;460665.23146485176;458786.89483575965;460790.1143214629;419624.64271374326;412801.4708678641;453935.118180479;453222.3871060954;;182306.50109390085;472373.77780577843;201500.80940506497;212214.00447767263;273.7667432911243;540860.1613248016;203296.2212582788;37981.021780957504;0.0;0;27;27;0;0;0;0;2;9;11;229250497159.82098;85709900539.9537;162141418644.81104;18078.053378395933;6862.1151994847405;92.11281991936885;9238.654667422872;457049.25599705346;204734.13979215306;10355.32144998271;117200.60140071486;3.0472433249440085;0.16036822356658492
1056;2019-01-25 10:36:37.883;761;187;109;108;103;47;153;25;53;32;621;589;47;71;195;203;210;189;161;158;153;23;547;357;359;130;361;247;548;-2.0;79.0;691.0;179.0;100.0;0;55;74;1;0;0;0;0;0;0;1;0;0;0;0;27793.341796875;9318.8193359375;0.0;894.6669311523441;436.0;57969;;;Calculated values ==>;1548408997.883;349.26;291.86;284.06;283.96000000000004;283.46000000000004;277.86;274.0616903277293;288.46000000000004;275.66;278.46000000000004;276.36;335.26000000000005;332.06;277.86;280.26000000000005;292.66;293.46000000000004;294.16;292.06;288.96000000000004;288.46000000000004;;316.76000000000005;275.46000000000004;240.39332010688793;260.72004837742526;274.0616903277293;289.26000000000005;5470000.0;3570000.0000000005;3590000.0;1300000.0;3610000.0;2470000.0;5480000.0;0.0;0.013166666666666667;0.11516666666666667;0.029833333333333333;0.016666666666666666;0.016666666666666666;;9318.8193359375;0.0;894.6669311523441;27793.341796875;509872.8763022691;413808.91226698237;226261.25927098203;225976.7647017498;224564.7262571664;430346.717906069;453222.3871060954;458733.2694977361;473211.5349843978;519792.4890091523;516526.5419013492;458017.21189582633;460864.23990221135;458764.56239000184;460480.0777649803;421610.86826895806;414529.21004869137;453935.118180479;453222.3871060954;;183142.23651711168;472339.328242146;202055.02889134485;226261.25927098203;273.9918629478966;541332.2253930066;203460.22501682173;37995.85453343772;0.0;0;27;27;0;0;0;0;2;9;11;229465900749.5608;85787601834.85985;162289321109.6324;29560.77737650273;8063.481597298901;93.24183323351143;3782.685463918556;457446.252869369;204858.5218383089;10356.866097834154;117309.11437686443;4.0632733217331145;0.2784078444635632
1057;2019-01-25 10:37:37.873;763;185;108;108;104;48;154;25;56;32;617;587;49;75;196;203;210;187;161;159;153;24;549;357;359;132;361;249;550;0.0;81.0;690.0;197.0;100.0;0;57;70;1;0;0;0;0;0;0;1;0;0;0;0;27705.81640625;9251.3701171875;0.0;904.4341430664059;440.0;57970;;;Calculated values ==>;1548409057.873;349.46000000000004;291.66;283.96000000000004;283.96000000000004;283.56;277.96000000000004;274.0616903277293;288.56;275.66;278.76000000000005;276.36;334.86;331.86;278.06;280.66;292.76000000000005;293.46000000000004;294.16;291.86;289.06;288.46000000000004;;317.16;275.56;240.83765695389522;260.9983114674233;274.0616903277293;289.26000000000005;5490000.0;3570000.0000000005;3590000.0;1320000.0;3610000.0;2490000.0;5500000.0;0.0;0.013500000000000002;0.115;0.03283333333333333;0.016666666666666666;0.016666666666666666;;9251.3701171875;0.0;904.4341430664059;27705.81640625;509944.46530358813;412219.46467945963;225936.93701479695;225936.93701479695;224807.4667576938;430346.717906069;453365.2895126709;458774.03931581206;472950.9869074988;519218.47772046406;516151.5511025021;457936.27873354324;461028.08404593915;458901.46526618546;460480.0777649803;420960.1961925764;412979.2520416587;454077.13592351135;453222.3871060954;;184813.72873217988;472173.3745042847;202061.7775744957;225936.93701479695;273.9944903948836;541794.641295942;203614.95080369257;38010.844543640436;0.0;0;27;27;0;0;0;0;2;9;11;229681264849.59503;85866188734.87234;162438096309.65604;29521.91010025138;8868.664099194739;107.74274603738893;3788.0908348549738;457938.52653913206;204999.59953559976;10358.540690183096;117372.19366439716;4.163767506413251;0.2918001015128326
1058;2019-01-25 10:38:37.873;763;186;109;108;104;48;154;25;58;32;614;585;52;79;196;203;210;189;161;159;153;25;549;358;359;132;363;252;550;-1.0;80.0;900.0;225.0;100.0;0;58;70;1;0;0;0;0;0;0;1;0;0;0;0;27779.1015625;9194.6083984375;0.0;923.6967163085941;443.0;57971;;;Calculated values ==>;1548409117.873;349.46000000000004;291.76000000000005;284.06;283.96000000000004;283.56;277.96000000000004;274.1680685717883;288.56;275.66;278.96000000000004;276.36;334.56;331.66;278.36;281.06;292.76000000000005;293.46000000000004;294.16;292.06;289.06;288.46000000000004;;317.46000000000004;275.66;240.83765695389522;261.41265627149306;274.1680685717883;289.26000000000005;5490000.0;3579999.9999999995;3590000.0;1320000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.013333333333333334;0.15;0.0375;0.016666666666666666;0.016666666666666666;;9194.6083984375;0.0;923.6967163085941;27779.1015625;509944.46530358813;412601.8314242595;226221.03737434192;225936.93701479695;224807.4667576938;430280.9020939914;453365.2895126709;458537.2466056057;472950.9869074988;518661.7303449441;515690.0578254911;457815.4988515172;461040.0202526866;458582.87967331253;460324.5471149659;420960.1961925764;413720.03103230504;454077.13592351135;453222.3871060954;;186067.36719380575;472270.6324499597;202360.35201269423;226221.03737434192;274.11520158163796;542257.0156123482;203768.66729132278;38026.07896746856;0.0;0;27;27;0;0;0;0;2;9;11;229896664849.59503;85945388734.87234;162588396309.65604;38426.53418893672;10121.635516397455;96.53553547028453;3783.3558288625577;458504.7635748753;205157.85203239636;10360.24300919566;117435.28905326147;5.181506237962724;0.3635732850161857
1059;2019-01-25 10:39:37.854;761;187;109;108;104;49;154;26;61;33;614;585;55;81;197;203;210;189;161;159;153;25;555;358;359;133;363;258;556;-2.0;80.0;943.0;187.0;100.0;0;60;83;1;0;0;0;0;0;0;1;0;0;0;0;28591.60546875;10040.337890625;0.0;955.010864257812;444.0;57972;;;Calculated values ==>;1548409177.854;349.26;291.86;284.06;283.96000000000004;283.56;278.06;274.1680685717883;288.56;275.76000000000005;279.26000000000005;276.46000000000004;334.56;331.66;278.66;281.26000000000005;292.86;293.46000000000004;294.16;292.06;289.06;288.46000000000004;;317.56;275.66;241.05796691057077;262.23063862743834;274.1680685717883;289.26000000000005;5550000.0;3579999.9999999995;3590000.0;1330000.0;3629999.9999999995;2580000.0;5560000.0;0.0;0.013333333333333334;0.15716666666666665;0.03116666666666667;0.016666666666666666;0.016666666666666666;;10040.337890625;0.0;955.010864257812;28591.60546875;509169.71750430734;251551.24320648852;226101.4974220925;225818.56121347146;224693.58782223825;430280.9020939914;453365.2895126709;457940.91570641217;472917.67418972735;518159.4142429513;515174.98036568717;457210.67377449246;460352.27163494495;458720.27757983824;460324.5471149659;418938.590567719;411156.2656500391;454077.13592351135;453222.3871060954;;186485.25045852014;472138.9942397944;202367.56170894764;226101.4974220925;274.1180039051274;542726.6227496914;203928.90775200652;38041.729906320994;0.0;0;27;27;0;0;0;0;2;9;11;230111996640.25922;86024863560.1175;162741347860.1278;40167.61213660151;8407.876313878058;103.76433223573258;3785.348161400048;459159.5073950549;205312.21573413524;10361.911646195927;117498.34161373928;4.771526771337459;0.3202660413628693
1060;2019-01-25 10:40:37.844;759;190;110;109;105;50;154;26;62;33;617;586;56;80;197;203;210;193;161;159;153;26;559;360;359;133;364;261;559;-1.0;78.0;951.0;189.0;100.0;0;61;94;1;0;0;0;0;0;0;1;0;0;0;0;29296.466796875;10725.732421875;0.0;975.713500976562;443.0;57973;;;Calculated values ==>;1548409237.844;349.06000000000006;292.16;284.16;284.06;283.66;278.16;274.38016830617;288.56;275.76000000000005;279.36;276.46000000000004;334.86;331.76000000000005;278.76000000000005;281.16;292.86;293.46000000000004;294.16;292.46000000000004;289.06;288.46000000000004;;317.46000000000004;275.76000000000005;241.05796691057077;262.63441904999945;274.38016830617;289.26000000000005;5590000.0;3600000.0;3590000.0;1330000.0;3640000.0;2610000.0;5590000.0;0.0;0.013000000000000001;0.1585;0.0315;0.016666666666666666;0.016666666666666666;;10725.732421875;0.0;975.713500976562;29296.466796875;508567.60533208906;410203.92175614706;226325.40148757055;226042.35072438754;224916.92659983123;430148.3826014536;453365.2895126709;457579.9506683751;472917.67418972735;518216.4126239948;515019.91716533195;456845.09893422684;459764.8809640404;458560.75158959633;460012.4503564219;417526.6128203771;411422.6270748474;454077.13592351135;453222.3871060954;;186067.36719380575;472236.3865531139;202906.50975921273;226325.40148757055;274.3364077328899;543208.9429518812;204101.9294962072;38057.81659447222;0.0;0;27;27;0;0;0;0;2;9;11;230327360740.29346;86104650260.13017;162897021910.15256;40365.74038410224;8483.891119007887;79.35181469188613;3781.616426975414;459830.50681428896;205452.9570019769;10363.437359759251;117561.38914231272;4.50462276989545;0.3029005421991586
