;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1061;2019-01-25 10:41:37.874;757;191;110;109;105;51;154;27;62;33;622;589;56;80;198;202;210;193;161;159;153;27;556;361;359;134;365;265;556;-3.0;78.0;1006.0;175.0;100.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;29580.75;10969.9453125;0.0;989.084228515625;441.0;57974;;;Calculated values ==>;1548409297.874;348.86;292.26000000000005;284.16;284.06;283.66;278.26000000000005;274.4858918419099;288.56;275.86;279.36;276.46000000000004;335.36;332.06;278.76000000000005;281.16;292.96000000000004;293.36;294.16;292.46000000000004;289.06;288.46000000000004;;317.26000000000005;275.86;241.2770596917726;263.1675429290057;274.4858918419099;289.26000000000005;5560000.0;3610000.0;3590000.0;1340000.0;3650000.0;2650000.0;5560000.0;0.0;0.013000000000000001;0.16766666666666669;0.029166666666666667;0.016666666666666666;0.016666666666666666;;10969.9453125;0.0;989.084228515625;29580.75;508584.1581041413;411946.55931517074;226385.12821626765;226101.4974220925;224973.83245226843;430081.6785162784;453365.2895126709;456931.3067663924;472787.01963726926;518396.7143230481;514985.61324103724;456189.40354586835;459136.37064740626;458538.7512291684;459719.9477182808;418590.71452773426;412715.6717894541;454077.13592351135;453222.3871060954;;185231.60634950487;472202.2088784924;203193.90506708057;226385.12821626765;274.45236732383574;543699.8317466913;204282.81720923132;38074.198095534055;0.0;0;27;27;0;0;0;0;2;9;11;230542868440.19073;86184790310.09198;163054900810.0773;42543.304351584615;7846.075527832845;76.37555559764186;3780.620981497129;460521.7609744433;205589.10809883004;10364.73573670842;117624.43929667582;4.536018263895461;0.29902125141251557
1062;2019-01-25 10:42:37.865;753;191;110;109;104;50;154;27;61;34;628;594;54;79;199;202;210;193;161;159;153;27;553;360;359;134;365;267;553;-2.0;78.0;829.0;142.0;100.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29588.880859375;10906.927734375;0.0;1020.3428344726599;439.0;57975;;;Calculated values ==>;1548409357.865;348.46000000000004;292.26000000000005;284.16;284.06;283.56;278.16;274.38016830617;288.56;275.86;279.26000000000005;276.56;335.96000000000004;332.56;278.56;281.06;293.06;293.36;294.16;292.46000000000004;289.06;288.46000000000004;;317.06;275.86;241.2770596917726;263.43189868330234;274.38016830617;289.26000000000005;5530000.0;3600000.0;3590000.0;1340000.0;3650000.0;2670000.0;5530000.0;0.0;0.013000000000000001;0.13816666666666666;0.023666666666666666;0.016666666666666666;0.016666666666666666;;10906.927734375;0.0;1020.3428344726599;29588.880859375;508352.61201127904;413220.0903815756;226445.2755470083;226161.05784588633;224750.3340974183;430148.3826014536;453365.2895126709;456480.5776664727;472884.4304738556;518849.04665521556;515331.57057090325;455609.74302807474;458697.64696467144;458676.5019544617;459876.824148246;419624.64271374326;413956.2836987002;454077.13592351135;453222.3871060954;;184395.8529593127;472202.2088784924;202919.6913173155;226445.2755470083;274.3415163658044;544192.8380412969;204465.0971383394;38090.94080925756;0.0;0;27;27;0;0;0;0;2;9;11;230758236129.96478;86265178250.00763;163214476869.90988;35033.66246390855;6373.019582281187;73.68866719555989;3779.618525984785;461168.138726019;205707.5827840878;10365.986084316773;117687.43184220602;3.7946644186627876;0.24394181063337322
1063;2019-01-25 10:43:37.865;747;188;111;110;104;49;154;27;56;34;634;599;50;79;199;203;210;190;161;159;153;28;546;360;359;134;365;268;546;-1.0;80.0;836.0;136.0;100.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29336.435546875;10697.8798828125;0.0;1027.88562011719;436.0;57976;;;Calculated values ==>;1548409417.865;347.86;291.96000000000004;284.26000000000005;284.16;283.56;278.06;274.38016830617;288.56;275.86;278.76000000000005;276.56;336.56;333.06;278.16;281.06;293.06;293.46000000000004;294.16;292.16;289.06;288.46000000000004;;316.76000000000005;275.96000000000004;241.2770596917726;263.56353331371673;274.38016830617;289.26000000000005;5460000.0;3600000.0;3590000.0;1340000.0;3650000.0;2680000.0;5460000.0;0.0;0.013333333333333334;0.13933333333333334;0.02266666666666667;0.016666666666666666;0.016666666666666666;;10697.8798828125;0.0;1027.88562011719;29336.435546875;508230.0579445448;414969.6757126242;226873.63332849115;226587.2862172849;224884.253062738;430148.3826014536;453365.2895126709;455693.2667597771;472884.4304738556;519385.5427284197;515764.11104123347;454942.16164491663;458538.5870789243;458676.5019544617;460012.4503564219;421932.1619364805;415663.38281157054;454077.13592351135;453222.3871060954;;183142.23651711168;472299.7188790419;202937.64857905163;226873.63332849115;274.3484751544117;544683.8823446824;204645.13720181596;38108.00937971248;0.0;0;27;27;0;0;0;0;2;9;11;230973636129.96478;86345578250.00763;163374976869.90988;35217.28279984775;6105.5402601331125;83.58372166546606;3772.479229626737;461753.5632698836;205811.5707827746;10367.296687557282;117750.36599016945;3.8529583420361857;0.24563021713686767
1064;2019-01-25 10:44:37.855;738;185;113;111;104;47;154;27;55;34;639;603;48;77;198;203;210;187;161;159;153;27;549;357;359;133;362;268;548;-2.0;77.0;267.0;22.0;100.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29409.875;10793.2646484375;0.0;1030.96313476562;434.0;57977;;;Calculated values ==>;1548409477.855;346.96000000000004;291.66;284.46000000000004;284.26000000000005;283.56;277.86;274.0616903277293;288.56;275.86;278.66;276.56;337.06;333.46000000000004;277.96000000000004;280.86;292.96000000000004;293.46000000000004;294.16;291.86;289.06;288.46000000000004;;316.56;275.86;241.05796691057077;263.56353331371673;274.0616903277293;289.26000000000005;5490000.0;3570000.0000000005;3590000.0;1330000.0;3620000.0000000005;2680000.0;5480000.0;0.0;0.012833333333333334;0.0445;0.0036666666666666666;0.016666666666666666;0.016666666666666666;;10793.2646484375;0.0;1030.96313476562;29409.875;506842.6801889249;413071.18990964803;227406.503711544;226832.40886566712;224845.77224265877;430346.717906069;453365.2895126709;455568.34810058575;473014.93639070686;519901.8465370271;516178.66596041794;454690.93240954535;458293.20129339996;459016.37217970134;460480.0777649803;420960.1961925764;413808.91226698237;454077.13592351135;453222.3871060954;;182306.50109390085;472333.7623376517;202182.62884205856;227406.503711544;274.04152170944815;545173.3533405528;204824.20022412634;38125.1635931604;0.0;0;27;27;0;0;0;0;2;9;11;231189000229.99902;86425664900.02036;163535750069.93542;11275.66450700446;990.554156150508;91.77481037845641;3763.5980565758564;462140.9399239644;205870.695047233;10368.757765104363;117813.15616745711;1.3634371584934089;0.058560376491707686
1065;2019-01-25 10:45:37.876;730;186;113;112;105;45;154;26;57;34;643;607;50;74;198;203;210;188;161;159;153;26;551;356;359;133;361;266;551;91.0;81.0;587.0;-1.0;100.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29485.498046875;10869.87109375;0.0;1013.68334960938;433.0;57978;;;Calculated values ==>;1548409537.876;346.16;291.76000000000005;284.46000000000004;284.36;283.66;277.66;273.955091788801;288.56;275.76000000000005;278.86;276.56;337.46000000000004;333.86;278.16;280.56;292.96000000000004;293.46000000000004;294.16;291.96000000000004;289.06;288.46000000000004;;316.46000000000004;275.76000000000005;241.05796691057077;263.299902668528;273.955091788801;289.26000000000005;5510000.0;3560000.0;3590000.0;1330000.0;3610000.0;2660000.0;5510000.0;0.015166666666666667;0.013500000000000002;0.09783333333333334;0.0;0.016666666666666666;0.03183333333333333;;10869.87109375;0.0;1013.68334960938;29485.498046875;505661.6415821027;412172.66196668637;227343.79387013023;227056.99879057807;225069.53964319846;430412.23801567365;453365.2895126709;456148.64740695804;473014.93639070686;520479.332529546;516762.85163122456;455277.06841111724;458244.97634280403;459174.84848194243;460635.26612677675;420298.3081477646;412934.04071806197;454077.13592351135;453222.3871060954;;181888.63598580268;472236.3865531139;201972.2588119733;215255.78502043243;273.955091788801;545664.3198933658;205004.7895391817;38142.20827738978;0.0;0;27;27;0;0;0;0;2;9;11;231404475619.67035;86505492829.89859;163696006139.69098;24866.923350876008;0.0;99.41761030098544;7575.270166393603;462442.23357153503;205878.95255430462;10370.351592918822;117907.67980753667;2.738373546624772;0.10248008368063867
1066;2019-01-25 10:46:40.860;725;186;112;111;106;45;154;25;59;34;646;610;52;72;197;204;210;188;161;159;153;25;551;356;359;132;361;266;551;181.0;78.0;813.0;0.0;100.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.3203125;10966.4541015625;0.0;1003.20587158203;431.0;57979;;;Calculated values ==>;1548409600.86;345.66;291.76000000000005;284.36;284.26000000000005;283.76000000000005;277.66;273.955091788801;288.56;275.66;279.06;276.56;337.76;334.16;278.36;280.36;292.86;293.56;294.16;291.96000000000004;289.06;288.46000000000004;;316.26000000000005;275.66;240.83765695389522;263.299902668528;273.955091788801;289.26000000000005;5510000.0;3560000.0;3590000.0;1320000.0;3610000.0;2660000.0;5510000.0;0.030166666666666668;0.013000000000000001;0.1355;0.0;0.016666666666666666;0.04683333333333334;;10966.4541015625;0.0;1003.20587158203;29548.3203125;505034.4885384149;412172.66196668637;227056.99879057807;226770.9408044987;225351.37291809832;430412.23801567365;453365.2895126709;456396.7470934617;473145.2311080622;520788.46067457926;517073.070942501;455526.61032282165;457999.7881933942;459038.22702066065;460769.5600386277;420298.3081477646;412934.04071806197;454077.13592351135;453222.3871060954;;181052.91087944093;472270.6324499597;201972.2588119733;210899.21254101413;273.955091788801;546180.7346174815;205195.80885937522;38159.85157609007;0.0;0;27;27;0;0;0;0;2;9;11;231630588179.55396;86588946629.85562;163863543579.60474;34474.51816214168;0.0;95.73547658613413;11348.802008797973;462961.33931463666;205878.95255430462;10372.058748754678;118073.22338549065;3.836287392503303;0.1386551111918692
1067;2019-01-25 10:47:37.856;723;187;113;112;106;44;154;25;60;34;647;611;53;73;197;204;210;189;161;159;153;25;551;356;359;132;361;264;551;366.0;82.0;917.0;57.0;100.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29551.458984375;10992.7099609375;0.0;974.150268554688;430.0;57980;;;Calculated values ==>;1548409657.856;345.46000000000004;291.86;284.46000000000004;284.36;283.76000000000005;277.56;273.955091788801;288.56;275.66;279.16;276.56;337.86;334.26000000000005;278.46000000000004;280.46000000000004;292.86;293.56;294.16;292.06;289.06;288.46000000000004;;316.16;275.66;240.83765695389522;263.0348170998261;273.955091788801;289.26000000000005;5510000.0;3560000.0;3590000.0;1320000.0;3610000.0;2640000.0;5510000.0;0.061000000000000006;0.013666666666666666;0.15283333333333332;0.0095;0.016666666666666666;0.07766666666666668;;10992.7099609375;0.0;974.150268554688;29551.458984375;504783.2571851337;412555.8353376608;227343.79387013023;227056.99879057807;225351.37291809832;430412.23801567365;453365.2895126709;456847.7499277304;473145.2311080622;521055.3406380401;517345.44823762885;455982.54772463517;458442.02134100883;459038.22702066065;460769.5600386277;420298.3081477646;413307.47646805906;454077.13592351135;453222.3871060954;;180635.0508419939;472270.6324499597;201935.05573472564;207387.57464790257;273.9406026576695;546648.5750374604;205369.64004215816;38175.50454701577;0.0;0;27;27;0;0;0;0;2;9;11;231835203819.73883;86664181349.9236;164014582979.7412;38959.15676249756;2568.1879787947237;95.54136628930891;19093.170434252977;463542.6484451626;205899.28261571735;10373.572917497231;118314.20542200896;5.073683102957998;0.1719598466617935
1068;2019-01-25 10:48:37.867;723;187;113;112;106;44;154;25;60;33;646;612;53;73;197;204;210;189;161;159;153;25;548;358;359;132;362;261;548;140.0;82.0;654.0;116.0;100.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29440.44140625;10885.150390625;0.0;945.2890014648441;428.0;57981;;;Calculated values ==>;1548409717.867;345.46000000000004;291.86;284.46000000000004;284.36;283.76000000000005;277.56;274.1680685717883;288.56;275.66;279.16;276.46000000000004;337.76;334.36;278.46000000000004;280.46000000000004;292.86;293.56;294.16;292.06;289.06;288.46000000000004;;315.96000000000004;275.66;240.83765695389522;262.63441904999945;274.1680685717883;289.26000000000005;5480000.0;3579999.9999999995;3590000.0;1320000.0;3620000.0000000005;2610000.0;5480000.0;0.02333333333333333;0.013666666666666666;0.109;0.01933333333333333;0.016666666666666666;0.039999999999999994;;10885.150390625;0.0;945.2890014648441;29440.44140625;505058.33785065834;413808.91226698237;227406.503711544;227119.0831788045;225409.8893151775;430280.9020939914;453365.2895126709;457335.37642303173;473048.1168422736;521198.06113881967;517701.521362483;456476.3869257851;458918.5806663399;458879.43525809655;460459.43622653774;421286.90086455824;414529.21004869137;454077.13592351135;453222.3871060954;;179799.33570027514;472270.6324499597;202397.31500364334;212817.81029860198;274.1295672696058;547140.2643351782;205551.98897007198;38191.502806784294;0.0;0;27;27;0;0;0;0;2;9;11;232050643310.30032;86743395870.13005;164172111855.15176;27788.248694713337;5217.550803962115;92.35510781684717;9616.183072299735;464098.97880062537;205964.17566728816;10375.139008516255;118553.49389669951;3.6105453282954145;0.1787130689824547
1069;2019-01-25 10:49:37.867;724;186;113;112;107;45;154;26;59;34;644;610;53;73;197;205;210;188;161;159;153;26;549;357;359;132;362;258;549;142.0;77.0;792.0;16.0;100.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29488.841796875;10973.525390625;0.0;940.7247924804691;429.0;57982;;;Calculated values ==>;1548409777.867;345.56000000000006;291.76000000000005;284.46000000000004;284.36;283.86;277.66;274.0616903277293;288.56;275.76000000000005;279.06;276.56;337.56000000000006;334.16;278.46000000000004;280.46000000000004;292.86;293.66;294.16;291.96000000000004;289.06;288.46000000000004;;316.06;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;289.26000000000005;5490000.0;3570000.0000000005;3590000.0;1320000.0;3620000.0000000005;2580000.0;5490000.0;0.023666666666666666;0.012833333333333334;0.132;0.0026666666666666666;0.016666666666666666;0.04033333333333333;;10973.525390625;0.0;940.7247924804691;29488.841796875;505092.1355869056;413024.9693880693;227385.54980107656;227098.3386120891;225673.23531596395;430346.717906069;453365.2895126709;457697.8658057291;473145.2311080622;521238.2348542545;517748.271266058;456966.5238690893;459391.8057102196;458879.43525809655;460749.12975072267;420960.1961925764;413764.2266525931;454077.13592351135;453222.3871060954;;180217.192455513;472367.87413283327;202221.39059421807;212619.80348961416;274.0565987128906;547631.3416952043;205734.1446015824;38207.219588400505;0.0;0;27;27;0;0;0;0;2;9;11;232266043310.30032;86822595870.13005;164327811855.15176;33722.89472791946;720.3906227696405;92.34827576311845;9704.304205864742;464611.57166248065;206013.6585125109;10376.67820337942;118714.49795735088;3.7131953041450867;0.14931276996129864
1070;2019-01-25 10:50:37.887;727;186;114;113;106;44;154;25;59;34;640;608;52;72;197;205;210;188;161;159;153;25;549;357;359;132;361;257;549;308.0;80.0;777.0;25.0;100.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29446.166015625;10950.5380859375;0.0;926.7528686523441;428.0;57983;;;Calculated values ==>;1548409837.887;345.86;291.76000000000005;284.56;284.46000000000004;283.76000000000005;277.56;274.0616903277293;288.56;275.66;279.06;276.56;337.16;333.96000000000004;278.36;280.36;292.86;293.66;294.16;291.96000000000004;289.06;288.46000000000004;;315.96000000000004;275.66;240.83765695389522;262.0952818180154;274.0616903277293;289.26000000000005;5490000.0;3570000.0000000005;3590000.0;1320000.0;3610000.0;2570000.0;5490000.0;0.051333333333333335;0.013333333333333334;0.1295;0.004166666666666667;0.016666666666666666;0.068;;10950.5380859375;0.0;926.7528686523441;29446.166015625;505468.105076655;413024.9693880693;227673.51425540238;227385.54980107656;225390.3388218716;430346.717906069;453365.2895126709;457858.72095545434;473145.2311080622;520910.21586292965;517626.932847547;457007.1687273485;459428.652249687;459038.22702066065;460749.12975072267;420960.1961925764;413764.2266525931;454077.13592351135;453222.3871060954;;179799.33570027514;472270.6324499597;202214.78475424665;208454.66943590247;274.05402953343633;548122.6304685073;205916.906030672;38222.787089676276;0.0;0;27;27;0;0;0;0;2;9;11;232481515110.23184;86901822270.10487;164482363355.10266;33105.889738056394;1125.2326987321376;95.94626053311009;16644.20480157312;465168.6638350325;206029.04383358333;10378.247847555102;118934.14205597919;4.291489843413956;0.13257362478237625
1071;2019-01-25 10:51:37.868;731;185;115;114;107;45;154;25;59;34;636;605;52;73;197;205;210;187;161;159;153;25;550;357;359;133;361;256;550;327.0;83.0;566.0;0.0;100.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29442.828125;10957.2099609375;0.0;918.1066284179691;429.0;57984;;;Calculated values ==>;1548409897.868;346.26;291.66;284.66;284.56;283.86;277.66;274.0616903277293;288.56;275.66;279.06;276.56;336.76000000000005;333.66;278.36;280.46000000000004;292.86;293.66;294.16;291.86;289.06;288.46000000000004;;316.06;275.66;241.05796691057077;261.9595390733887;274.0616903277293;289.26000000000005;5500000.0;3570000.0000000005;3590000.0;1330000.0;3610000.0;2560000.0;5500000.0;0.0545;0.013833333333333333;0.09433333333333334;0.0;0.016666666666666666;0.07116666666666667;;10957.2099609375;0.0;918.1066284179691;29442.828125;505877.8222709804;412219.46467945963;227940.9127301223;227652.39945698058;225653.53870454352;430346.717906069;453365.2895126709;458019.1887586412;473014.93639070686;520582.559512763;517403.0857521122;457169.62696630094;459705.4696385872;459038.22702066065;460749.12975072267;420630.6881958091;412979.2520416587;454077.13592351135;453222.3871060954;;180217.192455513;472138.9942397944;202234.48292222194;208254.72409503232;274.0616903277293;548613.2166843967;206099.41278545387;38238.15605042562;0.0;0;27;27;0;0;0;0;2;9;11;232696846900.0401;86981297095.03412;164636214619.96567;24129.02391723555;0.0;105.84486679908059;17433.532017620655;465645.47041182435;206038.41780336702;10379.92890777701;119218.03326852531;3.5088244164374593;0.07145045497442348
1072;2019-01-25 10:52:37.878;735;187;116;115;108;45;154;25;59;34;633;603;52;74;197;205;210;189;161;159;153;25;552;356;359;133;361;257;552;158.0;77.0;374.0;0.0;100.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29504.0703125;11022.3134765625;0.0;924.288696289062;431.0;57985;;;Calculated values ==>;1548409957.878;346.66;291.86;284.76000000000005;284.66;283.96000000000004;277.66;273.955091788801;288.56;275.66;279.06;276.56;336.46000000000004;333.46000000000004;278.36;280.56;292.86;293.66;294.16;292.06;289.06;288.46000000000004;;316.26000000000005;275.66;241.05796691057077;262.0952818180154;273.955091788801;289.26000000000005;5520000.0;3560000.0;3590000.0;1330000.0;3610000.0;2570000.0;5520000.0;0.026333333333333334;0.012833333333333334;0.06233333333333334;0.0;0.016666666666666666;0.043;;11022.3134765625;0.0;924.288696289062;29504.0703125;506196.9416343124;412126.3827081116;228187.26094971248;227898.41009287813;225897.2949288713;430412.23801567365;453365.2895126709;457858.72095545434;473014.93639070686;520192.7891664621;517113.04931375704;457007.1687273485;459668.90048327605;459038.22702066065;460903.72621589183;419962.98449930595;412889.33823237545;454077.13592351135;453222.3871060954;;181052.91087944093;472138.9942397944;201972.2588119733;212133.1123537327;273.955091788801;549104.5227086567;206282.60600785314;38253.51190367813;0.0;0;27;27;0;0;0;0;2;9;11;232912282800.00586;87061110395.02144;164790140269.9412;15950.256140276986;0.0;90.77846042560813;10366.838814351595;465979.52007791726;206038.41780336702;10381.567708591576;119449.74163704774;2.210492408884729;0.0501817525590409
1073;2019-01-25 10:53:37.868;738;188;116;116;109;45;154;25;59;34;630;600;52;75;197;206;210;190;162;159;153;25;549;358;359;133;363;257;550;160.0;78.0;522.0;78.0;100.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29417.310546875;10955.5078125;0.0;930.859252929688;432.0;57986;;;Calculated values ==>;1548410017.868;346.96000000000004;291.96000000000004;284.76000000000005;284.76000000000005;284.06;277.66;274.1680685717883;288.56;275.66;279.06;276.56;336.16;333.16;278.36;280.66;292.86;293.76000000000005;294.16;292.16;289.06;288.46000000000004;;316.36;275.66;241.05796691057077;262.0952818180154;274.1680685717883;289.36;5490000.0;3579999.9999999995;3590000.0;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.02666666666666667;0.013000000000000001;0.087;0.013000000000000001;0.016666666666666666;0.043333333333333335;;10955.5078125;0.0;930.859252929688;29417.310546875;506842.6801889249;413351.9237643686;228230.19690437103;228230.19690437103;226221.03737434192;430280.9020939914;453365.2895126709;457858.72095545434;473014.93639070686;519885.18884552707;516804.6002406327;457007.1687273485;459788.90011735196;458720.27757983824;460728.8237906335;420960.1961925764;414083.7466353395;454077.13592351135;453222.3871060954;;181470.77258748977;472138.9942397944;202406.52357818733;212338.70562671951;274.13314565051246;549595.4523806451;206465.72399387264;38268.96889332971;0.0;0;27;27;0;0;0;0;2;9;11;233127646900.0401;87140897095.03412;164944314569.9657;22224.341171822227;3506.522118600892;89.3938442440792;10438.292864106288;466297.5887019613;206067.63395085707;10383.06889422475;119623.08883837957;3.050431624665863;0.12722397171292446
1074;2019-01-25 10:54:37.869;740;187;117;116;110;45;154;26;59;34;629;599;53;75;197;206;210;189;162;159;153;25;552;357;359;133;362;260;552;181.0;78.0;793.0;0.0;100.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29532.1328125;11038.1533203125;0.0;952.6322631835941;432.0;57987;;;Calculated values ==>;1548410077.869;347.16;291.86;284.86;284.76000000000005;284.16;277.66;274.0616903277293;288.56;275.76000000000005;279.06;276.56;336.06;333.06;278.46000000000004;280.66;292.86;293.76000000000005;294.16;292.06;289.06;288.46000000000004;;316.36;275.66;241.05796691057077;262.5002047102346;274.0616903277293;289.36;5520000.0;3570000.0000000005;3590000.0;1330000.0;3620000.0000000005;2600000.0;5520000.0;0.030166666666666668;0.013000000000000001;0.13216666666666665;0.0;0.016666666666666666;0.04683333333333334;;11038.1533203125;0.0;952.6322631835941;29532.1328125;506822.02789860277;412126.3827081116;228476.88682950055;228187.26094971248;226465.41907476954;430346.717906069;453365.2895126709;457374.9825595147;473014.93639070686;519534.1046914453;516446.7382116067;456640.1732961197;459318.3777915035;458879.43525809655;460883.4628345854;419962.98449930595;412889.33823237545;454077.13592351135;453222.3871060954;;181470.77258748977;472138.9942397944;202234.48292222194;211573.41669705417;274.0616903277293;550086.7059288025;206649.0075577665;38284.66491754107;0.0;0;27;27;0;0;0;0;2;9;11;233343050489.7799;87220698424.93771;165099417154.77835;33721.06936872886;0.0;91.95740147009656;11317.226780823432;466763.8082260986;206096.85545549373;10384.58017979155;119804.3878568016;3.7637445217216525;0.13612914548316593
1075;2019-01-25 10:55:37.899;741;189;117;116;111;45;154;25;59;34;629;599;54;76;197;206;210;191;162;159;153;25;553;357;359;133;362;265;553;328.0;77.0;810.0;20.0;100.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29554.228515625;10969.197265625;0.0;983.5173950195309;431.0;57988;;;Calculated values ==>;1548410137.899;347.26;292.06;284.86;284.76000000000005;284.26000000000005;277.66;274.0616903277293;288.56;275.66;279.06;276.56;336.06;333.06;278.56;280.76000000000005;292.86;293.76000000000005;294.16;292.26000000000005;289.06;288.46000000000004;;316.26000000000005;275.66;241.05796691057077;263.1675429290057;274.0616903277293;289.36;5530000.0;3570000.0000000005;3590000.0;1330000.0;3620000.0000000005;2650000.0;5530000.0;0.05466666666666666;0.012833333333333334;0.13499999999999998;0.0033333333333333335;0.016666666666666666;0.07133333333333333;;10969.197265625;0.0;983.5173950195309;29554.228515625;506856.90515467396;412465.3940541978;228455.2794383903;228165.8721177693;226730.20531514075;430346.717906069;453365.2895126709;456560.80161805527;473014.93639070686;519118.8111160151;516020.53441278264;455941.3015012075;458648.9389275073;458879.43525809655;460883.4628345854;419624.64271374326;413220.0903815756;454077.13592351135;453222.3871060954;;181052.91087944093;472138.9942397944;202219.35438766386;208349.24341820742;274.0558067920158;550579.3384661409;206832.49384318932;38300.80756530865;0.0;0;27;27;0;0;0;0;2;9;11;233558558189.6772;87300538324.89966;165256995904.70325;34336.095376102836;899.7321328404353;82.19175492948534;17467.61758306934;467331.2348368882;206104.3569721477;10386.032148382339;120044.38149657116;4.4162048827906775;0.13421572282090985
1076;2019-01-25 10:56:37.879;736;193;117;117;112;46;154;26;56;34;632;600;52;69;198;206;210;195;162;159;153;25;581;362;359;133;366;248;575;-1.0;79.0;1409.0;120.0;100.0;0;60;1;1;1;0;0;0;0;0;1;0;0;0;0;38272.45703125;19949.708984375;0.0;913.479125976562;431.0;57989;;;Calculated values ==>;1548410197.879;346.76;292.46000000000004;284.86;284.86;284.36;277.76000000000005;274.5913991737795;288.56;275.76000000000005;278.76000000000005;276.56;336.36;333.16;278.36;280.06;292.96000000000004;293.76000000000005;294.16;292.66;289.06;288.46000000000004;;316.26000000000005;275.66;241.05796691057077;260.85938512811435;274.5913991737795;289.36;5810000.0;3620000.0000000005;3590000.0;1330000.0;3660000.0;2480000.0;5750000.0;0.0;0.013166666666666667;0.23483333333333334;0.02;0.016666666666666666;0.016666666666666666;;19949.708984375;0.0;913.479125976562;38272.45703125;503672.58896926313;252904.60211153075;227992.99490870355;227992.99490870355;226575.84982895365;430014.67791919125;453365.2895126709;458932.3024112177;473014.93639070686;520831.12101138296;517565.9159013996;458455.16512809304;460474.1769876667;458378.80557116074;460106.86065135186;408473.63615439355;253707.63404286117;454077.13592351135;453222.3871060954;;181052.91087944093;472138.9942397944;203472.64312997967;227992.99490870355;274.5648420358892;551144.372438418;207090.06550950388;38316.61060022053;0.0;0;28;27;0;0;0;0;2;9;11;233773886389.74567;87380311724.92502;165410844604.75217;59990.44332121073;5373.327022196295;2037.7523611351762;3753.8232032898636;468117.02730811934;206156.61503995865;10403.692460621505;120221.16788806708;3.4105691580534305;0.2055269761947314
1077;2019-01-25 10:57:37.870;733;198;117;116;110;47;154;27;51;34;627;597;42;56;200;204;210;200;162;159;153;27;558;363;359;133;368;240;553;-2.0;78.0;935.0;7.0;100.0;0;61;1;1;1;0;0;0;0;0;1;0;0;0;0;37627.2421875;19318.16015625;0.0;880.2799682617191;417.0;57990;;;Calculated values ==>;1548410257.87;346.46000000000004;292.96000000000004;284.86;284.76000000000005;284.16;277.86;274.69669130483857;288.56;275.86;278.26000000000005;276.56;335.86;332.86;277.36;278.76000000000005;293.16;293.56;294.16;293.16;289.06;288.46000000000004;;314.86;275.86;241.05796691057077;259.7329541166123;274.69669130483857;289.36;5580000.0;3629999.9999999995;3590000.0;1330000.0;3679999.9999999995;2400000.0;5530000.0;0.0;0.013000000000000001;0.15583333333333332;0.0011666666666666668;0.016666666666666666;0.016666666666666666;;19318.16015625;0.0;880.2799682617191;37627.2421875;505400.7148191285;415724.3794036379;228455.2794383903;228165.8721177693;226445.2755470083;429947.3805835815;453365.2895126709;459599.1786594903;473014.93639070686;520979.21978542843;517933.9422211255;458539.39802819607;460185.303570934;458335.0929063802;459678.0956434374;417884.820234417;416405.5654191083;454077.13592351135;453222.3871060954;;175203.01333496982;472333.7623376517;203796.8827390054;228455.2794383903;274.6947390277343;551776.77505662;207417.24866716273;38331.55635045796;0.0;0;28;27;0;0;0;0;2;9;11;233989254079.5197;87460099754.84131;165557222644.59857;39862.52444760889;313.2930261984207;19.230312599012688;3746.118461128418;468949.0105557769;206203.99643203715;10420.8314116563;120283.65802694458;2.175473253214745;0.11342513344717468
1078;2019-01-25 10:58:37.840;748;187;117;115;107;45;154;28;43;34;614;590;30;54;200;204;211;188;162;159;153;28;525;359;359;131;363;250;526;132.0;76.0;333.0;58.0;100.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;28992.09375;10485.1767578125;0.0;882.0195922851559;407.0;57991;;;Calculated values ==>;1548410317.84;347.96000000000004;291.86;284.86;284.66;283.86;277.66;274.27422755570615;288.56;275.96000000000004;277.46000000000004;276.56;334.56;332.16;276.16;278.56;293.16;293.56;294.26000000000005;291.96000000000004;289.06;288.46000000000004;;313.86;275.96000000000004;240.61611355647437;261.13683023647616;274.27422755570615;289.36;5250000.0;3590000.0;3590000.0;1310000.0;3629999.9999999995;2500000.0;5260000.0;0.022000000000000002;0.012666666666666666;0.0555;0.009666666666666665;0.016666666666666666;0.03866666666666667;;10485.1767578125;0.0;882.0195922851559;28992.09375;510208.33969725773;421783.62906962214;229058.2690906184;228467.8251527565;226139.3236460358;430214.79039162316;453365.2895126709;457052.6462271078;473275.31562819314;518828.72824486974;516373.465696861;455474.8431172271;458375.91847690736;459131.61449609476;460303.8616837284;428398.70842508745;422067.51078419347;454077.13592351135;453222.3871060954;;171024.68490186572;472693.2819402637;202693.53440247575;214057.64418184757;274.2491896590628;552331.6586091309;207665.4856276612;38346.23483722135;0.0;0;28;27;0;0;0;0;2;9;11;234204546379.62244;87539260154.87907;165704149144.66867;14116.930706267078;2609.9975595319497;80.19517011799043;9247.703393070915;469398.6144345439;206228.3450065524;10421.659543073158;120391.88573485681;2.2921066924971427;0.08212361426995061
1079;2019-01-25 10:59:37.850;754;174;117;116;107;43;154;26;42;34;610;585;32;62;198;204;210;175;162;160;153;27;534;353;359;130;358;256;534;126.0;82.0;0.0;65.0;100.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29047.669921875;10599.7041015625;0.0;880.965576171875;414.0;57992;;;Calculated values ==>;1548410377.85;348.56000000000006;290.56;284.86;284.76000000000005;283.86;277.46000000000004;273.6339639331285;288.56;275.76000000000005;277.36;276.56;334.16;331.66;276.36;279.36;292.96000000000004;293.56;294.16;290.66;289.16;288.46000000000004;;314.56;275.86;240.39332010688793;261.9595390733887;273.6339639331285;289.36;5340000.0;3529999.9999999995;3590000.0;1300000.0;3579999.9999999995;2560000.0;5340000.0;0.021;0.013666666666666666;0.0;0.010833333333333334;0.016666666666666666;0.03766666666666667;;10599.7041015625;0.0;880.965576171875;29047.669921875;510152.0711725706;414835.70705943945;228875.23931935008;228581.51331468258;225974.2981537188;430607.02586249536;453365.2895126709;455948.12673956703;473405.19094569265;517916.5082478384;515346.91173005145;454716.9444498576;458381.9511677081;459648.11820747575;461232.2140859643;425599.3285020442;415183.09432202403;454218.98018392763;453222.3871060954;;173949.5011765382;472727.1298661593;200953.10374741643;213308.03099163485;273.54367410686973;552815.4039171025;207841.22225268482;38360.92882888;0.0;0;28;27;0;0;0;0;2;9;11;234419982279.5882;87617573204.86662;165855974444.64453;0.0;2944.2186162863813;142.35520046027563;9036.774080311347;469516.2751305923;206274.63785553267;10423.514438592085;120544.28177555172;1.055979157781191;0.013458625541992857
1080;2019-01-25 11:00:37.840;749;178;119;117;108;42;154;22;43;34;613;585;36;65;196;204;211;180;162;159;153;23;549;352;359;136;356;256;549;-1.0;79.0;528.0;141.0;100.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29469.916015625;10937.896484375;0.0;982.2507934570309;421.0;57993;;;Calculated values ==>;1548410437.84;348.06000000000006;290.96000000000004;285.06;284.86;283.96000000000004;277.36;273.5264737036516;288.56;275.36;277.46000000000004;276.56;334.46000000000004;331.66;276.76000000000005;279.66;292.76000000000005;293.56;294.26000000000005;291.16;289.06;288.46000000000004;;315.26000000000005;275.46000000000004;241.71165711629368;261.9595390733887;273.5264737036516;289.36;5490000.0;3520000.0000000005;3590000.0;1360000.0;3560000.0;2560000.0;5490000.0;0.0;0.013166666666666667;0.08800000000000001;0.0235;0.016666666666666666;0.016666666666666666;;10937.896484375;0.0;982.2507934570309;29469.916015625;508211.1780838057;248415.73546700552;229125.00534120802;228542.03168985635;225956.82755774618;430671.36484660726;453365.2895126709;456070.70380752016;472622.7809936826;518224.4468158646;515346.91173005145;455210.6132043254;458743.93027073797;459691.5705057278;461385.765245253;421255.70338406647;249177.87591693347;454077.13592351135;453222.3871060954;;176874.38241465177;471547.0194386176;200693.74262627456;229125.00534120802;273.4376406109142;553302.9691922342;208020.672344262;38376.4530441622;0.0;0;28;27;0;0;0;0;2;9;11;234635346379.62244;87697359904.8793;166009548844.66895;22473.172583949614;6365.052005090061;2265.6913949839177;3734.9563627481225;469703.52035608195;206352.2021811806;10443.57814904815;120650.69512407962;2.9226880788261544;0.1859631290360679
1081;2019-01-25 11:01:37.851;744;185;121;119;111;43;154;22;43;33;615;586;39;65;195;204;211;188;162;160;153;21;555;354;359;139;358;255;555;146.0;78.0;568.0;224.0;100.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29737.63671875;11084.650390625;0.0;1056.64111328125;427.0;57994;;;Calculated values ==>;1548410497.851;347.56000000000006;291.66;285.26000000000005;285.06;284.26000000000005;277.46000000000004;273.7412296467126;288.56;275.36;277.46000000000004;276.46000000000004;334.66;331.76000000000005;277.06;279.66;292.66;293.56;294.26000000000005;291.96000000000004;289.16;288.46000000000004;;315.86;275.26000000000005;242.35481222062532;261.82340779136865;273.7412296467126;289.36;5550000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;2550000.0;5550000.0;0.024333333333333332;0.013000000000000001;0.09466666666666666;0.037333333333333336;0.016666666666666666;0.040999999999999995;;11084.650390625;0.0;1056.64111328125;29737.63671875;507051.96960821335;250813.23107298184;229575.9845107258;228992.50887352717;226689.66240340762;430542.39183029096;453365.2895126709;456235.3892323839;472130.5325463717;518513.36715503427;515535.61862805026;455745.6975636472;458902.3634562797;459240.64650238265;461078.3308605104;419251.5154976849;411202.0240501036;454218.98018392763;453222.3871060954;;179381.48055642567;470951.1231468757;201165.29853543124;212714.35787498188;273.63115514109154;553796.4559222902;208204.22721425645;38393.44692506972;0.0;0;28;27;0;0;0;0;2;9;11;234850785870.18393;87779875030.09436;166162876950.06854;24146.635252644854;10072.004118827263;104.64338881855652;9860.829198475652;470092.08998043934;206489.20276140602;10463.334560309468;120764.01410872421;3.639160788170752;0.21779632297857937
1082;2019-01-25 11:02:37.851;744;190;121;120;114;44;154;23;42;32;611;586;38;71;196;205;211;192;162;160;153;22;556;356;359;139;361;251;556;-2.0;80.0;717.0;231.0;100.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29819.498046875;11142.240234375;0.0;1104.31640625;430.0;57995;;;Calculated values ==>;1548410557.851;347.56000000000006;292.16;285.26000000000005;285.16;284.56;277.56;273.955091788801;288.56;275.46000000000004;277.36;276.36;334.26000000000005;331.76000000000005;276.96000000000004;280.26000000000005;292.76000000000005;293.66;294.26000000000005;292.36;289.16;288.46000000000004;;316.16;275.36;242.35481222062532;261.27494424493943;273.955091788801;289.36;5560000.0;3560000.0;3590000.0;1390000.0;3610000.0;2510000.0;5560000.0;0.0;0.013333333333333334;0.1195;0.0385;0.016666666666666666;0.016666666666666666;;11142.240234375;0.0;1104.31640625;29819.498046875;506962.11383394996;411554.17536023696;229553.63973114427;229261.72674995085;227526.78097376777;430412.23801567365;453365.2895126709;456768.89836207737;472032.3497595296;518438.42018710036;515878.22770728974;456283.55020339484;460246.1257515869;458901.46526618546;460903.72621589183;418906.82140604407;412333.65201211494;454218.98018392763;453222.3871060954;;180635.0508419939;471049.5101358118;201732.76940999142;229553.63973114427;273.86175938018994;554292.7653786704;208389.45130279812;38411.45490439915;0.0;0;28;27;0;0;0;0;2;9;11;235066185870.18393;87863275030.09436;166314676950.06854;30476.81740977427;10368.694517944086;87.64225858572172;3727.8124562491853;470547.2854192928;206659.54191671245;10464.936940704503;120877.25278918025;3.6468182815079033;0.2666514777350518
1083;2019-01-25 11:03:37.862;750;190;120;119;114;45;154;25;42;32;605;583;38;77;197;204;211;192;162;160;153;24;550;359;359;142;364;249;551;-2.0;81.0;927.0;229.0;100.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29638.4609375;11034.822265625;0.0;1083.88110351562;432.0;57996;;;Calculated values ==>;1548410617.862;348.16;292.16;285.16;285.06;284.56;277.66;274.27422755570615;288.56;275.66;277.36;276.36;333.66;331.46000000000004;276.96000000000004;280.86;292.86;293.56;294.26000000000005;292.36;289.16;288.46000000000004;;316.36;275.56;242.98782864720522;260.9983114674233;274.27422755570615;289.36;5500000.0;3590000.0;3590000.0;1420000.0;3640000.0;2490000.0;5510000.0;0.0;0.013500000000000002;0.1545;0.03816666666666667;0.016666666666666666;0.016666666666666666;;11034.822265625;0.0;1083.88110351562;29638.4609375;508246.39432816976;413676.3280692049;229372.86392412297;229080.61730282428;227631.33601229617;430214.79039162316;453365.2895126709;457094.34714836575;471635.3862721799;517992.67845116014;515741.9975553382;456611.3111647039;461263.739955246;458560.75158959633;460303.8616837284;420928.91535377124;414400.9631372732;454218.98018392763;453222.3871060954;;181470.77258748977;470845.5270076962;202601.61249892967;229372.86392412297;274.2135146077876;554788.339208078;208574.2940383354;38429.6932267018;0.0;0;28;27;0;0;0;0;2;9;11;235281625359.8895;87947590484.97913;166464704449.8635;39319.12750333788;10237.976070417924;88.12735492272341;3730.8253863662067;471129.0249254673;206831.29565379414;10466.401956018648;120939.41949959156;4.404436241171056;0.31111647574729867
1084;2019-01-25 11:04:37.862;755;189;120;119;115;46;154;26;43;32;595;576;38;81;199;203;211;191;162;160;153;25;553;359;359;144;364;250;553;-1.0;77.0;592.0;197.0;100.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29727.349609375;11081.0283203125;0.0;1071.98461914062;434.0;57997;;;Calculated values ==>;1548410677.862;348.66;292.06;285.16;285.06;284.66;277.76000000000005;274.27422755570615;288.56;275.76000000000005;277.46000000000004;276.36;332.66;330.76000000000005;276.96000000000004;281.26000000000005;293.06;293.46000000000004;294.26000000000005;292.26000000000005;289.16;288.46000000000004;;316.56;275.66;243.40439225979637;261.13683023647616;274.27422755570615;289.36;5530000.0;3590000.0;3590000.0;1440000.0;3640000.0;2500000.0;5530000.0;0.0;0.012833333333333334;0.09866666666666667;0.03283333333333333;0.016666666666666666;0.016666666666666666;;11081.0283203125;0.0;1071.98461914062;29727.349609375;508601.20722223516;412465.3940541978;229328.24047829182;229036.45251990337;227877.23655417704;430214.79039162316;453365.2895126709;457052.6462271078;471369.63528795214;516885.4172872661;514938.7097661004;456447.63627741166;461581.9699322319;458835.75621896185;460168.6720338029;419931.45649442164;413220.0903815756;454218.98018392763;453222.3871060954;;182306.50109390085;470676.3731168869;202584.98528150795;229328.24047829182;274.20705926856175;555283.0542959686;208758.59279321824;38447.6587743906;0.0;0;28;27;0;0;0;0;2;9;11;235497025359.8895;88033390484.97913;166614404449.8635;25107.475879965852;8802.333900594942;86.12919844819119;3731.569110463393;471665.91328699485;206989.96490355258;10467.854093963406;121001.60612039847;3.1043748803224847;0.2228637987983932
1085;2019-01-25 11:05:37.872;760;189;120;119;114;47;154;25;45;32;581;564;38;90;200;203;211;191;162;160;153;26;553;359;359;138;364;253;553;-2.0;81.0;814.0;185.0;100.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30461.90625;11046.5234375;0.0;1921.99267578125;437.0;57998;;;Calculated values ==>;1548410737.872;349.16;292.06;285.16;285.06;284.56;277.86;274.27422755570615;288.56;275.66;277.66;276.36;331.26000000000005;329.56;276.96000000000004;282.16;293.16;293.46000000000004;294.26000000000005;292.26000000000005;289.16;288.46000000000004;;316.86;275.76000000000005;242.14157278889297;261.54996906429363;274.27422755570615;289.36;5530000.0;3590000.0;3590000.0;1380000.0;3640000.0;2530000.0;5530000.0;0.0;0.013500000000000002;0.13566666666666669;0.030833333333333334;0.016666666666666666;0.016666666666666666;;11046.5234375;0.0;1921.99267578125;30461.90625;509221.8520205175;412465.3940541978;229328.24047829182;229036.45251990337;227589.36225082667;430214.79039162316;453365.2895126709;456806.6196380586;472164.23178385233;515193.5339328651;513445.64736977575;455954.1324085096;462186.4195971577;458973.0432833828;460168.6720338029;419931.45649442164;413220.0903815756;454218.98018392763;453222.3871060954;;183560.10687098323;471575.67402331997;202649.08898157818;229328.24047829182;274.2319429886292;555784.715024239;208943.01979054813;38472.61274347945;0.0;0;28;27;0;0;0;0;2;10;11;235712461259.85526;88118004584.96568;166765329599.8395;34480.70499239585;8291.903038787039;90.6034425234219;3731.569110463393;472162.56422221457;207132.44062002053;10469.32711143327;121063.80930436606;3.5929153479981646;0.24575932484968596
1086;2019-01-25 11:06:37.863;764;188;120;119;113;47;154;25;47;31;550;537;38;108;200;203;211;190;162;160;153;25;551;359;359;132;363;257;551;-3.0;80.0;914.0;163.0;100.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30403.724609375;10965.400390625;0.0;1982.74353027344;438.0;57999;;;Calculated values ==>;1548410797.863;349.56000000000006;291.96000000000004;285.16;285.06;284.46000000000004;277.86;274.27422755570615;288.56;275.66;277.86;276.26000000000005;328.16;326.86;276.96000000000004;283.96000000000004;293.16;293.46000000000004;294.26000000000005;292.16;289.16;288.46000000000004;;316.96000000000004;275.66;240.83765695389522;262.0952818180154;274.27422755570615;289.36;5510000.0;3590000.0;3590000.0;1320000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.013333333333333334;0.15233333333333335;0.027166666666666665;0.016666666666666666;0.016666666666666666;;10965.400390625;0.0;1982.74353027344;30403.724609375;509892.82471029524;412934.04071806197;229372.86392412297;229080.61730282428;227343.79387013023;430214.79039162316;453365.2895126709;456396.1389414811;472853.8412306012;511649.6118953921;510304.5489801175;455290.22753941757;463705.0269019331;459131.61449609476;460168.6720338029;420599.3244365731;413676.3280692049;454218.98018392763;453222.3871060954;;183977.97901196036;472270.6324499597;202669.81464947815;229372.86392412297;274.239986032617;556291.8525321631;209126.42497401862;38505.14733090885;0.0;0;28;27;0;0;0;0;2;10;11;235927828949.6293;88198992434.8807;166918306649.67902;38650.97673381512;7324.155550246415;92.3066182315761;3730.8253863662067;472771.90348802484;207262.55492138606;10470.851133300386;121125.98659711462;3.8459770445001316;0.2538924541834875
1087;2019-01-25 11:07:40.853;766;188;121;120;113;46;154;24;49;31;556;546;40;109;200;204;211;190;162;160;153;25;552;357;359;128;362;260;552;-2.0;82.0;805.0;174.0;100.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30458.1171875;10981.4423828125;0.0;2036.07177734375;437.0;58000;;;Calculated values ==>;1548410860.853;349.76;291.96000000000004;285.26000000000005;285.16;284.46000000000004;277.76000000000005;274.0616903277293;288.56;275.56;278.06;276.26000000000005;328.76000000000005;327.76000000000005;277.16;284.06;293.16;293.56;294.26000000000005;292.16;289.16;288.46000000000004;;316.86;275.66;239.943914813709;262.5002047102346;274.0616903277293;289.36;5520000.0;3570000.0000000005;3590000.0;1280000.0;3620000.0000000005;2600000.0;5520000.0;0.0;0.013666666666666666;0.13416666666666668;0.029;0.016666666666666666;0.016666666666666666;;10981.4423828125;0.0;2036.07177734375;30458.1171875;510052.54837976844;412510.35525449144;229643.36046897282;229350.5239250429;227322.99139274858;430346.717906069;453365.2895126709;456148.38543321594;473374.68648612977;512004.79436370765;510968.64923620364;455036.06532937;463377.4292969969;459289.8238943861;460614.66830407927;420266.86197488994;413263.53111073095;454218.98018392763;453222.3871060954;;183560.10687098323;472795.0300870999;202131.45921085196;229643.36046897282;274.02161266777324;556824.3091176306;209318.4293665892;38540.306383167896;0.0;0;28;27;0;0;0;0;2;10;11;236153963049.66354;88280879434.8931;167081135799.70367;34080.604268167175;7849.243555411191;95.71218847683943;3726.317110618709;473408.2038058038;207395.30108941524;10472.496036722103;121191.22623683076;3.514640088712971;0.23785637275982896
1088;2019-01-25 11:08:37.863;766;188;121;120;113;45;155;24;51;31;579;567;42;112;199;204;211;190;162;160;153;25;550;358;359;126;363;262;550;-1.0;79.0;1026.0;205.0;100.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30440.888671875;10869.728515625;0.0;2059.50415039062;435.0;58001;;;Calculated values ==>;1548410917.863;349.76;291.96000000000004;285.26000000000005;285.16;284.46000000000004;277.66;274.1680685717883;288.66;275.56;278.26000000000005;276.26000000000005;331.06;329.86;277.36;284.36;293.06;293.56;294.26000000000005;292.16;289.16;288.46000000000004;;316.66;275.66;239.4893008659735;262.7682575881327;274.1680685717883;289.36;5500000.0;3579999.9999999995;3590000.0;1260000.0;3629999.9999999995;2620000.0;5500000.0;0.0;0.013166666666666667;0.17099999999999999;0.034166666666666665;0.016666666666666666;0.016666666666666666;;10869.728515625;0.0;2059.50415039062;30440.888671875;510227.36532442167;413351.9237643686;229688.5652307168;229395.26074894576;227364.6465970384;430280.9020939914;453508.0126488679;456065.2967693373;473633.855386716;514209.99669844;512967.93909084104;454949.2821104551;463434.56832810305;458994.64414827694;460459.43622653774;420928.91535377124;414083.7466353395;454218.98018392763;453222.3871060954;;182724.36793118677;473055.95023356355;202400.1836219955;229688.5652307168;274.130682015504;557306.5108292225;209491.44815168803;38572.73538089027;0.0;0;28;27;0;0;0;0;2;10;11;236358628949.6293;88353282134.88098;167229931899.67877;43376.734348195445;9247.405359228575;90.12805479268441;3725.563697922976;474021.515316051;207530.67330531255;10473.967530092523;121250.2306430563;4.365288561052143;0.29859659613359835
1089;2019-01-25 11:09:37.873;764;187;121;120;114;45;155;24;51;31;605;589;42;116;199;204;211;189;162;160;154;24;551;357;359;128;362;261;551;-2.0;82.0;759.0;196.0;100.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.32421875;10948.966796875;0.0;1203.59606933594;436.0;58002;;;Calculated values ==>;1548410977.873;349.56000000000006;291.86;285.26000000000005;285.16;284.56;277.66;274.0616903277293;288.66;275.56;278.26000000000005;276.26000000000005;333.66;332.06;277.36;284.76000000000005;293.06;293.56;294.26000000000005;292.06;289.16;288.56;;316.76000000000005;275.56;239.943914813709;262.63441904999945;274.0616903277293;289.36;5510000.0;3570000.0000000005;3590000.0;1280000.0;3620000.0000000005;2610000.0;5510000.0;0.0;0.013666666666666666;0.1265;0.03266666666666666;0.016666666666666666;0.016666666666666666;;10948.966796875;0.0;1203.59606933594;29720.32421875;509892.82471029524;412555.8353376608;229665.9339174885;229372.86392412297;227631.33601229617;430346.717906069;453508.0126488679;456230.09309013357;473374.68648612977;516980.24963562156;515329.70297874213;455116.8370408851;464054.966425141;459153.1681162232;460614.66830407927;420599.3244365731;413307.47646805906;454218.98018392763;453365.2895126709;;183142.23651711168;472698.3688610173;202095.67846722502;229665.9339174885;274.0076872080872;557807.9378271381;209673.30091634011;38599.93241480064;0.0;0;28;27;0;0;0;0;2;10;11;236574064849.59506;88429494834.86887;167386858049.65384;32148.003449797932;8839.687886197213;99.65525556969159;3728.32259325304;474650.9930264034;207681.42420329666;10475.549321266555;121312.35671475941;3.687754564876487;0.25774761140138164
