;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1090;2019-01-25 11:10:37.864;761;188;122;121;114;44;155;24;50;32;624;599;43;96;199;204;211;190;163;160;154;25;552;357;359;130;362;264;551;-1.0;79.0;1220.0;81.0;100.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29676.443359375;10932.5390625;0.0;1209.34240722656;436.0;58003;;;Calculated values ==>;1548411037.864;349.26;291.96000000000004;285.36;285.26000000000005;284.56;277.56;274.0616903277293;288.66;275.56;278.16;276.36;335.56;333.06;277.46000000000004;282.76000000000005;293.06;293.56;294.26000000000005;292.16;289.16;288.56;;316.76000000000005;275.66;240.39332010688793;263.0348170998261;274.0616903277293;289.46000000000004;5520000.0;3570000.0000000005;3590000.0;1300000.0;3620000.0000000005;2640000.0;5510000.0;0.0;0.013166666666666667;0.2033333333333333;0.013500000000000002;0.016666666666666666;0.016666666666666666;;10932.5390625;0.0;1209.34240722656;29676.443359375;509433.8150260711;412934.04071806197;229959.83920546612;229665.9339174885;227631.33601229617;430346.717906069;453508.0126488679;455610.23969029967;473211.5349843978;518686.60191538016;516105.89175178367;454737.8930060271;461225.6377219652;459153.1681162232;460614.66830407927;420266.86197488994;413676.3280692049;454218.98018392763;453365.2895126709;;183142.23651711168;472533.2602288536;202192.25367149245;229959.83920546612;274.0452657941017;558302.8366457773;209855.61944715254;38620.037219324375;0.0;0;28;27;0;0;0;0;2;10;11;236789432540.22504;88506883225.09523;167544334425.11447;51528.32382382413;3649.603588524376;86.77536309152002;3723.4241717867462;475348.19116031384;207785.4860209427;10477.102676721668;121374.44528996623;4.85823610568941;0.28943423282140596
1091;2019-01-25 11:11:37.844;756;187;123;122;115;44;155;25;49;32;639;608;44;86;199;205;211;189;163;160;154;24;552;356;359;132;360;272;551;93.0;79.0;1280.0;93.0;100.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29725.845703125;10813.58203125;0.0;1234.33410644531;436.0;58004;;;Calculated values ==>;1548411097.844;348.76;291.86;285.46000000000004;285.36;284.66;277.56;273.955091788801;288.66;275.66;278.06;276.36;337.06;333.96000000000004;277.56;281.76000000000005;293.06;293.66;294.26000000000005;292.06;289.16;288.56;;316.76000000000005;275.56;240.83765695389522;264.08650396036035;273.955091788801;289.46000000000004;5520000.0;3560000.0;3590000.0;1320000.0;3600000.0;2720000.0;5510000.0;0.015500000000000002;0.013166666666666667;0.21333333333333335;0.015500000000000002;0.016666666666666666;0.03216666666666667;;10813.58203125;0.0;1234.33410644531;29725.845703125;508813.9030068528;412555.8353376608;230254.59199040785;229959.83920546612;227919.63540541573;430412.23801567365;453508.0126488679;454140.1830550063;472950.9869074988;519570.84736499516;516356.5904199;453504.1853489216;458762.3571502131;459469.1335377376;460903.72621589183;420266.86197488994;413307.47646805906;454218.98018392763;453365.2895126709;;183142.23651711168;472173.3745042847;201922.9286936248;216602.54698211342;273.9358789026189;558797.690715097;210036.77671709948;38640.3944022878;0.0;0;28;27;0;0;0;0;2;10;11;237004760740.29352;88585457025.12021;167705080825.1656;53806.347597094726;4188.881910065229;91.63190917327321;7615.868218066266;476225.68749279104;207850.7849598809;10478.588908415257;121468.90789521062;5.453451774023388;0.2993508216537469
1092;2019-01-25 11:12:37.854;747;189;124;123;117;44;155;24;48;32;650;618;45;78;198;205;211;192;163;160;154;24;580;358;359;139;362;261;575;124.0;80.0;1888.0;236.0;100.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38391.84765625;19877.7578125;0.0;1141.71923828125;435.0;58005;;;Calculated values ==>;1548411157.854;347.86;292.06;285.56;285.46000000000004;284.86;277.56;274.1680685717883;288.66;275.56;277.96000000000004;276.36;338.16;334.96000000000004;277.66;280.96000000000004;292.96000000000004;293.66;294.26000000000005;292.36;289.16;288.56;;316.66;275.56;242.35481222062532;262.63441904999945;274.1680685717883;289.46000000000004;5800000.0;3579999.9999999995;3590000.0;1390000.0;3620000.0000000005;2610000.0;5750000.0;0.020666666666666667;0.013333333333333334;0.31466666666666665;0.03933333333333333;0.016666666666666666;0.03733333333333333;;19877.7578125;0.0;1141.71923828125;38391.84765625;505170.3692998758;251336.54846151455;230007.29451864352;229717.26641090136;227992.99490870355;430280.9020939914;453508.0126488679;455859.91297266266;472032.3497595296;521608.7216242362;518319.36109776614;455488.8326064018;459523.5096497764;459016.37217970134;460594.19487161405;409382.6920102664;252507.99267018784;454218.98018392763;453365.2895126709;;182724.36793118677;471246.2272376559;202413.89402735053;214732.3763895349;274.136009595727;559365.4327675757;210292.5805092843;38660.19814689813;0.0;0;28;28;0;0;0;0;2;10;11;237220196640.25928;88666770575.10728;167865007475.14017;79751.01396145821;10574.071772938678;2091.6626578677146;8908.962089930408;477338.8510019376;207973.8300779887;10496.786062157938;121606.63776557524;4.820562863547976;0.2911451802831358
1093;2019-01-25 11:13:37.874;737;199;125;124;119;45;155;26;47;33;644;616;41;57;201;203;211;201;163;160;154;25;562;364;360;148;369;252;556;-1.0;79.0;1508.0;281.0;100.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37796.546875;19276.703125;0.0;1055.48474121094;422.0;58006;;;Calculated values ==>;1548411217.874;346.86;293.06;285.66;285.56;285.06;277.66;274.8017692304317;288.66;275.76000000000005;277.86;276.46000000000004;337.56000000000006;334.76000000000005;277.26000000000005;278.86;293.26000000000005;293.46000000000004;294.26000000000005;293.26000000000005;289.16;288.56;;315.36;275.66;244.22491754036054;261.41265627149306;274.8017692304317;289.46000000000004;5620000.0;3640000.0;3600000.0;1480000.0;3690000.0;2520000.0;5560000.0;0.0;0.013166666666666667;0.25133333333333335;0.04683333333333333;0.016666666666666666;0.016666666666666666;;19276.703125;0.0;1055.48474121094;37796.546875;505540.4001443837;414911.80031545786;230729.5810182014;230434.3282299751;228970.61932335712;429879.7862731237;453335.3603122476;457211.6508634873;470935.02280441386;521727.96472409886;518866.3858424605;456484.0767557704;458417.1689715234;458313.4302660672;459384.05359044083;416766.94845251925;415611.13515833655;454048.237377382;453192.24889485224;;177292.22831007556;470137.69605561916;203936.9928860657;230729.5810182014;274.7535147341921;560000.5476895636;210618.97644605124;38678.514283399134;0.0;0;28;28;0;0;0;0;2;10;11;237435968540.1907;88752899275.07991;168018958775.09125;63656.36403832529;12467.066265107418;15.21820837340563;3707.711131277514;478534.310838717;208165.90356473927;10514.349255151217;121711.81175536639;3.927091376908648;0.2745803830933032
1094;2019-01-25 11:14:40.864;745;192;125;124;117;45;155;25;39;32;613;593;32;71;202;201;211;194;163;160;154;25;557;361;360;142;366;248;551;-2.0;81.0;1164.0;219.0;100.0;0;14;1;1;0;1;0;0;0;0;1;1;0;0;0;38282.84765625;19189.052734375;0.0;1889.50427246094;409.0;58007;;;Calculated values ==>;1548411280.864;347.66;292.36;285.66;285.56;284.86;277.66;274.4858918419099;288.66;275.66;277.06;276.36;334.46000000000004;332.46000000000004;276.36;280.26000000000005;293.36;293.26000000000005;294.26000000000005;292.56;289.16;288.56;;314.06;275.66;242.98782864720522;260.85938512811435;274.4858918419099;289.46000000000004;5570000.0;3610000.0;3600000.0;1420000.0;3660000.0;2480000.0;5510000.0;0.0;0.013500000000000002;0.194;0.0365;0.016666666666666666;0.016666666666666666;;19189.052734375;0.0;1889.50427246094;38282.84765625;506997.3756118314;414400.9631372732;230846.69031404497;230550.20476347918;228498.54783370413;430081.6785162784;453335.3603122476;456895.18329838145;471635.3862721799;518893.44961782836;516850.46614840114;456049.059737767;460710.228699824;458930.22448036657;459583.8792856106;418558.8667483861;415109.2128557288;454048.237377382;453192.24889485224;;171860.34048652687;470944.3282388252;203171.13202415162;230846.69031404497;274.443554052435;560666.1367259871;210955.4983852108;38704.278847010144;0.0;0;28;28;0;0;0;0;2;11;11;237662732540.22504;88844234775.09373;168176433775.11508;49222.46594720059;9773.721661835585;46.57032755087372;3705.759309680121;479521.84382508707;208360.47956914626;10514.889819023225;121776.66932524787;2.9768886563685233;0.2045057179709126
1095;2019-01-25 11:15:37.894;758;188;127;125;116;43;155;26;4;32;592;577;6;71;202;201;211;190;163;161;154;26;554;359;360;141;364;243;549;-1.0;14.0;894.0;251.0;100.0;0;33;1;1;0;1;0;0;0;0;1;1;0;0;0;38329.34375;19180.86328125;0.0;1954.1711425781198;402.0;58008;;;Calculated values ==>;1548411337.894;348.96000000000004;291.96000000000004;285.86;285.66;284.76000000000005;277.46000000000004;274.27422755570615;288.66;275.76000000000005;273.56;276.36;332.36;330.86;273.76000000000005;280.26000000000005;293.36;293.26000000000005;294.26000000000005;292.16;289.26000000000005;288.56;;313.36;275.76000000000005;242.77792619122317;260.1585393101385;274.27422755570615;289.46000000000004;5540000.0;3590000.0;3600000.0;1410000.0;3640000.0;2430000.0;5490000.0;0.0;0.0023333333333333335;0.149;0.04183333333333333;0.016666666666666666;0.016666666666666666;;19180.86328125;0.0;1954.1711425781198;38329.34375;508885.4093894484;413764.2266525931;231490.63740778636;230893.96798110125;228251.74451869132;430214.79039162316;453335.3603122476;453479.5693866912;471767.92807864514;517172.08022700937;515642.81450873794;453724.05737480865;461476.89432715916;459247.19113531715;459897.8941259199;419593.033539803;414485.982530214;454190.28494814504;453192.24889485224;;168935.5661677829;471176.58799080667;202628.45114893274;231490.63740778636;274.2239329488002;561272.969125113;211259.4200948321;38734.723959344825;0.0;0;28;28;0;0;0;0;2;11;11;237868040540.12204;88924932225.05325;168316442425.04483;37376.81661742601;11234.263724551723;11.916452355707648;3695.0268581177647;480207.7823087236;208526.88031997747;10515.353083058835;121835.28971898922;2.475417006819098;0.18102436592563156
1096;2019-01-25 11:16:37.844;771;186;128;127;118;41;155;26;-31;32;583;570;-34;66;201;202;211;188;163;161;154;26;536;357;360;139;362;248;536;-2.0;80.0;628.0;216.0;100.0;0;42;100;1;0;0;0;0;0;0;1;1;0;0;0;30362.35546875;10726.3115234375;0.0;2061.47192382812;398.0;58009;;;Calculated values ==>;1548411397.844;350.26;291.76000000000005;285.96000000000004;285.86;284.96000000000004;277.26000000000005;274.0616903277293;288.66;275.76000000000005;270.06;276.36;331.46000000000004;330.16;269.76000000000005;279.76000000000005;293.26000000000005;293.36;294.26000000000005;291.96000000000004;289.26000000000005;288.56;;312.96000000000004;275.76000000000005;242.35481222062532;260.85938512811435;274.0616903277293;289.46000000000004;5360000.0;3570000.0000000005;3600000.0;1390000.0;3620000.0000000005;2480000.0;5360000.0;0.0;0.013333333333333334;0.10466666666666667;0.036000000000000004;0.016666666666666666;0.016666666666666666;;10726.3115234375;0.0;2061.47192382812;30362.35546875;512055.0546397111;418067.5072931133;232114.38205276366;231811.1207795803;229124.16928797812;430346.717906069;453335.3603122476;448208.4054260179;472032.3497595296;515827.60631696857;514496.44452911505;447823.40122936;460119.52923466434;459426.34033382544;460345.3573976857;425275.82862313505;418696.567325458;454190.28494814504;453192.24889485224;;167264.2905471822;471442.86907493527;202083.6205669229;232114.38205276366;274.0029936846418;561844.9229267018;211508.438863022;38768.159765181284;0.0;0;28;28;0;0;0;0;2;11;11;238083860540.2937;89008862225.12001;168463619675.1619;25761.06081525194;9696.932946288447;87.7234839690275;3684.63111403481;480733.49283026526;208701.16160350732;10516.182723918198;121896.73562118123;3.0677989286667784;0.22673310992140533
1097;2019-01-25 11:17:37.875;775;176;127;126;116;39;155;23;-41;31;581;571;-29;94;199;202;211;178;163;161;154;24;532;352;360;137;357;257;532;-2.0;77.0;0.0;193.0;100.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;30234.484375;10590.78515625;0.0;2195.7216796875;406.0;58010;;;Calculated values ==>;1548411457.875;350.66;290.76000000000005;285.86;285.76000000000005;284.76000000000005;277.06;273.5264737036516;288.66;275.46000000000004;269.06;276.26000000000005;331.26000000000005;330.26000000000005;270.26000000000005;282.56;293.06;293.36;294.26000000000005;290.96000000000004;289.26000000000005;288.56;;313.76000000000005;275.56;241.92719264551067;262.0952818180154;273.5264737036516;289.46000000000004;5320000.0;3520000.0000000005;3600000.0;1370000.0;3570000.0000000005;2570000.0;5320000.0;0.0;0.012833333333333334;0.0;0.03216666666666666;0.016666666666666666;0.016666666666666666;;10590.78515625;0.0;2195.7216796875;30234.484375;512884.9508671221;416299.0910012028;231912.07635958982;231608.67708556936;228626.43810359764;430671.36484660726;453335.3603122476;445181.4012105806;472198.00020708365;514848.9435444322;513818.0989333872;446770.85349296255;462053.69626495446;459940.4098768325;461119.3891967811;426437.7666197319;416958.94305242854;454190.28494814504;453192.24889485224;;170606.85888663295;471512.23439352604;200234.70682656474;231912.07635958982;273.25740281131704;562350.1574942761;211686.17311699747;38803.65470806771;0.0;0;28;28;0;0;0;0;2;11;11;238299972139.92978;89091705004.9805;168615197949.90665;0.0;8726.09380340392;121.64490244705983;3688.002875587707;480948.2792523758;208854.76614752793;10517.928361915945;121958.20598094314;0.9803882907414544;0.09490803919588442
1098;2019-01-25 11:18:37.855;768;177;127;127;117;38;155;20;-30;29;591;581;-26;104;197;203;211;179;163;161;154;21;543;352;360;134;357;259;543;296.0;79.0;899.0;258.0;100.0;0;40;100;1;0;0;0;0;0;0;1;1;0;0;0;30485.638671875;10817.27734375;0.0;2194.30346679688;417.0;58011;;;Calculated values ==>;1548411517.855;349.96000000000004;290.86;285.86;285.86;284.86;276.96000000000004;273.5264737036516;288.66;275.16;270.16;276.06;332.26000000000005;331.26000000000005;270.56;283.56;292.86;293.46000000000004;294.26000000000005;291.06;289.26000000000005;288.56;;314.86;275.26000000000005;241.2770596917726;262.3656120759269;273.5264737036516;289.46000000000004;5430000.0;3520000.0000000005;3600000.0;1340000.0;3570000.0000000005;2590000.0;5430000.0;0.04933333333333333;0.013166666666666667;0.14983333333333335;0.043000000000000003;0.016666666666666666;0.066;;10817.27734375;0.0;2194.30346679688;30485.638671875;511082.9704096335;248325.42440860948;231637.13269950426;231637.13269950426;228673.7965475899;430671.36484660726;453335.3603122476;446255.08541045245;472397.21216106473;515707.55707360833;514676.28551159624;446784.0395873439;462935.92901161755;459669.781954241;461252.63879300765;423161.09726986376;412938.0032251868;454190.28494814504;453192.24889485224;;175203.01333496982;471616.79343737353;200781.89863412624;208573.6244082116;273.47219531312874;562855.9898528191;211864.51417104722;38840.22605645242;0.0;0;28;28;0;0;0;0;2;11;11;238515900139.99844;89172977905.00635;168769946349.95587;36780.06581865288;11645.900476539635;134.60407158824694;16144.829216118284;481254.67763411254;209024.47617770842;10520.063058230879;122123.42449055964;4.972908405598986;0.2652866798276118
1099;2019-01-25 11:19:37.855;761;184;129;128;120;40;155;21;-11;28;604;593;-14;99;197;203;211;186;163;161;154;21;554;353;360;129;358;258;555;276.0;81.0;317.0;128.0;100.0;0;20;100;1;0;0;0;0;0;0;1;1;0;0;0;30588.08203125;11031.3076171875;0.0;2103.5751953125;426.0;58012;;;Calculated values ==>;1548411577.855;349.26;291.56;286.06;285.96000000000004;285.16;277.16;273.6339639331285;288.66;275.26000000000005;272.06;275.96000000000004;333.56;332.46000000000004;271.76000000000005;283.06;292.86;293.46000000000004;294.26000000000005;291.76000000000005;289.26000000000005;288.56;;315.76000000000005;275.26000000000005;240.16925963744896;262.23063862743834;273.6339639331285;289.46000000000004;5540000.0;3529999.9999999995;3600000.0;1290000.0;3579999.9999999995;2580000.0;5550000.0;0.046;0.013500000000000002;0.05283333333333333;0.021333333333333333;0.016666666666666666;0.06266666666666666;;11031.3076171875;0.0;2103.5751953125;30588.08203125;509257.80523835233;250421.68149151542;231943.69716031195;231644.6419601253;229283.84215883666;430607.02586249536;453335.3603122476;448931.1423813086;472954.5886681478;517131.26237925875;515999.13640083576;448542.3908866221;462494.68447597785;459512.4303964549;461098.7985866576;419593.033539803;251207.8992395357;454190.28494814504;453192.24889485224;;178963.62700411686;472276.9222685092;201063.55058429923;209276.35552472813;273.58690643889804;563364.9375253451;212046.58571238836;38876.04171197;0.0;0;28;28;0;0;0;0;2;11;11;238731900139.99844;89251877905.00635;168925046349.95587;13095.671099941994;5785.88526259648;2273.199313053609;15285.395984527777;481670.3087751008;209169.7410588679;10540.128086436227;122385.34303389836;2.7743035229397757;0.09178957509063912
1100;2019-01-25 11:20:37.875;757;190;131;130;122;41;156;23;3;28;616;603;-1;92;198;204;211;192;163;161;154;22;555;356;360;126;360;257;555;-2.0;80.0;819.0;195.0;100.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30491.560546875;11061.31640625;0.0;2022.3815917968802;432.0;58013;;;Calculated values ==>;1548411637.875;348.86;292.16;286.26000000000005;286.16;285.36;277.26000000000005;273.955091788801;288.76000000000005;275.46000000000004;273.46000000000004;275.96000000000004;334.76000000000005;333.46000000000004;273.06;282.36;292.96000000000004;293.56;294.26000000000005;292.36;289.26000000000005;288.56;;316.36;275.36;239.4893008659735;262.0952818180154;273.955091788801;289.46000000000004;5550000.0;3560000.0;3600000.0;1260000.0;3600000.0;2570000.0;5550000.0;0.0;0.013333333333333334;0.13649999999999998;0.0325;0.016666666666666666;0.016666666666666666;;11061.31640625;0.0;2022.3815917968802;30491.560546875;508672.6978398134;411990.71530006983;232544.5928384478;232243.67601103132;229868.94750329808;430412.23801567365;453478.29148776946;450908.31012903585;473344.9661279102;518448.6416645723;517113.04931375704;450398.5148139412;461816.6160027022;459332.9633764908;460769.5600386277;419251.5154976849;412758.3114497388;454190.28494814504;453192.24889485224;;181470.77258748977;472766.8058740305;201861.07414776567;232544.5928384478;273.9117794271878;563874.1042123415;212230.75228092523;38910.436146176056;0.0;0;28;28;0;0;0;0;2;11;11;238947972139.92978;89328403404.98203;169079597849.90677;33994.947711443376;8804.436281103606;86.57605397261447;3677.460934273407;482062.86140567873;209291.36760036435;10559.799436086769;122543.41951610736;3.5588883959064126;0.24879355573429907
1101;2019-01-25 11:21:37.865;757;190;131;130;124;43;156;25;12;28;627;612;7;90;199;203;212;192;163;161;155;23;554;358;360;125;363;259;554;-2.0;80.0;871.0;213.0;100.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30470.841796875;11006.1181640625;0.0;2049.99853515625;435.0;58014;;;Calculated values ==>;1548411697.865;348.86;292.16;286.26000000000005;286.16;285.56;277.46000000000004;274.1680685717883;288.76000000000005;275.66;274.36;275.96000000000004;335.86;334.36;273.86;282.16;293.06;293.46000000000004;294.36;292.36;289.26000000000005;288.66;;316.66;275.46000000000004;239.25999513918347;262.3656120759269;274.1680685717883;289.46000000000004;5540000.0;3579999.9999999995;3600000.0;1250000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.013333333333333334;0.1451666666666667;0.0355;0.016666666666666666;0.016666666666666666;;11006.1181640625;0.0;2049.99853515625;30470.841796875;508761.1814624345;412420.9545810112;232569.5130961513;232268.32528691398;230480.4978228875;430280.9020939914;453478.29148776946;451696.64201551117;473474.67390996165;519411.59116850933;517869.80452138156;451061.0075656279;461273.6579067559;458994.64414827694;460324.5471149659;419900.33322747063;413177.15693683183;454190.28494814504;453335.3603122476;;182724.36793118677;472993.6380656752;202401.90202335978;232569.5130961513;274.1313497768002;564382.0395619503;212414.6169198257;38944.36699115588;0.0;0;28;28;0;0;0;0;2;11;11;239163936139.9641;89403690854.99399;169234372049.93137;36189.28642219398;9606.006629502197;89.64235054185072;3679.430786934938;482647.6325454491;209444.76238791752;10561.267678043505;122604.71672922201;3.796256370176194;0.268718546832571
1102;2019-01-25 11:22:37.875;757;191;130;129;125;44;156;25;16;29;638;621;15;93;200;203;212;193;163;161;155;25;555;359;360;124;364;264;555;-1.0;79.0;817.0;220.0;101.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30481.626953125;11004.44140625;0.0;2087.02612304688;437.0;58015;;;Calculated values ==>;1548411757.875;348.86;292.26000000000005;286.16;286.06;285.66;277.56;274.27422755570615;288.76000000000005;275.66;274.76000000000005;276.06;336.96000000000004;335.26000000000005;274.66;282.46000000000004;293.16;293.46000000000004;294.36;292.46000000000004;289.26000000000005;288.66;;316.86;275.66;239.02933182858504;263.0348170998261;274.27422755570615;289.46000000000004;5550000.0;3590000.0;3600000.0;1240000.0;3640000.0;2640000.0;5550000.0;0.0;0.013166666666666667;0.13616666666666666;0.03666666666666667;0.016833333333333332;0.016833333333333332;;11004.44140625;0.0;2087.02612304688;30481.626953125;508672.6978398134;412377.0396431636;232243.67601103132;231943.69716031195;230752.88014073388;430214.79039162316;453478.29148776946;451322.07754363207;473700.1958739184;520129.0411214444;518377.2573975595;451193.9005649436;460865.0900876346;458973.0432833828;460168.6720338029;419561.8344887932;413134.7333990844;454190.28494814504;453335.3603122476;;183560.10687098323;473316.0287508816;202676.57993759523;232243.67601103132;274.24261121323565;564890.0614576595;212598.06881977076;38978.84794250301;0.0;0;28;28;0;0;0;0;2;11;11;239379972139.92978;89478403304.98212;169391298199.90643;33857.22859068868;9923.446456487167;84.62349768116584;3721.7100190704737;483231.4507906234;209607.5349545153;10562.720135481033;122666.40318195782;3.634963647691475;0.2609443075006568
1103;2019-01-25 11:23:37.866;754;191;129;128;123;45;156;25;26;30;650;632;24;97;201;203;212;193;164;161;155;25;552;361;360;124;365;269;552;0.0;81.0;742.0;211.0;101.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30473.6953125;10890.2958984375;0.0;2136.32788085938;438.0;58016;;;Calculated values ==>;1548411817.866;348.56000000000006;292.26000000000005;286.06;285.96000000000004;285.46000000000004;277.66;274.4858918419099;288.76000000000005;275.66;275.76000000000005;276.16;338.16;336.36;275.56;282.86;293.26000000000005;293.46000000000004;294.36;292.46000000000004;289.26000000000005;288.66;;316.96000000000004;275.66;239.02933182858504;263.6948088759802;274.4858918419099;289.56;5520000.0;3610000.0;3600000.0;1240000.0;3650000.0;2690000.0;5520000.0;0.0;0.013500000000000002;0.12366666666666666;0.035166666666666666;0.016833333333333332;0.016833333333333332;;10890.2958984375;0.0;2136.32788085938;30473.6953125;508565.60370429023;413633.1203958097;232017.04459964583;231717.19955470308;230231.5404395455;430081.6785162784;453478.29148776946;451721.12992085476;473796.2040577371;520954.95475681004;519095.78335903806;451463.5734412886;460576.2941695569;458951.5699418567;459855.8798952964;420568.3550848147;414359.1762267576;454190.28494814504;453335.3603122476;;183977.97901196036;473316.0287508816;203174.24830280428;232017.04459964583;274.44476014474236;565397.946281854;212780.49759536347;39014.0372799728;0.0;0;28;28;0;0;0;0;2;11;11;239595939739.7032;89552792144.90407;169551174214.73868;30736.964360098907;9499.985945757388;83.82391458377127;3725.5249811621293;483769.6549885741;209769.37261174034;10564.123653355837;122728.45416451758;3.3812521147347994;0.2442192646326312
1104;2019-01-25 11:24:37.866;748;190;129;128;122;46;156;25;37;31;662;642;31;97;202;203;212;191;164;161;155;25;567;360;360;131;364;263;560;0.0;84.0;711.0;166.0;101.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38815.84375;20397.541015625;0.0;1206.51525878906;436.0;58017;;;Calculated values ==>;1548411877.866;347.96000000000004;292.16;286.06;285.96000000000004;285.36;277.76000000000005;274.38016830617;288.76000000000005;275.66;276.86;276.26000000000005;339.36;337.36;276.26000000000005;282.86;293.36;293.46000000000004;294.36;292.26000000000005;289.26000000000005;288.66;;316.76000000000005;275.66;240.61611355647437;262.9017227912062;274.38016830617;289.56;5670000.0;3600000.0;3600000.0;1310000.0;3640000.0;2630000.0;5600000.0;0.0;0.014;0.11850000000000001;0.027666666666666666;0.016833333333333332;0.016833333333333332;;20397.541015625;0.0;1206.51525878906;38815.84375;506474.34659285494;252533.92740366157;231822.76394556163;231525.00033691194;229756.6310752501;430148.3826014536;453478.29148776946;454156.0461158545;472984.3684616349;522678.37326043204;520623.0202126493;453402.1464048377;461498.51756135124;459247.19113531715;460012.4503564219;415232.52303900674;410158.77762629226;454190.28494814504;453335.3603122476;;183142.23651711168;472402.05409754877;202909.2386589426;231822.76394556163;274.33746537913896;565975.3591073748;213041.22956964732;39041.894306136535;0.0;0;29;28;0;0;0;0;2;11;11;239811939739.7032;89629292144.90407;169710774214.73868;29772.746683644065;7455.967893801438;71.03243577800284;3728.7953721725466;484273.9025806053;209910.67222707;10565.414122942186;122790.57350079536;1.8991129195486613;0.1300920466388782
1105;2019-01-25 11:25:37.876;739;199;132;131;123;46;156;26;39;32;660;639;31;52;203;203;212;201;164;161;155;25;569;365;360;141;369;246;562;-1.0;82.0;883.0;225.0;101.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37963.8828125;19626.005859375;0.0;1056.19067382812;427.0;58018;;;Calculated values ==>;1548411937.876;347.06000000000006;293.06;286.36;286.26000000000005;285.46000000000004;277.76000000000005;274.9066339382667;288.76000000000005;275.76000000000005;277.06;276.36;339.16;337.06;276.26000000000005;278.36;293.46000000000004;293.46000000000004;294.36;293.26000000000005;289.26000000000005;288.66;;315.86;275.66;242.77792619122317;260.58029834229245;274.9066339382667;289.56;5690000.0;3650000.0;3600000.0;1410000.0;3690000.0;2460000.0;5620000.0;0.0;0.013666666666666666;0.14716666666666667;0.0375;0.016833333333333332;0.016833333333333332;;19626.005859375;0.0;1056.19067382812;37963.8828125;505155.64146009507;412470.8940225629;232672.02486633885;232372.04750898993;230004.26204906814;429811.8947417682;453478.29148776946;457219.9348226582;471767.92807864514;523841.8199827165;521707.3764635674;456257.19011546014;458772.7244909774;458590.48981361865;459226.0656583914;414455.5629231307;413228.8405538616;454190.28494814504;453335.3603122476;;179381.48055642567;471077.96398673364;204182.1374417117;232672.02486633885;274.8527214745794;566615.2968004697;213374.8147151455;39060.75333155248;0.0;0;29;28;0;0;0;0;2;11;11;240027975739.66885;89710905744.8911;169863499664.71442;37238.72918122929;10008.593495438323;16.76520571334462;3714.4994800061304;484832.4246175514;210056.23449495912;10566.145891895667;122852.61129579651;2.464853637791627;0.17643435144423503
1106;2019-01-25 11:26:37.866;748;193;132;131;122;45;156;27;37;33;635;620;25;40;204;202;212;195;164;161;155;26;556;361;360;139;366;242;550;-2.0;80.0;1029.0;127.0;101.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38418.4375;19117.853515625;0.0;2041.7858886718802;415.0;58019;;;Calculated values ==>;1548411997.866;347.96000000000004;292.46000000000004;286.36;286.26000000000005;285.36;277.66;274.4858918419099;288.76000000000005;275.86;276.86;276.46000000000004;336.66;335.16;275.66;277.16;293.56;293.36;294.36;292.66;289.26000000000005;288.66;;314.66;275.76000000000005;242.35481222062532;260.01710675043796;274.4858918419099;289.56;5560000.0;3610000.0;3600000.0;1390000.0;3660000.0;2420000.0;5500000.0;0.0;0.013333333333333334;0.17149999999999999;0.021166666666666667;0.016833333333333332;0.016833333333333332;;19117.853515625;0.0;2041.7858886718802;38418.4375;507462.1038518733;415150.1171397334;232973.14753796702;232669.8860504643;229982.70873861105;430081.6785162784;453478.29148776946;457626.76246798836;472130.5325463717;521627.13321937574;520104.18761107925;456192.1278643392;457983.5322133978;459205.06791963393;459719.9477182808;419220.2415690751;415841.8007852276;454190.28494814504;453335.3603122476;;174367.33720873808;471442.86907493527;203205.0142345873;232973.14753796702;274.4566661412643;567251.7100499524;213697.6263990727;39086.565500165525;0.0;0;29;28;0;0;0;0;2;11;12;240243939739.7032;89794891744.90445;170009875264.73767;43633.32982202828;5677.701260787367;45.045877117966306;3709.430581700389;485506.24612038146;210186.93183142794;10566.66089840395;122914.46706863992;2.5078644549518185;0.15933494222931413
1107;2019-01-25 11:27:37.876;763;187;134;133;122;41;156;27;38;33;579;568;23;65;203;203;212;189;164;162;155;27;533;357;360;133;361;254;532;128.0;80.0;388.0;0.0;101.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30080.0078125;10631.2158203125;0.0;1949.80017089844;410.0;58020;;;Calculated values ==>;1548412057.876;349.46000000000004;291.86;286.56;286.46000000000004;285.36;277.26000000000005;274.0616903277293;288.76000000000005;275.86;276.96000000000004;276.46000000000004;331.06;329.96000000000004;275.46000000000004;279.66;293.46000000000004;293.46000000000004;294.36;292.06;289.36;288.66;;314.16;275.86;241.05796691057077;261.6868853414304;274.0616903277293;289.56;5330000.0;3570000.0000000005;3600000.0;1330000.0;3610000.0;2540000.0;5320000.0;0.021333333333333333;0.013333333333333334;0.06466666666666666;0.0;0.016833333333333332;0.03816666666666667;;10631.2158203125;0.0;1949.80017089844;30080.0078125;511338.97947969957;419781.764232331;234064.87334725852;233754.10014925548;230404.78195865464;430346.717906069;453478.29148776946;455788.79455217137;472917.67418972735;514901.85070346884;513770.1459942868;453941.4803918199;459060.4261473017;459855.8798952964;460480.0777649803;426408.3255202904;420380.3325201612;454332.15923965833;453335.3603122476;;172278.17009871884;472333.7623376517;202234.48292222194;216273.21407038218;274.0616903277293;567822.6255641954;213945.57662831797;39119.83426119285;0.0;0;29;28;0;0;0;0;2;11;12;240459975739.66885;89876505344.89148;170158700064.71402;16396.512152070063;0.0;80.37324000172318;9047.871914897863;486006.57817819994;210234.25389428984;10567.706231906333;123020.79564123703;2.0288311631430376;0.055341584025513736
1108;2019-01-25 11:28:37.857;767;176;136;134;122;38;156;23;41;31;561;553;29;94;200;203;212;178;164;162;155;24;532;353;360;129;357;265;532;-3.0;77.0;827.0;89.0;101.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30029.513671875;10469.271484375;0.0;2070.68798828125;419.0;58021;;;Calculated values ==>;1548412117.857;349.86;290.76000000000005;286.76000000000005;286.56;285.36;276.96000000000004;273.6339639331285;288.76000000000005;275.46000000000004;277.26000000000005;276.26000000000005;329.26000000000005;328.46000000000004;276.06;282.56;293.16;293.46000000000004;294.36;290.96000000000004;289.36;288.66;;315.06;275.56;240.16925963744896;263.1675429290057;273.6339639331285;289.56;5320000.0;3529999.9999999995;3600000.0;1290000.0;3570000.0000000005;2650000.0;5320000.0;0.0;0.012833333333333334;0.13783333333333334;0.014833333333333334;0.016833333333333332;0.016833333333333332;;10469.271484375;0.0;2070.68798828125;30029.513671875;511912.76970718044;416299.0910012028;234689.8203502405;234064.87334725852;230404.78195865464;430607.02586249536;453478.29148776946;454318.49147014046;473244.79008953704;512081.56852712855;511250.0453740315;452804.09003365895;460831.39093741705;460075.5242048206;461098.7985866576;426694.0116829476;416958.94305242854;454332.15923965833;453335.3603122476;;176038.69501535743;472567.4425401675;201118.04536521566;234689.8203502405;273.6082262645819;568323.3796224281;214121.3583412244;39153.327719667795;0.0;0;29;28;0;0;0;0;2;11;12;240675907340.3349;89955080455.13385;170314350760.19412;34899.4614881288;4026.499391428453;124.93338075832759;3680.533256027119;486433.9092621448;210267.79743050403;10569.416578636583;123126.83209580816;3.407620862692565;0.20705093202848726
1109;2019-01-25 11:29:37.887;756;177;138;136;125;38;156;20;43;30;576;566;36;105;198;204;212;179;164;162;155;21;546;351;360;125;356;268;546;152.0;80.0;586.0;164.0;101.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30382.1484375;10815.826171875;0.0;2096.6552734375;426.0;58022;;;Calculated values ==>;1548412177.887;348.76;290.86;286.96000000000004;286.76000000000005;285.66;276.96000000000004;273.4187578820637;288.76000000000005;275.16;277.46000000000004;276.16;330.76000000000005;329.76000000000005;276.76000000000005;283.66;292.96000000000004;293.56;294.36;291.06;289.36;288.66;;315.76000000000005;275.26000000000005;239.25999513918347;263.56353331371673;273.4187578820637;289.56;5460000.0;3510000.0;3600000.0;1250000.0;3560000.0;2680000.0;5460000.0;0.025333333333333333;0.013333333333333334;0.09766666666666667;0.02733333333333333;0.016833333333333332;0.042166666666666665;;10815.826171875;0.0;2096.6552734375;30382.1484375;509343.5522501677;248180.9861076689;234924.04371813397;234303.6779088703;230965.3573787343;430735.4089219946;453478.29148776946;454060.9296701385;473666.99150981207;513376.7749302843;512336.7742179992;453174.1695212009;461696.2635745592;459961.8549604037;461538.98635599064;422505.61513843096;248942.78561162975;454332.15923965833;453335.3603122476;;178963.62700411686;472801.12558535323;200499.36127718657;214242.02106586518;273.35700763393464;568827.061855025;214298.8228428488;39188.07294409582;0.0;0;29;28;0;0;0;0;2;11;12;240892015340.2319;90031318555.09752;170474330710.1179;24764.51317971164;7442.914891089889;2314.1710603573497;10081.769138222458;486931.35765070084;210363.42367203895;10589.752611904692;123241.57529196554;3.454283242015677;0.1811412250209278
1110;2019-01-25 11:30:37.898;745;185;139;138;129;39;156;21;41;29;601;586;37;105;198;204;212;187;164;162;155;20;555;353;360;128;357;264;555;137.0;79.0;878.0;238.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29803.455078125;11001.244140625;0.0;1227.34594726562;431.0;58023;;;Calculated values ==>;1548412237.898;347.66;291.66;287.06;286.96000000000004;286.06;277.06;273.6339639331285;288.76000000000005;275.26000000000005;277.26000000000005;276.06;333.26000000000005;331.76000000000005;276.86;283.66;292.96000000000004;293.56;294.36;291.86;289.36;288.66;;316.26000000000005;275.16;239.943914813709;263.0348170998261;273.6339639331285;289.56;5550000.0;3529999.9999999995;3600000.0;1280000.0;3570000.0000000005;2640000.0;5550000.0;0.022833333333333334;0.013166666666666667;0.14633333333333332;0.03966666666666666;0.016833333333333332;0.03966666666666667;;11001.244140625;0.0;1227.34594726562;29803.455078125;507176.94037493167;250813.23107298184;234987.53823539513;234678.5560175466;231943.69716031195;430607.02586249536;453478.29148776946;454487.69721986423;473181.52645050455;516312.59215483716;514761.25571091514;453986.0025407328;462302.9629212921;459805.1627156728;461232.2140859643;419561.8344887932;410799.17277700413;454332.15923965833;453335.3603122476;;181052.91087944093;472311.5732948167;201018.6150190925;215433.99840080075;273.56932090153657;569328.7005005305;214480.6650935063;39215.77803256568;0.0;0;29;28;0;0;0;0;2;11;12;241108054939.93665;90107232469.99377;170633959969.89972;37090.97569537959;10761.287344937058;115.37504587188963;9436.754022487392;487446.91455873003;210515.15316910745;10610.002541235479;123404.25947138172;4.694277238511799;0.2922156419469283
1111;2019-01-25 11:31:37.868;740;189;139;138;132;41;156;23;38;29;625;599;35;81;200;204;212;191;164;162;155;22;554;356;360;136;361;260;554;-1.0;79.0;1064.0;210.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29750.46875;10988.4443359375;0.0;1158.9638671875;435.0;58024;;;Calculated values ==>;1548412297.868;347.16;292.06;287.06;286.96000000000004;286.36;277.26000000000005;273.955091788801;288.76000000000005;275.46000000000004;276.96000000000004;276.06;335.66;333.06;276.66;281.26000000000005;293.16;293.56;294.36;292.26000000000005;289.36;288.66;;316.66;275.36;241.71165711629368;262.5002047102346;273.955091788801;289.56;5540000.0;3560000.0;3600000.0;1360000.0;3610000.0;2600000.0;5540000.0;0.0;0.013166666666666667;0.17733333333333334;0.035;0.016833333333333332;0.016833333333333332;;10988.4443359375;0.0;1158.9638671875;29750.46875;506641.7874115733;412035.40644734737;235014.80516416742;234705.5109248598;232871.6582264005;430412.23801567365;453478.29148776946;454787.762694457;472134.0588697756;519122.9620337737;516446.7382116067;454414.5248921489;460041.4030213728;459447.67380351556;460769.5600386277;419900.33322747063;412801.4708678641;454332.15923965833;453335.3603122476;;182724.36793118677;471449.11765258067;201859.35641353458;235014.80516416742;273.9111100348052;569824.7350579856;214663.82087386306;39235.65400473804;0.0;0;29;28;0;0;0;0;2;11;12;241323946940.03964;90186392870.03154;170791081369.97467;44852.63738048358;9435.641643366615;93.46835440148617;3675.062678326016;488129.43656963337;210683.3767568861;10611.74203272442;123513.46997803768;4.779357792688831;0.33104227803086816
1112;2019-01-25 11:32:37.868;740;191;138;137;133;43;157;24;38;30;635;607;34;73;201;203;212;193;164;162;155;24;554;358;360;137;363;259;555;-1.0;78.0;1021.0;104.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29698.6171875;11035.1005859375;0.0;1154.72985839844;439.0;58025;;;Calculated values ==>;1548412357.868;347.16;292.26000000000005;286.96000000000004;286.86;286.46000000000004;277.46000000000004;274.1680685717883;288.86;275.56;276.96000000000004;276.16;336.66;333.86;276.56;280.46000000000004;293.26000000000005;293.46000000000004;294.36;292.46000000000004;289.36;288.66;;317.06;275.56;241.92719264551067;262.3656120759269;274.1680685717883;289.56;5540000.0;3579999.9999999995;3600000.0;1370000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013000000000000001;0.1701666666666667;0.017333333333333333;0.016833333333333332;0.016833333333333332;;11035.1005859375;0.0;1154.72985839844;29698.6171875;506641.7874115733;412377.0396431636;234678.5560175466;234370.64042682532;233149.29953558047;430280.9020939914;453621.0436104021;454955.68953969755;472100.0868749512;520233.01661161653;517355.39042186853;454459.0917852496;459234.4303524379;459268.44399813557;460324.5471149659;419900.33322747063;413134.7333990844;454332.15923965833;453335.3603122476;;184395.8529593127;471512.23439352604;202442.0792081414;234678.5560175466;274.1469602824206;570320.1441074648;214847.3504148787;39254.93478578459;0.0;0;29;28;0;0;0;0;2;11;12;241539946940.03964;90268292870.03154;170946781369.97467;42969.39935808648;4663.882689880001;87.95279776902079;3680.722872294133;488861.2868757881;210800.8727929965;10613.253875659175;123574.76819095951;4.216790213182481;0.2607192149529172
1113;2019-01-25 11:33:37.869;743;191;138;137;131;44;157;25;39;31;633;607;35;72;202;203;212;192;164;162;156;25;553;360;360;141;365;261;553;-1.0;77.0;1092.0;201.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.578125;10992.2802734375;0.0;1142.73620605469;438.0;58026;;;Calculated values ==>;1548412417.869;347.46000000000004;292.26000000000005;286.96000000000004;286.86;286.26000000000005;277.56;274.38016830617;288.86;275.66;277.06;276.26000000000005;336.46000000000004;333.86;276.66;280.36;293.36;293.46000000000004;294.36;292.36;289.36;288.76000000000005;;316.96000000000004;275.66;242.77792619122317;262.63441904999945;274.38016830617;289.56;5530000.0;3600000.0;3600000.0;1410000.0;3650000.0;2610000.0;5530000.0;0.0;0.012833333333333334;0.182;0.033499999999999995;0.016833333333333332;0.016833333333333332;;10992.2802734375;0.0;1142.73620605469;29617.578125;507106.68871295254;413220.0903815756;234732.54511346918;234424.01512401755;232594.5021737096;430148.3826014536;453621.0436104021;454743.91097504535;471669.41905304807;519862.4289327083;517186.3783957716;454245.20164998027;458797.3340378315;459088.8889116735;460012.4503564219;420235.81530351425;413590.4106133878;454332.15923965833;453478.29148776946;;183977.97901196036;471077.96398673364;202927.51694695605;234732.54511346918;274.3445490506157;570814.4539728323;215030.91498117687;39274.08065539108;0.0;0;29;28;0;0;0;0;2;11;12;241755950539.77872;90351694259.93079;171102783969.78622;45830.58371311225;8983.039975832547;85.2826935232891;3682.220063967388;489601.29906715185;210914.59904381266;10614.69752881202;123636.12707131854;4.827445149780869;0.3304883157921441
1114;2019-01-25 11:34:37.859;743;190;137;136;130;45;157;24;42;31;626;603;36;84;203;203;212;192;165;162;156;25;554;359;360;137;364;267;553;0.0;80.0;1048.0;174.0;101.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30435.337890625;10962.1181640625;0.0;2028.357421875;441.0;58027;;;Calculated values ==>;1548412477.859;347.46000000000004;292.16;286.86;286.76000000000005;286.16;277.66;274.27422755570615;288.86;275.56;277.36;276.26000000000005;335.76000000000005;333.46000000000004;276.76000000000005;281.56;293.46000000000004;293.46000000000004;294.36;292.36;289.36;288.76000000000005;;317.26000000000005;275.66;241.92719264551067;263.43189868330234;274.27422755570615;289.66;5540000.0;3590000.0;3600000.0;1370000.0;3640000.0;2670000.0;5530000.0;0.0;0.013333333333333334;0.17466666666666666;0.029;0.016833333333333332;0.016833333333333332;;10962.1181640625;0.0;2028.357421875;30435.337890625;507016.84789259697;412845.1473663945;234424.01512401755;234116.54519281306;232293.04205302676;430214.79039162316;453621.0436104021;454104.83955248306;472198.00020708365;518642.4766015224;516263.89872995747;453346.4092352501;459308.11796279013;459384.05359044083;460168.6720338029;419900.33322747063;413590.4106133878;454332.15923965833;453478.29148776946;;185231.60634950487;471610.25455702154;202674.39233530493;234424.01512401755;274.2417623557876;571314.8115328809;215213.8378092984;39300.50203133132;0.0;0;29;28;0;0;0;0;2;11;13;241971914539.81305;90435080359.94405;171261157569.8114;43916.51811393378;7799.1400044297825;84.13230152110414;3687.4136521231567;490349.0669337436;211054.4272350871;10616.109085139009;123697.53045002666;4.271375878807243;0.2874899607920955
1115;2019-01-25 11:35:37.859;743;196;139;138;130;45;157;24;43;31;610;592;37;87;204;203;212;199;165;162;156;24;577;364;360;133;369;248;572;-1.0;79.0;1270.0;261.0;101.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38890.34765625;19780.751953125;0.0;1881.74072265625;439.0;58028;;;Calculated values ==>;1548412537.859;347.46000000000004;292.76000000000005;287.06;286.96000000000004;286.16;277.66;274.8017692304317;288.86;275.56;277.46000000000004;276.26000000000005;334.16;332.36;276.86;281.86;293.56;293.46000000000004;294.36;293.06;289.36;288.76000000000005;;317.06;275.56;241.05796691057077;260.85938512811435;274.8017692304317;289.66;5770000.0;3640000.0;3600000.0;1330000.0;3690000.0;2480000.0;5720000.0;0.0;0.013166666666666667;0.21166666666666664;0.0435;0.016833333333333332;0.016833333333333332;;19780.751953125;0.0;1881.74072265625;38890.34765625;504934.0823315953;254290.01040859421;234535.94568338626;234232.02483291633;231834.63022576834;429879.7862731237;453621.0436104021;457376.724578566;472723.10170879104;518587.22632830276;516748.2223701794;456653.88339846255;462588.0660398298;458728.7977386057;459384.05359044083;411147.54430251865;255543.36869745434;454332.15923965833;453478.29148776946;;184395.8529593127;472041.5853210863;203946.04704588742;234535.94568338626;274.7570047140034;571892.5255791048;215470.02839360829;39333.08618253575;0.0;0;30;28;0;0;0;0;2;11;13;242187914539.81305;90516080359.94405;171415657569.8114;53642.826744416954;11662.155914971152;2048.788312133347;3685.529487707117;491162.06147422985;211216.6047010821;10633.883423586129;123758.97164285858;3.2793687006597714;0.22827020021950023
1116;2019-01-25 11:36:37.870;754;197;138;137;129;46;157;25;44;31;604;588;30;74;206;201;212;199;165;162;156;24;559;363;360;131;368;240;554;-2.0;79.0;939.0;187.0;101.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38324.40625;19237.3828125;0.0;1824.2297363281198;428.0;58029;;;Calculated values ==>;1548412597.87;348.56000000000006;292.86;286.96000000000004;286.86;286.06;277.76000000000005;274.69669130483857;288.86;275.66;277.56;276.26000000000005;333.56;331.96000000000004;276.16;280.56;293.76000000000005;293.26000000000005;294.36;293.06;289.36;288.76000000000005;;315.96000000000004;275.56;240.61611355647437;259.7329541166123;274.69669130483857;289.66;5590000.0;3629999.9999999995;3600000.0;1310000.0;3679999.9999999995;2400000.0;5540000.0;0.0;0.013166666666666667;0.1565;0.03116666666666667;0.016833333333333332;0.016833333333333332;;19237.3828125;0.0;1824.2297363281198;38324.40625;507943.72433949163;414989.33453799883;234705.5109248598;234397.28894963075;231968.07999308215;429947.3805835815;453621.0436104021;458775.44395873754;472984.3684616349;518645.1312618846;517018.96656379075;457116.4179850172;462280.5301624809;459163.4570647147;459268.44399813557;418176.0711857349;415686.1643850296;454332.15923965833;453478.29148776946;;179799.33570027514;472304.9464017478;203689.10979487913;234705.5109248598;274.65315661108764;572536.0998277625;215795.23912724992;39363.97493155105;0.0;0;30;28;0;0;0;0;2;11;13;242403954139.5178;90595294879.83578;171562084409.61127;39921.01129664384;8371.860240914073;32.783772875953105;3682.6751394756457;491941.9030682588;211383.58544301096;10651.233037783735;123820.38460498047;2.469342284658222;0.16999246155681863
1117;2019-01-25 11:37:37.880;772;188;140;138;126;43;157;26;45;32;600;586;26;82;205;201;213;189;165;162;156;25;531;357;360;129;362;251;531;-1.0;81.0;146.0;132.0;101.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29978.0859375;10621.349609375;0.0;1942.74133300781;420.0;58030;;;Calculated values ==>;1548412657.88;350.36;291.96000000000004;287.16;286.96000000000004;285.76000000000005;277.46000000000004;274.0616903277293;288.86;275.76000000000005;277.66;276.36;333.16;331.76000000000005;275.76000000000005;281.36;293.66;293.26000000000005;294.46000000000004;292.06;289.36;288.76000000000005;;315.16;275.66;240.16925963744896;261.27494424493943;274.0616903277293;289.66;5310000.0;3570000.0000000005;3600000.0;1290000.0;3620000.0000000005;2510000.0;5310000.0;0.0;0.013500000000000002;0.024333333333333332;0.022000000000000002;0.016833333333333332;0.016833333333333332;;10621.349609375;0.0;1942.74133300781;29978.0859375;512606.50433845405;420420.54952011275;235983.51628194656;235348.34103484475;231633.81061885512;430346.717906069;453621.0436104021;457131.95613493223;473341.49414492835;517312.65743429406;515878.22770728974;454818.4874683433;461547.357052399;459971.0288534705;460210.5064603235;427230.89164762537;420715.7639922369;454332.15923965833;453478.29148776946;;176456.53798984195;472664.2518820126;201912.91465349935;235983.51628194656;273.93650743203034;573105.382129402;216044.1033688431;39395.37158915286;0.0;0;30;28;0;0;0;0;2;11;13;242619990140.34177;90673307880.13333;171709408960.17316;6210.330009381533;5956.529419027291;87.95422334774392;3661.1620492980182;492326.3949852495;211503.00859117383;10652.239355447766;123881.59344822758;1.2667829112383107;0.09343389845104456
1118;2019-01-25 11:38:37.870;777;176;141;139;126;39;157;23;46;32;604;590;32;107;202;201;213;178;165;163;156;24;533;353;360;126;358;259;534;-1.0;79.0;714.0;163.0;101.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29937.197265625;10620.1787109375;0.0;2017.5788574218802;428.0;58031;;;Calculated values ==>;1548412717.87;350.86;290.76000000000005;287.26000000000005;287.06;285.76000000000005;277.06;273.6339639331285;288.86;275.46000000000004;277.76000000000005;276.36;333.56;332.16;276.36;283.86;293.36;293.26000000000005;294.46000000000004;290.96000000000004;289.46000000000004;288.76000000000005;;315.96000000000004;275.56;239.4893008659735;262.3656120759269;273.6339639331285;289.66;5330000.0;3529999.9999999995;3600000.0;1260000.0;3579999.9999999995;2590000.0;5340000.0;0.0;0.013166666666666667;0.119;0.027166666666666665;0.016833333333333332;0.016833333333333332;;10620.1787109375;0.0;2017.5788574218802;29937.197265625;513042.1794689934;415526.70149957214;236213.30600304395;235577.8100465058;231558.62030638932;430607.02586249536;453621.0436104021;455943.9796757489;473730.12397807144;517046.6219924085;515604.47857957135;454210.1636894993;463290.2319967205;460189.5267902755;460831.5935396137;426664.96787323296;416203.08715611184;454473.8613734468;453478.29148776946;;179799.33570027514;472959.5831453042;201040.64411344443;236213.30600304395;273.57794261425664;573604.592938519;216221.08660204778;39428.36875683584;0.0;0;30;28;0;0;0;0;2;11;13;242835954139.5178;90749795129.8415;171862383459.5895;30333.496931914233;7387.131177032189;137.74809610876144;3657.2939223262124;492630.8761199501;211614.18722952154;10654.119894627285;123942.57041656962;3.2850503661600876;0.22569128208373293
