;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1119;2019-01-25 11:39:37.861;770;177;143;141;129;38;157;20;46;30;617;601;37;112;201;202;213;180;165;163;156;22;545;351;360;124;356;260;545;-2.0;78.0;628.0;223.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29192.583984375;10805.08203125;0.0;761.2361450195309;437.0;58032;;;Calculated values ==>;1548412777.861;350.16;290.86;287.46000000000004;287.26000000000005;286.06;276.96000000000004;273.4187578820637;288.86;275.16;277.76000000000005;276.16;334.86;333.26000000000005;276.86;284.36;293.26000000000005;293.36;294.46000000000004;291.16;289.46000000000004;288.76000000000005;;316.86;275.36;239.02933182858504;262.5002047102346;273.4187578820637;289.66;5450000.0;3510000.0;3600000.0;1240000.0;3560000.0;2600000.0;5450000.0;0.0;0.013000000000000001;0.10466666666666667;0.03716666666666667;0.016833333333333332;0.016833333333333332;;10805.08203125;0.0;761.2361450195309;29192.583984375;511154.93395160127;248228.8882744177;236524.28598086684;235891.72453247232;232190.54689947073;430735.4089219946;453621.0436104021;455778.51535834384;473796.2040577371;518300.2203774425;516652.8438246443;454663.4551903566;463731.36154583824;460366.2921931374;461273.1859995164;423100.79028872447;412461.22321998916;454473.8613734468;453478.29148776946;;183560.10687098323;473027.760467851;200455.42491114006;236524.28598086684;273.3397632045171;574097.2672048168;216399.60366051225;39451.52207507182;0.0;0;30;28;0;0;0;0;2;11;13;243051921740.1495;90824783880.06085;172018060105.04486;26723.816800140663;10130.605138191091;138.31437189355907;3652.059092699527;493106.2824141323;211760.14646873827;10656.420070122615;124003.47255518171;3.514065131488018;0.26412002467558293
1120;2019-01-25 11:40:37.871;762;184;144;143;132;38;157;21;45;30;630;608;40;91;200;202;213;186;165;163;156;20;552;352;360;134;357;257;553;305.0;80.0;476.0;276.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29673.75390625;10990.5576171875;0.0;1153.04125976562;442.0;58033;;;Calculated values ==>;1548412837.871;349.36;291.56;287.56;287.46000000000004;286.36;276.96000000000004;273.5264737036516;288.86;275.26000000000005;277.66;276.16;336.16;333.96000000000004;277.16;282.26000000000005;293.16;293.36;294.46000000000004;291.76000000000005;289.46000000000004;288.76000000000005;;317.36;275.16;241.2770596917726;262.0952818180154;273.5264737036516;289.66;5520000.0;3520000.0000000005;3600000.0;1340000.0;3570000.0000000005;2570000.0;5530000.0;0.05083333333333333;0.013333333333333334;0.07933333333333333;0.046;0.016833333333333332;0.06766666666666665;;10990.5576171875;0.0;1153.04125976562;29673.75390625;509557.6553572702;250525.61461375855;236607.02350003482;236291.73966089974;232896.92431263;430671.36484660726;453621.0436104021;456151.0624381513;472494.68880147435;519885.18884552707;517626.932847547;455536.67342380155;461697.9625374696;460075.5242048206;461119.3891967811;420867.5234468094;411295.1934201282;454473.8613734468;453478.29148776946;;185649.48583044452;471519.16422574193;200665.74720691313;209606.80362466018;273.42666318014625;574587.9017792967;216581.26426260875;39467.477045494445;0.0;0;30;28;0;0;0;0;2;11;13;243267957740.11517;90902196780.04855;172173185955.0202;20268.501675011557;12459.257182866124;127.63106702241582;16501.970678737056;493497.95033513865;211948.4266961926;10658.636651481895;124171.45079495833;4.064475540056797;0.21525556507330376
1121;2019-01-25 11:41:37.871;758;189;145;144;136;40;158;23;43;30;636;611;39;79;201;203;213;191;165;163;156;21;556;355;360;138;360;258;556;-1.0;79.0;850.0;235.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29695.009765625;11033.4267578125;0.0;1139.18103027344;447.0;58034;;;Calculated values ==>;1548412897.871;348.96000000000004;292.06;287.66;287.56;286.76000000000005;277.16;273.8482719121499;288.96000000000004;275.46000000000004;277.46000000000004;276.16;336.76000000000005;334.26000000000005;277.06;281.06;293.26000000000005;293.46000000000004;294.46000000000004;292.26000000000005;289.46000000000004;288.76000000000005;;317.86;275.26000000000005;242.14157278889297;262.23063862743834;273.8482719121499;289.66;5560000.0;3550000.0;3600000.0;1380000.0;3600000.0;2580000.0;5560000.0;0.0;0.013166666666666667;0.14166666666666666;0.03916666666666667;0.016833333333333332;0.016833333333333332;;11033.4267578125;0.0;1139.18103027344;29695.009765625;508708.584886756;411156.2656500391;236835.7020964706;236520.27047518914;234037.50190497388;430477.46260093397;453763.6178575058;455740.0746669138;471968.1179040911;520418.008215219;517851.0715974565;455246.7572435928;460112.64916307066;459741.0631315469;460790.1143214629;419531.04704928305;411946.55931517074;454473.8613734468;453478.29148776946;;187738.9118479558;471084.70712553355;201518.41034171142;236835.7020964706;273.77361543950667;575082.6414765624;216764.79746573375;39486.57889791144;0.0;0;30;28;0;0;0;0;2;11;13;243483957740.11517;90983796780.04855;172327685955.0202;36014.735779403665;10558.0132906997;99.8624218324787;3646.816921420197;493966.97731392545;212140.2372834723;10660.532430555686;124339.35735829298;4.133824837649553;0.30244816692636345
1122;2019-01-25 11:42:37.872;758;192;144;143;138;42;158;24;43;31;633;610;40;79;202;203;213;194;165;163;156;23;557;357;360;141;362;264;557;-1.0;80.0;1142.0;278.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29757.21875;11049.0068359375;0.0;1152.03466796875;449.0;58035;;;Calculated values ==>;1548412957.872;348.96000000000004;292.36;287.56;287.46000000000004;286.96000000000004;277.36;274.0616903277293;288.96000000000004;275.56;277.46000000000004;276.26000000000005;336.46000000000004;334.16;277.16;281.06;293.36;293.46000000000004;294.46000000000004;292.56;289.46000000000004;288.76000000000005;;318.06;275.46000000000004;242.77792619122317;263.0348170998261;274.0616903277293;289.66;5570000.0;3570000.0000000005;3600000.0;1410000.0;3620000.0000000005;2640000.0;5570000.0;0.0;0.013333333333333334;0.19033333333333333;0.04633333333333333;0.016833333333333332;0.016833333333333332;;11049.0068359375;0.0;1152.03466796875;29757.21875;508620.0886930053;411902.9413244403;236491.5316842479;236177.61506647727;234624.88221888838;430346.717906069;453763.6178575058;454737.8930060271;471669.41905304807;519614.1018060393;517242.21040163847;454362.43735848455;459172.5921183638;459562.71824716876;460480.0777649803;419189.38480954594;412673.55452819855;454473.8613734468;453478.29148776946;;188574.69595719432;470880.6574889378;202080.0634047412;236491.5316842479;274.00160899363993;575578.084970848;216948.82081246402;39505.67268026479;0.0;0;30;28;0;0;0;0;2;11;13;243699961339.85425;91067498174.94745;172484288564.83102;48089.20690077808;12454.427525901108;86.87773708463182;3652.610456692613;494667.8551831835;212332.0108195513;10662.088624480915;124400.18693351313;5.268658630484597;0.38536087012433423
1123;2019-01-25 11:43:37.882;757;192;144;143;137;43;158;25;45;31;629;607;41;82;203;202;213;194;166;163;156;24;553;361;360;138;365;271;553;-2.0;79.0;1141.0;251.0;101.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30476.486328125;10845.9169921875;0.0;2178.76391601562;449.0;58036;;;Calculated values ==>;1548413017.882;348.86;292.36;287.56;287.46000000000004;286.86;277.46000000000004;274.4858918419099;288.96000000000004;275.66;277.66;276.26000000000005;336.06;333.86;277.26000000000005;281.36;293.46000000000004;293.36;294.46000000000004;292.56;289.46000000000004;288.76000000000005;;318.06;275.56;242.14157278889297;263.95629194202945;274.4858918419099;289.76000000000005;5530000.0;3610000.0;3600000.0;1380000.0;3650000.0;2710000.0;5530000.0;0.0;0.013166666666666667;0.19016666666666668;0.04183333333333333;0.016833333333333332;0.016833333333333332;;10845.9169921875;0.0;2178.76391601562;30476.486328125;508849.6090444762;413590.4106133878;236607.02350003482;236291.73966089974;234424.01512401755;430081.6785162784;453763.6178575058;453802.7222983125;472066.18378088326;518618.67647780775;516337.8912960786;453293.6236240447;458429.05535448086;459226.0656583914;459719.9477182808;420537.7815777224;414317.87443422026;454473.8613734468;453478.29148776946;;188574.69595719432;471379.3427040597;203156.71353934385;236607.02350003482;274.4379733480217;576080.1161710097;217131.30892061917;39533.433961236056;0.0;0;30;28;0;0;0;0;2;12;13;243915997339.81992;91151212124.93414;172644815314.8055;47664.51599899721;11220.64665339061;81.8954440561116;3650.6663444601995;495465.9358651699;212529.33598639484;10663.49530206406;124461.05771695307;4.807620615217272;0.3462694267422004
1124;2019-01-25 11:44:37.852;751;194;145;144;138;45;158;24;46;30;610;591;41;91;205;202;213;197;165;163;157;25;581;364;360;131;369;258;575;-2.0;77.0;1139.0;327.0;101.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39082.5859375;19942.91015625;0.0;1992.9499511718802;447.0;58037;;;Calculated values ==>;1548413077.852;348.26;292.56;287.66;287.56;286.96000000000004;277.66;274.8017692304317;288.96000000000004;275.56;277.76000000000005;276.16;334.16;332.26000000000005;277.26000000000005;282.26000000000005;293.66;293.36;294.46000000000004;292.86;289.46000000000004;288.86;;317.86;275.66;240.61611355647437;262.23063862743834;274.8017692304317;289.66;5810000.0;3640000.0;3600000.0;1310000.0;3690000.0;2580000.0;5750000.0;0.0;0.012833333333333334;0.18983333333333335;0.0545;0.016833333333333332;0.016833333333333332;;19942.91015625;0.0;1992.9499511718802;39082.5859375;505589.1634174064;253304.44562726302;236298.0514312861;235988.8647669342;234155.43161550246;429879.7862731237;453763.6178575058;456109.0230842944;472887.3552016489;517748.271266058;515793.16094295244;455493.6157926646;461545.5914518605;458866.95893993904;459247.19113531715;409778.35514596227;254524.52222042507;454473.8613734468;453621.0436104021;;187738.9118479558;472402.05409754877;203953.98049606112;236298.0514312861;274.76006253547945;576659.4852773652;217387.75419353205;39568.180861338085;0.0;0;30;29;0;0;0;0;2;12;13;244131889339.9229;91231871774.97263;172803435964.8812;47867.43225133295;14630.420011281078;1992.4241892110608;3658.2703683484524;496261.6373845179;212744.65382925872;10680.772656017723;124521.93506901922;3.1067187010878072;0.23026047832340785
1125;2019-01-25 11:45:37.853;747;199;144;143;136;48;158;25;39;31;607;591;32;73;208;200;213;201;166;163;157;24;563;365;360;130;370;252;556;-2.0;79.0;903.0;272.0;101.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38387.83203125;19227.466796875;0.0;1945.25537109375;434.0;58038;;;Calculated values ==>;1548413137.853;347.86;293.06;287.56;287.46000000000004;286.76000000000005;277.96000000000004;274.9066339382667;288.96000000000004;275.66;277.06;276.26000000000005;333.86;332.26000000000005;276.36;280.46000000000004;293.96000000000004;293.16;294.46000000000004;293.26000000000005;289.46000000000004;288.86;;316.56;275.56;240.39332010688793;261.41265627149306;274.9066339382667;289.76000000000005;5630000.0;3650000.0;3600000.0;1300000.0;3700000.0;2520000.0;5560000.0;0.0;0.013166666666666667;0.1505;0.04533333333333334;0.016833333333333332;0.016833333333333332;;19227.466796875;0.0;1945.25537109375;38387.83203125;506708.70860001823;414911.80031545786;236520.27047518914;236206.01495887802;234037.50190497388;429811.8947417682;453763.6178575058;456240.8186863985;473114.68441337737;517945.15256012353;516305.54789759975;455386.4494005837;460328.51691410074;459122.36138453893;458814.1079061644;417069.673526891;415611.13515833655;454473.8613734468;453621.0436104021;;182306.50109390085;472436.3020657052;204165.20918177394;236520.27047518914;274.84620425803394;577305.0828527719;217714.17944141058;39600.99978595695;0.0;0;30;29;0;0;0;0;2;12;13;244347892939.662;91310173079.87804;172956438514.69638;37937.37923044599;12161.622877404883;19.204088519300083;3654.5296811094177;496976.68939667055;212967.92457417847;10697.536504371375;124582.87608502443;2.539717635308601;0.19185783345524368
1126;2019-01-25 11:46:37.893;756;192;145;144;133;45;158;26;34;32;611;596;24;67;208;199;213;194;166;163;157;25;557;361;360;129;366;247;551;-2.0;78.0;905.0;221.0;101.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38267.83203125;19146.34765625;0.0;1896.91638183594;423.0;58039;;;Calculated values ==>;1548413197.893;348.76;292.36;287.66;287.56;286.46000000000004;277.66;274.4858918419099;288.96000000000004;275.76000000000005;276.56;276.36;334.26000000000005;332.76000000000005;275.56;279.86;293.96000000000004;293.06;294.46000000000004;292.56;289.46000000000004;288.86;;315.46000000000004;275.66;240.16925963744896;260.72004837742526;274.4858918419099;289.76000000000005;5570000.0;3610000.0;3600000.0;1290000.0;3660000.0;2470000.0;5510000.0;0.0;0.013000000000000001;0.15083333333333335;0.036833333333333336;0.016833333333333332;0.016833333333333332;;19146.34765625;0.0;1896.91638183594;38267.83203125;508370.9866940375;414400.9631372732;236982.50092614195;236665.3116728602;233251.63598009013;430081.6785162784;453763.6178575058;456455.2765819175;473341.49414492835;518772.82884069305;517241.7377150805;455243.5230260007;460392.84664131876;459753.05655078747;459311.33047143556;419189.38480954594;415109.2128557288;454473.8613734468;453621.0436104021;;177710.07569661198;472664.2518820126;203147.63971119685;236982.50092614195;274.43446103179394;577944.3059176869;218034.1744161747;39633.0392292763;0.0;0;30;29;0;0;0;0;2;12;13;244564036939.52466;91387924879.82864;173106238314.6012;38207.23522800036;9927.19521495838;53.042235399622705;3646.748801851712;497611.6508757234;213152.12077382053;10698.138958438783;124643.76063500199;2.4632215509151036;0.17752980962980952
1127;2019-01-25 11:47:37.853;766;188;148;147;134;40;158;27;36;33;615;599;23;65;206;200;213;190;166;163;157;26;554;358;360;127;363;241;549;-1.0;79.0;990.0;231.0;101.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38158.7109375;19106.48828125;0.0;1870.47802734375;416.0;58040;;;Calculated values ==>;1548413257.853;349.76;291.96000000000004;287.96000000000004;287.86;286.56;277.16;274.1680685717883;288.96000000000004;275.86;276.76000000000005;276.46000000000004;334.66;333.06;275.46000000000004;279.66;293.76000000000005;293.16;294.46000000000004;292.16;289.46000000000004;288.86;;314.76000000000005;275.76000000000005;239.71726792356844;259.87524604437704;274.1680685717883;289.76000000000005;5540000.0;3579999.9999999995;3600000.0;1270000.0;3629999.9999999995;2410000.0;5490000.0;0.0;0.013166666666666667;0.165;0.0385;0.016833333333333332;0.016833333333333332;;19106.48828125;0.0;1870.47802734375;38158.7109375;509877.5148479254;413764.2266525931;238003.16795453895;237681.45085644198;233608.79371650863;430280.9020939914;453763.6178575058;457668.7141995386;473697.1866146107;519679.0752105372;518053.1961410324;456116.53558478656;461082.62509288377;459950.50744786946;459919.0894837036;420205.16958775156;414485.982530214;454473.8613734468;453621.0436104021;;174785.17458790913;473022.0950788126;202368.70288391592;238003.16795453895;274.1184474542834;578580.7691842593;218352.73553343466;39664.41325273715;0.0;0;30;29;0;0;0;0;2;12;13;244779892939.662;91464673679.87747;173252540714.69427;42124.50186707774;10420.155599503523;75.30262959091108;3629.5675735403624;498280.6357311797;213321.56898987765;10699.207785954024;124704.35618085561;2.6814901088280094;0.19310074172211053
1128;2019-01-25 11:48:37.854;775;185;150;148;136;37;158;25;38;33;617;601;24;76;205;201;213;187;166;164;157;26;534;356;360;125;361;257;534;0.0;82.0;888.0;198.0;101.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30000.150390625;10632.646484375;0.0;2010.73620605469;414.0;58041;;;Calculated values ==>;1548413317.854;350.66;291.66;288.16;287.96000000000004;286.76000000000005;276.86;273.955091788801;288.96000000000004;275.66;276.96000000000004;276.46000000000004;334.86;333.26000000000005;275.56;280.76000000000005;293.66;293.26000000000005;294.46000000000004;291.86;289.56;288.86;;314.56;275.76000000000005;239.25999513918347;262.0952818180154;273.955091788801;289.76000000000005;5340000.0;3560000.0;3600000.0;1250000.0;3610000.0;2570000.0;5340000.0;0.0;0.013666666666666666;0.14800000000000002;0.033;0.016833333333333332;0.016833333333333332;;10632.646484375;0.0;2010.73620605469;30000.150390625;512713.72187194834;418468.3030159507;239138.55469779242;238478.6804026678;234633.65054134373;430412.23801567365;453763.6178575058;455290.22753941757;473955.3659136608;518551.3123725429;516907.426601557;453553.62569871574;459908.81732628745;460127.33862395975;460366.2921931374;426379.20405974425;419089.43658364244;454615.39246030693;453621.0436104021;;173949.5011765382;473282.30129752296;201849.54537367192;239138.55469779242;273.9072865802275;579148.7691634065;218600.56578760233;39696.75724382912;0.0;0;30;29;0;0;0;0;2;12;13;244995896540.25937;91540274940.08655;173401943205.10745;37509.22096053036;8957.280945487086;99.62682217339145;3610.4552300289292;498944.261150151;213483.05031950978;10700.665555685182;124764.69070994428;3.9686043827654243;0.2804698661508602
1129;2019-01-25 11:49:37.864;775;177;151;149;137;35;158;22;40;32;625;608;31;94;203;201;213;179;166;164;157;24;535;351;360;132;356;266;535;88.0;77.0;607.0;188.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29360.474609375;10533.6767578125;0.0;1208.80627441406;425.0;58042;;;Calculated values ==>;1548413377.864;350.66;290.86;288.26000000000005;288.06;286.86;276.66;273.4187578820637;288.96000000000004;275.36;277.16;276.36;335.66;333.96000000000004;276.26000000000005;282.56;293.46000000000004;293.26000000000005;294.46000000000004;291.06;289.56;288.86;;315.66;275.56;240.83765695389522;263.299902668528;273.4187578820637;289.76000000000005;5350000.0;3510000.0;3600000.0;1320000.0;3560000.0;2660000.0;5350000.0;0.014666666666666666;0.012833333333333334;0.10116666666666667;0.03133333333333333;0.016833333333333332;0.0315;;10533.6767578125;0.0;1208.80627441406;29360.474609375;512628.0304019284;415477.83837901097;239436.95801124105;238774.984070876;234918.89644207363;430735.4089219946;453763.6178575058;454022.92624855007;472950.9869074988;518622.7377076334;516866.26888868783;452884.6600879498;460677.08567040286;460635.26612677675;461140.1023613316;426091.5255010517;416155.7196876107;454615.39246030693;453621.0436104021;;178545.77502346144;472173.3745042847;200491.229574597;221303.4971518512;273.3538164081237;579643.5234836403;218776.9812122637;39723.591236082204;0.0;0;30;29;0;0;0;0;2;12;13;245211932540.22504;91617387790.0743;173558869355.08252;25648.95664684825;8512.707207796882;127.50950793915943;7318.0027134443535;499470.66701648664;213628.65781796977;10702.558673902944;124855.7763712059;3.5433030613576513;0.2248732806847986
1130;2019-01-25 11:50:37.864;763;178;154;152;139;35;158;20;40;32;639;615;35;79;201;202;213;180;166;164;157;21;543;350;360;137;355;268;543;130.0;77.0;682.0;133.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29488.48828125;10741.021484375;0.0;1197.66186523438;431.0;58043;;;Calculated values ==>;1548413437.864;349.46000000000004;290.96000000000004;288.56;288.36;287.06;276.66;273.3108153835814;288.96000000000004;275.16;277.16;276.36;337.06;334.66;276.66;281.06;293.26000000000005;293.36;294.46000000000004;291.16;289.56;288.86;;316.26000000000005;275.26000000000005;241.92719264551067;263.56353331371673;273.3108153835814;289.76000000000005;5430000.0;3500000.0;3600000.0;1370000.0;3550000.0;2680000.0;5430000.0;0.021666666666666667;0.012833333333333334;0.11366666666666667;0.022166666666666668;0.016833333333333332;0.0385;;10741.021484375;0.0;1197.66186523438;29488.48828125;510469.0284685749;412561.4825829053;240164.56415137026;239500.68554654293;235320.1922637725;430799.1582183253;453763.6178575058;453681.57950494776;472295.8960165899;519901.8465370271;517421.25745202915;453047.0251066525;458538.5870789243;460521.7338606115;461426.65108166065;423716.53380509745;413309.738295465;454615.39246030693;453621.0436104021;;181052.91087944093;471218.06502558704;200241.11672593525;217696.8231760172;273.25123665649846;580133.9315077289;218954.27036428193;39743.64513724594;0.0;0;30;29;0;0;0;0;2;12;13;245427932540.22504;91698087790.0743;173719069355.08252;28807.732602547756;6006.6556873089485;133.5538757069497;9083.082486723819;499924.4727602316;213749.65250876232;10704.734202099995;124992.4520812073;3.6880972015836333;0.20036353372451063
1131;2019-01-25 11:51:37.875;748;183;155;153;143;36;159;21;40;31;647;619;37;74;201;203;213;185;166;164;157;20;551;352;360;140;357;268;552;129.0;78.0;777.0;223.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.384765625;10908.498046875;0.0;1177.88562011719;435.0;58044;;;Calculated values ==>;1548413497.875;347.96000000000004;291.46000000000004;288.66;288.46000000000004;287.46000000000004;276.76000000000005;273.5264737036516;289.06;275.26000000000005;277.16;276.26000000000005;337.86;335.06;276.86;280.56;293.26000000000005;293.46000000000004;294.46000000000004;291.66;289.56;288.86;;316.66;275.16;242.56692532238324;263.56353331371673;273.5264737036516;289.76000000000005;5510000.0;3520000.0000000005;3600000.0;1400000.0;3570000.0000000005;2680000.0;5520000.0;0.021500000000000002;0.013000000000000001;0.1295;0.03716666666666667;0.016833333333333332;0.03833333333333333;;10908.498046875;0.0;1177.88562011719;29561.384765625;507908.75708235387;250186.6167667283;240192.6329125075;239533.71215817897;236320.4913731211;430671.36484660726;453906.01539497345;453681.57950494776;471801.8942764967;520727.4223510121;517835.1057350817;453301.1964908744;457924.41966874636;460210.5064603235;461252.63879300765;421194.4636982955;411342.59817574464;454615.39246030693;453621.0436104021;;182724.36793118677;470718.74820856744;200706.5297055358;218046.07937468425;273.4426539776146;580626.1039975306;219134.71610245056;39763.444995572136;0.0;0;30;29;0;0;0;0;2;12;13;245643972139.92978;91781203024.96071;173879898834.86273;32760.26894902385;10035.454121029343;128.07425179316152;9030.37362903585;500437.6335013513;213883.36126576128;10706.914836202488;125143.42522196803;4.298570389815492;0.2691754825299895
1132;2019-01-25 11:52:37.865;738;189;156;155;147;38;159;22;40;30;645;620;37;74;202;203;214;191;166;164;158;21;556;354;360;141;359;267;556;-2.0;82.0;1058.0;210.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29675.21875;10988.4228515625;0.0;1167.44750976562;438.0;58045;;;Calculated values ==>;1548413557.865;346.96000000000004;292.06;288.76000000000005;288.66;287.86;276.96000000000004;273.7412296467126;289.06;275.36;277.16;276.16;337.66;335.16;276.86;280.56;293.36;293.46000000000004;294.56;292.26000000000005;289.56;288.96000000000004;;316.96000000000004;275.26000000000005;242.77792619122317;263.43189868330234;273.7412296467126;289.76000000000005;5560000.0;3540000.0;3600000.0;1410000.0;3590000.0;2670000.0;5560000.0;0.0;0.013666666666666666;0.17633333333333334;0.035;0.016833333333333332;0.016833333333333332;;10988.4228515625;0.0;1167.44750976562;29675.21875;506210.59685904876;411156.2656500391;240389.5851719979;240059.67428768805;237470.17873102773;430542.39183029096;453906.01539497345;453852.4841310001;471570.8910797328;520603.2828675353;518022.5195767208;453473.10010480124;458084.88999763224;460033.3497692248;460944.6244486303;419839.3067723413;411946.55931517074;454615.39246030693;453763.6178575058;;183977.97901196036;470683.2724168255;201299.945450421;240389.5851719979;273.6838024721212;581119.6600871789;219317.16003090976;39782.98618091714;0.0;0;30;29;0;0;0;0;2;12;13;245859936139.9641;91865488974.9741;174040372084.88824;44533.43098734212;9428.41644382416;107.86754858133109;3591.7962168727163;501081.640315229;214045.53315400728;10708.880690175643;125248.5924399092;4.743511528393791;0.33287301871205915
1133;2019-01-25 11:53:37.855;734;192;155;154;148;40;159;24;40;30;639;615;38;78;204;203;214;194;167;164;158;22;574;360;360;135;365;256;570;-3.0;80.0;1186.0;221.0;101.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38893.5546875;19756.62890625;0.0;1957.75964355469;442.0;58046;;;Calculated values ==>;1548413617.855;346.56000000000006;292.36;288.66;288.56;287.96000000000004;277.16;274.38016830617;289.06;275.56;277.16;276.16;337.06;334.66;276.96000000000004;280.96000000000004;293.56;293.46000000000004;294.56;292.56;289.56;288.96000000000004;;317.36;275.36;241.49495122638035;261.9595390733887;274.38016830617;289.86;5740000.0;3600000.0;3600000.0;1350000.0;3650000.0;2560000.0;5700000.0;0.0;0.013333333333333334;0.19766666666666666;0.036833333333333336;0.016833333333333332;0.016833333333333332;;19756.62890625;0.0;1957.75964355469;38893.5546875;504061.8766274921;252780.39870376242;239608.48569658803;239285.71561344012;237375.58329822513;430148.3826014536;453906.01539497345;455702.68171308783;472363.3712700832;520889.7943201763;518429.6919325199;455456.8452999624;460303.7450454213;459363.1010175157;460012.4503564219;413191.96058999427;253587.5818169393;454615.39246030693;453763.6178575058;;185649.48583044452;471581.87251044664;202896.7086735934;239608.48569658803;274.3326089462338;581690.9712981747;219573.32609413814;39809.025233300126;0.0;0;31;29;0;0;0;0;2;12;14;246075900139.99844;91948275174.98727;174197245934.91318;49971.31400414006;9896.570201324095;2128.058383640733;3604.9447247087824;501869.0486003596;214206.5478691499;10727.510300827771;125308.55528562506;3.0210791873485063;0.2073030244388565
1134;2019-01-25 11:54:37.856;738;202;151;150;146;45;159;24;39;30;608;589;33;70;207;199;214;205;167;164;158;24;573;367;360;130;372;246;567;-1.0;77.0;1451.0;223.0;101.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38680.5234375;19734.408203125;0.0;1894.4245605468802;434.0;58047;;;Calculated values ==>;1548413677.856;346.96000000000004;293.36;288.26000000000005;288.16;287.76000000000005;277.66;275.1157276137837;289.06;275.56;277.06;276.16;333.96000000000004;332.06;276.46000000000004;280.16;293.86;293.06;294.56;293.66;289.56;288.96000000000004;;316.56;275.56;240.39332010688793;260.58029834229245;275.1157276137837;289.86;5730000.0;3670000.0000000005;3600000.0;1300000.0;3720000.0000000005;2460000.0;5670000.0;0.0;0.012833333333333334;0.24183333333333332;0.03716666666666667;0.016833333333333332;0.016833333333333332;;19734.408203125;0.0;1894.4245605468802;38680.5234375;504663.2060583885;411496.94470127276;238415.43089447223;238096.63347838656;236833.52371469807;429675.2189834977;453906.01539497345;457219.9348226582;473017.81868751155;518550.4442802356;516611.5903611864;456498.40645986306;460900.42418689217;458666.17238325503;458356.8847964573;413597.18279247923;412666.3294128141;454615.39246030693;453763.6178575058;;182306.50109390085;472436.3020657052;204764.02341162466;238415.43089447223;275.0860097429821;582337.432722613;219902.42355451832;39841.12730332111;0.0;0;31;29;0;0;0;0;2;12;14;246291903739.73752;92027776499.89124;174347848444.73126;61052.25457623494;9948.486356643327;11.945951705702338;3625.0278138777317;502794.2604240185;214371.92609652437;10745.343967490273;125368.80606087002;3.4508433956650846;0.23837869514328106
1135;2019-01-25 11:55:37.876;758;197;149;148;139;47;159;25;40;31;595;580;29;68;209;198;214;199;167;164;158;24;560;364;360;128;369;245;554;0.0;78.0;1327.0;146.0;101.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38293.12109375;19277.009765625;0.0;1896.3615722656198;423.0;58048;;;Calculated values ==>;1548413737.876;348.96000000000004;292.86;288.06;287.96000000000004;287.06;277.86;274.8017692304317;289.06;275.66;277.16;276.26000000000005;332.66;331.16;276.06;279.96000000000004;294.06;292.96000000000004;294.56;293.06;289.56;288.96000000000004;;315.46000000000004;275.56;239.943914813709;260.44013211722256;274.8017692304317;289.86;5600000.0;3640000.0;3600000.0;1280000.0;3690000.0;2450000.0;5540000.0;0.0;0.013000000000000001;0.22116666666666665;0.024333333333333332;0.016833333333333332;0.016833333333333332;;19277.009765625;0.0;1896.3615722656198;38293.12109375;508354.2634764697;414989.33453799883;238170.9934408115;237849.8853277914;235014.80516416742;429879.7862731237;453906.01539497345;457501.3830706681;473374.68648612977;517308.7587768248;515777.7013459038;456180.2580261529;460819.3114057908;459418.15383522364;458698.32593839575;418465.8929719053;415686.1643850296;454615.39246030693;453763.6178575058;;177710.07569661198;472698.3688610173;203995.19491073416;238170.9934408115;274.77594535424305;582979.0935758487;220227.62706920446;39872.72771771265;0.0;0;31;29;0;0;0;0;2;12;14;246507975739.66885;92105202299.86664;174495197544.68445;56067.11861470538;6538.443899456888;36.136471629384324;3629.142511014354;503770.5805318916;214509.3629789767;10745.744787913558;125429.27763069802;3.1299144779183843;0.20429047689008026
1136;2019-01-25 11:56:37.856;776;191;151;150;139;45;159;26;43;31;596;582;30;65;208;198;214;193;167;165;158;25;559;361;360;122;366;245;553;-1.0;75.0;1450.0;67.0;101.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38401.125;19284.5078125;0.0;1931.0451660156198;417.0;58049;;;Calculated values ==>;1548413797.856;350.76;292.26000000000005;288.26000000000005;288.16;287.06;277.66;274.4858918419099;289.06;275.76000000000005;277.46000000000004;276.26000000000005;332.76000000000005;331.36;276.16;279.66;293.96000000000004;292.96000000000004;294.56;292.46000000000004;289.66;288.96000000000004;;314.86;275.66;238.5638546566975;260.44013211722256;274.4858918419099;289.86;5590000.0;3610000.0;3600000.0;1220000.0;3660000.0;2450000.0;5530000.0;0.0;0.0125;0.24166666666666667;0.011166666666666667;0.016833333333333332;0.016833333333333332;;19284.5078125;0.0;1931.0451660156198;38401.125;510679.7356153205;413220.0903815756;238848.7684301769;238524.6311786081;235042.1530539478;430081.6785162784;453906.01539497345;457859.8871463067;474149.72482315893;517410.7573949657;515981.9613684549;456300.79938321334;460466.7209337987;459753.05655078747;459174.84848194243;418814.04818400386;413956.2836987002;454756.7536004463;453763.6178575058;;175203.01333496982;473575.2735981911;203255.19075790394;238848.7684301769;274.47607857983365;583617.9992539274;220548.86593379773;39904.61214218975;0.0;0;31;29;0;0;0;0;2;12;14;246723903739.73752;92180177299.89047;174642148544.73117;61529.468293863996;3018.574258383206;60.72205606629578;3617.7332986933698;504750.22543258866;214588.97824971133;10746.551673259813;125489.64813225421;3.2158717699273676;0.19409676500864828
1137;2019-01-25 11:57:37.857;785;189;156;155;141;40;159;28;44;33;607;587;31;49;207;199;214;191;167;165;158;27;555;358;360;127;363;243;549;-1.0;82.0;1659.0;47.0;101.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37393.62109375;19140.71875;0.0;1121.02185058594;413.0;58050;;;Calculated values ==>;1548413857.857;351.66;292.06;288.76000000000005;288.66;287.26000000000005;277.16;274.1680685717883;289.06;275.96000000000004;277.56;276.46000000000004;333.86;331.86;276.26000000000005;278.06;293.86;293.06;294.56;292.26000000000005;289.66;288.96000000000004;;314.46000000000004;275.86;239.71726792356844;260.1585393101385;274.1680685717883;289.86;5550000.0;3579999.9999999995;3600000.0;1270000.0;3629999.9999999995;2430000.0;5490000.0;0.0;0.013666666666666666;0.2765;0.007833333333333333;0.016833333333333332;0.016833333333333332;;19140.71875;0.0;1121.02185058594;37393.62109375;512136.110120467;414127.2103214636;240626.61899929825;240293.59246364114;235777.50395612247;430280.9020939914;453906.01539497345;458298.8459727587;473697.1866146107;518699.3905460159;516662.5482329327;456748.1435003357;458891.584256332;460086.50895382016;459783.670977022;420174.92626242293;414840.6948555996;454756.7536004463;453763.6178575058;;173531.66647045466;473118.57976311014;202480.48238719118;240626.61899929825;274.16187769801815;584249.6326668368;220869.0814928745;39930.0464579633;0.0;0;31;29;0;0;0;0;2;12;14;246939907340.3349;92254878545.09706;174788550985.13605;70733.77753140943;2119.9984294446986;72.90116255991876;3587.8061474464935;505852.4375207428;214631.80040258565;10747.665218643559;125549.6952952408;3.776303565383117;0.22424302849360395
1138;2019-01-25 11:58:37.887;788;185;158;157;144;36;160;26;44;34;619;594;33;50;205;200;214;187;167;165;158;26;536;356;361;128;361;263;536;-2.0;85.0;1209.0;16.0;101.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29345.634765625;10588.4384765625;0.0;1221.50793457031;412.0;58051;;;Calculated values ==>;1548413917.887;351.96000000000004;291.66;288.96000000000004;288.86;287.56;276.76000000000005;273.955091788801;289.16;275.76000000000005;277.56;276.56;335.06;332.56;276.46000000000004;278.16;293.66;293.16;294.56;291.86;289.66;288.96000000000004;;314.36;275.76000000000005;239.943914813709;262.9017227912062;273.955091788801;289.86;5360000.0;3560000.0;3610000.0;1280000.0;3610000.0;2630000.0;5360000.0;0.0;0.014166666666666666;0.20149999999999998;0.0026666666666666666;0.016833333333333332;0.016833333333333332;;10588.4384765625;0.0;1221.50793457031;29345.634765625;514121.24528636463;417748.7285989114;241766.81397421486;241424.15484203343;237114.52395602563;430412.23801567365;453877.0401161356;455030.636299068;473664.3179132749;518254.80674108;515674.6223053586;453653.8914306736;455776.1826095372;460127.33862395975;460231.6107031601;426062.6503617186;418383.42629826267;454587.42908880144;453591.65705251123;;173113.83306960555;472891.67638883414;201962.16716757245;241766.81397421486;273.9511618348727;584806.0712122992;221116.94834113284;39949.57730003773;0.0;0;31;29;0;0;0;0;2;12;14;247156315490.23175;92331416795.06058;174940426885.06366;50993.29652999635;722.4786912566979;108.78900756562584;3565.7181918179886;506867.3370002461;214655.4995555682;10749.180060436258;125609.33780439099;4.690138336988747;0.2643309921114163
1139;2019-01-25 11:59:37.857;778;180;159;158;145;35;160;24;47;34;637;606;40;66;204;201;214;182;167;165;158;25;541;353;361;129;358;274;540;-1.0;81.0;1069.0;19.0;101.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29336.552734375;10642.7431640625;0.0;1237.47424316406;421.0;58052;;;Calculated values ==>;1548413977.857;350.96000000000004;291.16;289.06;288.96000000000004;287.66;276.66;273.6339639331285;289.16;275.56;277.86;276.56;336.86;333.76000000000005;277.16;279.76000000000005;293.56;293.26000000000005;294.56;291.36;289.66;288.96000000000004;;315.26000000000005;275.66;240.16925963744896;264.3458800820626;273.6339639331285;289.86;5410000.0;3529999.9999999995;3610000.0;1290000.0;3579999.9999999995;2740000.0;5400000.0;0.0;0.013500000000000002;0.17816666666666667;0.0031666666666666666;0.016833333333333332;0.016833333333333332;;10642.7431640625;0.0;1237.47424316406;29336.552734375;512479.16922504077;414539.83361305355;241962.17856247083;241619.86624403793;237313.83931488873;430607.02586249536;453877.0401161356;453543.8649539656;473534.8580475586;519197.6838554344;515978.19544041884;452646.2307552403;455951.47126951953;460459.43622653774;460831.5935396137;424593.84723683697;415240.10864614014;454587.42908880144;453591.65705251123;;176874.38241465177;472664.2518820126;201168.6539176208;241962.17856247083;273.628019098067;585294.8449325844;221293.78639163225;39970.05857243622;0.0;0;31;29;0;0;0;0;2;12;14;247372807190.33502;92408478245.09734;175101446335.14047;44964.8500996421;859.736060220574;126.27547097440717;3562.4295545823466;507666.5883969301;214668.67808594203;10751.137951656365;125668.70933502371;4.167709183108149;0.23353582198189024
1140;2019-01-25 12:00:37.868;757;181;161;159;147;34;160;22;46;33;657;620;42;66;203;201;214;183;167;165;158;23;565;353;361;129;358;259;558;279.0;77.0;861.0;119.0;101.0;0;93;0;1;0;1;0;0;0;0;1;0;0;0;0;37746.9375;19332.23046875;0.0;1140.05407714844;428.0;58053;;;Calculated values ==>;1548414037.868;348.86;291.26000000000005;289.26000000000005;289.06;287.86;276.56;273.6339639331285;289.16;275.36;277.76000000000005;276.46000000000004;338.86;335.16;277.36;279.76000000000005;293.46000000000004;293.26000000000005;294.56;291.46000000000004;289.66;288.96000000000004;;315.96000000000004;275.46000000000004;240.16925963744896;262.3656120759269;273.6339639331285;289.86;5650000.0;3529999.9999999995;3610000.0;1290000.0;3579999.9999999995;2590000.0;5580000.0;0.0465;0.012833333333333334;0.1435;0.01983333333333333;0.016833333333333332;0.06333333333333332;;19332.23046875;0.0;1140.05407714844;37746.9375;507784.76339520083;249119.0044575099;241990.63844532645;241318.93989950768;237410.68173634965;430607.02586249536;453877.0401161356;455943.9796757489;473438.18344108673;522489.02657211834;518692.3578746939;455450.64017974574;458387.69506395434;460324.5471149659;460831.5935396137;416673.04489235184;249882.11744694493;454587.42908880144;453591.65705251123;;179799.33570027514;472470.6178721596;201092.40374295626;211962.72401911256;273.5981954883435;585853.9765057723;221543.62363332952;39989.874940746675;0.0;0;31;30;0;0;0;0;2;12;14;247589446900.03894;92485892434.99153;175261375649.9219;36571.20114635574;5382.334580229199;2140.483568882722;15303.165758781914;508346.18005868513;214720.70487770482;10770.031073400109;125825.95145152413;2.901346203990195;0.12811552501859724
1141;2019-01-25 12:01:37.838;744;193;164;163;153;36;160;25;37;32;662;626;34;46;204;202;214;195;167;165;159;23;566;358;361;130;363;242;560;-3.0;87.0;1345.0;92.0;101.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;37900.53125;19538.734375;0.0;1041.2783203125;421.0;58054;;;Calculated values ==>;1548414097.838;347.56000000000006;292.46000000000004;289.56;289.46000000000004;288.46000000000004;276.76000000000005;274.1680685717883;289.16;275.66;276.86;276.36;339.36;335.76000000000005;276.56;277.76000000000005;293.56;293.36;294.56;292.66;289.66;289.06;;315.26000000000005;275.46000000000004;240.39332010688793;260.01710675043796;274.1680685717883;289.86;5660000.0;3579999.9999999995;3610000.0;1300000.0;3629999.9999999995;2420000.0;5600000.0;0.0;0.0145;0.22416666666666665;0.015333333333333334;0.016833333333333332;0.016833333333333332;;19538.734375;0.0;1041.2783203125;37900.53125;506060.30494169646;410978.81114965247;242936.66219632205;242596.08827178122;239276.36946077182;430280.9020939914;453877.0401161356;457626.76246798836;473211.5349843978;524364.4506790907;520713.56561519986;457269.2489433392;458694.8857832068;459678.0956434374;460189.5267902755;416303.3546284358;411775.34303476126;454587.42908880144;453734.43741288787;;176874.38241465177;472339.328242146;202440.58224986165;242936.66219632205;274.1463787251121;586484.0568812031;221867.38637816173;40008.043621849196;0.0;0;31;30;0;0;0;0;2;12;14;247805938600.1422;92563553585.02858;175411600499.99356;57204.23539889674;4138.447438548361;65.65616810828087;3548.429216145524;509127.2512992826;214800.00505797405;10788.40637896823;125982.96952807771;3.156303603082523;0.19572896829496506
1142;2019-01-25 12:02:37.868;753;192;162;161;153;37;160;25;32;33;648;620;27;45;205;202;215;194;168;165;159;25;540;358;361;131;363;248;540;-2.0;82.0;833.0;51.0;101.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29437.060546875;10837.59765625;0.0;1063.73815917969;414.0;58055;;;Calculated values ==>;1548414157.868;348.46000000000004;292.36;289.36;289.26000000000005;288.46000000000004;276.86;274.1680685717883;289.16;275.66;276.36;276.46000000000004;337.96000000000004;335.16;275.86;277.66;293.66;293.36;294.66;292.56;289.66;289.06;;314.56;275.66;240.61611355647437;260.85938512811435;274.1680685717883;289.96000000000004;5400000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2480000.0;5400000.0;0.0;0.013666666666666666;0.13883333333333334;0.0085;0.016833333333333332;0.016833333333333332;;10837.59765625;0.0;1063.73815917969;29437.060546875;509502.21718281147;418534.06847470277;242999.84842377968;242652.12783214555;239933.38752596243;430280.9020939914;453877.0401161356;456049.059737767;473178.34860283375;522460.6283147598;519607.673981048;455441.93910913606;457616.9733224638;459814.3699412001;460189.5267902755;425158.7697919215;419157.0400783797;454587.42908880144;453734.43741288787;;173949.5011765382;472402.05409754877;202451.6366827433;242999.84842377968;274.15067315758745;587045.4840525419;222120.64904635158;40025.594196738595;0.0;0;31;30;0;0;0;0;2;12;14;248022646900.03894;92641892734.99124;175558673999.92346;35207.775567472454;2294.578548025847;82.02363941840466;3547.3655813166542;509897.7364403475;214853.64041211156;10789.637659362896;126042.13071717335;3.4560610652551635;0.2027925957885168
1143;2019-01-25 12:03:37.849;762;183;158;157;149;38;160;24;36;33;637;614;30;59;205;202;215;184;168;165;159;25;539;356;361;131;361;257;539;89.0;80.0;786.0;110.0;101.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29362.478515625;10708.9140625;0.0;1110.24340820312;422.0;58056;;;Calculated values ==>;1548414217.849;349.36;291.46000000000004;288.96000000000004;288.86;288.06;276.96000000000004;273.955091788801;289.16;275.56;276.76000000000005;276.46000000000004;336.86;334.56;276.16;279.06;293.66;293.36;294.66;291.56;289.66;289.06;;315.36;275.66;240.61611355647437;262.0952818180154;273.955091788801;289.96000000000004;5390000.0;3560000.0;3610000.0;1310000.0;3610000.0;2570000.0;5390000.0;0.014833333333333334;0.013333333333333334;0.131;0.018333333333333333;0.016833333333333332;0.03166666666666666;;10708.9140625;0.0;1110.24340820312;29362.478515625;510695.11438771145;415970.54009417875;241656.38956346014;241315.28759521307;238644.55200706568;430412.23801567365;453877.0401161356;455043.3806885206;473178.34860283375;520602.7994829833;518243.2718772962;454300.3895860317;457858.72095545434;460127.33862395975;460500.8437552981;425452.5611488183;416307.12131123175;454587.42908880144;453734.43741288787;;177292.22831007556;472402.05409754877;201885.56602458106;223026.8985373536;273.92132298372553;587535.3250455096;222300.1464516643;40043.70497288819;0.0;0;31;30;0;0;0;0;2;12;14;248239178309.84613;92720467844.92128;175710126024.7886;33163.67372097608;4959.468948004409;121.93919783448723;7305.738731058584;510467.31809258624;214914.07166523268;10791.336811436558;126132.54461289293;3.853982038126086;0.21868050960481059
1144;2019-01-25 12:04:37.869;760;182;158;157;149;37;160;23;40;33;637;612;35;64;205;203;215;184;168;165;159;24;546;354;361;132;359;262;546;239.0;79.0;748.0;18.0;102.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29431.849609375;10856.7548828125;0.0;1141.40954589844;429.0;58057;;;Calculated values ==>;1548414277.869;349.16;291.36;288.96000000000004;288.86;288.06;276.86;273.7412296467126;289.16;275.46000000000004;277.16;276.46000000000004;336.86;334.36;276.66;279.56;293.66;293.46000000000004;294.66;291.56;289.66;289.06;;316.06;275.56;240.83765695389522;262.7682575881327;273.7412296467126;289.96000000000004;5460000.0;3540000.0;3610000.0;1320000.0;3590000.0;2620000.0;5460000.0;0.03983333333333334;0.013166666666666667;0.12466666666666668;0.003;0.017;0.05683333333333334;;10856.7548828125;0.0;1141.40954589844;29431.849609375;509837.2217918819;412790.9170278053;241403.63763377897;241066.03707849467;238420.57787436055;430542.39183029096;453877.0401161356;454700.1411767046;473048.1168422736;520191.1140570925;517617.2956734166;454075.42441806814;457663.1597208959;460438.91947669676;460944.6244486303;423351.108591868;413534.6774420643;454587.42908880144;453734.43741288787;;180217.192455513;472173.3745042847;201431.28151433196;213387.82205445983;273.735111839845;588025.441097307;222479.92026412074;40062.475002091276;0.0;0;31;30;0;0;0;0;2;12;14;248455850509.77728;92799394144.8962;175865877924.7391;31574.18450457579;812.2262789698583;129.2496768057493;13659.699306203995;511006.9800716783;214962.1851579289;10793.43074980477;126307.31483380913;3.8485353356268672;0.13759090626407522
1145;2019-01-25 12:05:37.859;752;185;160;159;149;37;160;22;43;32;642;614;39;67;204;203;215;188;168;166;159;23;552;354;361;132;359;263;552;287.0;82.0;833.0;181.0;102.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29712.83203125;10945.876953125;0.0;1146.96740722656;433.0;58058;;;Calculated values ==>;1548414337.859;348.36;291.66;289.16;289.06;288.06;276.86;273.7412296467126;289.16;275.36;277.46000000000004;276.36;337.36;334.56;277.06;279.86;293.56;293.46000000000004;294.66;291.96000000000004;289.76000000000005;289.06;;316.46000000000004;275.46000000000004;240.83765695389522;262.9017227912062;273.7412296467126;289.96000000000004;5520000.0;3540000.0;3610000.0;1320000.0;3590000.0;2630000.0;5520000.0;0.04783333333333333;0.013666666666666666;0.13883333333333334;0.030166666666666668;0.017;0.06483333333333333;;10945.876953125;0.0;1146.96740722656;29712.83203125;508317.1113170665;411342.59817574464;241866.48278856056;241528.54997183156;238232.76967341272;430542.39183029096;453877.0401161356;454906.01452564285;472950.9869074988;520623.0202126493;517739.2912927782;454406.46582794725;457869.095680248;460303.8616837284;460944.6244486303;421459.1125564297;412510.35525449144;454728.989882783;453734.43741288787;;181888.63598580268;472076.1002201579;201325.23102367247;211955.58495688223;273.69368418202174;588518.2312989994;222661.5785813493;40081.541631735694;0.0;0;31;30;0;0;0;0;2;12;14;248672414409.8117;92878580944.90878;176023351674.76413;35205.46544285689;8167.651220760643;122.29968312648947;15675.32893423103;511563.3844051482;215037.00499838646;10795.526645097094;126551.73265942349;4.893037859229907;0.24385658849621428
1146;2019-01-25 12:06:37.830;746;187;161;160;151;38;161;24;46;32;645;617;42;69;205;204;215;190;168;166;159;23;552;356;361;132;361;264;552;-1.0;78.0;575.0;109.0;102.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.296875;10964.4951171875;0.0;1154.94262695312;436.0;58059;;;Calculated values ==>;1548414397.83;347.76;291.86;289.26000000000005;289.16;288.26000000000005;276.96000000000004;273.955091788801;289.26000000000005;275.56;277.76000000000005;276.36;337.66;334.86;277.36;280.06;293.66;293.56;294.66;292.16;289.76000000000005;289.06;;316.76000000000005;275.46000000000004;240.83765695389522;263.0348170998261;273.955091788801;289.96000000000004;5520000.0;3560000.0;3610000.0;1320000.0;3610000.0;2640000.0;5520000.0;0.0;0.013000000000000001;0.09583333333333334;0.018166666666666668;0.017;0.017;;10964.4951171875;0.0;1154.94262695312;29655.296875;507570.4624655542;412126.3827081116;242206.06594740585;241866.48278856056;238880.49788242896;430412.23801567365;454019.4663252484;455112.38588102453;472950.9869074988;520849.5609765544;517964.65681582835;454612.8488999558;457953.16244400444;460127.33862395975;460769.5600386277;421459.1125564297;413263.53111073095;454728.989882783;453734.43741288787;;183142.23651711168;472076.1002201579;201832.83973460464;242206.06594740585;273.9007756804662;589012.7265845594;222844.07676502535;40100.714943757754;0.0;0;31;30;0;0;0;0;2;12;14;248888909719.65335;92957742664.85088;176181375259.64853;24272.62317236524;4909.419232154218;106.54255879408366;3595.982314913195;512058.79557872243;215145.92791388065;10797.432742052675;126712.2492991564;2.713374000714301;0.17686170448574387
1147;2019-01-25 12:07:37.870;740;190;160;159;152;39;161;24;47;32;648;619;44;71;205;204;215;192;168;166;159;24;556;358;361;133;363;265;556;0.0;81.0;883.0;179.0;102.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29741.0390625;11063.4208984375;0.0;1153.08056640625;436.0;58060;;;Calculated values ==>;1548414457.87;347.16;292.16;289.16;289.06;288.36;277.06;274.1680685717883;289.26000000000005;275.56;277.86;276.36;337.96000000000004;335.06;277.56;280.26000000000005;293.66;293.56;294.66;292.36;289.76000000000005;289.06;;316.76000000000005;275.56;241.05796691057077;263.1675429290057;274.1680685717883;289.96000000000004;5560000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2650000.0;5560000.0;0.0;0.013500000000000002;0.14716666666666667;0.029833333333333333;0.017;0.017;;11063.4208984375;0.0;1153.08056640625;29741.0390625;506461.3086555693;411554.17536023696;241724.30085475688;241388.29807833457;239078.50866465352;430280.9020939914;454019.4663252484;455069.7027408463;472820.39598721155;521076.38367511274;518087.0927372581;454694.582168557;458037.6070662192;459814.3699412001;460459.43622653774;420145.08674279804;412333.65201211494;454728.989882783;453734.43741288787;;183142.23651711168;472041.5853210863;202365.15443976098;241724.30085475688;274.1170682427172;589508.0260300346;223027.7651090167;40119.96129270793;0.0;0;31;30;0;0;0;0;2;12;14;249105654119.51562;93037295664.80032;176340181059.54764;37189.68602497639;8045.346854626204;105.45436886422192;3604.172321488227;512571.322945648;215253.95626879123;10799.200560876081;126772.29058861402;4.006438317124292;0.2801720408662023
