;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1148;2019-01-25 12:08:37.860;737;191;158;157;151;40;161;26;48;32;650;621;44;72;206;204;215;193;168;166;160;25;553;360;361;133;365;267;553;-2.0;78.0;867.0;230.0;102.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29661.705078125;10986.3076171875;0.0;1178.21118164062;437.0;58061;;;Calculated values ==>;1548414517.86;346.86;292.26000000000005;288.96000000000004;288.86;288.26000000000005;277.16;274.38016830617;289.26000000000005;275.76000000000005;277.96000000000004;276.36;338.16;335.26000000000005;277.56;280.36;293.76000000000005;293.56;294.66;292.46000000000004;289.76000000000005;289.16;;316.86;275.66;241.05796691057077;263.43189868330234;274.38016830617;289.96000000000004;5530000.0;3600000.0;3610000.0;1330000.0;3650000.0;2670000.0;5530000.0;0.0;0.013000000000000001;0.1445;0.03833333333333333;0.017;0.017;;10986.3076171875;0.0;1178.21118164062;29661.705078125;506356.72811906895;413220.0903815756;241157.45122844502;240823.17985096716;238848.7684301769;430148.3826014536;454019.4663252484;454859.23926218;472820.39598721155;521118.70323784254;518125.87169197097;454356.7471838636;457839.13350445917;459636.7508791465;460147.9425315409;421134.77365234855;413956.2836987002;454728.989882783;453877.0401161356;;183560.10687098323;472138.9942397944;202876.5955365234;241157.45122844502;274.32481256308256;590002.9663941405;223211.4822220532;40139.38548603954;0.0;0;31;30;0;0;0;0;2;12;14;249322218019.55005;93117082364.813;176499754459.573;36411.49201835737;10321.725283625385;93.32036939742865;3616.2330110907405;513184.5638722482;215406.98969347856;10800.856740952499;126832.450604721;4.146713200634815;0.30630513748502325
1149;2019-01-25 12:09:37.851;735;191;157;156;149;41;161;26;48;33;653;624;44;72;207;205;215;193;168;166;160;26;575;360;361;133;365;257;569;-2.0;85.0;782.0;168.0;102.0;0;95;1;1;0;1;0;0;0;0;1;0;0;0;0;38156.7109375;19773.82421875;0.0;1130.81518554688;437.0;58062;;;Calculated values ==>;1548414577.851;346.66;292.26000000000005;288.86;288.76000000000005;288.06;277.26000000000005;274.38016830617;289.26000000000005;275.76000000000005;277.96000000000004;276.46000000000004;338.46000000000004;335.56;277.56;280.36;293.86;293.66;294.66;292.46000000000004;289.76000000000005;289.16;;316.86;275.76000000000005;241.05796691057077;262.0952818180154;274.38016830617;289.96000000000004;5750000.0;3600000.0;3610000.0;1330000.0;3650000.0;2570000.0;5690000.0;0.0;0.014166666666666666;0.13033333333333333;0.028;0.017;0.017;;19773.82421875;0.0;1130.81518554688;38156.7109375;504097.43940431107;252436.20805900818;240290.35579278102;239964.50418559642;237720.1954140658;430148.3826014536;454019.4663252484;456518.53376006684;472917.67418972735;522241.4724947192;519269.74598137074;456028.3797168628;459428.652249687;459773.3670170544;460283.3014425634;413161.34210014873;253238.7894255362;454728.989882783;453877.0401161356;;183560.10687098323;472236.3865531139;202898.97973796594;240290.35579278102;274.33348920609785;590568.0350895702;223467.77820460423;40158.624486206085;0.0;0;31;31;0;0;0;0;2;12;14;249538785530.18353;93196870395.04639;176656930880.03275;33055.081874213814;7541.447390824143;2265.569496223677;3630.9736334970285;513763.3651564953;215555.82713723514;10820.511207944499;126892.83493459423;2.224055220259009;0.1492660251362389
1150;2019-01-25 12:10:37.851;738;200;156;154;147;44;161;26;46;33;648;621;39;52;210;204;215;203;169;166;160;26;568;366;361;133;371;244;562;-1.0;78.0;903.0;198.0;102.0;0;96;1;1;0;1;0;0;0;0;1;0;0;0;0;37963.83203125;19686.533203125;0.0;1070.63049316406;428.0;58063;;;Calculated values ==>;1548414637.851;346.96000000000004;293.16;288.76000000000005;288.56;287.86;277.56;275.0112864084945;289.26000000000005;275.76000000000005;277.76000000000005;276.46000000000004;337.96000000000004;335.26000000000005;277.06;278.36;294.16;293.56;294.66;293.46000000000004;289.76000000000005;289.16;;315.96000000000004;275.76000000000005;241.05796691057077;260.2995467637923;275.0112864084945;290.06;5680000.0;3660000.0;3610000.0;1330000.0;3710000.0;2440000.0;5620000.0;0.0;0.013000000000000001;0.1505;0.033;0.017;0.017;;19686.533203125;0.0;1070.63049316406;37963.83203125;505120.1503915971;412852.2589437246;240191.02596920452;239537.71073319425;237292.8112842608;429743.705733735;454019.4663252484;458377.10004900565;472917.67418972735;522784.2182000279;520040.6172235996;457543.0965616577;459088.7954877297;459240.0788052831;459205.06791963393;415899.24354490207;413968.3755738164;454728.989882783;453877.0401161356;;179799.33570027514;472236.3865531139;204459.47954714097;240191.02596920452;274.96421111863634;591202.3729476432;223796.61451645318;40176.96986686201;0.0;0;31;31;0;0;0;0;2;12;14;249755385530.18353;93276670395.04639;176807230880.03275;38214.60188553063;8836.637931197107;25.10128362411348;3632.662240497829;514357.2791878265;215692.31118158533;10839.600131109897;126953.36523354419;2.442963985003181;0.17462738057706814
1151;2019-01-25 12:11:37.851;756;195;156;155;144;44;161;28;46;34;633;611;32;46;211;203;215;196;169;166;160;27;558;362;361;131;367;238;553;-1.0;78.0;726.0;77.0;102.0;0;93;0;1;0;1;0;0;0;0;1;0;0;0;0;37514.5625;19256.05859375;0.0;1027.82397460938;417.0;58064;;;Calculated values ==>;1548414697.851;348.76;292.66;288.76000000000005;288.66;287.56;277.56;274.5913991737795;289.26000000000005;275.96000000000004;277.76000000000005;276.56;336.46000000000004;334.26000000000005;276.36;277.76000000000005;294.26000000000005;293.46000000000004;294.66;292.76000000000005;289.76000000000005;289.16;;314.86;275.86;240.61611355647437;259.4470641161187;274.5913991737795;290.06;5580000.0;3620000.0000000005;3610000.0;1310000.0;3670000.0000000005;2380000.0;5530000.0;0.0;0.013000000000000001;0.121;0.012833333333333334;0.017;0.017;;19256.05859375;0.0;1027.82397460938;37514.5625;508282.23434480577;414675.337699158;240490.44586615753;240159.2177457252;236607.02350003482;430014.67791919125;454019.4663252484;459326.00053018244;473275.31562819314;521750.5687672668;519522.0422671964;457676.7254676272;459326.00053018244;460006.3717091514;459698.9584401166;419470.7128550076;415028.81927888904;454728.989882783;453877.0401161356;;175203.01333496982;472596.2217928923;203476.27082041005;240490.44586615753;274.56624373981987;591831.3595687369;224121.13611476048;40194.45698742679;0.0;0;31;31;0;0;0;0;2;12;14;249971985530.18353;93355870395.04639;176951830880.03275;30957.817294882458;3453.7060374801895;57.74461648954143;3627.5721022496277;514933.7160143299;215794.73071465763;10840.290513610844;127013.86718640041;1.878182834213835;0.11546930853786583
1152;2019-01-25 12:12:37.872;770;185;160;158;143;39;161;29;48;34;620;602;31;53;209;204;215;187;169;166;160;28;538;357;361;129;362;258;538;-1.0;83.0;205.0;64.0;102.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29201.087890625;10687.4501953125;0.0;1057.70629882812;416.0;58065;;;Calculated values ==>;1548414757.872;350.16;291.66;289.16;288.96000000000004;287.46000000000004;277.06;274.0616903277293;289.26000000000005;276.06;277.96000000000004;276.56;335.16;333.36;276.26000000000005;278.46000000000004;294.06;293.56;294.66;291.86;289.76000000000005;289.16;;314.76000000000005;275.96000000000004;240.16925963744896;262.23063862743834;274.0616903277293;290.06;5380000.0;3570000.0000000005;3610000.0;1290000.0;3620000.0000000005;2580000.0;5380000.0;0.0;0.013833333333333333;0.034166666666666665;0.010666666666666666;0.017;0.017;;10687.4501953125;0.0;1057.70629882812;29201.087890625;511760.5745639508;417013.82153187913;242381.57098372537;241693.0545163873;236732.65582526673;430346.717906069;454019.4663252484;456354.50165650685;473534.8580475586;518775.8403640361;516925.5130048292;454255.2369266638;456966.5238690893;460513.55173570686;460614.66830407927;425744.32509316166;417662.93463627505;454728.989882783;453877.0401161356;;174785.17458790913;472954.5886681478;202096.42626689744;242381.57098372537;274.00797827618646;592387.5179084574;224370.75268952255;40211.84248914222;0.0;0;31;31;0;0;0;0;2;12;14;250188661339.85303;93433897694.92737;177100682959.8057;8687.150909144988;2889.1537322800036;111.79256798693147;3595.4229752509746;515264.20638001664;215847.60637933263;10841.70381796278;127074.07987902338;1.3012615193579995;0.07472962732994277
1153;2019-01-25 12:13:37.872;768;179;163;161;145;35;162;26;50;34;625;601;38;61;206;205;216;180;169;167;160;26;537;354;361;128;359;264;537;216.0;78.0;595.0;33.0;102.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29023.142578125;10625.919921875;0.0;1028.7431640625;422.0;58066;;;Calculated values ==>;1548414817.872;349.96000000000004;291.06;289.46000000000004;289.26000000000005;287.66;276.66;273.7412296467126;289.36;275.76000000000005;278.16;276.56;335.66;333.26000000000005;276.96000000000004;279.26000000000005;293.76000000000005;293.66;294.76000000000005;291.16;289.86;289.16;;315.36;275.76000000000005;239.943914813709;263.0348170998261;273.7412296467126;290.06;5370000.0;3540000.0;3610000.0;1280000.0;3590000.0;2640000.0;5370000.0;0.036000000000000004;0.013000000000000001;0.09916666666666667;0.0055000000000000005;0.017;0.053000000000000005;;10625.919921875;0.0;1028.7431640625;29023.142578125;511602.74431136675;415381.4211289444;243467.7924016059;242766.9980671454;237406.28867832525;430542.39183029096;454161.71719194663;455610.23969029967;473664.3179132749;518789.6967858421;516312.59215483716;454111.590638442;456970.9563086607;460573.8461640964;461211.91220601037;426293.7689409404;415723.63466153236;454870.3809290121;453877.0401161356;;177292.22831007556;472891.67638883414;201416.7386238562;214904.81247709662;273.72943244890797;592872.7198290303;224548.36410716578;40229.22956799964;0.0;0;31;31;0;0;0;0;2;12;14;250405261339.85303;93510997694.92737;177257282959.8057;25207.522189088977;1493.1121577073786;137.41174563230436;12665.528064869068;515546.6619891686;215884.1252617492;10843.780520576274;127209.58780435771;3.389508033480838;0.12088810846695414
1154;2019-01-25 12:14:37.852;754;179;164;163;149;34;162;23;49;34;636;605;43;66;205;205;216;181;169;167;160;24;544;351;361;128;356;268;543;-1.0;77.0;699.0;32.0;102.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29204.17578125;10707.2783203125;0.0;972.305053710938;427.0;58067;;;Calculated values ==>;1548414877.852;348.56000000000006;291.06;289.56;289.46000000000004;288.06;276.56;273.4187578820637;289.36;275.46000000000004;278.06;276.56;336.76000000000005;333.66;277.46000000000004;279.76000000000005;293.66;293.66;294.76000000000005;291.26000000000005;289.86;289.16;;315.86;275.56;239.943914813709;263.56353331371673;273.4187578820637;290.06;5440000.0;3510000.0;3610000.0;1280000.0;3560000.0;2680000.0;5430000.0;0.0;0.012833333333333334;0.1165;0.005333333333333333;0.017;0.017;;10707.2783203125;0.0;972.305053710938;29204.17578125;509272.93472556747;412938.0032251868;243582.36869105487;243232.5817119856;238515.9119396583;430735.4089219946;454161.71719194663;454816.6015382149;473664.3179132749;519592.09410659806;516385.87549936323;454060.9296701385;456936.7813661786;460903.72621589183;461671.70442812063;424236.1978105748;413676.876647874;454870.3809290121;453877.0401161356;;179381.48055642567;472698.3688610173;200614.50639783876;243582.36869105487;273.40217802876344;593357.7857396284;224726.08150035652;40245.899411352446;0.0;0;31;31;0;0;0;0;2;12;14;250621789139.92188;93587772094.95178;177416829759.85645;29614.54408385382;1451.113933136952;135.5112882546599;3575.009414226373;516003.3602580709;215908.6523007749;10846.054121073183;127344.88050412243;2.977518769789127;0.16708041151939879
1155;2019-01-25 12:15:37.883;739;183;164;163;153;34;162;21;47;33;645;610;44;65;204;206;216;186;169;167;161;22;549;351;361;128;356;271;549;300.0;79.0;1358.0;0.0;102.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29223.228515625;10834.2890625;0.0;922.3012084960941;428.0;58068;;;Calculated values ==>;1548414937.883;347.06000000000006;291.46000000000004;289.56;289.46000000000004;288.46000000000004;276.56;273.4187578820637;289.36;275.26000000000005;277.86;276.46000000000004;337.66;334.16;277.56;279.66;293.56;293.76000000000005;294.76000000000005;291.76000000000005;289.86;289.26000000000005;;315.96000000000004;275.36;239.943914813709;263.95629194202945;273.4187578820637;290.06;5490000.0;3510000.0;3610000.0;1280000.0;3560000.0;2710000.0;5490000.0;0.05;0.013166666666666667;0.22633333333333333;0.0;0.017;0.067;;10834.2890625;0.0;922.3012084960941;29223.228515625;506967.33677030756;411880.1009978568;243349.44934930894;243003.05349750287;239632.05374343944;430735.4089219946;454161.71719194663;454056.57264714385;473567.7884962697;520274.1849216386;516649.225173274;453675.6233879279;456321.1866243943;460769.5600386277;461804.3019897034;422701.4041634939;413024.9693880693;454870.3809290121;454019.4663252484;;179799.33570027514;472505.00135272456;200656.79144527;211489.25688360824;273.4187578820637;593844.9323370504;224905.68730999265;40261.69595417676;0.0;0;31;31;0;0;0;0;2;12;14;250838501049.55695;93664611774.82239;177578613304.584;57352.81714535745;0.0;127.4063912097572;16249.524032589894;516728.4627098986;215920.75116471565;10848.24623373837;127510.17030486434;6.2713546929547155;0.2601582900768528
1156;2019-01-25 12:16:37.863;726;189;165;164;156;36;162;22;42;33;652;613;40;57;204;206;216;191;169;167;161;21;575;355;361;134;360;251;569;-2.0;80.0;1770.0;198.0;102.0;0;57;0;1;1;0;0;0;0;0;1;0;0;0;0;37796.375;19737.390625;0.0;898.0972290039059;428.0;58069;;;Calculated values ==>;1548414997.863;345.76;292.06;289.66;289.56;288.76000000000005;276.76000000000005;273.8482719121499;289.36;275.36;277.36;276.46000000000004;338.36;334.46000000000004;277.16;278.86;293.56;293.76000000000005;294.76000000000005;292.26000000000005;289.86;289.26000000000005;;315.96000000000004;275.26000000000005;241.2770596917726;261.27494424493943;273.8482719121499;290.06;5750000.0;3550000.0;3610000.0;1340000.0;3600000.0;2510000.0;5690000.0;0.0;0.013333333333333334;0.295;0.033;0.017;0.017;;19737.390625;0.0;898.0972290039059;37796.375;502946.62375064817;251646.60514302485;242949.43188060814;242611.68541335312;239964.50418559642;430477.46260093397;454161.71719194663;456768.89836207737;472787.01963726926;522625.2912129298;518642.9867626242;456526.4074851547;458576.28311332234;460147.9425315409;461191.73348062916;413536.4942920879;252436.20805900818;454870.3809290121;454019.4663252484;;179799.33570027514;471616.79343737353;201592.01198755822;242949.43188060814;273.8023442579686;594403.2428676262;225160.366386137;40276.86088449842;0.0;0;32;31;0;0;0;0;2;12;14;251055028849.6258;93743185574.84738;177735161104.6338;75277.18148048315;8910.817787843906;2148.0038164410635;3588.190585558885;517833.3442821358;215994.98322736632;10867.20166489091;127675.42948863863;4.357744983134915;0.2888992929801148
1157;2019-01-25 12:17:40.863;731;200;164;163;157;39;162;25;35;33;643;611;33;43;207;205;216;202;169;167;161;24;570;363;361;138;368;239;564;-3.0;82.0;1426.0;245.0;102.0;0;80;0;1;1;0;0;0;0;0;1;0;0;0;0;37847.99609375;19590.564453125;0.0;949.742919921875;417.0;58070;;;Calculated values ==>;1548415060.863;346.26;293.16;289.56;289.46000000000004;288.86;277.06;274.69669130483857;289.36;275.66;276.66;276.46000000000004;337.46000000000004;334.26000000000005;276.46000000000004;277.46000000000004;293.86;293.66;294.76000000000005;293.36;289.86;289.26000000000005;;314.86;275.56;242.14157278889297;259.59022785621676;274.69669130483857;290.06;5700000.0;3629999.9999999995;3610000.0;1380000.0;3679999.9999999995;2390000.0;5640000.0;0.0;0.013666666666666666;0.23766666666666666;0.04083333333333334;0.017;0.017;;19590.564453125;0.0;949.742919921875;37847.99609375;504047.93241857126;412005.8538529186;242790.86666602365;242452.2940518927;240453.67732011902;429947.3805835815;454161.71719194663;457871.28073658946;472262.261994151;522681.5731907412;519439.0141011312;457634.3456445038;458815.84367008455;459301.0106943719;459814.3699412001;415491.46170803107;412776.28256325866;454870.3809290121;454019.4663252484;;175203.01333496982;471379.3427040597;203672.49198295738;242790.86666602365;274.64674223949515;595065.1311146966;225504.4859930706;40293.02948580152;0.0;0;32;31;0;0;0;0;2;12;14;251282458849.6258;93828865574.84738;177889511104.6338;60414.57879377989;10931.36307111168;37.1074483118896;3590.8861942068215;519020.64718453557;216168.60230988218;10886.321388457498;127738.24641046158;3.650088294481492;0.25925016103995124
1158;2019-01-25 12:18:37.854;753;195;159;158;150;43;162;26;26;33;620;599;22;50;210;203;216;197;169;167;161;25;540;362;361;142;367;255;540;-1.0;80.0;1138.0;129.0;102.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29342.52734375;10771.9140625;0.0;1109.99157714844;412.0;58071;;;Calculated values ==>;1548415117.854;348.46000000000004;292.66;289.06;288.96000000000004;288.16;277.46000000000004;274.5913991737795;289.36;275.76000000000005;275.76000000000005;276.46000000000004;335.16;333.06;275.36;278.16;294.16;293.46000000000004;294.76000000000005;292.86;289.86;289.26000000000005;;314.36;275.66;242.98782864720522;261.82340779136865;274.5913991737795;290.06;5400000.0;3620000.0000000005;3610000.0;1420000.0;3670000.0000000005;2550000.0;5400000.0;0.0;0.013333333333333334;0.18966666666666668;0.021500000000000002;0.017;0.017;;10771.9140625;0.0;1109.99157714844;29342.52734375;509502.21718281147;419464.5907800107;241962.17856247083;241619.86624403793;238940.30936615233;430014.67791919125;454161.71719194663;454143.29160164174;471734.03124744946;519025.9602642517;516871.49228398595;453646.7552543951;457088.71109039267;459869.6921084229;459698.9584401166;425424.2021688014;420072.169873915;454870.3809290121;454019.4663252484;;173113.83306960555;470944.3282388252;203460.98554933578;241962.17856247083;274.56033743261816;595596.9721053934;225744.81766229446;40309.333142618736;0.0;0;32;31;0;0;0;0;2;12;14;251488196360.25928;93908652975.09305;178030278875.0672;47546.077381254036;5750.891867824023;71.36043059848559;3604.973891967219;519875.2007643989;216300.64930907;10887.179956916667;127795.20464149406;4.794963476357777;0.31357549419459296
1159;2019-01-25 12:19:37.864;761;185;159;157;147;42;162;26;26;33;607;590;24;68;209;203;216;186;170;167;161;26;545;358;361;146;363;266;545;86.0;82.0;816.0;137.0;102.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29453.095703125;10769.177734375;0.0;1158.2587890625;418.0;58072;;;Calculated values ==>;1548415177.864;349.26;291.66;289.06;288.86;287.86;277.36;274.1680685717883;289.36;275.76000000000005;275.76000000000005;276.46000000000004;333.86;332.16;275.56;279.96000000000004;294.06;293.46000000000004;294.76000000000005;291.76000000000005;289.86;289.26000000000005;;314.96000000000004;275.76000000000005;243.81672145450628;263.299902668528;274.1680685717883;290.16;5450000.0;3579999.9999999995;3610000.0;1460000.0;3629999.9999999995;2660000.0;5450000.0;0.014333333333333333;0.013666666666666666;0.136;0.022833333333333334;0.017;0.03133333333333334;;10769.177734375;0.0;1158.2587890625;29453.095703125;510048.1170052958;414305.8763482112;241779.08501393648;241101.2447821725;237804.35672461631;430280.9020939914;454161.71719194663;452248.2021207474;471202.2589852102;516762.85163122456;515003.06026488595;451992.7755733859;457508.28347498295;460358.10709178087;460324.5471149659;423933.8170210247;414661.7335165383;454870.3809290121;454019.4663252484;;175620.85347054448;470506.91766066244;202404.73689701915;223767.41513066576;274.13245137676927;596087.0172912937;225924.35667875627;40328.23837934856;0.0;0;32;31;0;0;0;0;2;12;14;251704832460.22485;93995067375.07932;178186604925.04236;33978.71127042705;6121.666460769856;126.71847456131442;7214.564270763591;520554.68723192805;216399.60378479023;10888.830889568993;127885.38248663882;3.9775236181973046;0.23909006041025402
1160;2019-01-25 12:20:37.884;753;184;161;160;147;40;162;26;31;33;603;585;28;79;208;204;216;186;170;167;161;26;548;356;361;140;362;271;548;-1.0;78.0;847.0;108.0;102.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30216.61328125;10756.4873046875;0.0;2063.42749023438;423.0;58073;;;Calculated values ==>;1548415237.884;348.46000000000004;291.56;289.26000000000005;289.16;287.86;277.16;273.955091788801;289.36;275.76000000000005;276.26000000000005;276.46000000000004;333.46000000000004;331.66;275.96000000000004;281.06;293.96000000000004;293.56;294.76000000000005;291.76000000000005;289.86;289.26000000000005;;315.46000000000004;275.76000000000005;242.56692532238324;263.95629194202945;273.955091788801;290.16;5480000.0;3560000.0;3610000.0;1400000.0;3620000.0000000005;2710000.0;5480000.0;0.0;0.013000000000000001;0.1411666666666667;0.018000000000000002;0.017;0.017;;10756.4873046875;0.0;2063.42749023438;30216.61328125;508795.8943714938;412695.35991861223;242352.43949132445;242010.82168294943;237712.02613505756;430412.23801567365;454161.71719194663;452012.4634563648;471998.58498376724;515922.6182726535;514051.53788341576;451625.69197557296;458059.1371151768;460378.1213234712;460769.5600386277;423013.0386186437;413442.3132566535;454870.3809290121;454019.4663252484;;177710.07569661198;471309.8407669174;201894.36941362798;242352.43949132445;273.9247529634695;596584.430615197;226103.79701420543;40355.09471412938;0.0;0;32;31;0;0;0;0;2;13;14;251921504660.156;94080895975.05203;178347758624.99115;35308.33760903302;4849.478484359211;124.41942970587286;3598.3394561767077;521132.27176976466;216491.06046803988;10890.92440304251;127975.52005351169;3.422844510375094;0.22196494358356625
1161;2019-01-25 12:21:37.885;741;186;165;163;150;38;163;25;36;32;580;565;33;98;207;204;216;188;170;167;161;25;567;357;361;133;362;261;561;-1.0;76.0;768.0;135.0;102.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38707.0625;19433.607421875;0.0;2014.546875;426.0;58074;;;Calculated values ==>;1548415297.885;347.26;291.76000000000005;289.66;289.46000000000004;288.16;276.96000000000004;274.0616903277293;289.46000000000004;275.66;276.76000000000005;276.36;331.16;329.66;276.46000000000004;282.96000000000004;293.86;293.56;294.76000000000005;291.96000000000004;289.86;289.26000000000005;;315.76000000000005;275.66;241.05796691057077;262.63441904999945;274.0616903277293;290.16;5670000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2610000.0;5610000.0;0.0;0.012666666666666666;0.128;0.022500000000000003;0.017;0.017;;19433.607421875;0.0;2014.546875;38707.0625;505590.8208992793;250891.26112239627;243241.76167395068;242559.93668709972;238277.68078554928;430346.717906069;454303.793856829;454370.03874577465;472820.39598721155;514400.0440418631;512848.5480447836;453995.204316005;461922.4267226974;460242.557883941;460614.66830407927;416612.76101829234;251678.06467197227;454870.3809290121;454019.4663252484;;178963.62700411686;472138.9942397944;202132.6122290865;243241.76167395068;274.022061355827;597158.8041520797;226355.38532969158;40389.07840018394;0.0;0;33;31;0;0;0;0;2;13;14;252138108269.89435;94162797339.9531;178507361284.79834;32286.390594136086;6075.143595240927;2089.172820386721;3583.2209790720617;521695.570558934;216582.10050256853;10909.3713125477;128035.36738783875;2.0530404331924985;0.13403795866023382
1162;2019-01-25 12:22:37.855;739;196;167;166;155;38;163;26;36;31;583;569;31;65;208;204;217;198;170;168;162;25;570;361;361;129;366;243;564;-3.0;81.0;1251.0;184.0;102.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38726.9140625;19659.962890625;0.0;1876.95324707031;419.0;58075;;;Calculated values ==>;1548415357.855;347.06000000000006;292.76000000000005;289.86;289.76000000000005;288.66;276.96000000000004;274.4858918419099;289.46000000000004;275.76000000000005;276.76000000000005;276.26000000000005;331.46000000000004;330.06;276.26000000000005;279.66;293.96000000000004;293.56;294.86;292.96000000000004;289.96000000000004;289.36;;315.06;275.66;240.16925963744896;260.1585393101385;274.4858918419099;290.16;5700000.0;3610000.0;3610000.0;1290000.0;3660000.0;2430000.0;5640000.0;0.0;0.013500000000000002;0.2085;0.03066666666666667;0.017;0.017;;19659.962890625;0.0;1876.95324707031;38726.9140625;505064.4213956299;410400.37653009704;243816.64847947098;243473.00677382026;239799.22889811033;430081.6785162784;454303.793856829;457346.24252132775;473244.79008953704;516254.7632173211;514826.36416995694;456748.1435003357;460775.3575877871;459753.05655078747;459991.67660371546;415839.7753091285;411214.5125100045;455011.60331462673;454161.71719194663;;176038.69501535743;472664.2518820126;203206.12368954954;243816.64847947098;274.4570954400238;597803.7646488392;226681.0021925748;40421.49135329948;0.0;0;33;31;0;0;0;0;2;13;14;252354599969.99762;94241358039.99057;178658485684.87042;52988.21477642575;8263.382597902202;62.44104778817402;3575.866168112086;522405.8369598385;216701.52847704256;10927.292463066591;128094.99661789728;3.012961752525641;0.20785984740804522
1163;2019-01-25 12:23:37.895;756;195;164;162;153;40;163;26;36;31;590;576;26;60;210;204;217;197;170;168;162;25;543;361;361;126;366;248;543;-2.0;80.0;976.0;114.0;102.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30404.892578125;10890.26953125;0.0;1950.51953125;409.0;58076;;;Calculated values ==>;1548415417.895;348.76;292.66;289.56;289.36;288.46000000000004;277.16;274.4858918419099;289.46000000000004;275.76000000000005;276.76000000000005;276.26000000000005;332.16;330.76000000000005;275.76000000000005;279.16;294.16;293.56;294.86;292.86;289.96000000000004;289.36;;314.06;275.66;239.4893008659735;260.85938512811435;274.4858918419099;290.16;5430000.0;3610000.0;3610000.0;1260000.0;3660000.0;2480000.0;5430000.0;0.0;0.013333333333333334;0.16266666666666665;0.019;0.017;0.017;;10890.26953125;0.0;1950.51953125;30404.892578125;509607.62448877253;418416.44210639596;243582.36869105487;242884.68460630978;239831.86829392996;430081.6785162784;454303.793856829;456533.09949633566;473633.855386716;516543.7069401269;515111.03433331306;455320.2338799726;459408.14293094876;460026.21490959387;459991.67660371546;424806.26557295;419042.8724154632;455011.60331462673;454161.71719194663;;171860.34048652687;473055.95023356355;203220.1205817254;243582.36869105487;274.46251120609213;598380.2471027373;226935.75718610868;40453.40822350286;0.0;0;33;31;0;0;0;0;2;13;14;252571344369.85992;94317909039.94193;178805883884.77676;41205.57790344326;5126.880763384925;76.84524209982406;3579.8489245151604;523191.30853051995;216813.18839533435;10928.453955960975;128154.66733093733;3.892996963826043;0.2535522780536159
1164;2019-01-25 12:24:37.856;768;185;163;162;149;37;163;26;41;32;601;587;32;96;209;205;217;187;170;168;162;26;543;356;361;124;361;264;543;-2.0;78.0;855.0;83.0;102.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30144.265625;10710.5439453125;0.0;2097.39575195312;417.0;58077;;;Calculated values ==>;1548415477.856;349.96000000000004;291.66;289.46000000000004;289.36;288.06;276.86;273.955091788801;289.46000000000004;275.76000000000005;277.26000000000005;276.36;333.26000000000005;331.86;276.36;282.76000000000005;294.06;293.66;294.86;291.86;289.96000000000004;289.36;;314.86;275.76000000000005;239.02933182858504;263.0348170998261;273.955091788801;290.16;5430000.0;3560000.0;3610000.0;1240000.0;3610000.0;2640000.0;5430000.0;0.0;0.013000000000000001;0.14250000000000002;0.013833333333333333;0.017;0.017;;10710.5439453125;0.0;2097.39575195312;30144.265625;511082.9704096335;415102.836587369;243232.5817119856;242884.68460630978;238515.9119396583;430412.23801567365;454303.793856829;454487.69721986423;473988.1805627707;516312.59215483716;514864.7571118455;453356.3894402828;461225.6377219652;460668.655203527;460903.72621589183;424806.26557295;415792.34707194514;455011.60331462673;454161.71719194663;;175203.01333496982;473412.09082023916;201921.28285394545;243232.5817119856;273.9352377826323;598884.4954462011;227115.6469605707;40487.118924635804;0.0;0;33;31;0;0;0;0;2;13;14;252787803579.736;94392860289.89902;178959384044.68887;35990.71404714343;3755.6228435337293;117.18094051306329;3585.795303159338;523834.192816492;216887.1611451218;10930.069789840001;128214.34221889422;3.392373337268726;0.21224652770056715
1165;2019-01-25 12:25:37.886;764;182;166;164;150;35;163;24;46;33;621;600;40;91;207;205;217;184;170;168;162;24;544;353;361;134;358;271;543;239.0;74.0;858.0;64.0;102.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29439.384765625;10727.501953125;0.0;1237.52563476562;422.0;58078;;;Calculated values ==>;1548415537.886;349.56000000000006;291.36;289.76000000000005;289.56;288.16;276.66;273.6339639331285;289.46000000000004;275.56;277.76000000000005;276.46000000000004;335.26000000000005;333.16;277.16;282.26000000000005;293.86;293.66;294.86;291.56;289.96000000000004;289.36;;315.36;275.56;241.2770596917726;263.95629194202945;273.6339639331285;290.16;5440000.0;3529999.9999999995;3610000.0;1340000.0;3579999.9999999995;2710000.0;5430000.0;0.03983333333333334;0.012333333333333333;0.143;0.010666666666666666;0.017;0.05683333333333334;;10727.501953125;0.0;1237.52563476562;29439.384765625;510504.7101107132;414039.5949891296;244287.7981040739;243582.36869105487;238842.73678366537;430607.02586249536;454303.793856829;453929.70516233734;472787.01963726926;517789.9158006544;515611.0411035405;453166.0537454821;459533.7565437192;460863.32371791895;461365.50582970696;424508.1681603863;414752.42406787584;455011.60331462673;454161.71719194663;;177292.22831007556;471909.57779161324;201135.48863066695;214043.21756406143;273.61504898424107;599381.2741310961;227294.38666816376;40514.92383168432;0.0;0;33;31;0;0;0;0;2;13;14;253004511879.63272;94470298989.8621;179119964294.61234;36149.57296402886;2888.256951050094;120.32084380762937;13646.734728851477;524435.662459161;216942.55449288274;10932.04996096583;128358.01843796764;4.413269012532827;0.19149997615029446
1166;2019-01-25 12:26:37.856;750;183;168;167;155;35;163;23;50;32;639;610;45;77;206;206;217;186;170;168;162;23;566;354;361;138;360;257;560;285.0;82.0;727.0;162.0;102.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37691.0625;19389.556640625;0.0;1138.06884765625;424.0;58079;;;Calculated values ==>;1548415597.856;348.16;291.46000000000004;289.96000000000004;289.86;288.66;276.66;273.7412296467126;289.46000000000004;275.46000000000004;278.16;276.36;337.06;334.16;277.66;280.86;293.76000000000005;293.76000000000005;294.86;291.76000000000005;289.96000000000004;289.36;;315.56;275.46000000000004;242.14157278889297;262.0952818180154;273.7412296467126;290.16;5660000.0;3540000.0;3610000.0;1380000.0;3600000.0;2570000.0;5600000.0;0.0475;0.013666666666666666;0.12116666666666666;0.027000000000000003;0.017;0.0645;;19389.556640625;0.0;1138.06884765625;37691.0625;506816.1833852955;249782.7387479548;244316.3587847787;243968.74503357895;239928.55677502623;430542.39183029096;454303.793856829;456763.03909346624;472164.23178385233;520807.7523674175;517832.4177701559;456151.0624381513;460028.6525289285;460418.5278520168;461345.36918359256;417311.49556808185;250943.30864433813;455011.60331462673;454161.71719194663;;178127.92459426197;471281.1494085178;201325.0921998805;212656.12370287697;273.6936299334313;599940.4148150461;227545.23666882055;40534.71055407026;0.0;0;33;32;0;0;0;0;2;13;14;253221003579.736;94551858189.90102;179278285094.68787;30950.5645652728;7288.813544633208;2273.6985546244973;15577.110780044994;524994.5506882655;217027.32100926014;10951.990147548118;128601.42871796827;2.732424530864327;0.12774293095184436
1167;2019-01-25 12:27:37.847;742;195;170;169;159;36;163;25;51;32;636;610;45;54;207;206;217;197;170;168;162;24;568;359;361;139;364;243;562;-2.0;80.0;1408.0;120.0;102.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37833.02734375;19589.458984375;0.0;1054.60473632812;415.0;58080;;;Calculated values ==>;1548415657.847;347.36;292.66;290.16;290.06;289.06;276.76000000000005;274.27422755570615;289.46000000000004;275.66;278.26000000000005;276.36;336.76000000000005;334.16;277.66;278.56;293.86;293.76000000000005;294.86;292.86;289.96000000000004;289.36;;314.66;275.56;242.35481222062532;260.1585393101385;274.27422755570615;290.16;5680000.0;3590000.0;3610000.0;1390000.0;3640000.0;2430000.0;5620000.0;0.0;0.013333333333333334;0.23466666666666666;0.02;0.017;0.017;;19589.458984375;0.0;1054.60473632812;37833.02734375;505626.42148550047;410893.4722959139;244937.44940240603;244587.23475055394;241181.72095369906;430214.79039162316;454303.793856829;459128.12558024435;472032.3497595296;521647.07899175317;519004.628423569;458417.55353033816;459482.35396435135;459930.11272889783;460573.8461640964;416583.3192700105;411693.0175722838;455011.60331462673;454161.71719194663;;174367.33720873808;471246.2272376559;202696.34378862675;244937.44940240603;274.2502796492437;600569.6878246382;227870.0130749186;40552.98009307565;0.0;0;33;32;0;0;0;0;2;13;14;253437571089.50876;94634945724.81384;179428262594.53052;60175.99146043293;5370.9976689805835;65.20402263635614;3556.8125524221905;525753.8247461547;217132.80361116555;10971.478078709957;128760.85416150073;3.350551840968462;0.2167992180827672
1168;2019-01-25 12:28:37.857;755;195;168;167;158;38;164;26;53;32;615;597;43;52;209;206;217;197;170;168;162;25;561;361;361;138;367;240;556;-1.0;80.0;1165.0;91.0;102.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37614.0625;19420.578125;0.0;1040.50634765625;406.0;58081;;;Calculated values ==>;1548415717.857;348.66;292.66;289.96000000000004;289.86;288.96000000000004;276.96000000000004;274.4858918419099;289.56;275.76000000000005;278.46000000000004;276.36;334.66;332.86;277.46000000000004;278.36;294.06;293.76000000000005;294.86;292.86;289.96000000000004;289.36;;313.76000000000005;275.66;242.14157278889297;259.7329541166123;274.4858918419099;290.16;5610000.0;3610000.0;3610000.0;1380000.0;3670000.0000000005;2400000.0;5560000.0;0.0;0.013333333333333334;0.19416666666666668;0.015166666666666667;0.017;0.017;;19420.578125;0.0;1040.50634765625;37614.0625;507890.61030301946;413465.294141843;244473.180995143;244123.2908277871;241053.86607886202;430081.6785162784;454445.6974495171;459833.8509492143;472164.23178385233;519761.93329609995;517933.9422211255;458657.46002324624;459716.5521053085;459732.87387305853;460262.8667298895;419070.15882417245;414196.90369202057;455011.60331462673;454161.71719194663;;170606.85888663295;471477.517547777;203230.8080608149;244473.180995143;274.4666461357799;601198.5183633593;228195.15089934392;40570.442262051954;0.0;0;33;32;0;0;0;0;2;13;14;253654207190.33502;94718059575.13084;179573186745.08325;49823.75749416422;4068.4084272189248;64.97673509535846;3564.7051153456623;526670.6421017023;217211.4784392202;10972.563099168468;128820.2100332886;2.811280499266552;0.17733085874793356
1169;2019-01-25 12:29:37.857;770;187;166;164;153;38;164;26;56;33;601;586;44;69;210;206;217;189;171;168;162;26;539;357;362;137;362;263;539;-2.0;77.0;529.0;12.0;102.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29383.435546875;10718.6630859375;0.0;1175.44580078125;407.0;58082;;;Calculated values ==>;1548415777.857;350.16;291.86;289.76000000000005;289.56;288.46000000000004;276.96000000000004;274.0616903277293;289.56;275.76000000000005;278.76000000000005;276.46000000000004;333.26000000000005;331.76000000000005;277.56;280.06;294.16;293.76000000000005;294.86;292.06;289.96000000000004;289.36;;313.86;275.76000000000005;241.92719264551067;262.9017227912062;274.0616903277293;290.26000000000005;5390000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2630000.0;5390000.0;0.0;0.012833333333333334;0.08816666666666667;0.002;0.017;0.017;;10718.6630859375;0.0;1175.44580078125;29383.435546875;511674.21242969215;417296.986941532;244451.20899614983;243740.87953446314;239967.4720170576;430346.717906069;454275.5563783949;456518.07263439486;472393.7743832905;516397.74193782854;514847.5365339201;455030.636299068;458113.51224297343;460648.84988001734;460883.4628345854;425977.98055017524;417941.3382774923;454842.94378697337;453990.82321361953;;171024.68490186572;471708.256711685;202219.27735464473;244451.20899614983;274.0557768321507;601756.8308470832;228446.3112427684;40588.9085299556;0.0;0;33;32;0;0;0;0;2;13;14;253871107190.33502;94800559575.13084;179724086745.08325;22420.67711716464;538.9779587140805;103.13690916609745;3562.1734416969853;527272.6790567967;217249.87332576964;10973.96404620398;128879.60068793062;2.238500225642955;0.11634820771878326
1170;2019-01-25 12:30:37.858;767;182;167;166;153;36;164;24;58;33;607;587;50;83;208;207;217;184;171;168;163;25;545;355;361;136;360;273;544;148.0;79.0;714.0;0.0;102.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29378.37890625;10698.46875;0.0;1234.03955078125;415.0;58083;;;Calculated values ==>;1548415837.858;349.86;291.36;289.86;289.76000000000005;288.46000000000004;276.76000000000005;273.8482719121499;289.56;275.56;278.96000000000004;276.46000000000004;333.86;331.86;278.16;281.46000000000004;293.96000000000004;293.86;294.86;291.56;289.96000000000004;289.46000000000004;;314.66;275.66;241.71165711629368;264.2163659402789;273.8482719121499;290.26000000000005;5450000.0;3550000.0;3610000.0;1360000.0;3600000.0;2730000.0;5440000.0;0.024666666666666667;0.013166666666666667;0.119;0.0;0.017;0.04166666666666667;;10698.46875;0.0;1234.03955078125;29378.37890625;510786.39804349514;413628.9936938134;244602.49620452157;244247.38055117914;239798.27028288378;430477.46260093397;454445.6974495171;455110.46648142725;472525.0707617092;516167.50301736087;514086.18914047716;454097.1267388454;458232.9066715671;460688.5861845942;461325.3556324736;424207.92001364083;414351.7324323658;455011.60331462673;454303.793856829;;174367.33720873808;471742.7696466962;201709.7481601087;219209.98936222913;273.8482719121499;602246.5207949642;228624.79031578725;40608.987909178446;0.0;0;33;32;0;0;0;0;2;13;14;254088010805.073;94882460940.0319;179884889424.889;30154.68548023691;0.0;129.7731364867876;9795.575187274995;527710.8143800462;217254.36488361156;10975.90499559736;128990.91711494712;3.358894273836336;0.1340449563461983
1171;2019-01-25 12:31:37.868;753;186;169;168;157;36;164;24;56;32;622;596;52;76;208;207;218;188;171;169;163;24;571;357;362;135;362;258;564;128.0;83.0;1211.0;159.0;102.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37879.97265625;19492.0859375;0.0;1156.62915039062;418.0;58084;;;Calculated values ==>;1548415897.868;348.46000000000004;291.76000000000005;290.06;289.96000000000004;288.86;276.76000000000005;274.0616903277293;289.56;275.56;278.76000000000005;276.36;335.36;332.76000000000005;278.36;280.76000000000005;293.96000000000004;293.86;294.96000000000004;291.96000000000004;290.06;289.46000000000004;;314.96000000000004;275.56;241.49495122638035;262.23063862743834;274.0616903277293;290.26000000000005;5710000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2580000.0;5640000.0;0.021333333333333333;0.013833333333333333;0.20183333333333334;0.026500000000000003;0.017;0.03833333333333333;;19492.0859375;0.0;1156.62915039062;37879.97265625;506744.97669788735;250736.7969957744;244509.27104251875;244162.05636318852;240453.67732011902;430346.717906069;454275.5563783949;457332.60951916117;472558.57531478856;518981.24004400085;516308.0212660742;456844.3087148479;459752.6010976806;460378.1213234712;461017.6682793448;415810.76544706273;251517.75870307357;454984.3640256855;454133.27735904144;;175620.85347054448;471777.35084692197;202151.562568156;220936.28545678646;274.029435253086;602807.1004722731;228876.42020280237;40628.91346872491;0.0;0;34;32;0;0;0;0;2;13;14;254304946955.0385;94963774490.01898;180044215974.86368;51504.04130961121;7145.083389387299;2272.7199266251832;8939.218022919775;528391.4171847518;217313.91716890727;10995.929107916032;129147.06641222005;3.383312828482644;0.1987171625174243
1172;2019-01-25 12:32:37.878;748;195;172;171;159;37;164;26;53;32;625;599;47;58;209;208;218;197;171;169;163;25;565;360;362;134;365;245;560;-2.0;79.0;1195.0;148.0;102.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37837.72265625;19453.697265625;0.0;1087.31262207031;408.0;58085;;;Calculated values ==>;1548415957.878;347.96000000000004;292.66;290.36;290.26000000000005;289.06;276.86;274.38016830617;289.56;275.76000000000005;278.46000000000004;276.36;335.66;333.06;277.86;278.96000000000004;294.06;293.96000000000004;294.96000000000004;292.86;290.06;289.46000000000004;;313.96000000000004;275.66;241.2770596917726;260.44013211722256;274.38016830617;290.26000000000005;5650000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2450000.0;5600000.0;0.0;0.013166666666666667;0.19916666666666666;0.024666666666666667;0.017;0.017;;19453.697265625;0.0;1087.31262207031;37837.72265625;506654.4657453371;411775.34303476126;245725.897945001;245370.55805614934;241250.08333744947;430148.3826014536;454275.5563783949;459049.5477933652;472689.592463476;520365.04093953926;517716.70072013437;458336.72780140967;459641.38322378567;460046.18574337027;460688.5861845942;417996.30352279625;412550.36299187836;454984.3640256855;454133.27735904144;;171442.51209473662;472007.13841251616;202944.2529300797;245725.897945001;274.351034262514;603438.1864299093;229201.0224874757;40647.61610007824;0.0;0;34;32;0;0;0;0;2;13;14;254522183155.004;95044487940.00615;180195141124.8397;51007.63789360436;6636.884508566766;71.70488365708566;3542.925450038688;529245.8235553084;217428.78604299403;11015.469237477515;129251.10161078855;2.9822853438458736;0.200782633347891
1173;2019-01-25 12:33:37.889;760;193;170;169;159;38;164;26;51;33;615;593;42;53;210;208;218;195;171;169;163;26;558;361;362;134;366;239;553;0.0;79.0;1020.0;137.0;103.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37574.4375;19281.142578125;0.0;1063.48742675781;401.0;58086;;;Calculated values ==>;1548416017.889;349.16;292.46000000000004;290.16;290.06;289.06;276.96000000000004;274.4858918419099;289.56;275.76000000000005;278.26000000000005;276.46000000000004;334.66;332.46000000000004;277.36;278.46000000000004;294.16;293.96000000000004;294.96000000000004;292.66;290.06;289.46000000000004;;313.26000000000005;275.76000000000005;241.2770596917726;259.59022785621676;274.4858918419099;290.26000000000005;5580000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2390000.0;5530000.0;0.0;0.013166666666666667;0.16999999999999998;0.022833333333333334;0.017166666666666667;0.017166666666666667;;19281.142578125;0.0;1063.48742675781;37574.4375;508780.6423225832;413956.2836987002;245301.752846273;244946.11963626905;241493.2926065989;430081.6785162784;454275.5563783949;459755.47488929145;472787.01963726926;519844.7376179689;517611.72527245927;458698.0471037238;459989.63509553834;460026.21490959387;460533.5242618854;420390.9006967942;414675.337699158;454984.3640256855;454133.27735904144;;168517.74571465285;472104.6820821746;203199.76666641788;245301.752846273;274.45463557500244;604066.7363100415;229523.87199729326;40665.54271973849;0.0;0;34;32;0;0;0;0;2;13;14;254739422974.7071;95124902679.89624;180340367744.6412;43614.4703978885;6139.995568659778;75.25491280221011;3584.941170802525;530034.4856848806;217535.2795637255;11016.694126968247;129310.5113890106;2.625491937544857;0.17609532136361747
1174;2019-01-25 12:34:37.869;773;186;168;167;155;36;164;26;49;33;605;587;39;67;210;208;218;187;171;169;163;27;539;356;362;134;361;260;539;93.0;81.0;403.0;30.0;103.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29406.943359375;10676.140625;0.0;1177.15075683594;405.0;58087;;;Calculated values ==>;1548416077.869;350.46000000000004;291.76000000000005;289.96000000000004;289.86;288.66;276.76000000000005;273.955091788801;289.56;275.76000000000005;278.06;276.46000000000004;333.66;331.86;277.06;279.86;294.16;293.96000000000004;294.96000000000004;291.86;290.06;289.46000000000004;;313.66;275.86;241.2770596917726;262.5002047102346;273.955091788801;290.26000000000005;5390000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2600000.0;5390000.0;0.015500000000000002;0.013500000000000002;0.06716666666666667;0.005;0.017166666666666667;0.03266666666666667;;10676.140625;0.0;1177.15075683594;29406.943359375;512040.66248764214;416970.2402248563;245169.95117600888;244809.5012733645;240638.1338147889;430412.23801567365;454275.5563783949;456148.38543321594;472787.01963726926;517064.9307956273;515209.2143871495;454911.96588120144;458349.53514625935;460803.6552621485;461305.4655017553;426238.4311619946;417296.986941532;454984.3640256855;454133.27735904144;;170189.03402730724;472202.2088784924;201938.90458618753;224657.2607022671;273.94210179464943;604624.7284246559;229773.43280938975;40684.20848061275;0.0;0;34;32;0;0;0;0;2;13;14;254956550574.77615;95205275879.9218;180490017844.68878;17074.40346355874;1351.3165214615246;120.70949697624486;7496.216544121296;530540.0577203484;217597.6863552961;11018.326619371337;129402.823589004;2.1970814001945254;0.0893247776455521
1175;2019-01-25 12:35:37.829;771;181;169;167;154;34;164;24;47;33;611;589;42;78;208;209;218;183;171;169;163;25;544;354;362;133;359;267;544;137.0;83.0;628.0;117.0;103.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29417.0;10725.150390625;0.0;1217.09497070312;416.0;58088;;;Calculated values ==>;1548416137.829;350.26;291.26000000000005;290.06;289.86;288.56;276.56;273.7412296467126;289.56;275.56;277.86;276.46000000000004;334.26000000000005;332.06;277.36;280.96000000000004;293.96000000000004;294.06;294.96000000000004;291.46000000000004;290.06;289.46000000000004;;314.76000000000005;275.66;241.05796691057077;263.43189868330234;273.7412296467126;290.26000000000005;5440000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2670000.0;5440000.0;0.022833333333333334;0.013833333333333333;0.10466666666666667;0.0195;0.017166666666666667;0.04;;10725.150390625;0.0;1217.09497070312;29417.0;511364.27458083024;413261.04569832893;245318.98507165065;244602.49620452157;240130.51377898402;430542.39183029096;454275.5563783949;454733.78008571663;472917.67418972735;517091.8745659892;514813.2082137217;454104.83955248306;458575.2803753284;460843.3091966263;461745.00080896105;424778.455951773;413992.5003723105;454984.3640256855;454133.27735904144;;174785.17458790913;472138.9942397944;201343.65426220826;220216.40040126062;273.70088306108795;605114.601153277;229951.6580052388;40704.14722698978;0.0;0;34;32;0;0;0;0;2;13;14;255173605774.91425;95285322479.97272;180648012444.7893;26521.499836193878;5280.509129562929;149.20571884923072;9356.675078311233;530903.1147152812;217652.91472561393;11020.574413309003;129543.17072543787;3.4589717857147884;0.18484895965632903
1176;2019-01-25 12:36:37.830;759;182;169;168;156;34;165;23;47;32;625;597;44;78;208;209;218;184;172;169;163;24;546;354;362;127;359;269;546;52.0;79.0;815.0;22.0;103.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29464.65234375;10740.9853515625;0.0;1241.34423828125;421.0;58089;;;Calculated values ==>;1548416197.83;349.06000000000006;291.36;290.06;289.96000000000004;288.76000000000005;276.56;273.7412296467126;289.66;275.46000000000004;277.86;276.36;335.66;332.86;277.56;280.96000000000004;293.96000000000004;294.06;294.96000000000004;291.56;290.06;289.46000000000004;;315.26000000000005;275.56;239.71726792356844;263.6948088759802;273.7412296467126;290.36;5460000.0;3540000.0;3620000.0000000005;1270000.0;3590000.0;2690000.0;5460000.0;0.008666666666666666;0.013166666666666667;0.13583333333333333;0.0036666666666666666;0.017166666666666667;0.025833333333333333;;10740.9853515625;0.0;1241.34423828125;29464.65234375;509713.8736677976;412790.9170278053;245234.8579788709;244876.85562859414;240730.04981714766;430542.39183029096;454417.6614094304;454396.0792389939;473600.7876625802;518371.88901919615;515471.02180907107;454017.10370795045;458256.2224366309;460843.3091966263;461745.00080896105;424179.9920847845;413534.6774420643;454984.3640256855;454133.27735904144;;176874.38241465177;472829.0820560985;201427.8512146864;230538.31377411223;273.7337722628112;605605.2897668894;230130.54545094867;40724.63456182312;0.0;0;34;32;0;0;0;0;2;13;14;255390809394.6519;95363323779.8785;180808815124.59506;34361.51763996843;995.137846418511;140.16330946248283;5776.203225944005;531410.4816496109;217705.21265530156;11022.985862065498;129669.28014627632;3.4444906320033573;0.17963248629382225
