;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1177;2019-01-25 12:37:37.880;746;185;170;169;158;34;165;23;49;31;643;609;47;76;208;210;218;187;172;169;163;23;549;354;362;123;359;269;549;177.0;79.0;490.0;87.0;103.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29547.494140625;10846.822265625;0.0;1251.98217773438;423.0;58090;;;Calculated values ==>;1548416257.88;347.76;291.66;290.16;290.06;288.96000000000004;276.56;273.7412296467126;289.66;275.46000000000004;278.06;276.26000000000005;337.46000000000004;334.06;277.86;280.76000000000005;293.96000000000004;294.16;294.96000000000004;291.86;290.06;289.46000000000004;;315.46000000000004;275.46000000000004;238.79729159403252;263.6948088759802;273.7412296467126;290.36;5490000.0;3540000.0;3620000.0000000005;1230000.0;3590000.0;2690000.0;5490000.0;0.029500000000000002;0.013166666666666667;0.08166666666666668;0.0145;0.017166666666666667;0.04666666666666667;;10846.822265625;0.0;1251.98217773438;29547.494140625;507838.54110412596;412648.34060041176;245468.21908267454;245110.0428683372;241297.34604790306;430542.39183029096;454417.6614094304;454648.16989598307;474021.0636080705;520232.3234457979;516715.3171904638;454396.0792389939;458010.0830401051;460843.3091966263;461877.967187257;423265.7217575671;413396.8702782222;454984.3640256855;454133.27735904144;;177710.07569661198;473253.8794426113;201358.42729142035;217584.52927177458;273.70665501119583;606097.4674623953;230310.59376366113;40745.429596789414;0.0;0;34;32;0;0;0;0;2;13;14;255608190395.34235;95438386280.11691;180970349625.10815;20685.328979372625;3942.4840561922692;129.93987781137432;11038.941577405787;531869.5876426651;217746.39379366176;11025.23859768318;129809.52312525526;2.958696841358539;0.131923380439462
1178;2019-01-25 12:38:37.851;736;187;171;170;159;35;165;23;49;31;661;622;47;66;208;210;218;190;172;169;164;23;568;356;362;121;362;247;564;90.0;79.0;995.0;210.0;103.0;0;62;0;1;0;1;0;0;0;0;1;0;0;0;0;37741.484375;19599.794921875;0.0;939.161865234375;423.0;58091;;;Calculated values ==>;1548416317.851;346.76;291.86;290.26000000000005;290.16;289.06;276.66;273.955091788801;289.66;275.46000000000004;278.06;276.26000000000005;339.26;335.36;277.86;279.76000000000005;293.96000000000004;294.16;294.96000000000004;292.16;290.06;289.56;;315.46000000000004;275.46000000000004;238.32900078539177;260.72004837742526;273.955091788801;290.36;5680000.0;3560000.0;3620000.0000000005;1210000.0;3620000.0000000005;2470000.0;5640000.0;0.015000000000000001;0.013166666666666667;0.16583333333333333;0.035;0.017166666666666667;0.03216666666666667;;19599.794921875;0.0;939.161865234375;37741.484375;504866.6843904981;251125.7726265658;245209.29105101468;244858.3346766303;241113.8454885597;430412.23801567365;454417.6614094304;458256.2283559787;474278.1835222465;523863.3199100999;519894.40971780894;458017.21189582633;460274.81002058357;460378.1213234712;461572.66604716954;416920.32342660055;252311.16331949914;454984.3640256855;454275.5563783949;;177710.07569661198;473513.2856960152;201848.2213266385;224989.10309664236;273.9067705681635;606657.9379245632;230564.19294116335;40763.68030502619;0.0;0;34;33;0;0;0;0;2;13;14;255825285415.18353;95511550900.06339;181125074804.99496;42520.99449903225;9508.277252928186;2167.3539414101683;7375.380913896374;532396.052423575;217858.42929447832;11044.373459840368;129962.90164377166;2.9978156751325704;0.19352134036047985
1179;2019-01-25 12:39:37.861;741;197;171;170;161;37;165;27;45;32;662;623;40;47;210;210;218;200;172;170;164;25;553;361;362;126;366;241;553;-1.0;80.0;1321.0;107.0;103.0;0;37;100;1;0;0;0;0;0;0;1;0;0;0;0;29392.484375;11171.83203125;0.0;768.993896484375;412.0;58092;;;Calculated values ==>;1548416377.861;347.26;292.86;290.26000000000005;290.16;289.26000000000005;276.86;274.4858918419099;289.66;275.86;277.66;276.36;339.36;335.46000000000004;277.16;277.86;294.16;294.16;294.96000000000004;293.16;290.16;289.56;;314.36;275.66;239.4893008659735;259.87524604437704;274.4858918419099;290.36;5530000.0;3610000.0;3620000.0000000005;1260000.0;3660000.0;2410000.0;5530000.0;0.0;0.013333333333333334;0.22016666666666668;0.017833333333333333;0.017166666666666667;0.017166666666666667;;11171.83203125;0.0;768.993896484375;29392.484375;506856.90515467396;415378.45660230034;245659.4549843951;245301.752846273;242169.82151654197;430081.6785162784;454417.6614094304;458735.1245532393;473730.12397807144;524444.2086966195;520491.26926063607;458143.4761249606;458971.23309768335;460026.21490959387;460803.6552621485;422013.7393753224;416405.5654191083;455125.6158036442;454275.5563783949;;173113.83306960555;473055.95023356355;203230.0462183186;245659.4549843951;274.4663513925805;607217.4809056809;230820.66590410273;40777.91730881014;0.0;0;34;33;0;0;0;0;2;13;14;256042521615.14902;95585663250.0516;181271499204.97168;56253.70141340505;4811.895288271868;74.77565274952136;3581.24307393033;533219.3120764587;217977.78395476454;11063.060987190944;130054.22206118902;5.420195874226005;0.351004131174525
1180;2019-01-25 12:40:37.871;756;190;169;168;159;39;165;27;47;33;648;617;41;58;211;210;218;191;172;170;164;27;547;358;362;129;363;255;547;0.0;78.0;862.0;106.0;103.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;29125.5078125;10886.3701171875;0.0;812.790771484375;414.0;58093;;;Calculated values ==>;1548416437.871;348.76;292.16;290.06;289.96000000000004;289.06;277.06;274.1680685717883;289.66;275.86;277.86;276.46000000000004;337.96000000000004;334.86;277.26000000000005;278.96000000000004;294.26000000000005;294.16;294.96000000000004;292.26000000000005;290.16;289.56;;314.56;275.86;240.16925963744896;261.82340779136865;274.1680685717883;290.36;5470000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;2550000.0;5470000.0;0.0;0.013000000000000001;0.14366666666666666;0.017666666666666667;0.017166666666666667;0.017166666666666667;;10886.3701171875;0.0;812.790771484375;29125.5078125;509255.41694758326;415275.6320791768;245193.0712615371;244835.71184387783;241706.82637145594;430280.9020939914;454417.6614094304;456723.56068594067;473438.18344108673;521892.41744765505;518718.431892532;455990.735480413;458058.45378164854;460629.17054598924;461266.0568022734;423877.4907937963;415621.2991351717;455125.6158036442;454275.5563783949;;173949.5011765382;472857.82487454545;202432.87124298987;245193.0712615371;274.14338296577137;607705.2121154884;231004.51489170236;40791.10104463093;0.0;0;34;33;0;0;0;0;2;13;14;256259757815.1145;95662176000.03944;181420324004.94803;36533.09571663726;4777.507514157482;107.3304915621201;3589.249327839392;533992.6642563044;218057.7089633871;11064.5787913185;130113.98612354483;3.847043687874747;0.25160647992130236
1181;2019-01-25 12:41:37.871;760;185;168;167;157;38;165;27;49;34;639;610;44;65;211;210;219;187;172;170;164;26;546;356;362;134;361;265;546;128.0;77.0;685.0;116.0;103.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29106.939453125;10774.1044921875;0.0;906.665405273438;419.0;58094;;;Calculated values ==>;1548416497.871;349.16;291.66;289.96000000000004;289.86;288.86;276.96000000000004;273.955091788801;289.66;275.86;278.06;276.56;337.06;334.16;277.56;279.66;294.26000000000005;294.16;295.06;291.86;290.16;289.56;;315.06;275.76000000000005;241.2770596917726;263.1675429290057;273.955091788801;290.36;5460000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2650000.0;5460000.0;0.021333333333333333;0.012833333333333334;0.11416666666666667;0.01933333333333333;0.017166666666666667;0.0385;;10774.1044921875;0.0;906.665405273438;29106.939453125;509837.2217918819;413899.7426769738;244876.85562859414;244520.93913434743;241066.03707849467;430412.23801567365;454417.6614094304;455319.25216532074;472884.4304738556;520149.54097926675;517157.6690649764;454694.582168557;457300.93339066295;460938.52517989284;461572.66604716954;424452.7773701331;414617.0881074537;455125.6158036442;454275.5563783949;;176038.69501535743;472104.6820821746;201874.89518071926;221048.92949297518;273.9171651449967;608190.4825093686;231185.0188467805;40805.429846103914;0.0;0;34;33;0;0;0;0;2;13;14;256476957815.1145;95741076000.03944;181576324004.94803;28934.897422408667;5224.442546761468;126.22467887105192;8979.225135088658;534538.2308657964;218141.05854722808;11066.525084405443;130218.7234107359;3.7039330594582096;0.2034540397662206
1182;2019-01-25 12:42:37.842;753;185;170;169;158;37;165;25;52;34;638;608;48;73;210;210;219;187;172;170;164;24;549;355;362;137;360;272;549;135.0;79.0;856.0;81.0;103.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29317.802734375;10841.15234375;0.0;1039.60656738281;423.0;58095;;;Calculated values ==>;1548416557.842;348.46000000000004;291.66;290.16;290.06;288.96000000000004;276.86;273.8482719121499;289.66;275.66;278.36;276.56;336.96000000000004;333.96000000000004;277.96000000000004;280.46000000000004;294.16;294.16;295.06;291.86;290.16;289.56;;315.46000000000004;275.56;241.92719264551067;264.08650396036035;273.8482719121499;290.36;5490000.0;3550000.0;3620000.0000000005;1370000.0;3600000.0;2720000.0;5490000.0;0.022500000000000003;0.013166666666666667;0.14266666666666666;0.013500000000000002;0.017166666666666667;0.03966666666666667;;10841.15234375;0.0;1039.60656738281;29317.802734375;508707.3509956686;412648.34060041176;245468.21908267454;245110.0428683372;241297.34604790306;430477.46260093397;454417.6614094304;454520.3973115141;472491.6353866644;519467.32272152737;516356.5904199;454013.21601284284;457154.36480965785;460958.12350355304;461725.47914583527;423545.0645834816;413396.8702782222;455125.6158036442;454275.5563783949;;177710.07569661198;471512.23439352604;201635.74491342567;220605.26104549554;273.8194080605873;608677.1200386968;231365.05892549714;40821.64094004652;0.0;0;34;33;0;0;0;0;2;13;14;256694052834.9557;95822336704.98;181737346139.83023;36078.21040879395;3643.332607981355;133.61789168591523;9268.921714871674;535079.7449056427;218214.92095603587;11068.68939257037;130370.71780156068;4.134759655572289;0.2164260998926352
1183;2019-01-25 12:43:37.862;741;189;171;171;160;37;166;25;53;34;639;610;50;69;209;211;219;191;172;170;164;23;575;358;362;141;363;256;569;83.0;80.0;1405.0;273.0;103.0;0;91;0;1;0;1;0;0;0;0;1;0;0;0;0;38017.94921875;19691.107421875;0.0;1078.16125488281;423.0;58096;;;Calculated values ==>;1548416617.862;347.26;292.06;290.26000000000005;290.26000000000005;289.16;276.86;274.1680685717883;289.76000000000005;275.66;278.46000000000004;276.56;337.06;334.16;278.16;280.06;294.06;294.26000000000005;295.06;292.26000000000005;290.16;289.56;;315.46000000000004;275.46000000000004;242.77792619122317;261.9595390733887;274.1680685717883;290.36;5750000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;2560000.0;5690000.0;0.013833333333333333;0.013333333333333334;0.2341666666666667;0.0455;0.017166666666666667;0.031;;19691.107421875;0.0;1078.16125488281;38017.94921875;504862.0417567271;251646.60514302485;245011.42925596432;245011.42925596432;241276.33002736158;430280.9020939914;454559.59357896424;457291.26428059244;471964.88962738856;520889.7943201763;517916.5082478384;456926.07665658905;459225.3714847214;460358.10709178087;461400.04798587883;414635.9850473435;252436.20805900818;455125.6158036442;454275.5563783949;;177710.07569661198;470880.6574889378;202328.33921663984;225964.67402336252;274.1027570025862;609238.4383485499;231619.57923529582;40839.29488791485;0.0;0;34;34;0;0;0;0;2;13;14;256911325234.88666;95905764504.95349;181895798939.77988;59703.818285808906;12219.130481389557;2162.6636931778044;7077.637353006004;535878.1945390349;218347.15221080274;11087.831450998108;130506.98453419155;3.9078530436755026;0.26429690764406744
1184;2019-01-25 12:44:37.882;743;199;171;170;162;40;166;27;50;34;630;605;45;56;212;210;219;202;173;170;165;26;572;364;362;143;369;246;565;-3.0;78.0;1156.0;207.0;103.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38015.23828125;19713.857421875;0.0;1056.52233886719;411.0;58097;;;Calculated values ==>;1548416677.882;347.46000000000004;293.06;290.26000000000005;290.16;289.36;277.16;274.8017692304317;289.76000000000005;275.86;278.16;276.56;336.16;333.66;277.66;278.76000000000005;294.36;294.16;295.06;293.36;290.16;289.66;;314.26000000000005;275.76000000000005;243.1966462407574;260.58029834229245;274.8017692304317;290.46000000000004;5720000.0;3640000.0;3620000.0000000005;1430000.0;3690000.0;2460000.0;5650000.0;0.0;0.013000000000000001;0.19266666666666668;0.034499999999999996;0.017166666666666667;0.017166666666666667;;19713.857421875;0.0;1056.52233886719;38015.23828125;505389.55888029764;411174.58375941555;245169.39268019088;244819.01970726505;242080.20542140977;429879.7862731237;454559.59357896424;458534.74369505455;471700.2039591064;520791.62720966793;518244.518945412;457938.3590730115;459247.72197531996;459830.0513877017;460338.21932957764;415782.24040523486;412355.7272278977;455125.6158036442;454417.6614094304;;172696.00095264515;470909.40455562726;203942.1303915248;245169.39268019088;274.75549504225626;609872.2594474804;231948.06340045837;40857.08984753377;0.0;0;34;34;0;0;0;0;2;13;14;257128597634.81763;95990992904.9264;182046449139.732;49051.51016314673;9210.370958661533;44.54467130538338;3592.0952798519447;536784.7910406226;218525.79091580596;11106.230985163967;130595.92861091664;2.980134296338632;0.2140693002082661
1185;2019-01-25 12:45:37.863;760;196;170;169;158;42;166;28;46;34;608;592;39;55;213;209;219;198;173;170;165;27;561;362;362;147;367;249;555;128.0;82.0;1451.0;167.0;103.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37718.30078125;19327.1484375;0.0;1046.1845703125;399.0;58098;;;Calculated values ==>;1548416737.863;349.16;292.76000000000005;290.16;290.06;288.96000000000004;277.36;274.5913991737795;289.76000000000005;275.96000000000004;277.76000000000005;276.56;333.96000000000004;332.36;277.06;278.66;294.46000000000004;294.06;295.06;292.96000000000004;290.16;289.66;;313.06;275.86;244.02132995426717;260.9983114674233;274.5913991737795;290.46000000000004;5610000.0;3620000.0000000005;3620000.0000000005;1470000.0;3670000.0000000005;2490000.0;5550000.0;0.021333333333333333;0.013666666666666666;0.24183333333333332;0.02783333333333333;0.017166666666666667;0.0385;;19327.1484375;0.0;1046.1845703125;37718.30078125;508515.2483047371;414236.73580496106;245219.59290226488;244865.1990565715;241088.26914423206;430014.67791919125;454559.59357896424;457575.97053618653;471168.1638575324;518299.2462748992;516663.2775942956;456732.20422729175;458654.6089131666;460279.31821408216;460513.55173570686;419693.9240515237;414950.327482342;455125.6158036442;454417.6614094304;;167682.10792650707;470471.85281878355;203474.7892106379;222088.27310777025;274.5656712644454;610503.1724200448;232273.302090787;40874.60685628477;0.0;0;34;34;0;0;0;0;2;13;14;257345728854.6243;96077965354.84897;182194902114.59982;61450.135683895176;7431.418270426721;64.82915311214924;8944.681449613914;537705.3464869629;218664.42857675892;11107.142145074598;130700.36866707505;3.8231871303129097;0.2355210704046134
1186;2019-01-25 12:46:40.867;772;191;171;170;158;39;166;29;40;34;575;562;35;67;213;210;219;193;173;170;165;28;560;360;362;138;365;255;553;-2.0;83.0;1239.0;111.0;103.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38379.43359375;19197.57421875;0.0;1942.40441894531;392.0;58099;;;Calculated values ==>;1548416800.867;350.36;292.26000000000005;290.26000000000005;290.16;288.96000000000004;277.06;274.38016830617;289.76000000000005;276.06;277.16;276.56;330.66;329.36;276.66;279.86;294.46000000000004;294.16;295.06;292.46000000000004;290.16;289.66;;312.36;275.96000000000004;242.14157278889297;261.82340779136865;274.38016830617;290.46000000000004;5600000.0;3600000.0;3620000.0000000005;1380000.0;3650000.0;2550000.0;5530000.0;0.0;0.013833333333333333;0.20650000000000002;0.018500000000000003;0.017166666666666667;0.017166666666666667;;19197.57421875;0.0;1942.40441894531;38379.43359375;510096.713926086;413220.0903815756;245659.4549843951;245301.752846273;241157.45122844502;430148.3826014536;454559.59357896424;455868.2648029557;472360.27449258295;514403.8990935423;513064.7203319595;455254.45241603226;459142.712394782;460590.1911729151;460958.12350355304;420029.7943280855;413956.2836987002;455125.6158036442;454417.6614094304;;164757.40606591295;471771.9322026706;202971.08526741053;245659.4549843951;274.36143033397826;611169.0698743208;232610.41481765304;40900.75867034558;0.0;0;34;34;0;0;0;0;2;13;15;257573803335.30096;96167746055.11533;182353672195.07086;52223.267574090074;4972.815668302313;84.01689703983001;3583.682543629772;538700.051920312;218772.9725152859;11108.444630709542;130809.9988125434;2.8790843986253614;0.1884948882587081
1187;2019-01-25 12:47:37.873;774;190;173;172;160;36;166;28;39;33;545;536;35;65;213;210;219;192;173;171;165;28;559;359;362;132;364;257;551;-2.0;78.0;1106.0;69.0;103.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38188.421875;19143.166015625;0.0;1981.36926269531;387.0;58100;;;Calculated values ==>;1548416857.873;350.56000000000006;292.16;290.46000000000004;290.36;289.16;276.76000000000005;274.27422755570615;289.76000000000005;275.96000000000004;277.06;276.46000000000004;327.66;326.76000000000005;276.66;279.66;294.46000000000004;294.16;295.06;292.36;290.26000000000005;289.66;;311.86;275.96000000000004;240.83765695389522;262.0952818180154;274.27422755570615;290.46000000000004;5590000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2570000.0;5510000.0;0.0;0.013000000000000001;0.18433333333333335;0.0115;0.017166666666666667;0.017166666666666667;;19143.166015625;0.0;1981.36926269531;38188.421875;510431.96068523056;413676.3280692049;246468.150150769;246104.77803099348;241902.36264406878;430214.79039162316;454559.59357896424;455413.50032756815;473048.1168422736;511132.5292772535;510200.99435984984;454919.80551571876;458585.12406732683;460745.1170826767;461112.25666892657;420362.73137874884;414400.9631372732;455266.7001950955;454417.6614094304;;162668.35908569003;472562.30901117553;202729.55286979856;246468.150150769;274.26316264415095;611775.2958679054;232913.97762741256;40931.82514836291;0.0;0;34;34;0;0;0;0;2;13;15;257780165054.58978;96244704154.85011;182499607554.56793;46578.07431471553;3103.0766956258353;77.50298713918316;3569.799943273687;539482.3115420208;218836.91339285692;11109.723464388122;130866.63650993827;2.5244793903458866;0.1578591888062359
1188;2019-01-25 12:48:37.874;769;189;174;172;160;34;166;28;40;33;553;544;36;66;212;211;219;191;173;171;165;27;556;359;362;129;364;255;549;-1.0;79.0;992.0;116.0;103.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38177.75;19126.59765625;0.0;1994.8659667968802;382.0;58101;;;Calculated values ==>;1548416917.874;350.06000000000006;292.06;290.56;290.36;289.16;276.56;274.27422755570615;289.76000000000005;275.96000000000004;277.16;276.46000000000004;328.46000000000004;327.56;276.76000000000005;279.76000000000005;294.36;294.26000000000005;295.06;292.26000000000005;290.26000000000005;289.66;;311.36;275.86;240.16925963744896;261.82340779136865;274.27422755570615;290.46000000000004;5560000.0;3590000.0;3620000.0000000005;1290000.0;3640000.0;2550000.0;5490000.0;0.0;0.013166666666666667;0.16533333333333333;0.01933333333333333;0.017166666666666667;0.017166666666666667;;19126.59765625;0.0;1994.8659667968802;38177.75;510074.10936377547;414127.2103214636;246922.90045919816;246191.0481082148;241974.5310058789;430214.79039162316;454559.59357896424;455868.2648029557;473438.18344108673;512136.47635367746;511207.2788803433;455377.41119875095;459022.58001248643;460609.61753313727;461246.53888341883;421344.636205527;414840.6948555996;455266.7001950955;454417.6614094304;;160579.3303088084;472857.82487454545;202697.3215983365;246922.90045919816;274.2506590167366;612411.6912417031;233232.89764080514;40964.96099428854;0.0;0;34;34;0;0;0;0;2;13;15;257997368675.1905;96323005460.06667;182653210114.99274;41857.5959431637;5223.103063340039;85.63522777404403;3561.99339631232;540219.2877456066;218906.2993807874;11111.082972174245;130926.0691117927;2.401743010613972;0.1594450227352556
1189;2019-01-25 12:49:37.834;764;188;173;172;160;33;166;27;34;33;573;561;32;69;212;211;220;190;173;171;165;27;557;357;362;125;362;252;551;151.0;79.0;924.0;159.0;103.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38258.83984375;19170.033203125;0.0;1985.34167480469;379.0;58102;;;Calculated values ==>;1548416977.834;349.56000000000006;291.96000000000004;290.46000000000004;290.36;289.16;276.46000000000004;274.0616903277293;289.76000000000005;275.86;276.56;276.46000000000004;330.46000000000004;329.26000000000005;276.36;280.06;294.36;294.26000000000005;295.16;292.16;290.26000000000005;289.66;;311.06;275.86;239.25999513918347;261.41265627149306;274.0616903277293;290.46000000000004;5570000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;2520000.0;5510000.0;0.025166666666666667;0.013166666666666667;0.154;0.026500000000000003;0.017166666666666667;0.042333333333333334;;19170.033203125;0.0;1985.34167480469;38258.83984375;509366.22842500015;412934.04071806197;246468.150150769;246104.77803099348;241902.36264406878;430346.717906069;454559.59357896424;455631.0316612243;473955.3659136608;514457.9855031346;513224.39874601166;455386.4494005837;459852.6220200224;460919.05237078964;461553.227934654;421316.990288442;413676.3280692049;455266.7001950955;454417.6614094304;;159325.9205505338;473378.49451345275;202160.15346303792;220127.56944270842;274.0327778177098;613048.238176418;233551.8234724425;40998.107279058306;0.0;0;34;34;0;0;0;0;2;13;15;258214423875.32858;96399154660.11511;182805208715.08945;39034.515242520705;7187.286037835994;100.60205255328886;9918.280559924562;540892.9392719648;219009.65034342348;11112.633914859734;131038.32983775523;2.6584583926001493;0.15654587615634993
1190;2019-01-25 12:50:37.854;762;188;174;173;160;32;167;26;23;32;593;577;23;61;211;212;220;190;173;171;165;26;554;356;362;128;361;246;548;0.0;77.0;881.0;185.0;103.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37598.87890625;19108.09375;0.0;1144.14208984375;376.0;58103;;;Calculated values ==>;1548417037.854;349.36;291.96000000000004;290.56;290.46000000000004;289.16;276.36;273.955091788801;289.86;275.76000000000005;275.46000000000004;276.36;332.46000000000004;330.86;275.46000000000004;279.26000000000005;294.26000000000005;294.36;295.16;292.16;290.26000000000005;289.66;;310.76000000000005;275.76000000000005;239.943914813709;260.58029834229245;273.955091788801;290.46000000000004;5540000.0;3560000.0;3620000.0000000005;1280000.0;3610000.0;2460000.0;5480000.0;0.0;0.012833333333333334;0.14683333333333334;0.030833333333333334;0.017166666666666667;0.017166666666666667;;19108.09375;0.0;1144.14208984375;37598.87890625;509381.84174824244;414171.1577566021;246967.7657009258;246599.95250285088;242010.82168294943;430412.23801567365;454701.3540030205;455288.68866487674;473471.244710016;517020.03630582144;515385.36438854336;455288.68866487674;459839.6944487073;460938.52517989284;461839.3725590994;422275.01310541516;414883.2198629546;455266.7001950955;454417.6614094304;;158072.51562822933;472891.67638883414;201871.67706767813;246967.7657009258;273.91591116798264;613680.5965483525;233870.91419174758;41024.19500343254;0.0;0;34;34;0;0;0;0;2;13;15;258431696275.25955;96475079960.09099;182954658515.04196;37210.06453618866;8356.449979068977;94.86134661157747;3561.2232096626617;541528.5225604181;219139.224653901;11114.26331947281;131150.69647886543;2.430477279683488;0.1759686961196361
1191;2019-01-25 12:51:37.855;763;188;173;172;160;32;167;25;13;33;605;583;15;43;211;212;220;190;173;171;166;25;540;355;362;134;360;251;540;-1.0;77.0;596.0;85.0;103.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29491.451171875;10829.99609375;0.0;1134.90209960938;376.0;58104;;;Calculated values ==>;1548417097.855;349.46000000000004;291.96000000000004;290.46000000000004;290.36;289.16;276.36;273.8482719121499;289.86;275.66;274.46000000000004;276.46000000000004;333.66;331.46000000000004;274.66;277.46000000000004;294.26000000000005;294.36;295.16;292.16;290.26000000000005;289.76000000000005;;310.76000000000005;275.66;241.2770596917726;261.27494424493943;273.8482719121499;290.46000000000004;5400000.0;3550000.0;3620000.0000000005;1340000.0;3600000.0;2510000.0;5400000.0;0.0;0.012833333333333334;0.09933333333333333;0.014166666666666666;0.017166666666666667;0.017166666666666667;;10829.99609375;0.0;1134.90209960938;29491.451171875;510730.57874163805;417254.48288722825;246960.60813638967;246589.2255981088;242306.25208220075;430477.46260093397;454701.3540030205;453215.2420408981;472787.01963726926;517824.50488019007;515570.6018142486;453463.03147977614;456890.0076126557;461092.6986229182;461991.6158825633;426470.61678462336;417900.1009716111;455266.7001950955;454559.59357896424;;158072.51562822933;472007.13841251616;201612.40615701908;246960.60813638967;273.8103022911573;614239.6919497629;234120.4024315455;41043.187354855625;0.0;0;34;34;0;0;0;0;2;13;15;258648899894.9972;96553681269.99603;183103760999.86185;24992.548364465318;3830.5920402862084;109.98828626699066;3563.7825834308637;542046.8863065492;219240.78502991766;11115.970428196073;131210.07251665363;2.7160207090174358;0.17394564699970336
1192;2019-01-25 12:52:37.865;764;185;170;168;156;30;167;23;15;33;610;587;18;59;210;213;220;187;174;171;166;23;542;353;362;138;358;261;542;0.0;81.0;852.0;156.0;103.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29392.037109375;10798.76171875;0.0;1173.54431152344;391.0;58105;;;Calculated values ==>;1548417157.865;349.56000000000006;291.66;290.16;289.96000000000004;288.76000000000005;276.16;273.6339639331285;289.86;275.46000000000004;274.66;276.46000000000004;334.16;331.86;274.96000000000004;279.06;294.16;294.46000000000004;295.16;291.86;290.26000000000005;289.76000000000005;;312.26000000000005;275.46000000000004;242.14157278889297;262.63441904999945;273.6339639331285;290.56;5420000.0;3529999.9999999995;3620000.0000000005;1380000.0;3579999.9999999995;2610000.0;5420000.0;0.0;0.013500000000000002;0.142;0.026000000000000002;0.017166666666666667;0.017166666666666667;;10798.76171875;0.0;1173.54431152344;29392.037109375;510679.0476469123;415494.0201007883;245766.70864518883;245043.2311007002;240869.74090593786;430607.02586249536;454701.3540030205;451725.04308763775;472262.261994151;517495.49465332035;515123.1901706603;452106.01007458626;457212.9489298796;461266.0568022734;462427.4660375804;425896.2677278576;416174.89700694766;455266.7001950955;454559.59357896424;;164339.59507360373;471281.1494085178;201032.01866539978;245766.70864518883;273.57456694290624;614730.4694679846;234300.67211989575;41062.427614454245;0.0;0;34;34;0;0;0;0;2;13;15;258866136094.96268;96635294869.98306;183257386599.83743;35598.40946795779;7026.477399321068;131.2385047322838;3584.2778580298113;542551.8951091806;219331.2756878298;11117.980986491291;131269.6496148514;3.8706330353453695;0.2731494834533366
1193;2019-01-25 12:53:37.885;758;182;170;169;157;31;167;22;19;32;615;591;21;65;209;213;220;184;174;171;166;22;542;353;362;140;358;266;542;219.0;77.0;854.0;103.0;103.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29435.03125;10724.7177734375;0.0;1198.07922363281;404.0;58106;;;Calculated values ==>;1548417217.885;348.96000000000004;291.36;290.16;290.06;288.86;276.26000000000005;273.6339639331285;289.86;275.36;275.06;276.36;334.66;332.26000000000005;275.26000000000005;279.66;294.06;294.46000000000004;295.16;291.56;290.26000000000005;289.76000000000005;;313.56;275.36;242.56692532238324;263.299902668528;273.6339639331285;290.56;5420000.0;3529999.9999999995;3620000.0000000005;1400000.0;3579999.9999999995;2660000.0;5420000.0;0.0365;0.012833333333333334;0.1423333333333333;0.017166666666666667;0.017166666666666667;0.05366666666666667;;10724.7177734375;0.0;1198.07922363281;29435.03125;509941.68576763844;414444.8531748647;245766.70864518883;245403.86218323646;241207.66063936744;430607.02586249536;454701.3540030205;451352.0502808316;471900.24888135743;517589.88862437336;515106.66810518457;451608.7141852686;457138.6516267367;461131.9395044041;462427.4660375804;425896.2677278576;415148.14059818554;455266.7001950955;454559.59357896424;;169771.2103021376;470915.85626126267;201097.63945682452;215386.19264440687;273.6002437858119;615220.8584460134;234480.09423638333;41082.19773175075;0.0;0;34;34;0;0;0;0;2;13;15;259083408494.89365;96718722669.95654;183415539299.78717;35619.54447395034;4631.879388476188;137.93429816412447;12835.639183487912;543145.5758861577;219428.46104535495;11120.224840883611;131406.52786770122;4.464136842819441;0.22060696731848242
1194;2019-01-25 12:54:37.836;747;183;171;170;160;31;167;21;26;31;619;595;26;67;209;213;220;185;174;172;166;21;546;352;362;142;357;271;545;165.0;83.0;905.0;176.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29367.13671875;10757.939453125;0.0;1206.08544921875;411.0;58107;;;Calculated values ==>;1548417277.836;347.86;291.46000000000004;290.26000000000005;290.16;289.16;276.26000000000005;273.5264737036516;289.86;275.26000000000005;275.76000000000005;276.26000000000005;335.06;332.66;275.76000000000005;279.86;294.06;294.46000000000004;295.16;291.66;290.36;289.76000000000005;;314.26000000000005;275.26000000000005;242.98782864720522;263.95629194202945;273.5264737036516;290.56;5460000.0;3520000.0000000005;3620000.0000000005;1420000.0;3570000.0000000005;2710000.0;5450000.0;0.0275;0.013833333333333333;0.15083333333333335;0.029333333333333333;0.017333333333333333;0.044833333333333336;;10757.939453125;0.0;1206.08544921875;29367.13671875;508230.0579445448;413581.5929919801;246000.66275761696;245637.63791529633;242120.53302543177;430671.36484660726;454701.3540030205;451367.20415973983;471536.72207099956;517582.6173254049;515091.50917872554;451367.20415973983;456570.673783639;461285.69911667117;462578.4729107597;424723.8686390007;414305.8763482112;455407.6182641765;454559.59357896424;;172696.00095264515;470549.00337383006;200780.95539236808;218263.66753357952;273.47182569000717;615710.4763307963;234658.9701784468;41102.21607567332;0.0;0;34;34;0;0;0;0;2;13;15;259300431114.8039;96803253579.92159;183576507734.72058;37796.75918907858;7913.196074122884;144.115560022588;10593.934017701416;543756.8787776969;219532.9179646254;11122.57333686155;131601.61485970172;4.7181450474804105;0.27986958343345864
1195;2019-01-25 12:55:37.866;735;185;171;170;162;33;167;21;31;30;610;586;30;83;208;214;220;187;174;172;166;21;566;353;362;132;358;258;560;307.0;86.0;1166.0;256.0;103.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38490.11328125;19492.51953125;0.0;2010.54992675781;416.0;58108;;;Calculated values ==>;1548417337.866;346.66;291.66;290.26000000000005;290.16;289.36;276.46000000000004;273.6339639331285;289.86;275.26000000000005;276.26000000000005;276.16;334.16;331.76000000000005;276.16;281.46000000000004;293.96000000000004;294.56;295.16;291.86;290.36;289.76000000000005;;314.76000000000005;275.26000000000005;240.83765695389522;262.23063862743834;273.6339639331285;290.56;5660000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2580000.0;5600000.0;0.051166666666666666;0.014333333333333333;0.19433333333333333;0.042666666666666665;0.017166666666666667;0.06833333333333333;;19492.51953125;0.0;2010.54992675781;38490.11328125;504922.86110178794;250553.5313670631;245370.55805614934;245017.219967699;242257.17848159157;430607.02586249536;454701.3540030205;454255.2369266638;472756.67973813636;517748.271266058;515278.0371803349;454130.8277462218;460591.5703070526;460997.6953817449;462559.6743059256;418291.6424124309;251336.13272965632;455407.6182641765;454559.59357896424;;174785.17458790913;471881.50233233685;201054.27659492803;212187.39120591778;273.5832774718356;616276.2361524017;234911.18338010882;41129.03477310774;0.0;0;35;34;0;0;0;0;2;14;15;259517739714.70032;96885494679.88239;183735287084.6449;49205.38662446731;11555.29496479611;2393.0289721197687;16562.100495491508;544482.2591680716;219695.23650858502;11143.726779388204;131828.02829734754;3.7071828844038954;0.20941721806960673
1196;2019-01-25 12:56:37.866;730;195;174;173;165;35;167;24;33;29;595;577;30;66;210;214;220;197;174;172;166;22;570;359;362;126;364;242;565;-2.0;77.0;1751.0;294.0;104.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38685.25390625;19654.859375;0.0;1896.1318359375;407.0;58109;;;Calculated values ==>;1548417397.866;346.16;292.66;290.56;290.46000000000004;289.66;276.66;274.27422755570615;289.86;275.56;276.46000000000004;276.06;332.66;330.86;276.16;279.76000000000005;294.16;294.56;295.16;292.86;290.36;289.76000000000005;;313.86;275.36;239.4893008659735;260.01710675043796;274.27422755570615;290.56;5700000.0;3590000.0;3620000.0000000005;1260000.0;3640000.0;2420000.0;5650000.0;0.0;0.012833333333333334;0.29183333333333333;0.049;0.017333333333333333;0.017333333333333333;;19654.859375;0.0;1896.1318359375;38685.25390625;503920.616255262;409518.284082227;246232.23751597104;245875.95397192443;243094.48409331596;430214.79039162316;454701.3540030205;457149.910476562;473441.2765284271;517562.07749169995;515728.51170020265;456791.3870702126;461046.01535873365;460338.21932957764;461648.628002798;416863.8161235496;410358.96546927677;455407.6182641765;454559.59357896424;;171024.68490186572;472766.8058740305;202661.11569618186;246232.23751597104;274.23661034818076;616919.3642122975;235237.4115376609;41161.590454463534;0.0;0;35;34;0;0;0;0;2;14;15;259734939714.70032;96962894679.88239;183885287084.6449;74268.31327674093;13235.178818714587;83.47891672983464;3611.007505091882;545511.2066672483;219901.8237901143;11164.364345128617;131996.13753068572;4.231730115085968;0.3112559529268676
1197;2019-01-25 12:57:37.867;748;199;174;173;166;39;167;24;36;29;596;580;32;67;213;213;221;201;174;172;166;23;569;364;362;124;369;240;564;-1.0;82.0;1527.0;302.0;104.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38587.28125;19719.798828125;0.0;1897.9382324218802;399.0;58110;;;Calculated values ==>;1548417457.867;347.96000000000004;293.06;290.56;290.46000000000004;289.76000000000005;277.06;274.8017692304317;289.86;275.56;276.76000000000005;276.06;332.76000000000005;331.16;276.36;279.86;294.46000000000004;294.46000000000004;295.26000000000005;293.26000000000005;290.36;289.76000000000005;;313.06;275.46000000000004;239.02933182858504;259.7329541166123;274.8017692304317;290.56;5690000.0;3640000.0;3620000.0000000005;1240000.0;3690000.0;2400000.0;5640000.0;0.0;0.013666666666666666;0.2545;0.050333333333333334;0.017333333333333333;0.017333333333333333;;19719.798828125;0.0;1897.9382324218802;38587.28125;506293.99189411977;411612.9085605759;246273.98082333984;245917.0658465515;243473.00677382026;429879.7862731237;454701.3540030205;457829.3643582183;473700.1958739184;517832.3113894368;516205.0789548296;457354.39599199884;461468.40512905456;459967.0695638515;460745.1170826767;417557.22705245094;412393.57479488134;455407.6182641765;454559.59357896424;;167682.10792650707;473123.86364084855;203967.06722071627;246273.98082333984;274.7651062486873;617563.3127393437;235565.5391589636;41193.208232074816;0.0;0;35;34;0;0;0;0;2;14;15;259952143335.30103;97037895930.08981;184029889495.0448;64607.954621494275;13547.558753146657;70.56991418678453;3610.2839544308226;546668.5281913048;220125.01699032172;11165.648106785477;132056.31596263865;3.785612111667911;0.2840734389616967
1198;2019-01-25 12:58:37.857;767;191;173;171;161;42;168;24;43;30;605;590;37;90;214;212;221;192;174;172;166;24;544;360;362;129;365;265;544;-1.0;80.0;994.0;149.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29508.2734375;10743.494140625;0.0;1244.61486816406;403.0;58111;;;Calculated values ==>;1548417517.857;349.86;292.26000000000005;290.46000000000004;290.26000000000005;289.26000000000005;277.36;274.38016830617;289.96000000000004;275.56;277.46000000000004;276.16;333.66;332.16;276.86;282.16;294.56;294.36;295.26000000000005;292.36;290.36;289.76000000000005;;313.46000000000004;275.56;240.16925963744896;263.1675429290057;274.38016830617;290.56;5440000.0;3600000.0;3620000.0000000005;1290000.0;3650000.0;2650000.0;5440000.0;0.0;0.013333333333333334;0.16566666666666666;0.024833333333333332;0.017333333333333333;0.017333333333333333;;10743.494140625;0.0;1244.61486816406;29508.2734375;510873.36108539696;416758.7287176369;246778.57070381675;246044.18470006247;242501.10128058965;430148.3826014536;454842.94378697337;454569.3272039516;473148.0712050766;516640.9523975138;515089.1564420531;453815.4994363159;460348.80236598535;460725.85706771415;461227.1456847587;425579.5608510108;417088.70173562143;455407.6182641765;454559.59357896424;;169353.38768963216;472567.4425401675;202943.77007697703;246778.57070381675;274.35084716639733;618130.6811180038;235819.3576236144;41219.391809926776;0.0;0;35;34;0;0;0;0;2;14;15;260169307135.33554;97113783280.10188;184181364245.06888;41685.967297368785;6695.654532835896;113.21145487185801;3601.53772983589;547554.1632436557;220293.68231882437;11167.179362942641;132116.40446026475;4.345670445331959;0.300765487374066
1199;2019-01-25 12:59:37.847;766;187;174;173;161;40;168;25;48;32;625;600;44;88;213;213;221;188;174;172;167;25;550;358;362;133;363;275;549;-1.0;80.0;978.0;188.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29466.638671875;10793.3251953125;0.0;1265.81018066406;414.0;58112;;;Calculated values ==>;1548417577.847;349.76;291.86;290.56;290.46000000000004;289.26000000000005;277.16;274.1680685717883;289.96000000000004;275.66;277.96000000000004;276.36;335.66;333.16;277.56;281.96000000000004;294.46000000000004;294.46000000000004;295.26000000000005;291.96000000000004;290.36;289.86;;314.56;275.66;241.05796691057077;264.4750485637546;274.1680685717883;290.56;5500000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2750000.0;5490000.0;0.0;0.013333333333333334;0.16299999999999998;0.03133333333333333;0.017333333333333333;0.017333333333333333;;10793.3251953125;0.0;1265.81018066406;29466.638671875;510227.36532442167;413396.8702782222;246922.90045919816;246555.81598780837;242315.63448142636;430280.9020939914;454842.94378697337;453500.11665119574;472820.39598721155;517868.7064895291;515267.91441208764;452987.0350659651;458531.94522433;460899.70540415944;461667.65482352895;423795.6660563435;413764.2266525931;455407.6182641765;454701.3540030205;;173949.5011765382;472138.9942397944;202386.55709930116;246922.90045919816;274.1253865597974;618622.0568074404;235998.80120514682;41240.30853188575;0.0;0;35;34;0;0;0;0;2;14;15;260386470934.507;97192370179.80205;184343337244.4509;40931.51020695881;8452.24303040212;133.75252538333882;3601.493194759587;548242.5274737355;220419.89375928987;11169.237053098055;132176.41971353113;4.404876245383573;0.3178846972244667
1200;2019-01-25 13:00:37.858;753;191;177;176;163;38;168;26;48;32;645;613;45;70;213;213;221;193;175;172;167;26;570;360;362;133;365;259;563;-2.0;75.0;1319.0;273.0;104.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37917.50390625;19468.859375;0.0;1182.34204101562;415.0;58113;;;Calculated values ==>;1548417637.858;348.46000000000004;292.26000000000005;290.86;290.76000000000005;289.46000000000004;276.96000000000004;274.38016830617;289.96000000000004;275.76000000000005;277.96000000000004;276.36;337.66;334.46000000000004;277.66;280.16;294.46000000000004;294.46000000000004;295.26000000000005;292.46000000000004;290.36;289.86;;314.66;275.76000000000005;241.05796691057077;262.3656120759269;274.38016830617;290.66;5700000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2590000.0;5630000.0;0.0;0.0125;0.21983333333333333;0.0455;0.017333333333333333;0.017333333333333333;;19468.859375;0.0;1182.34204101562;37917.50390625;506834.7797695887;252769.09188268322;247401.40261264943;247037.3746118051;242488.04063207735;430148.3826014536;454842.94378697337;456190.05618597474;472820.39598721155;521258.9921963681;517972.657696823;455820.7939208143;458872.0650174507;460590.1911729151;461361.4654085356;417198.5504743187;409604.8514507575;455407.6182641765;454701.3540030205;;174367.33720873808;472236.3865531139;202919.3127314894;247401.40261264943;274.341369647588;619183.6942783841;236251.03231111655;41260.71354068549;0.0;0;36;34;0;0;0;0;2;14;15;260603710755.07318;97272184810.01007;184503566614.8685;55677.35176941103;12253.926858883915;94.92123779451504;3593.1991574330987;549047.7489225096;220592.47680990995;11171.143017158865;132236.3864751801;3.46804999771004;0.2612938601042026
1201;2019-01-25 13:01:37.878;752;195;179;179;167;38;168;26;41;33;648;617;38;54;214;213;221;197;175;172;167;26;565;361;362;134;366;251;559;-2.0;79.0;1168.0;201.0;104.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37810.3359375;19489.994140625;0.0;1138.45458984375;405.0;58114;;;Calculated values ==>;1548417697.878;348.36;292.66;291.06;291.06;289.86;276.96000000000004;274.4858918419099;289.96000000000004;275.76000000000005;277.26000000000005;276.46000000000004;337.96000000000004;334.86;276.96000000000004;278.56;294.56;294.46000000000004;295.26000000000005;292.86;290.36;289.86;;313.66;275.76000000000005;241.2770596917726;261.27494424493943;274.4858918419099;290.66;5650000.0;3610000.0;3620000.0000000005;1340000.0;3660000.0;2510000.0;5590000.0;0.0;0.013166666666666667;0.19466666666666665;0.033499999999999995;0.017333333333333333;0.017333333333333333;;19489.994140625;0.0;1138.45458984375;37810.3359375;507157.3378555257;412206.6801068195;248320.07325470072;248320.07325470072;244007.14863603204;430081.6785162784;454842.94378697337;456647.6984805424;472787.01963726926;522217.41100339964;519052.0138472603;456283.55020339484;458216.36237405764;460570.8917965219;461207.877530726;418957.72231460025;412970.1895532152;455407.6182641765;454701.3540030205;;170189.03402730724;472104.6820821746;203180.37953367332;248320.07325470072;274.44713304058257;619814.9699653254;236575.7976426811;41280.05995926048;0.0;0;36;34;0;0;0;0;2;14;15;260820983155.00415;97352311509.9846;184656617614.81985;49341.638088323845;9008.964135374792;78.83584802490282;3577.275532970876;549923.1988904622;220769.7266317252;11172.59147553214;132296.16034889972;3.0058834968578565;0.21715947596588744
1202;2019-01-25 13:02:37.878;759;194;177;176;164;37;168;27;36;34;638;613;32;47;214;214;221;195;175;172;167;27;562;360;363;134;365;244;556;-1.0;78.0;993.0;218.0;104.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37742.50390625;19462.984375;0.0;1095.66613769531;398.0;58115;;;Calculated values ==>;1548417757.878;349.06000000000006;292.56;290.86;290.76000000000005;289.56;276.86;274.38016830617;289.96000000000004;275.86;276.76000000000005;276.56;336.96000000000004;334.46000000000004;276.36;277.86;294.56;294.56;295.26000000000005;292.66;290.36;289.86;;312.96000000000004;275.86;241.2770596917726;260.2995467637923;274.38016830617;290.66;5620000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2440000.0;5560000.0;0.0;0.013000000000000001;0.1655;0.036333333333333336;0.017333333333333333;0.017333333333333333;;19462.984375;0.0;1095.66613769531;37742.50390625;508301.7435535106;413092.82235656865;247714.7623324591;247345.70584695842;243084.7120441777;430148.3826014536;454673.8463940547;457184.4154580674;472884.4304738556;521768.6933540229;519226.63388403534;456704.97771923593;458495.91605372983;460725.85706771415;461495.6585078262;419974.6062723495;413465.294141843;455239.982138536;454531.8863664253;;167264.2905471822;472202.2088784924;202896.6489236707;247714.7623324591;274.33258578710985;620444.5769640234;236900.40579697798;41298.67763198997;0.0;0;36;34;0;0;0;0;2;14;15;261038483155.00415;97432711509.9846;184805117614.81985;42084.62536144265;9784.768678358523;84.6210576965845;3584.830149922081;550685.0844192102;220926.34107183965;11173.953616413151;132355.84456292383;2.7014830186992906;0.20119806713090424
1203;2019-01-25 13:03:37.859;769;192;177;176;163;35;169;28;24;34;624;604;22;43;214;214;221;193;175;173;167;27;558;360;363;135;365;240;553;86.0;83.0;1182.0;199.0;104.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37610.73828125;19348.875;0.0;1075.53637695312;392.0;58116;;;Calculated values ==>;1548417817.859;350.06000000000006;292.36;290.86;290.76000000000005;289.46000000000004;276.66;274.38016830617;290.06;275.96000000000004;275.56;276.56;335.56;333.56;275.36;277.46000000000004;294.56;294.56;295.26000000000005;292.46000000000004;290.46000000000004;289.86;;312.36;275.86;241.49495122638035;259.7329541166123;274.38016830617;290.66;5580000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2400000.0;5530000.0;0.014333333333333333;0.013833333333333333;0.197;0.033166666666666664;0.017333333333333333;0.03166666666666666;;19348.875;0.0;1075.53637695312;37610.73828125;509899.2258434274;413590.4106133878;247852.2556631345;247480.94025835957;242853.05113924883;430148.3826014536;454815.634887687;456400.46718514874;472753.7123474745;520674.9973026541;518645.1312618846;456161.13284579694;458657.46002324624;460725.85706771415;461495.6585078262;421289.736161534;413956.2836987002;455381.0954182915;454531.8863664253;;164757.40606591295;472070.4381999017;202926.77326444;227517.5636300412;274.34426085627086;621072.3217995268;237223.73553796398;41316.76525670041;0.0;0;36;34;0;0;0;0;2;14;15;261256214184.81027;97513385954.91278;184950271634.6906;49934.31770237962;8926.59822035948;101.44609240253398;7188.786886652163;551451.666116293;221082.21975197198;11175.503684985395;132445.59627443706;3.2388276793346744;0.2155494586528649
1204;2019-01-25 13:04:37.859;776;189;175;173;162;33;169;27;22;34;614;596;22;55;214;214;221;191;175;173;167;27;544;356;363;134;361;265;543;-2.0;82.0;561.0;56.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.638671875;10753.677734375;0.0;1209.62377929688;399.0;58117;;;Calculated values ==>;1548417877.859;350.76;292.06;290.66;290.46000000000004;289.36;276.46000000000004;273.955091788801;290.06;275.86;275.36;276.56;334.56;332.76000000000005;275.36;278.66;294.56;294.56;295.26000000000005;292.26000000000005;290.46000000000004;289.86;;313.06;275.86;241.2770596917726;263.1675429290057;273.955091788801;290.66;5440000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2650000.0;5430000.0;0.0;0.013666666666666666;0.0935;0.009333333333333334;0.017333333333333333;0.017333333333333333;;10753.677734375;0.0;1209.62377929688;29455.638671875;511976.9313078706;416467.6023114923;247569.39969920204;246823.75396287578;242884.68460630978;430412.23801567365;454815.634887687;451912.95111002645;472884.4304738556;517570.8508129751;515710.1763598931;451912.95111002645;456065.4032244539;461342.3614177066;462105.5904936287;425579.5608510108;417129.5073695928;455381.0954182915;454531.8863664253;;167682.10792650707;472202.2088784924;201910.3391858139;247569.39969920204;273.9309746159736;621631.2082741362;237474.59014408378;41335.80825800249;0.0;0;36;34;0;0;0;0;2;14;15;261474014184.81027;97594085954.91278;185101771634.6906;23375.244214913873;2522.7241171316664;115.48406424604597;3587.3497688985367;552062.5791322705;221177.63077145108;11177.3114362908;132535.39741323332;2.4743004371629174;0.150031449224347
1205;2019-01-25 13:05:37.869;769;187;173;172;159;32;169;25;27;34;621;599;29;67;212;215;221;188;175;173;167;25;545;354;363;134;359;275;544;-1.0;83.0;345.0;115.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29385.115234375;10695.62109375;0.0;1260.78845214844;410.0;58118;;;Calculated values ==>;1548417937.869;350.06000000000006;291.86;290.46000000000004;290.36;289.06;276.36;273.7412296467126;290.06;275.66;275.86;276.56;335.26000000000005;333.06;276.06;279.86;294.36;294.66;295.26000000000005;291.96000000000004;290.46000000000004;289.86;;314.16;275.66;241.2770596917726;264.4750485637546;273.7412296467126;290.66;5450000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2750000.0;5440000.0;0.0;0.013833333333333333;0.0575;0.019166666666666665;0.017333333333333333;0.017333333333333333;;10695.62109375;0.0;1260.78845214844;29385.115234375;511032.1330394554;415405.30007411627;246778.57070381675;246410.19800565176;241815.4218228668;430542.39183029096;454815.634887687;450783.87578941195;472884.4304738556;517453.0688643658;515163.7271744584;451045.04040683503;455911.71313070867;461380.6943720889;462540.9979189812;425287.4430595131;415748.9091670815;455381.0954182915;454531.8863664253;;172278.17009871884;472007.13841251616;201227.62552594615;246778.57070381675;273.6555307676749;622121.629613213;237653.36409164921;41356.398457722695;0.0;0;36;34;0;0;0;0;2;14;15;261691850484.77567;97674499354.9;185263798634.66486;14349.484390149284;5189.9406636592585;131.94971884530364;3601.057471485215;552377.0042660525;221241.91368998188;11179.373728140932;132595.3107907926;1.9464398701634056;0.13680423778609244
