;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1206;2019-01-25 13:06:37.870;752;186;174;173;161;31;169;23;31;33;636;607;31;56;211;215;222;188;175;173;168;24;563;355;363;134;360;253;556;297.0;78.0;1000.0;218.0;104.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37671.40625;19389.587890625;0.0;1147.04443359375;414.0;58119;;;Calculated values ==>;1548417997.87;348.36;291.76000000000005;290.56;290.46000000000004;289.26000000000005;276.26000000000005;273.8482719121499;290.06;275.46000000000004;276.26000000000005;276.46000000000004;336.76000000000005;333.86;276.26000000000005;278.76000000000005;294.26000000000005;294.66;295.36;291.96000000000004;290.46000000000004;289.96000000000004;;314.56;275.56;241.2770596917726;261.54996906429363;273.8482719121499;290.66;5630000.0;3550000.0;3629999.9999999995;1340000.0;3600000.0;2530000.0;5560000.0;0.0495;0.013000000000000001;0.16666666666666666;0.036333333333333336;0.017333333333333333;0.06683333333333333;;19389.587890625;0.0;1147.04443359375;37671.40625;507336.397062081;251154.38861518275;246614.60418899474;246252.43583415172;242061.90811647894;430477.46260093397;454815.634887687;455096.98620464467;472787.01963726926;520828.9948754517;517861.0695841965;455096.98620464467;458137.239072846;461092.6986229182;462389.91602610215;419947.6313248482;410752.57778573356;455381.0954182915;454673.8463940547;;173949.5011765382;471909.57779161324;201583.48920145983;213262.38186655618;273.7990182637919;622680.4432716469;237904.0783447174;41376.464066167544;0.0;0;37;34;0;0;0;0;2;14;15;261909654114.51257;97754900694.80287;185422201274.4735;42252.2495005308;9821.84788544224;119.53569600849053;16134.332879254483;552848.6932425903;221367.01401271057;11181.469474857378;132759.77511787653;3.3271261267436323;0.18489854756407562
1207;2019-01-25 13:07:37.860;747;191;177;176;163;32;169;25;33;33;634;607;30;41;212;216;222;194;175;173;168;24;560;356;363;134;361;240;554;126.0;77.0;1094.0;209.0;104.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37650.05078125;19338.3828125;0.0;1075.37548828125;406.0;58120;;;Calculated values ==>;1548418057.86;347.86;292.26000000000005;290.86;290.76000000000005;289.46000000000004;276.36;273.955091788801;290.06;275.66;276.46000000000004;276.46000000000004;336.56;333.86;276.16;277.26000000000005;294.36;294.76000000000005;295.36;292.56;290.46000000000004;289.96000000000004;;313.76000000000005;275.56;241.2770596917726;259.7329541166123;273.955091788801;290.66;5600000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2400000.0;5540000.0;0.021;0.012833333333333334;0.18233333333333332;0.034833333333333334;0.017333333333333333;0.03833333333333333;;19338.3828125;0.0;1075.37548828125;37650.05078125;506978.4055568195;412801.4708678641;247806.20482788974;247435.64966304178;242815.91622983367;430412.23801567365;454815.634887687;457473.2609016057;472787.01963726926;521688.82217946753;518949.8069367038;457116.4179850172;458421.257576164;461073.2656927703;462371.3252196394;420938.21636676183;413914.7804853892;455381.0954182915;454673.8463940547;;170606.85888663295;471909.57779161324;201843.92756932662;222626.87032972038;273.9050971603993;623308.0174672056;238226.7576451132;41394.98114549178;0.0;0;37;34;0;0;0;0;2;14;15;262127417814.54718;97835287294.81564;185570076624.497;46609.74844425222;9407.286816076316;90.13409381094911;8895.13408246615;553589.0864728063;221527.23009478382;11183.21643189811;132968.3192461088;3.1842398875721942;0.20654755399329172
1208;2019-01-25 13:08:37.870;757;190;173;171;164;33;169;25;34;33;619;599;31;48;212;216;222;192;175;173;168;25;543;356;363;133;361;255;543;131.0;80.0;1046.0;195.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29489.8359375;10832.2080078125;0.0;1169.96655273438;404.0;58121;;;Calculated values ==>;1548418117.87;348.86;292.16;290.46000000000004;290.26000000000005;289.56;276.46000000000004;273.955091788801;290.06;275.66;276.56;276.46000000000004;335.06;333.06;276.26000000000005;277.96000000000004;294.36;294.76000000000005;295.36;292.36;290.46000000000004;289.96000000000004;;313.56;275.66;241.05796691057077;261.82340779136865;273.955091788801;290.66;5430000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2550000.0;5430000.0;0.021833333333333333;0.013333333333333334;0.17433333333333334;0.0325;0.017333333333333333;0.03916666666666667;;10832.2080078125;0.0;1169.96655273438;29489.8359375;509730.8185143333;416800.1707814817;246823.75396287578;246087.90657490952;243582.36869105487;430412.23801567365;454815.634887687;455131.39440316864;472917.67418972735;518923.4599230997;516871.49228398595;454761.61950278626;456845.36981976614;461073.2656927703;462371.3252196394;426131.6806534109;417455.71102415305;455381.0954182915;454673.8463940547;;169771.2103021376;472138.9942397944;201861.58637010964;221759.7371345678;273.91197903622503;623867.609772949;238478.22113884086;41413.69544769455;0.0;0;37;34;0;0;0;0;2;14;15;262345254114.51257;97915400644.80292;185718601374.47342;44153.36986709662;8784.015755764754;115.67959505677146;9122.469279329904;554345.5718518338;221678.8495485564;11184.93183182408;133118.49096521566;5.180355791660391;0.32950268295996055
1209;2019-01-25 13:09:37.891;761;189;171;170;159;33;169;24;37;33;618;597;35;66;212;216;222;191;176;173;168;24;548;355;363;133;360;266;548;154.0;76.0;889.0;184.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29510.576171875;10830.5791015625;0.0;1227.04870605469;415.0;58122;;;Calculated values ==>;1548418177.891;349.26;292.06;290.26000000000005;290.16;289.06;276.46000000000004;273.8482719121499;290.06;275.56;276.86;276.46000000000004;334.96000000000004;332.86;276.66;279.76000000000005;294.36;294.76000000000005;295.36;292.26000000000005;290.46000000000004;289.96000000000004;;314.66;275.56;241.05796691057077;263.299902668528;273.8482719121499;290.76000000000005;5480000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2660000.0;5480000.0;0.025666666666666667;0.012666666666666666;0.14816666666666667;0.03066666666666667;0.017333333333333333;0.043;;10830.5791015625;0.0;1227.04870605469;29510.576171875;509785.1738460353;414529.21004869137;245871.27698972527;245510.29261241516;241670.9023463045;430477.46260093397;454815.634887687;453644.53318076074;472917.67418972735;517899.85231189744;515728.074069169;453391.7038751564;457261.95882343844;461227.1456847587;462522.44405874936;424670.6647554864;415233.3291099176;455381.0954182915;454673.8463940547;;174367.33720873808;472041.5853210863;201578.37053025543;219432.87545965414;273.7970206290816;624359.4519595993;238658.80754832327;41433.67756619452;0.0;0;37;34;0;0;0;0;2;14;15;262563130345.0457;97995228574.99825;185874956079.85602;37347.80309938321;8294.20525358548;119.53958484387134;10115.361750179223;555024.9860066382;221821.21786879396;11186.892677717326;133278.86233452783;4.634154460522703;0.28476687413668456
1210;2019-01-25 13:10:37.851;754;187;173;171;161;33;169;24;39;32;629;603;38;72;212;217;222;189;176;174;168;24;548;355;363;132;360;270;548;315.0;81.0;848.0;195.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29389.431640625;10823.142578125;0.0;1241.90734863281;420.0;58123;;;Calculated values ==>;1548418237.851;348.56000000000006;291.86;290.46000000000004;290.26000000000005;289.26000000000005;276.46000000000004;273.8482719121499;290.06;275.56;277.06;276.36;336.06;333.46000000000004;276.96000000000004;280.36;294.36;294.86;295.36;292.06;290.56;289.96000000000004;;315.16;275.56;240.83765695389522;263.82572766246335;273.8482719121499;290.76000000000005;5480000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2700000.0;5480000.0;0.0525;0.013500000000000002;0.14133333333333334;0.0325;0.017333333333333333;0.06983333333333333;;10823.142578125;0.0;1241.90734863281;29389.431640625;508919.71881941805;413808.91226698237;246599.95250285088;245871.27698972527;242352.43949132445;430477.46260093397;454815.634887687;453211.0183327629;472950.9869074988;518702.16800788365;516008.02583208703;453083.5500602595;457354.8302603907;461227.1456847587;462654.8538357037;424670.6647554864;414529.21004869137;455522.04257374874;454673.8463940547;;176456.53798984195;472173.3745042847;201598.08805802715;212768.001905907;273.80471531728324;624849.9581360832;238839.1349306483;41454.23848357414;0.0;0;37;34;0;0;0;0;2;14;15;262780785145.18414;98074675575.0488;186035648879.95825;35561.29414549599;8793.69680950337;136.90963854173316;16893.091473422315;555632.1567668582;221963.52211995432;11189.028329862324;133503.78273123858;5.0878357271298205;0.2658360138656141
1211;2019-01-25 13:11:37.871;742;187;175;174;163;34;169;25;41;32;641;612;40;70;212;217;222;188;176;174;168;24;565;356;363;132;361;258;559;282.0;79.0;1006.0;176.0;104.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37682.09375;19380.53125;0.0;1175.0185546875;425.0;58124;;;Calculated values ==>;1548418297.871;347.36;291.86;290.66;290.56;289.46000000000004;276.56;273.955091788801;290.06;275.66;277.26000000000005;276.36;337.26;334.36;277.16;280.16;294.36;294.86;295.36;291.96000000000004;290.56;289.96000000000004;;315.66;275.56;240.83765695389522;262.23063862743834;273.955091788801;290.76000000000005;5650000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2580000.0;5590000.0;0.047;0.013166666666666667;0.16766666666666669;0.029333333333333333;0.017333333333333333;0.06433333333333333;;19380.53125;0.0;1175.0185546875;37682.09375;505898.5778115875;251389.4556693861;246847.78499482252;246485.45297360522;242632.37699054898;430412.23801567365;454815.634887687;455493.6157926646;472950.9869074988;520930.7149873414;517953.86217873084;455370.2367519299;459030.2514261075;461073.2656927703;462504.01303383906;419272.71773951966;251786.45387986567;455522.04257374874;454673.8463940547;;178545.77502346144;472173.3745042847;201878.7753536634;213994.7779512814;273.91867706720524;625409.0738239535;239090.91611156327;41474.38624644514;0.0;0;37;35;0;0;0;0;2;14;15;262998657745.1149;98153901975.02362;186194101679.9079;42522.75491360587;7928.641575084892;2205.235807485444;15483.68673648508;556283.0740756134;222102.92139072155;11208.552714532585;133773.6791517304;3.314935366852728;0.17431127729334298
1212;2019-01-25 13:12:37.882;733;195;179;177;166;36;170;26;39;32;642;614;37;49;213;217;222;197;176;174;168;25;568;360;363;133;365;242;563;-1.0;80.0;1127.0;195.0;104.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37934.5625;19705.15234375;0.0;1095.54675292969;417.0;58125;;;Calculated values ==>;1548418357.882;346.46000000000004;292.66;291.06;290.86;289.76000000000005;276.76000000000005;274.38016830617;290.16;275.76000000000005;277.06;276.36;337.36;334.56;276.86;278.06;294.46000000000004;294.86;295.36;292.86;290.56;289.96000000000004;;314.86;275.66;241.05796691057077;260.01710675043796;274.38016830617;290.76000000000005;5680000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2420000.0;5630000.0;0.0;0.013333333333333334;0.18783333333333332;0.0325;0.017333333333333333;0.017333333333333333;;19705.15234375;0.0;1095.54675292969;37934.5625;504486.0679572878;410442.3751585223;248136.3409045953;247401.40261264943;243510.27396830267;430148.3826014536;454957.25294993835;457864.6908976039;472820.39598721155;522337.2843698532;519494.5351784961;457626.76246798836;459049.49173094897;460590.1911729151;461897.48510764097;418237.06620127213;411255.00947143295;455522.04257374874;454673.8463940547;;175203.01333496982;472138.9942397944;202918.95074300797;248136.3409045953;274.34122936121196;626039.3281506225;239416.68985530478;41493.31109290197;0.0;0;37;35;0;0;0;0;2;14;15;263216497674.81717;98233416549.91495;186344129179.70285;47887.3081923716;8749.651413645557;93.09408973118911;3579.983428483963;557036.6293936187;222241.93264616304;11227.70897498722;133932.5721946063;2.899423564752172;0.2099887783832582
1213;2019-01-25 13:13:37.882;743;196;181;181;169;38;170;27;39;33;628;605;34;44;214;218;222;198;176;174;169;26;564;361;363;133;366;239;559;-1.0;81.0;1224.0;157.0;104.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;24369.455078125;6378.7822265625;0.0;1082.35668945312;412.0;58126;;;Calculated values ==>;1548418417.882;347.46000000000004;292.76000000000005;291.26000000000005;291.26000000000005;290.06;276.96000000000004;274.4858918419099;290.16;275.86;277.06;276.46000000000004;335.96000000000004;333.66;276.56;277.56;294.56;294.96000000000004;295.36;292.96000000000004;290.56;290.06;;314.36;275.76000000000005;241.05796691057077;259.59022785621676;274.4858918419099;290.76000000000005;5640000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2390000.0;5590000.0;0.0;0.013500000000000002;0.20400000000000001;0.026166666666666668;0.017333333333333333;0.017333333333333333;;6378.7822265625;0.0;1082.35668945312;24369.455078125;506115.1855714039;412590.89758202713;249070.90486057595;249070.90486057595;244705.37843812598;430081.6785162784;454957.25294993835;458344.19121862826;472917.67418972735;521162.5253469385;518830.2005172485;457752.85352047475;458933.5631923438;460570.8917965219;461879.0317285414;419611.67470772343;413344.749195068;455522.04257374874;454815.634887687;;173113.83306960555;472236.3865531139;203203.1093524126;249070.90486057595;274.4559290480735;626558.528297107;239634.05597672405;41511.460288255155;0.0;0;37;35;0;0;0;0;2;14;15;263434297674.81717;98313216549.91495;186488429179.70285;52048.780700708;7039.704086751684;84.60349442084798;3566.2419871365914;557869.4301343943;222373.51060866634;11229.189788188487;133992.1240730698;8.408814120099649;0.585273629639828
1214;2019-01-25 13:14:37.862;757;192;181;179;168;37;170;27;44;33;618;599;40;65;214;218;223;194;176;174;169;27;548;357;363;134;362;270;547;174.0;80.0;881.0;42.0;104.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29390.859375;10821.1064453125;0.0;1238.67199707031;417.0;58127;;;Calculated values ==>;1548418477.862;348.86;292.36;291.26000000000005;291.06;289.96000000000004;276.86;274.0616903277293;290.16;275.86;277.56;276.46000000000004;334.96000000000004;333.06;277.16;279.66;294.56;294.96000000000004;295.46000000000004;292.56;290.56;290.06;;314.86;275.86;241.2770596917726;263.82572766246335;274.0616903277293;290.76000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2700000.0;5470000.0;0.029;0.013333333333333334;0.14683333333333334;0.007;0.017333333333333333;0.04633333333333334;;10821.1064453125;0.0;1238.67199707031;29390.859375;509290.908876394;415963.3411232605;411977.9935670269;248893.41244279422;244835.71184387783;430346.717906069;454957.25294993835;453846.5949541808;472787.01963726926;517563.24366476794;515592.868314163;453338.36804366286;456485.49683021253;461188.73474552366;462485.70515263407;424940.87882037746;416637.01881419803;455522.04257374874;454815.634887687;;175203.01333496982;472202.2088784924;202212.0927199716;280685.667137575;274.05298250117676;627006.3815834853;239777.34060490003;41530.79574668043;0.0;0;37;35;0;0;0;0;2;14;15;263652025074.8864;98393289849.94041;186641078279.7514;36948.332744723055;1889.9308131096457;110.71813341572572;8068.021839088524;558610.8255324713;222447.89942831412;11230.816925860898;134089.043954253;3.8986622975676473;0.20358005593316175
1215;2019-01-25 13:15:37.863;755;189;180;179;168;36;170;26;48;33;629;604;47;75;213;218;223;190;177;174;169;26;568;356;363;134;361;267;561;145.0;81.0;937.0;146.0;104.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37740.74609375;19434.625;0.0;1224.48986816406;425.0;58128;;;Calculated values ==>;1548418537.863;348.66;292.06;291.16;291.06;289.96000000000004;276.76000000000005;273.955091788801;290.16;275.76000000000005;277.96000000000004;276.46000000000004;336.06;333.56;277.86;280.66;294.46000000000004;294.96000000000004;295.46000000000004;292.16;290.56;290.06;;315.66;275.76000000000005;241.2770596917726;263.43189868330234;273.955091788801;290.86;5680000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2670000.0;5610000.0;0.024166666666666666;0.013500000000000002;0.15616666666666665;0.024333333333333332;0.017333333333333333;0.041499999999999995;;19434.625;0.0;1224.48986816406;37740.74609375;507265.8489883664;252076.2402507455;248600.3384027412;248227.76843772933;244277.5503039209;430412.23801567365;454957.25294993835;454859.23926218;472787.01963726926;518952.3164289751;516367.4343518838;454733.78008571663;458207.6271742694;461207.877530726;462636.5820206667;418558.8773832718;252477.74442165508;455522.04257374874;454815.634887687;;178545.77502346144;472104.6820821746;201891.13398864772;221400.19928610045;273.92349239856316;627565.8209522165;240029.47590215798;41551.3224376384;0.0;0;38;35;0;0;0;0;2;14;15;263869828704.62332;98473691189.84329;186802180964.5568;39505.18577354995;6575.196336942487;2242.095294981826;9686.74057746584;559247.9488045649;222518.44333019145;11250.424031186836;134237.00277348477;2.807923686620911;0.1625251965760529
1216;2019-01-25 13:16:37.863;745;196;182;180;170;36;170;27;46;33;638;610;44;56;213;218;223;198;177;174;169;25;569;359;363;134;364;252;563;87.0;78.0;992.0;157.0;105.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37907.16796875;19611.939453125;0.0;1136.28051757812;418.0;58129;;;Calculated values ==>;1548418597.863;347.66;292.76000000000005;291.36;291.16;290.16;276.76000000000005;274.27422755570615;290.16;275.86;277.76000000000005;276.46000000000004;336.96000000000004;334.16;277.56;278.76000000000005;294.46000000000004;294.96000000000004;295.46000000000004;292.96000000000004;290.56;290.06;;314.96000000000004;275.66;241.2770596917726;261.41265627149306;274.27422755570615;290.86;5690000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2520000.0;5630000.0;0.0145;0.013000000000000001;0.16533333333333333;0.026166666666666668;0.0175;0.032;;19611.939453125;0.0;1136.28051757812;37907.16796875;505915.0307003078;410851.6598827512;249256.92272042195;248507.37737841494;244897.81077390737;430214.79039162316;454957.25294993835;457090.6148596613;472787.01963726926;521115.31650750194;518252.31176750886;456848.27267696836;458297.0064650394;460745.1170826767;462183.0053738274;418210.4417511137;411652.6847357228;455522.04257374874;454815.634887687;;175620.85347054448;472007.13841251616;202659.01857669867;228142.24740529736;274.2357965188486;628196.2202360707;240354.86393926735;41570.995524186255;0.0;0;38;35;0;0;0;0;2;14;15;264087628704.62332;98554091189.84329;186957880964.5568;42066.02391878316;7047.942469037224;85.25084120008175;7253.548399436469;559927.7088853343;222631.96948690794;11269.818582321685;134378.1718482923;2.7208486177691054;0.17551930992374876
1217;2019-01-25 13:17:37.883;750;198;182;181;170;36;170;27;35;33;631;607;34;49;214;219;223;200;177;175;169;27;568;360;363;134;365;241;562;0.0;82.0;982.0;139.0;105.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37935.43359375;19652.26953125;0.0;1080.46984863281;410.0;58130;;;Calculated values ==>;1548418657.883;348.16;292.96000000000004;291.36;291.26000000000005;290.16;276.76000000000005;274.38016830617;290.16;275.86;276.66;276.46000000000004;336.26000000000005;333.86;276.56;278.06;294.56;295.06;295.46000000000004;293.16;290.66;290.06;;314.16;275.86;241.2770596917726;259.87524604437704;274.38016830617;290.86;5680000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2410000.0;5620000.0;0.0;0.013666666666666666;0.16366666666666668;0.023166666666666665;0.0175;0.0175;;19652.26953125;0.0;1080.46984863281;37935.43359375;506636.3626334098;412084.55004663585;249304.8890369279;248928.0359672628;244937.44940240603;430148.3826014536;454957.25294993835;457549.81982497213;472787.01963726926;521302.9884891282;518866.3898167831;457430.84304883645;459207.0316434716;460725.85706771415;462164.74920835934;418558.8773832718;412852.2589437246;455662.82465649385;454815.634887687;;172278.17009871884;472202.2088784924;202946.9456305728;249304.8890369279;274.35207762030615;628828.4525894505;240682.17474794696;41589.47460153871;0.0;0;38;35;0;0;0;0;2;14;15;264305501304.55408;98634517989.81773;187105830264.50977;41670.00374315003;6237.746931910137;77.99045200714498;3596.4380523882846;560625.7417157055;222742.72046990675;11271.17937987935;134468.61854088;2.4879577288038606;0.1731174377586568
1218;2019-01-25 13:18:37.854;764;195;179;178;167;36;170;27;27;34;616;597;26;51;215;219;223;197;177;175;169;27;543;358;363;134;363;253;544;119.0;79.0;646.0;102.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29413.357421875;10853.5283203125;0.0;1148.16516113281;408.0;58131;;;Calculated values ==>;1548418717.854;349.56000000000006;292.66;291.06;290.96000000000004;289.86;276.76000000000005;274.1680685717883;290.16;275.86;275.86;276.56;334.76000000000005;332.86;275.76000000000005;278.26000000000005;294.66;295.06;295.46000000000004;292.86;290.66;290.06;;313.96000000000004;275.86;241.2770596917726;261.54996906429363;274.1680685717883;290.86;5430000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2530000.0;5440000.0;0.01983333333333333;0.013166666666666667;0.10766666666666666;0.017;0.0175;0.03733333333333333;;10853.5283203125;0.0;1148.16516113281;29413.357421875;510591.90583595086;418060.1161975663;412511.102088295;412128.71280242736;244602.49620452157;430280.9020939914;454957.25294993835;454605.02740641317;472884.4304738556;518782.9467491673;516835.8757032292;454481.7867093812;457533.7450994209;461169.71765311295;462467.52072328096;426392.1810280189;418693.1952418888;455662.82465649385;454815.634887687;;171442.51209473662;472202.2088784924;202416.16154004168;300898.1649220355;274.13689065853026;629389.4212504367;240936.26686029293;41608.03758356708;0.0;0;38;35;0;0;0;0;2;14;15;264523196035.26028;98714879130.07843;187253958634.9903;27152.33455827933;4586.362804753663;101.36997951737925;5746.252212050989;561198.9840023256;222832.87778756276;11272.67332772294;134546.43666305588;3.1317513326523487;0.19393180141875904
1219;2019-01-25 13:19:37.884;769;192;177;176;164;34;171;26;30;34;612;593;30;67;214;219;223;194;177;175;169;26;546;355;363;134;360;261;546;-1.0;80.0;454.0;42.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29496.16015625;10823.62890625;0.0;1185.94287109375;419.0;58132;;;Calculated values ==>;1548418777.884;350.06000000000006;292.36;290.86;290.76000000000005;289.56;276.56;273.8482719121499;290.26000000000005;275.76000000000005;276.16;276.56;334.36;332.46000000000004;276.16;279.86;294.56;295.06;295.46000000000004;292.56;290.66;290.06;;315.06;275.76000000000005;241.2770596917726;262.63441904999945;273.8482719121499;290.86;5460000.0;3550000.0;3629999.9999999995;1340000.0;3600000.0;2610000.0;5460000.0;0.0;0.013333333333333334;0.07566666666666667;0.007;0.0175;0.0175;;10823.62890625;0.0;1185.94287109375;29496.16015625;510945.30688384577;416342.6448258762;248180.9861076689;247804.1337314751;243465.1967094227;430477.46260093397;455098.7016729525;453619.39126228687;472884.4304738556;517701.521362483;515742.5969601459;453619.39126228687;458189.7716215503;461495.6585078262;462919.32119116804;425527.3182910178;417008.3827435559;455662.82465649385;454815.634887687;;176038.69501535743;472104.6820821746;201643.72107855507;248180.9861076689;273.8225197019095;629880.5793530102;241117.00015858325;41627.49820927649;0.0;0;38;35;0;0;0;0;2;14;15;264741104935.15643;98795319330.0401;187408235734.91678;19066.159043902375;1893.2267270253365;113.58580729949212;3616.106353650317;561584.33069255;222886.9013652582;11274.465521594671;134624.4953275602;2.05578336926666;0.11961969629747662
1220;2019-01-25 13:20:37.884;763;187;176;175;164;33;171;24;35;33;618;595;35;72;213;219;223;188;177;175;170;24;548;354;363;134;359;265;547;152.0;87.0;863.0;83.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29414.533203125;10865.3544921875;0.0;1214.88940429688;427.0;58133;;;Calculated values ==>;1548418837.884;349.46000000000004;291.86;290.76000000000005;290.66;289.56;276.46000000000004;273.7412296467126;290.26000000000005;275.56;276.66;276.46000000000004;334.96000000000004;332.66;276.66;280.36;294.46000000000004;295.06;295.46000000000004;291.96000000000004;290.66;290.16;;315.86;275.56;241.2770596917726;263.1675429290057;273.7412296467126;290.86;5480000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2650000.0;5470000.0;0.025333333333333333;0.0145;0.14383333333333334;0.013833333333333333;0.0175;0.042833333333333334;;10865.3544921875;0.0;1214.88940429688;29414.533203125;510032.0283829691;414215.5863340789;247757.28689556237;247383.81741644762;243426.45778177437;430542.39183029096;455098.7016729525;453563.3330419943;472787.01963726926;517983.8650522729;515606.7013126759;453563.3330419943;458160.0575274389;461514.72384408844;463069.30017575866;424940.87882037746;414572.912758482;455662.82465649385;454957.25294993835;;179381.48055642567;471909.57779161324;201380.62097007022;220328.28603690554;273.71532525237;630371.5017976717;241297.74168690355;41647.505144904746;0.0;0;38;35;0;0;0;0;2;14;15;264958904935.15643;98875719330.0401;187566035734.91678;36272.28008634508;3742.3172360313456;150.33550789748446;10049.940749441572;562045.4843519687;222933.86423161702;11276.66486588798;134738.3790534193;4.1567764699129235;0.22074410016264123
1221;2019-01-25 13:21:37.855;753;187;175;174;166;33;171;24;40;33;627;601;39;73;213;220;223;188;177;175;170;24;553;355;363;133;360;268;553;303.0;86.0;660.0;116.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29552.974609375;10922.771484375;0.0;1232.96789550781;432.0;58134;;;Calculated values ==>;1548418897.855;348.46000000000004;291.86;290.66;290.56;289.76000000000005;276.46000000000004;273.8482719121499;290.26000000000005;275.56;277.16;276.46000000000004;335.86;333.26000000000005;277.06;280.46000000000004;294.46000000000004;295.16;295.46000000000004;291.96000000000004;290.66;290.16;;316.36;275.56;241.05796691057077;263.56353331371673;273.8482719121499;290.86;5530000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2680000.0;5530000.0;0.050499999999999996;0.014333333333333333;0.11;0.01933333333333333;0.0175;0.068;;10922.771484375;0.0;1232.96789550781;29552.974609375;508352.61201127904;411690.63993804477;247112.04948343278;246745.51731306937;243891.13423839727;430477.46260093397;455098.7016729525;453681.57950494776;472917.67418972735;518662.2945945322;515971.41125453665;453554.9008109037;457801.30300618423;461361.4654085356;463051.38004137354;423437.9358579936;412080.6298862991;455662.82465649385;454957.25294993835;;181470.77258748977;472041.5853210863;201615.5625171408;213324.21725111298;273.8115338453941;630862.6601877323;241479.22164551253;41667.8940962963;0.0;0;38;35;0;0;0;0;2;14;15;265176599664.9972;98955780614.98154;187725858449.79987;27727.261868658767;5228.236440876279;162.7880522609549;16431.046427520127;562578.5560919376;223008.58271413983;11279.272967695275;134958.94728686762;4.076208878854215;0.17858773917363527
1222;2019-01-25 13:22:37.875;743;189;175;174;165;34;171;25;42;33;636;608;42;73;213;220;223;191;177;175;170;24;552;356;363;133;361;269;552;130.0;81.0;846.0;128.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29619.345703125;10881.1640625;0.0;1231.25891113281;435.0;58135;;;Calculated values ==>;1548418957.875;347.46000000000004;292.06;290.66;290.56;289.66;276.56;273.955091788801;290.26000000000005;275.66;277.36;276.46000000000004;336.76000000000005;333.96000000000004;277.36;280.46000000000004;294.46000000000004;295.16;295.46000000000004;292.26000000000005;290.66;290.16;;316.66;275.56;241.05796691057077;263.6948088759802;273.955091788801;290.86;5520000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2690000.0;5520000.0;0.021666666666666667;0.013500000000000002;0.14100000000000001;0.021333333333333333;0.0175;0.03916666666666667;;10881.1640625;0.0;1231.25891113281;29619.345703125;507196.47068902483;412889.33823237545;247156.81070124832;246789.5555999761;243581.65493261942;430412.23801567365;455098.7016729525;453763.8861497668;472917.67418972735;519509.2112458417;516611.68831851124;453763.8861497668;457640.15836882865;461207.877530726;462901.36609670473;423742.9061383397;413633.1203958097;455662.82465649385;454957.25294993835;;182724.36793118677;472041.5853210863;201870.68329097144;222104.91043173347;273.9155239255163;631355.9272244028;241660.98167483302;41688.43616475291;0.0;0;38;35;0;0;0;0;2;14;15;265394472264.92795;99035607214.95618;187887012149.74866;35516.94160309015;5763.645909975783;136.48210752415525;9120.050081963025;563105.7667990442;223100.21226670768;11281.767716998691;135171.9440663137;4.172337757075189;0.24461505855192345
1223;2019-01-25 13:23:37.855;736;190;176;175;166;35;171;26;43;33;643;614;42;70;214;220;224;192;178;175;170;25;568;359;363;133;364;254;563;0.0;84.0;1073.0;158.0;105.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37905.32421875;19543.8203125;0.0;1155.81713867188;435.0;58136;;;Calculated values ==>;1548419017.855;346.76;292.16;290.76000000000005;290.66;289.76000000000005;276.66;274.27422755570615;290.26000000000005;275.76000000000005;277.46000000000004;276.46000000000004;337.46000000000004;334.56;277.36;280.16;294.56;295.16;295.56;292.36;290.66;290.16;;316.66;275.66;241.05796691057077;261.6868853414304;274.27422755570615;290.96000000000004;5680000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2540000.0;5630000.0;0.0;0.014;0.17883333333333334;0.026333333333333334;0.0175;0.0175;;19543.8203125;0.0;1155.81713867188;37905.32421875;504866.6843904981;252366.36659570262;247037.3746118051;246675.5611092151;243510.27396830267;430214.79039162316;455098.7016729525;456399.65931981895;472917.67418972735;521462.70147430664;518494.51253175345;456277.67593644746;459659.3354583398;460880.48460767657;462449.46005367924;418877.9022442272;253175.3008174744;455662.82465649385;454957.25294993835;;182724.36793118677;472138.9942397944;202658.13686043795;247037.3746118051;274.2354543478157;631918.4452387363;241914.43869752646;41708.32183440746;0.0;0;38;36;0;0;0;0;2;14;15;265612199664.9972;99115380614.98154;188043859849.79852;45377.442266485974;7096.329244323052;2319.836419974539;3638.5978709173323;563779.6619582165;223207.3430042077;11302.230214960666;135278.23069193275;2.8228613153025464;0.19367970265010387
1224;2019-01-25 13:24:37.876;735;197;178;177;166;38;171;28;40;33;638;612;37;49;215;220;224;199;178;176;170;26;568;362;363;133;366;239;563;171.0;84.0;1252.0;141.0;105.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37938.90625;19732.146484375;0.0;1068.72314453125;426.0;58137;;;Calculated values ==>;1548419077.876;346.66;292.86;290.96000000000004;290.86;289.76000000000005;276.96000000000004;274.5913991737795;290.26000000000005;275.96000000000004;277.16;276.46000000000004;336.96000000000004;334.36;276.86;278.06;294.66;295.16;295.56;293.06;290.76000000000005;290.16;;315.76000000000005;275.76000000000005;241.05796691057077;259.59022785621676;274.5913991737795;290.96000000000004;5680000.0;3620000.0000000005;3629999.9999999995;1330000.0;3660000.0;2390000.0;5630000.0;0.0285;0.014;0.20866666666666667;0.0235;0.0175;0.046;;19732.146484375;0.0;1068.72314453125;37938.90625;504739.8680991822;411255.00947143295;247767.70414944994;247401.40261264943;243510.27396830267;430014.67791919125;455098.7016729525;458462.2212728251;472917.67418972735;522175.39381662244;519540.45628184924;458107.89483816596;459521.018635699;460706.7239573471;461994.71921587875;418877.9022442272;412044.9279172372;455803.4427082957;454957.25294993835;;178963.62700411686;472236.3865531139;203479.9689746441;220328.56387810287;274.56767263549943;632550.701704017;242241.8529752375;41726.86615831503;0.0;0;38;36;0;0;0;0;2;14;15;265830075894.66486;99195208544.85977;188191811614.57285;53206.29664622043;6315.775813094038;95.66164057785949;10792.919697304433;564601.480650474;223319.14966482206;11322.36641063723;135398.53543007735;3.384986063243698;0.2007533289366885
1225;2019-01-25 13:25:37.886;752;195;178;177;166;39;171;27;41;34;620;601;35;55;216;220;224;197;178;176;170;28;547;359;363;133;364;252;547;-2.0;78.0;988.0;52.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29500.65625;10944.994140625;0.0;1141.73803710938;422.0;58138;;;Calculated values ==>;1548419137.886;348.36;292.66;290.96000000000004;290.86;289.76000000000005;277.06;274.27422755570615;290.26000000000005;275.86;277.26000000000005;276.56;335.16;333.26000000000005;276.66;278.66;294.76000000000005;295.16;295.56;292.86;290.76000000000005;290.16;;315.36;275.96000000000004;241.05796691057077;261.41265627149306;274.27422755570615;290.96000000000004;5470000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2520000.0;5470000.0;0.0;0.013000000000000001;0.16466666666666668;0.008666666666666666;0.0175;0.0175;;10944.994140625;0.0;1141.73803710938;29500.65625;508760.60853771534;416968.8736341143;248512.00600797567;248133.32427208562;244127.14727232413;430214.79039162316;455098.7016729525;456484.0767557704;473014.93639070686;519275.59068751533;517330.58487024275;455753.1787349472;458176.75864534016;461150.82657720096;462449.46005367924;425501.7041501797;417623.1215828455;455803.4427082957;454957.25294993835;;177292.22831007556;472431.1216696904;202728.8904234037;248512.00600797567;274.2629056847802;633112.7917241533;242497.5384208783;41745.289738244086;0.0;0;38;36;0;0;0;0;2;14;15;266047912194.63025;99275021844.84709;188339136164.54944;41785.02068272972;2337.419337467818;102.42157337534428;3612.7918214843476;565393.2068938079;223391.27164272522;11324.017379202154;135518.60303398085;3.957864930868704;0.2479732120242534
1226;2019-01-25 13:26:37.856;762;191;176;175;164;37;172;27;44;34;614;595;40;71;216;220;224;192;178;176;171;28;547;357;363;134;362;263;546;-1.0;79.0;523.0;5.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29397.529296875;10849.4404296875;0.0;1204.01062011719;431.0;58139;;;Calculated values ==>;1548419197.856;349.36;292.26000000000005;290.76000000000005;290.66;289.56;276.86;274.0616903277293;290.36;275.86;277.56;276.56;334.56;332.66;277.16;280.26000000000005;294.76000000000005;295.16;295.56;292.36;290.76000000000005;290.26000000000005;;316.26000000000005;275.96000000000004;241.2770596917726;262.9017227912062;274.0616903277293;290.96000000000004;5470000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2630000.0;5460000.0;0.0;0.013166666666666667;0.08716666666666667;0.0008333333333333334;0.0175;0.0175;;10849.4404296875;0.0;1204.01062011719;29397.529296875;509996.2295786902;416004.7595340414;247804.1337314751;247429.87456087294;243465.1967094227;430346.717906069;455239.982138536;455030.636299068;472884.4304738556;517739.2912927782;515777.9578991544;454531.51343594707;458357.56210949004;461457.9028561018;462751.0426575283;425501.7041501797;416342.6448258762;455803.4427082957;455098.7016729525;;181052.91087944093;472299.7188790419;202228.94588060438;247804.1337314751;274.05953702139277;633603.3645281716;242679.0678989068;41764.82786977756;0.0;0;38;36;0;0;0;0;2;14;15;266265603294.7341;99355081794.88528;188493558914.6231;22035.88068147608;225.05897749869794;120.59428110332898;3627.6549389758547;565924.7818183409;223412.61495170047;11325.874915424301;135578.90992181862;2.1578209237822725;0.11403001243800401
1227;2019-01-25 13:27:37.857;759;187;176;175;163;35;172;26;46;34;621;598;44;77;215;221;224;188;178;176;171;26;548;356;363;134;361;267;548;281.0;83.0;767.0;31.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29415.287109375;10815.0166015625;0.0;1221.31311035156;435.0;58140;;;Calculated values ==>;1548419257.857;349.06000000000006;291.86;290.76000000000005;290.66;289.46000000000004;276.66;273.955091788801;290.36;275.76000000000005;277.76000000000005;276.56;335.26000000000005;332.96000000000004;277.56;280.86;294.66;295.26000000000005;295.56;291.96000000000004;290.76000000000005;290.26000000000005;;316.66;275.76000000000005;241.2770596917726;263.43189868330234;273.955091788801;290.96000000000004;5480000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2670000.0;5480000.0;0.04683333333333333;0.013833333333333333;0.12783333333333333;0.005166666666666667;0.0175;0.06433333333333333;;10815.0166015625;0.0;1221.31311035156;29415.287109375;509538.13442483;413808.91226698237;247710.6695181312;247337.98192314364;243040.92586559296;430412.23801567365;455239.982138536;454608.2120918402;472884.4304738556;518125.87169197097;515746.0522837112;454356.7471838636;458452.8218717448;461476.7180717267;463033.5824654418;425209.45618950826;414171.1577566021;455803.4427082957;455098.7016729525;;182724.36793118677;472104.6820821746;201949.85640220303;214397.74598037006;273.94636735010164;634093.4795013592;242859.60805028555;41785.03923777121;0.0;0;38;36;0;0;0;0;2;14;15;266483406925.33646;99435483135.10764;188652561565.06284;32298.159802325285;1395.7999326798529;152.69646165520186;15485.094816222801;566377.5730366859;223426.12233444193;11328.152376243968;135738.18549143436;4.098570925990215;0.1582604090457481
1228;2019-01-25 13:28:37.867;750;186;177;176;163;34;172;25;47;34;630;604;46;79;215;221;224;188;178;176;171;25;548;356;363;134;361;272;547;297.0;82.0;1075.0;69.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29483.96484375;10783.833984375;0.0;1248.29809570312;437.0;58141;;;Calculated values ==>;1548419317.867;348.16;291.76000000000005;290.86;290.76000000000005;289.46000000000004;276.56;273.955091788801;290.36;275.66;277.86;276.56;336.16;333.56;277.76000000000005;281.06;294.66;295.26000000000005;295.56;291.96000000000004;290.76000000000005;290.26000000000005;;316.86;275.66;241.2770596917726;264.08650396036035;273.955091788801;290.96000000000004;5480000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2720000.0;5470000.0;0.0495;0.013666666666666666;0.17916666666666667;0.0115;0.0175;0.067;;10783.833984375;0.0;1248.29809570312;29483.96484375;508424.13550304447;413854.0851824992;248133.32427208562;247757.28689556237;243078.94944334877;430412.23801567365;455239.982138536;453886.1333921839;472884.4304738556;518638.7496559082;515941.06330719864;453758.9345247691;457898.554973004;461476.7180717267;463033.5824654418;425209.45618950826;414572.912758482;455803.4427082957;455098.7016729525;;183560.10687098323;472007.13841251616;201930.25107274193;213998.2179531675;273.93873117799467;634584.3884054071;243039.62847021;41805.622761167295;0.0;0;38;36;0;0;0;0;2;14;15;266701243225.30185;99515896535.09485;188814288515.03714;45142.095582233356;3105.8842044074036;145.36609355735914;16153.732409225597;567023.0160540316;223463.64262125076;11330.636644846116;136001.88632775345;5.364558655094537;0.2489176442497238
1229;2019-01-25 13:29:37.857;739;191;177;177;166;34;172;25;45;33;639;610;44;64;215;221;224;193;178;176;171;25;572;358;363;133;362;251;566;94.0;75.0;1328.0;137.0;105.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37996.0703125;19622.50390625;0.0;1138.54443359375;436.0;58142;;;Calculated values ==>;1548419377.857;347.06000000000006;292.26000000000005;290.86;290.86;289.76000000000005;276.56;274.1680685717883;290.36;275.66;277.66;276.46000000000004;337.06;334.16;277.56;279.56;294.66;295.26000000000005;295.56;292.46000000000004;290.76000000000005;290.26000000000005;;316.76000000000005;275.66;241.05796691057077;261.27494424493943;274.1680685717883;290.96000000000004;5720000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2510000.0;5660000.0;0.015666666666666666;0.0125;0.22133333333333333;0.022833333333333334;0.0175;0.033166666666666664;;19622.50390625;0.0;1138.54443359375;37996.0703125;504881.79782470036;252601.19691996908;247270.16511600112;247270.16511600112;243398.90332271133;430280.9020939914;455239.982138536;457131.95613493223;472917.67418972735;521299.2282325979;518336.1235158449;457011.0267116472;459413.1853069431;461323.382721853;462733.1757949236;417477.3412966169;253410.37462381402;455803.4427082957;455098.7016729525;;183142.23651711168;472138.9942397944;202427.99496761395;226088.43650319515;274.14148843422623;635146.6283095275;243292.97238831397;41825.509800522195;0.0;0;39;36;0;0;0;0;2;14;15;266919006925.33646;99595983185.10757;188971162365.06207;56374.476738366444;6158.40115004812;2050.837083410036;7595.507128130285;567868.8464949317;223540.83213215385;11348.93528770823;136199.76367220798;3.476665576729644;0.21512457258614975
1230;2019-01-25 13:30:37.878;742;198;181;180;167;36;172;27;42;34;632;607;39;51;216;221;225;200;179;176;171;26;567;361;363;133;366;242;562;-1.0;81.0;1374.0;89.0;105.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37790.53125;19579.8984375;0.0;1091.2255859375;426.0;58143;;;Calculated values ==>;1548419437.878;347.36;292.96000000000004;291.26000000000005;291.16;289.86;276.76000000000005;274.4858918419099;290.36;275.86;277.36;276.56;336.36;333.86;277.06;278.26000000000005;294.76000000000005;295.26000000000005;295.66;293.16;290.76000000000005;290.26000000000005;;315.76000000000005;275.76000000000005;241.05796691057077;260.01710675043796;274.4858918419099;291.06;5670000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2420000.0;5620000.0;0.0;0.013500000000000002;0.229;0.014833333333333334;0.0175;0.0175;;19579.8984375;0.0;1091.2255859375;37790.53125;505717.2004304887;412084.55004663585;248928.0359672628;248553.74563887602;243892.39571612267;430081.6785162784;455239.982138536;458220.97114568006;473014.93639070686;521322.676133128;518782.91771709354;457864.6908976039;459285.50642126;460842.422834568;462280.22558120737;419533.20323670673;412852.2589437246;455803.4427082957;455098.7016729525;;178963.62700411686;472236.3865531139;203233.19981285674;248928.0359672628;274.4675714521137;635778.4043658392;243619.77341435358;41844.09772081916;0.0;0;39;36;0;0;0;0;2;14;15;267136883155.00412;99675811114.98581;189119114129.8364;58392.199635216544;3990.213936647148;90.19274795525848;3607.98664984957;568825.5701993917;223625.43352454127;11366.783447612723;136293.1587970722;3.1967585746544063;0.21121918205226572
1231;2019-01-25 13:31:37.868;758;196;181;180;168;37;172;27;41;34;618;598;35;49;217;222;225;197;179;177;171;27;551;360;364;133;365;247;550;89.0;79.0;1064.0;76.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29669.56640625;11089.1201171875;0.0;1121.95092773438;419.0;58144;;;Calculated values ==>;1548419497.868;348.96000000000004;292.76000000000005;291.26000000000005;291.16;289.96000000000004;276.86;274.38016830617;290.36;275.86;277.26000000000005;276.56;334.96000000000004;332.96000000000004;276.66;278.06;294.86;295.36;295.66;292.86;290.86;290.26000000000005;;315.06;275.86;241.05796691057077;260.72004837742526;274.38016830617;291.06;5510000.0;3600000.0;3640000.0;1330000.0;3650000.0;2470000.0;5500000.0;0.014833333333333334;0.013166666666666667;0.17733333333333334;0.012666666666666666;0.0175;0.03233333333333334;;11089.1201171875;0.0;1121.95092773438;29669.56640625;509150.22751067166;416182.2575204337;249512.77325641108;249128.39008894507;244713.33433575288;430148.3826014536;455071.91614935885;457298.1374891172;473014.93639070686;519486.6779325501;517445.9977098704;456575.9506117076;458256.2283559787;461132.061841229;462564.72855843324;424593.4721489611;416519.27876945486;455777.62880436965;454930.2705150204;;176038.69501535743;472333.7623376517;202977.3370282544;228164.04220328762;274.36385228781364;636340.4781518172;243875.3059731575;41862.537784579756;0.0;0;39;36;0;0;0;0;2;14;15;267354946805.0388;99755597814.99849;189265789679.8597;45099.55528172634;3411.8480539190323;106.31021283016544;7332.1080487460285;569687.8577519548;223687.1070938308;11368.420699365415;136384.31105833233;4.581893053557245;0.27041937190429116
1232;2019-01-25 13:32:37.858;770;192;178;176;165;35;173;27;45;34;611;593;40;69;216;222;225;194;179;177;171;27;546;356;364;134;360;264;546;169.0;82.0;312.0;0.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29391.0234375;10820.7802734375;0.0;1206.62487792969;424.0;58145;;;Calculated values ==>;1548419557.858;350.16;292.36;290.96000000000004;290.76000000000005;289.66;276.66;273.955091788801;290.46000000000004;275.86;277.66;276.56;334.26000000000005;332.46000000000004;277.16;280.06;294.76000000000005;295.36;295.66;292.56;290.86;290.26000000000005;;315.56;275.86;241.2770596917726;263.0348170998261;273.955091788801;291.06;5460000.0;3560000.0;3640000.0;1340000.0;3600000.0;2640000.0;5460000.0;0.028166666666666666;0.013666666666666666;0.052000000000000005;0.0;0.0175;0.04566666666666667;;10820.7802734375;0.0;1206.62487792969;29391.0234375;511068.20265248837;416342.6448258762;248560.50947822467;247804.1337314751;243815.15844746222;430412.23801567365;455213.39265390526;454987.66090120346;472884.4304738556;517345.44823762885;515485.52621715533;454362.43735848455;457953.16244400444;461763.66765822354;463165.68256596546;426055.08572953835;417008.3827435559;455777.62880436965;454930.2705150204;;178127.92459426197;472202.2088784924;201972.2588119733;219825.42056363897;273.955091788801;636832.5677053297;244057.8580460245;41881.93934883031;0.0;0;39;36;0;0;0;0;2;14;15;267573310405.0735;99835684465.01122;189419064129.88406;13156.800908639969;0.0;123.63827414176039;10736.454814446419;570173.2464753459;223715.53442227346;11370.336617384253;136534.85732032332;1.9968475074191776;0.04769272482395536
1233;2019-01-25 13:33:37.849;767;190;177;176;164;33;173;25;48;34;619;597;46;78;215;222;225;191;179;177;171;25;546;355;364;133;360;270;546;88.0;78.0;803.0;100.0;105.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29343.46875;10723.72265625;0.0;1244.09729003906;431.0;58146;;;Calculated values ==>;1548419617.849;349.86;292.16;290.86;290.76000000000005;289.56;276.46000000000004;273.8482719121499;290.46000000000004;275.66;277.96000000000004;276.56;335.06;332.86;277.76000000000005;280.96000000000004;294.66;295.36;295.66;292.26000000000005;290.86;290.26000000000005;;316.26000000000005;275.66;241.05796691057077;263.82572766246335;273.8482719121499;291.06;5460000.0;3550000.0;3640000.0;1330000.0;3600000.0;2700000.0;5460000.0;0.014666666666666666;0.013000000000000001;0.13383333333333333;0.016666666666666666;0.0175;0.03216666666666667;;10723.72265625;0.0;1244.09729003906;29343.46875;510699.3815135079;415663.38281157054;248180.9861076689;247804.1337314751;243465.1967094227;430477.46260093397;455213.39265390526;454352.9789406998;473014.93639070686;517666.83599484724;515385.2194208326;454100.0146705789;458096.12292028323;461629.7256903882;463315.15122866345;426055.08572953835;416004.7595340414;455777.62880436965;454930.2705150204;;181052.91087944093;472138.9942397944;201621.35843751408;226951.72582283147;273.81379524317384;637321.9483882636;244237.36863962156;41902.35897013925;0.0;0;39;36;0;0;0;0;2;14;15;267791677644.84436;99915772449.92719;189579240099.716;33823.91521067635;4508.627263371338;130.65424054146035;7333.309854265412;570564.693716701;223753.10068031139;11372.455403805414;136685.4161051988;3.8266373303063417;0.22872136967949788
1234;2019-01-25 13:34:37.849;754;186;176;175;166;33;173;23;51;33;632;605;50;80;214;222;225;187;179;177;172;23;562;353;364;133;358;263;554;94.0;77.0;787.0;70.0;105.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37709.796875;19389.400390625;0.0;1201.65307617188;436.0;58147;;;Calculated values ==>;1548419677.849;348.56000000000006;291.76000000000005;290.76000000000005;290.66;289.76000000000005;276.46000000000004;273.6339639331285;290.46000000000004;275.46000000000004;278.26000000000005;276.46000000000004;336.36;333.66;278.16;281.16;294.56;295.36;295.66;291.86;290.86;290.36;;316.76000000000005;275.46000000000004;241.05796691057077;262.9017227912062;273.6339639331285;291.06;5620000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2630000.0;5540000.0;0.015666666666666666;0.012833333333333334;0.13116666666666668;0.011666666666666665;0.0175;0.033166666666666664;;19389.400390625;0.0;1201.65307617188;37709.796875;507676.3508845644;410846.3285738816;247435.64966304178;247067.4965913068;243852.3593909754;430607.02586249536;455213.39265390526;455900.0816055211;472917.67418972735;519593.9848647244;516810.71573137376;455776.1826095372;459451.35042570473;461801.27186994074;463613.17710080923;421184.66184821166;411248.3343356786;455777.62880436965;455071.91614935885;;183142.23651711168;471944.1597200548;201112.2003014534;225554.22132138698;273.6059398706836;637880.7256018053;244488.31133167885;41922.74022319101;0.0;0;39;37;0;0;0;0;2;14;15;268010077644.84436;99995572449.92719;189739140099.716;33419.67709771688;3159.7061932170163;127.51620307750754;7612.336878461067;571125.0569859376;223817.0034591163;11374.606824168904;136809.96316130486;2.152354003836537;0.12087076768507177
