;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1235;2019-01-25 13:35:37.859;744;194;177;176;167;33;173;25;49;33;636;608;47;58;215;222;225;196;179;177;172;23;569;357;364;133;362;244;564;-2.0;79.0;1098.0;207.0;105.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37925.40234375;19700.498046875;0.0;1104.47241210938;430.0;58148;;;Calculated values ==>;1548419737.859;347.56000000000006;292.56;290.86;290.76000000000005;289.86;276.46000000000004;274.0616903277293;290.46000000000004;275.66;278.06;276.46000000000004;336.76000000000005;333.96000000000004;277.86;278.96000000000004;294.66;295.36;295.66;292.76000000000005;290.86;290.36;;316.16;275.46000000000004;241.05796691057077;260.2995467637923;274.0616903277293;291.06;5690000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2440000.0;5640000.0;0.0;0.013166666666666667;0.183;0.034499999999999996;0.0175;0.0175;;19700.498046875;0.0;1104.47241210938;37925.40234375;505788.6022768653;409561.26335927483;247357.4581712565;246994.1224144347;243816.64847947098;430346.717906069;455213.39265390526;458733.3067217822;472917.67418972735;521565.50222373114;518717.6329855616;458495.91605372983;459797.66252134653;461323.382721853;463015.90774916107;418852.16087573796;410400.37653009704;455777.62880436965;455071.91614935885;;180635.0508419939;471944.1597200548;202080.0633856532;247357.4581712565;274.00160898620953;638511.1239774158;244814.11477679852;41941.96113854236;0.0;0;39;37;0;0;0;0;2;14;15;268228514044.80963;100075385749.9145;189891265449.69183;46967.543530511604;9310.311323536855;111.28182721760541;3635.0030146167915;571795.062139984;223920.93759120817;11376.597139418313;136903.7066150377;2.8850865140239677;0.21446529952634522
1236;2019-01-25 13:36:37.850;753;197;179;178;169;36;173;27;48;33;624;602;43;52;216;222;225;199;180;177;172;26;567;361;364;133;366;238;562;-1.0;75.0;1017.0;194.0;106.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37741.48828125;19611.818359375;0.0;1065.76843261719;422.0;58149;;;Calculated values ==>;1548419797.85;348.46000000000004;292.86;291.06;290.96000000000004;290.06;276.76000000000005;274.4858918419099;290.46000000000004;275.86;277.96000000000004;276.46000000000004;335.56;333.36;277.46000000000004;278.36;294.76000000000005;295.36;295.66;293.06;290.86;290.36;;315.36;275.76000000000005;241.05796691057077;259.4470641161187;274.4858918419099;291.16;5670000.0;3610000.0;3640000.0;1330000.0;3660000.0;2380000.0;5620000.0;0.0;0.0125;0.1695;0.03233333333333333;0.017666666666666667;0.017666666666666667;;19611.818359375;0.0;1065.76843261719;37741.48828125;507103.84098654595;411693.0175722838;248181.9461455197;247812.56887091175;244587.23475055394;430081.6785162784;455213.39265390526;459560.3881754541;472917.67418972735;520839.31480407674;518609.3480723116;458973.8563331057;460028.2764986752;460842.422834568;462413.7112240227;419533.20323670673;412470.8940225629;455777.62880436965;455071.91614935885;;177292.22831007556;472236.3865531139;203171.4209964066;248181.9461455197;274.44366589431604;639141.5868150161;245141.6682727781;41960.043766095056;0.0;0;39;37;0;0;0;0;2;14;15;268446881284.5805;100155173779.8308;190035843759.54013;43457.92993684855;8699.767219666866;88.27886517679799;3655.0561367344917;572548.4947195797;224070.9990663126;11378.259895735655;136964.44799532794;2.7034601629661883;0.20092215805110736
1237;2019-01-25 13:37:37.870;768;194;179;177;166;37;173;26;49;33;613;594;44;71;217;222;225;196;180;177;172;27;549;358;364;133;363;264;549;118.0;78.0;611.0;120.0;106.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29515.912109375;10876.9765625;0.0;1209.01403808594;427.0;58150;;;Calculated values ==>;1548419857.87;349.96000000000004;292.56;291.06;290.86;289.76000000000005;276.86;274.1680685717883;290.46000000000004;275.76000000000005;278.06;276.46000000000004;334.46000000000004;332.56;277.56;280.26000000000005;294.86;295.36;295.66;292.76000000000005;290.86;290.36;;315.86;275.86;241.05796691057077;263.0348170998261;274.1680685717883;291.16;5490000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2640000.0;5490000.0;0.019666666666666666;0.013000000000000001;0.10183333333333335;0.02;0.017666666666666667;0.03733333333333333;;10876.9765625;0.0;1209.01403808594;29515.912109375;510561.2823798433;415881.8595038191;248795.42989539623;248038.71108239493;244047.82616628736;430280.9020939914;455213.39265390526;455485.93199604336;472917.67418972735;517551.8925450761;515588.9482513319;454862.83014053997;458197.77561315906;461439.2131810104;462865.82500516507;425184.145140955;416558.0808075456;455777.62880436965;455071.91614935885;;179381.48055642567;472333.7623376517;202413.89119366131;224362.29790073232;274.1360084946628;639702.2519775387;245395.82625480997;41979.00660551842;0.0;0;39;37;0;0;0;0;2;14;15;268665354084.51108;100235000379.80542;190186493959.49225;25771.16948837591;5398.397422879808;112.13883633432248;8613.159081282056;573125.5961843272;224188.52293319826;11379.930599963554;137066.71720048785;3.3009180750924925;0.19281024422566678
1238;2019-01-25 13:38:37.860;769;191;180;179;166;36;173;27;50;34;620;597;48;82;217;222;226;192;180;178;172;27;552;358;364;133;363;274;551;-3.0;80.0;742.0;104.0;106.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29527.880859375;10829.009765625;0.0;1258.93786621094;435.0;58151;;;Calculated values ==>;1548419917.86;350.06000000000006;292.26000000000005;291.16;291.06;289.76000000000005;276.76000000000005;274.1680685717883;290.46000000000004;275.86;278.16;276.56;335.16;332.86;277.96000000000004;281.36;294.86;295.36;295.76000000000005;292.36;290.96000000000004;290.36;;316.66;275.86;241.05796691057077;264.3458800820626;274.1680685717883;291.16;5520000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2740000.0;5510000.0;0.0;0.013333333333333334;0.12366666666666666;0.017333333333333333;0.017666666666666667;0.017666666666666667;;10829.009765625;0.0;1258.93786621094;29527.880859375;510423.23079637316;414040.76927589084;249079.16044584528;248698.44658970588;243969.15893208003;430280.9020939914;455213.39265390526;453926.760543954;473014.93639070686;517433.5003901669;515041.41559840174;453671.615268447;457948.7315913907;461439.2131810104;462865.82500516507;424568.4424400582;414400.9631372732;455918.2756450069;455071.91614935885;;182724.36793118677;472333.7623376517;202412.68519555224;249079.16044584528;274.1355398877616;640194.2015804218;245576.67932703655;41999.56944367985;0.0;0;39;37;0;0;0;0;2;14;15;268883717684.54578;100314787079.8181;190347867059.5179;31103.90731808568;4678.632003796391;135.56639070380015;3639.205350762073;573599.4761646275;224272.4841825597;11381.994466154163;137168.80322026496;3.2724588381873976;0.22339091987524076
1239;2019-01-25 13:39:37.871;758;192;181;180;168;35;174;27;48;34;634;606;47;70;217;223;226;194;180;178;172;27;570;358;364;128;363;254;563;-2.0;80.0;966.0;99.0;106.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37863.00390625;19537.361328125;0.0;1178.22839355469;436.0;58152;;;Calculated values ==>;1548419977.871;348.96000000000004;292.36;291.26000000000005;291.16;289.96000000000004;276.66;274.1680685717883;290.56;275.86;277.96000000000004;276.56;336.56;333.76000000000005;277.86;280.16;294.86;295.46000000000004;295.76000000000005;292.56;290.96000000000004;290.36;;316.76000000000005;275.86;239.943914813709;261.6868853414304;274.1680685717883;291.16;5700000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2540000.0;5630000.0;0.0;0.013333333333333334;0.161;0.0165;0.017666666666666667;0.017666666666666667;;19537.361328125;0.0;1178.22839355469;37863.00390625;507464.51055451407;253175.3008174744;248880.88107759575;248507.37737841494;244200.40040243522;430280.9020939914;455354.70110775536;457008.179664001;473664.3179132749;520542.3126342151;517674.3813755193;456886.66015253164;459659.3354583398;461439.2131810104;462998.3561934723;418826.85419770284;410026.87384281954;455918.2756450069;455071.91614935885;;183142.23651711168;472988.3078366223;202433.58253087942;248880.88107759575;274.14365931047007;640755.8952465621;245829.77881321104;42019.88288601262;0.0;0;39;38;0;0;0;0;2;14;15;269102157725.11508;100393101435.0222;190506296099.93082;40986.510138432575;4464.152967544757;117.33307139844402;3642.708286267815;574200.3397831356;224348.6880256632;11384.102348051354;137229.4969592109;2.3755396358396994;0.16014484723107722
1240;2019-01-25 13:40:37.901;757;196;184;183;169;35;174;27;46;34;639;610;43;54;217;223;226;198;180;178;173;27;566;358;364;124;363;243;561;-1.0;79.0;921.0;94.0;106.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37819.953125;19500.419921875;0.0;1131.236328125;426.0;58153;;;Calculated values ==>;1548420037.901;348.86;292.76000000000005;291.56;291.46000000000004;290.06;276.66;274.1680685717883;290.56;275.86;277.76000000000005;276.56;337.06;334.16;277.46000000000004;278.56;294.86;295.46000000000004;295.76000000000005;292.96000000000004;290.96000000000004;290.46000000000004;;315.76000000000005;275.86;239.02933182858504;260.1585393101385;274.1680685717883;291.16;5660000.0;3579999.9999999995;3640000.0;1240000.0;3629999.9999999995;2430000.0;5610000.0;0.0;0.013166666666666667;0.15350000000000003;0.015666666666666666;0.017666666666666667;0.017666666666666667;;19500.419921875;0.0;1131.236328125;37819.953125;507695.6585240896;411733.9045326037;250116.51618735678;249733.43342950297;244626.45485023712;430280.9020939914;455354.70110775536;458536.1807294529;474180.10434583086;521951.6524407977;519004.628423569;458180.057644424;459482.35396435135;461439.2131810104;462998.3561934723;420176.9668171039;412510.3609889117;455918.2756450069;455213.39265390526;;178963.62700411686;473508.13932025275;202434.19166045391;250116.51618735678;274.14389596430306;641386.9019005094;246155.2563142278;42039.138048120454;0.0;0;39;38;0;0;0;0;2;14;15;269320666925.01093;100468739234.98615;190655470649.8597;39311.655322091356;4246.825180003515;100.94364340453065;3623.378150909023;574869.8257373436;224421.31580593376;11385.922230160157;137290.077954852;2.2917598918607625;0.1537827145246265
1241;2019-01-25 13:41:37.841;768;198;183;182;171;35;174;27;46;34;636;609;40;51;217;223;226;200;180;178;173;27;551;357;364;127;362;248;551;-1.0;77.0;756.0;160.0;106.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29623.677734375;11063.9521484375;0.0;1087.58654785156;421.0;58154;;;Calculated values ==>;1548420097.841;349.96000000000004;292.96000000000004;291.46000000000004;291.36;290.26000000000005;276.66;274.0616903277293;290.56;275.86;277.76000000000005;276.56;336.76000000000005;334.06;277.16;278.26000000000005;294.86;295.46000000000004;295.76000000000005;293.16;290.96000000000004;290.46000000000004;;315.26000000000005;275.86;239.71726792356844;260.85938512811435;274.0616903277293;291.16;5510000.0;3570000.0000000005;3640000.0;1270000.0;3620000.0000000005;2480000.0;5510000.0;0.0;0.012833333333333334;0.126;0.02666666666666667;0.017666666666666667;0.017666666666666667;;11063.9521484375;0.0;1087.58654785156;29623.677734375;510386.95853576035;416480.9241581686;250238.32788882943;249849.01163384554;245743.6215926954;430346.717906069;455354.70110775536;457736.96880525927;473793.5715148927;521238.6817361022;518485.134691625;457015.7002368038;458335.67505680927;461592.2958648185;463148.1647397199;424864.8403211212;417146.2822774479;455918.2756450069;455213.39265390526;;176874.38241465177;473118.57976311014;202116.5804328276;250238.32788882943;274.0158224072486;641948.3701279496;246409.70471195606;42057.609748580595;0.0;0;39;38;0;0;0;0;2;14;15;269538848525.2192;100543963935.05795;190802623350.00018;32208.168934926387;7226.7199821408685;99.0548282271405;3621.2261441830065;575465.2282748517;224516.8330694998;11387.58721743808;137350.3892856662;3.5514160772624206;0.26162813795179196
1242;2019-01-25 13:42:37.862;777;197;180;178;167;33;174;26;49;34;633;608;45;71;217;223;226;199;180;178;173;25;554;355;364;133;360;263;554;-1.0;79.0;884.0;195.0;106.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29565.208984375;10968.2763671875;0.0;1198.08557128906;431.0;58155;;;Calculated values ==>;1548420157.862;350.86;292.86;291.16;290.96000000000004;289.86;276.46000000000004;273.8482719121499;290.56;275.76000000000005;278.06;276.56;336.46000000000004;333.96000000000004;277.66;280.26000000000005;294.86;295.46000000000004;295.76000000000005;293.06;290.96000000000004;290.46000000000004;;316.26000000000005;275.66;241.05796691057077;262.9017227912062;273.8482719121499;291.16;5540000.0;3550000.0;3640000.0;1330000.0;3600000.0;2630000.0;5540000.0;0.0;0.013166666666666667;0.14733333333333334;0.0325;0.017666666666666667;0.017666666666666667;;10968.2763671875;0.0;1198.08557128906;29565.208984375;511236.7829527942;414989.33453799883;248932.97972240965;248179.23011625995;244201.50848561595;430477.46260093397;455354.70110775536;455652.1820626169;473014.93639070686;519696.93072771205;517120.3347624926;455155.1530933704;458357.56210949004;461897.48510764097;463446.8648078147;423969.3019003538;415686.1643850296;455918.2756450069;455213.39265390526;;181052.91087944093;472138.9942397944;201551.44536175102;248932.97972240965;273.78651162014256;642441.7834841062;246593.3708766393;42076.66368275472;0.0;0;39;38;0;0;0;0;2;14;15;269757324964.88596;100621991234.93893;190955977004.76627;37437.508540594245;8794.09533853641;109.06131061843564;3644.2872951230893;576045.8120528214;224650.38659101306;11389.322125597886;137410.95642198224;4.1084551600255255;0.3101303512688092
1243;2019-01-25 13:43:37.842;774;194;179;178;167;33;174;25;52;34;637;611;49;81;216;223;226;195;181;178;173;24;550;356;364;135;361;271;550;310.0;81.0;1098.0;184.0;106.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29391.646484375;10826.5615234375;0.0;1230.1796875;438.0;58156;;;Calculated values ==>;1548420217.842;350.56000000000006;292.56;291.06;290.96000000000004;289.86;276.46000000000004;273.955091788801;290.56;275.66;278.36;276.56;336.86;334.26000000000005;278.06;281.26000000000005;294.76000000000005;295.46000000000004;295.76000000000005;292.66;290.96000000000004;290.46000000000004;;316.96000000000004;275.56;241.49495122638035;263.95629194202945;273.955091788801;291.26000000000005;5500000.0;3560000.0;3640000.0;1350000.0;3610000.0;2710000.0;5500000.0;0.051666666666666666;0.013500000000000002;0.183;0.03066666666666667;0.017666666666666667;0.06933333333333333;;10826.5615234375;0.0;1230.1796875;29391.646484375;511213.40349878295;415497.79424610164;248746.81474579297;248367.96295545803;244359.8885674051;430412.23801567365;455354.70110775536;454689.2023543824;472753.7123474745;519446.7594557056;516752.9803337988;454309.9641204512;458305.8445173434;461610.94820493297;463297.66702555475;425159.17812577554;415841.8007852276;455918.2756450069;455213.39265390526;;183977.97901196036;471777.35084692197;201859.4130104019;213806.6836449006;273.91113209043726;642932.9268441256;246774.93398456922;42096.89248140312;0.0;0;39;38;0;0;0;0;2;14;15;269975652164.95538;100702364434.9645;191116123604.8172;46267.85144994842;8277.483426986615;125.78459409739686;16737.531824624322;576743.1242047421;224792.6023263855;11391.278522454739;137580.74829853658;5.922715769239291;0.32756207806980503
1244;2019-01-25 13:44:37.882;762;191;179;178;168;33;174;25;54;34;641;615;53;83;216;224;226;192;181;178;173;24;570;356;364;145;361;261;564;276.0;81.0;810.0;293.0;106.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37773.8515625;19613.015625;0.0;1135.98388671875;442.0;58157;;;Calculated values ==>;1548420277.882;349.36;292.26000000000005;291.06;290.96000000000004;289.96000000000004;276.46000000000004;273.955091788801;290.56;275.66;278.56;276.56;337.26;334.66;278.46000000000004;281.46000000000004;294.76000000000005;295.56;295.76000000000005;292.36;290.96000000000004;290.46000000000004;;317.36;275.56;243.61107973660833;262.63441904999945;273.955091788801;291.26000000000005;5700000.0;3560000.0;3640000.0;1450000.0;3610000.0;2610000.0;5640000.0;0.046;0.013500000000000002;0.13499999999999998;0.04883333333333333;0.017666666666666667;0.06366666666666666;;19613.015625;0.0;1135.98388671875;37773.8515625;507967.3578183672;252712.79685535165;248090.95049340723;247723.0472868832;244162.05636318852;430412.23801567365;455354.70110775536;456599.3875696608;471434.6316277157;520684.5369589096;518010.4860133819;456476.3869257851;460126.30571894493;461610.94820493297;463429.53646658803;418826.85419770284;253117.87180929046;455918.2756450069;455213.39265390526;;185649.48583044452;470442.77219356893;201761.51565446422;214617.32741605575;273.87296978451053;643493.0124691495;247028.7662360735;42116.62365652893;0.0;0;40;38;0;0;0;0;2;14;15;270194197764.81653;100786420434.91109;191275830004.71573;34403.11270855153;13120.601360992949;2237.071262243567;15317.949486809752;577415.830410992;224971.0385777541;11410.982114888708;137848.05539530265;3.1364757988375405;0.19250800418949673
1245;2019-01-25 13:45:37.882;752;198;183;181;170;34;175;26;55;33;619;596;52;76;216;224;226;200;181;179;173;25;569;359;364;143;363;251;563;0.0;81.0;1440.0;288.0;106.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38343.7890625;19553.552734375;0.0;1849.80554199219;434.0;58158;;;Calculated values ==>;1548420337.882;348.36;292.96000000000004;291.46000000000004;291.26000000000005;290.16;276.56;274.27422755570615;290.66;275.76000000000005;278.66;276.46000000000004;335.06;332.76000000000005;278.36;280.76000000000005;294.76000000000005;295.56;295.76000000000005;293.16;291.06;290.46000000000004;;316.56;275.66;243.1966462407574;261.27494424493943;274.27422755570615;291.26000000000005;5690000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;2510000.0;5630000.0;0.0;0.013500000000000002;0.24000000000000002;0.048;0.017666666666666667;0.017666666666666667;;19553.552734375;0.0;1849.80554199219;38343.7890625;506798.52426066744;411652.6847357228;249635.5764607316;248880.88107759575;244897.81077390737;430214.79039162316;455495.84257983865;458336.42047005193;471601.4229191921;519256.47492462484;516903.0116323937;457975.9904348966;460838.7342427726;461304.5296429779;462980.92809904646;419168.9053489506;412431.9645018818;456058.7596805061;455213.39265390526;;182306.50109390085;470810.46499630326;202626.25483897305;249635.5764607316;274.2230804444563;644127.3261410246;247355.15430573496;42141.50523510152;0.0;0;40;38;0;0;0;0;2;14;16;270412597764.81653;100872820434.91109;191429430004.71573;61370.43975145894;12872.84208755185;90.9487014354287;3631.874752746068;578213.9433481587;225187.65060649198;11430.3822812527;138005.97059729896;3.6427043030569464;0.28172497867748497
1246;2019-01-25 13:46:37.883;759;199;184;183;174;36;175;26;56;33;563;549;52;86;217;224;227;201;181;179;174;26;570;359;364;141;364;252;564;-1.0;81.0;1344.0;244.0;106.0;0;18;1;1;1;0;0;0;0;0;1;0;1;0;0;38555.44140625;19591.943359375;0.0;1961.9274902343802;425.0;58159;;;Calculated values ==>;1548420397.883;349.06000000000006;293.06;291.56;291.46000000000004;290.56;276.76000000000005;274.27422755570615;290.66;275.76000000000005;278.76000000000005;276.46000000000004;329.46000000000004;328.06;278.36;281.76000000000005;294.86;295.56;295.86;293.26000000000005;291.06;290.56;;315.66;275.76000000000005;242.77792619122317;261.41265627149306;274.27422755570615;291.26000000000005;5700000.0;3590000.0;3640000.0;1410000.0;3640000.0;2520000.0;5640000.0;0.0;0.013500000000000002;0.224;0.04066666666666666;0.017666666666666667;0.017666666666666667;;19591.943359375;0.0;1961.9274902343802;38555.44140625;507590.29994906276;411612.9085605759;249967.50699395663;249587.01921301027;246273.98082333984;430214.79039162316;455495.84257983865;458297.0064650394;471866.4182417926;513430.10474047734;511989.2252579772;457815.4988515172;461866.65883621277;461285.8025028249;462980.92809904646;419144.02466912015;412393.57479488134;456058.7596805061;455354.70110775536;;178545.77502346144;471176.58799080667;202652.08709066326;249967.50699395663;274.2331065371366;644768.1637412721;247681.37220966327;42173.27020640574;0.0;0;40;38;0;0;0;0;2;14;16;270631001404.5527;100958021854.80817;191580332519.53345;57264.46193986025;10919.996369939165;91.13107330222394;3628.5070960104445;579202.5840047952;225385.9275646258;11431.899637995872;138066.4747876852;3.3360177844999575;0.2526619337513947
1247;2019-01-25 13:47:37.883;772;201;186;184;173;36;175;26;55;32;551;542;50;90;218;224;227;203;181;179;174;26;573;361;364;135;366;253;566;-1.0;80.0;1326.0;234.0;106.0;0;15;1;1;1;0;0;0;0;0;1;0;1;0;0;38720.859375;19674.701171875;0.0;1995.32177734375;419.0;58160;;;Calculated values ==>;1548420457.883;350.36;293.26000000000005;291.76000000000005;291.56;290.46000000000004;276.76000000000005;274.4858918419099;290.66;275.76000000000005;278.66;276.36;328.26000000000005;327.36;278.16;282.16;294.96000000000004;295.56;295.86;293.46000000000004;291.06;290.56;;315.06;275.76000000000005;241.49495122638035;261.54996906429363;274.4858918419099;291.26000000000005;5730000.0;3610000.0;3640000.0;1350000.0;3660000.0;2530000.0;5660000.0;0.0;0.013333333333333334;0.221;0.039;0.017666666666666667;0.017666666666666667;;19674.701171875;0.0;1995.32177734375;38720.859375;508957.1131531409;411535.0361195408;250635.1866375135;249869.43607522247;245835.01651184482;430081.6785162784;455495.84257983865;458016.71492476354;472558.57531478856;512106.8896729493;511178.91601386154;457412.7820365576;462186.4195971577;461113.4237683607;462680.31809272245;418108.3976602452;412318.42408496223;456058.7596805061;455354.70110775536;;176038.69501535743;471972.7596631712;203192.68969036755;250635.1866375135;274.45189700098916;645412.1329144491;248008.5942474237;42206.24728363555;0.0;0;40;38;0;0;0;0;2;14;16;270849401404.5527;101040821854.80817;191731832519.53345;56316.109576801515;10482.422728939342;77.19964767043945;3616.711422307606;580149.088767434;225564.28105711646;11433.302394003977;138126.8516086712;3.2529934804826914;0.24518930044735165
1248;2019-01-25 13:48:37.893;782;201;188;187;174;37;175;26;53;32;561;552;48;84;219;225;227;203;181;179;174;26;568;360;364;130;365;253;562;84.0;81.0;1169.0;159.0;106.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38494.046875;19539.322265625;0.0;1944.7900390625;415.0;58161;;;Calculated values ==>;1548420517.893;351.36;293.26000000000005;291.96000000000004;291.86;290.56;276.86;274.38016830617;290.66;275.76000000000005;278.46000000000004;276.36;329.26000000000005;328.36;277.96000000000004;281.56;295.06;295.66;295.86;293.46000000000004;291.06;290.56;;314.66;275.76000000000005;240.39332010688793;261.54996906429363;274.38016830617;291.26000000000005;5680000.0;3600000.0;3640000.0;1300000.0;3650000.0;2530000.0;5620000.0;0.014;0.013500000000000002;0.19483333333333333;0.026500000000000003;0.017666666666666667;0.03166666666666667;;19539.322265625;0.0;1944.7900390625;38494.046875;510643.1407607918;413228.8405538616;251624.32947191005;251230.37358079918;246358.01339748286;430148.3826014536;455495.84257983865;457775.4055730413;473211.5349843978;513136.8720483225;512209.93932423025;457170.5879186281;461478.3963945477;461402.2117313213;462963.62376627576;419818.9967325041;413968.3755738164;456058.7596805061;455354.70110775536;;174367.33720873808;472630.20280472847;202953.99845145026;230106.91996812783;274.35481033414925;646055.6977093555;248335.43223993902;42239.08702114457;0.0;0;40;38;0;0;0;0;2;14;16;271067837804.518;101120335104.79553;191883657819.5093;49647.70415418999;7146.419415361874;78.9833856422838;7132.8464027548725;581032.2677203488;225711.21255946526;11434.604136202255;138216.44618714057;2.9792226204283954;0.19761773114589007
1249;2019-01-25 13:49:37.854;787;201;187;186;174;35;175;27;52;32;577;566;47;79;219;225;227;203;181;179;174;27;572;358;364;132;363;251;565;98.0;81.0;1091.0;224.0;106.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38565.828125;19546.603515625;0.0;1917.2087402343802;413.0;58162;;;Calculated values ==>;1548420577.854;351.86;293.26000000000005;291.86;291.76000000000005;290.56;276.66;274.1680685717883;290.66;275.86;278.36;276.36;330.86;329.76000000000005;277.86;281.06;295.06;295.66;295.86;293.46000000000004;291.06;290.56;;314.46000000000004;275.86;240.83765695389522;261.27494424493943;274.1680685717883;291.26000000000005;5720000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2510000.0;5650000.0;0.01633333333333333;0.013500000000000002;0.18183333333333335;0.037333333333333336;0.017666666666666667;0.034;;19546.603515625;0.0;1917.2087402343802;38565.828125;510919.09731967346;411967.3302610267;251073.8977047581;250685.85738818967;246232.23751597104;430280.9020939914;455495.84257983865;457975.9904348966;472950.9869074988;514955.07928497775;513825.65880463284;457373.54784065706;461193.3830436821;461708.1977795224;463263.0670591279;418456.80167477264;412739.0944486265;456058.7596805061;455354.70110775536;;173531.66647045466;472465.0996282349;202419.39618760254;227700.65677985002;274.1381474879472;646697.4459288835;248660.9365737927;42271.2494252548;0.0;0;40;38;0;0;0;0;2;14;16;271286095845.26086;101198884015.06288;192034759540.02362;46468.70738729964;10081.706261783609;77.18904755297275;7740.237507148782;581832.7171886897;225854.68695491573;11435.904727215962;138340.30799094017;2.9989006350078053;0.20907822946518154
1250;2019-01-25 13:50:37.884;791;201;188;187;173;34;176;26;51;33;590;577;46;80;218;225;227;203;182;180;174;26;569;357;364;134;362;247;563;252.0;77.0;889.0;218.0;106.0;0;5;0;1;1;0;0;0;0;0;1;0;1;0;0;38499.3828125;19601.59375;0.0;1895.43298339844;411.0;58163;;;Calculated values ==>;1548420637.884;352.26;293.26000000000005;291.96000000000004;291.86;290.46000000000004;276.56;274.0616903277293;290.76000000000005;275.76000000000005;278.26000000000005;276.46000000000004;332.16;330.86;277.76000000000005;281.16;294.96000000000004;295.66;295.86;293.46000000000004;291.16;290.56;;314.26000000000005;275.76000000000005;241.2770596917726;260.72004837742526;274.0616903277293;291.36;5690000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2470000.0;5630000.0;0.042;0.012833333333333334;0.14816666666666667;0.036333333333333336;0.017666666666666667;0.05966666666666667;;19601.59375;0.0;1895.43298339844;38499.3828125;511675.11321149627;412814.00481140555;251570.89540053037;251177.93010076994;245958.35372645844;430346.717906069;455636.81812904833;458494.913091536;472787.01963726926;516628.74024845404;515299.4278110199;457897.57819490344;461920.56879785185;461726.5624587006;463412.3307658889;419483.00400785916;413563.87031855906;456199.0819308778;455354.70110775536;;172696.00095264515;472104.6820821746;202125.027744142;216765.42431279327;274.01910985128984;647339.9771247687;248987.33466833926;42303.037325610436;0.0;0;40;38;0;0;0;0;2;14;16;271504605045.15674;101278723915.02483;192184234239.9524;37985.47134563888;9809.26077428185;75.96221567935127;14235.826848766073;582536.8539035401;226020.52789249987;11437.181625872554;138523.53342742028;2.8890749383437084;0.1736461143607364
1251;2019-01-25 13:51:37.844;796;201;186;185;173;33;176;25;49;33;596;582;44;80;218;225;227;203;182;180;174;26;569;356;364;133;361;243;563;141.0;79.0;823.0;176.0;106.0;0;4;0;1;1;0;0;0;0;0;1;0;1;0;0;38485.66015625;19574.337890625;0.0;1860.02722167969;410.0;58164;;;Calculated values ==>;1548420697.844;352.76;293.26000000000005;291.76000000000005;291.66;290.46000000000004;276.46000000000004;273.955091788801;290.76000000000005;275.66;278.06;276.46000000000004;332.76000000000005;331.36;277.56;281.16;294.96000000000004;295.66;295.86;293.46000000000004;291.16;290.56;;314.16;275.76000000000005;241.05796691057077;260.1585393101385;273.955091788801;291.36;5690000.0;3560000.0;3640000.0;1330000.0;3610000.0;2430000.0;5630000.0;0.0235;0.013166666666666667;0.1371666666666667;0.029333333333333333;0.017666666666666667;0.04116666666666667;;19574.337890625;0.0;1860.02722167969;38485.66015625;512295.02198079275;412814.00481140555;250788.00864463218;250401.0355189602;245958.35372645844;430412.23801567365;455636.81812904833;458891.584256332;472917.67418972735;517579.54921083426;516152.7945182287;458298.8459727587;462524.45874358376;461879.0317285414;463561.2915065947;419483.00400785916;413563.87031855906;456199.0819308778;455354.70110775536;;172278.17009871884;472236.3865531139;201867.07756281193;222861.48523355258;273.91411886971855;647981.0914552329;249313.58312148735;42334.31196367151;0.0;0;40;38;0;0;0;0;2;14;16;271722859445.2956;101358770515.07574;192331136240.04584;35255.19483479451;7930.833063715522;77.9352602424513;9570.970720154683;583146.7858961752;226168.26345183363;11438.463249853407;138721.79114730092;2.46496379072019;0.15729915360597924
1252;2019-01-25 13:52:37.875;802;201;185;182;171;32;176;24;49;32;598;584;43;92;217;226;227;203;182;180;175;25;552;354;364;129;359;258;552;196.0;76.0;367.0;160.0;106.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30266.849609375;11002.11328125;0.0;2001.0056152343802;414.0;58165;;;Calculated values ==>;1548420757.875;353.36;293.26000000000005;291.66;291.36;290.26000000000005;276.36;273.7412296467126;290.76000000000005;275.56;278.06;276.36;332.96000000000004;331.56;277.46000000000004;282.36;294.86;295.76000000000005;295.86;293.46000000000004;291.16;290.66;;314.56;275.66;240.16925963744896;262.23063862743834;273.7412296467126;291.36;5520000.0;3540000.0;3640000.0;1290000.0;3590000.0;2580000.0;5520000.0;0.03266666666666666;0.012666666666666666;0.06116666666666667;0.02666666666666667;0.017666666666666667;0.05033333333333333;;11002.11328125;0.0;2001.0056152343802;30266.849609375;514474.3498750073;417109.56159447116;411342.59817574464;249798.2432031742;245701.4457725516;430542.39183029096;455636.81812904833;456477.09640699456;473341.49414492835;516513.89276406646;515071.91276739986;455740.0746669138;461664.49357270997;462049.59554772783;463989.4189834076;424840.1900827067;417763.49700856715;456199.0819308778;455495.84257983865;;173949.5011765382;472664.2518820126;201297.07473482663;275021.6624326323;273.68268048375876;648554.3250533983;249568.51852943288;42366.503861149635;0.0;0;40;38;0;0;0;0;2;14;16;271941372284.9276;101437411124.94331;192481513894.7926;15608.511325614272;7236.458057258293;89.63811227243409;9083.867067409385;583570.8691099772;226294.72284791002;11439.860416118476;138877.3284480425;2.4623688222378046;0.15099855029033807
1253;2019-01-25 13:53:37.855;802;201;180;179;167;31;176;21;50;31;607;593;48;120;216;226;227;203;182;180;175;23;553;354;364;126;359;268;553;277.0;81.0;958.0;222.0;107.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30279.0546875;10910.4833984375;0.0;2110.44995117188;427.0;58166;;;Calculated values ==>;1548420817.855;353.36;293.26000000000005;291.16;291.06;289.86;276.26000000000005;273.7412296467126;290.76000000000005;275.26000000000005;278.16;276.26000000000005;333.86;332.46000000000004;277.96000000000004;285.16;294.76000000000005;295.76000000000005;295.86;293.46000000000004;291.16;290.66;;315.86;275.46000000000004;239.4893008659735;263.56353331371673;273.7412296467126;291.36;5530000.0;3540000.0;3640000.0;1260000.0;3590000.0;2680000.0;5530000.0;0.04616666666666667;0.013500000000000002;0.15966666666666668;0.037000000000000005;0.017833333333333333;0.064;;10910.4833984375;0.0;2110.44995117188;30279.0546875;514390.2090375378;416741.05470413377;248981.45809848653;248602.44030294742;244240.85828665452;430542.39183029096;455636.81812904833;454942.16164491663;473633.855386716;516593.04020962934;515141.9339180713;454690.93240954535;463492.6024805615;461916.06316538615;463989.4189834076;424543.7650635356;417402.3480373189;456199.0819308778;455495.84257983865;;179381.48055642567;472863.20171499666;201329.52567572048;214607.5380956058;273.6953623924377;649058.7060729652;249751.06263349755;42400.75457017067;0.0;0;40;38;0;0;0;0;2;14;16;272159699484.99704;101513885624.96764;192639261294.84277;40493.48420974832;10046.74601345322;96.40912985392531;15416.851486990903;584038.2299007106;226438.70153964486;11441.41029300546;139081.4330451759;5.07286913053955;0.300096595719052
1254;2019-01-25 13:54:37.885;794;199;179;178;168;32;176;22;51;30;625;609;51;128;216;226;228;200;182;180;175;23;553;353;364;125;358;274;552;152.0;80.0;694.0;228.0;107.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30233.923828125;10821.185546875;0.0;2152.74829101562;436.0;58167;;;Calculated values ==>;1548420877.885;352.56000000000006;293.06;291.06;290.96000000000004;289.96000000000004;276.36;273.6339639331285;290.76000000000005;275.36;278.26000000000005;276.16;335.66;334.06;278.26000000000005;285.96000000000004;294.76000000000005;295.76000000000005;295.96000000000004;293.16;291.16;290.66;;316.76000000000005;275.46000000000004;239.25999513918347;264.3458800820626;273.6339639331285;291.36;5530000.0;3529999.9999999995;3640000.0;1250000.0;3579999.9999999995;2740000.0;5520000.0;0.025333333333333333;0.013333333333333334;0.11566666666666667;0.038;0.017833333333333333;0.043166666666666666;;10821.185546875;0.0;2152.74829101562;30233.923828125;513411.70661265106;416443.0190306947;248650.32267567614;248273.13022009764;244632.6116782595;430607.02586249536;455636.81812904833;454054.15687377716;473666.99150981207;517952.70836144814;516290.2391650615;454054.15687377716;463557.7095480742;462068.13665675744;464137.216870198;424815.8895241447;416777.91492359515;456199.0819308778;455495.84257983865;;183142.23651711168;472993.6380656752;201040.91097672484;220709.6640724306;273.5780470514277;649563.2330310987;249932.25042324275;42436.29898549797;0.0;0;40;38;0;0;0;0;2;14;16;272378208684.89288;101589223274.93173;192801942594.76523;29265.198775425717;10334.203629380112;107.17299467399407;10134.93670556978;584619.8429198223;226608.62770721098;11443.107658967901;139294.47107912984;3.8416653520682003;0.25764382258221474
1255;2019-01-25 13:55:37.826;779;197;180;180;170;32;176;23;48;30;645;626;47;103;216;226;228;198;183;180;175;22;572;356;364;123;361;251;566;124.0;81.0;907.0;245.0;107.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38725.5390625;19649.595703125;0.0;1972.66369628906;438.0;58168;;;Calculated values ==>;1548420937.826;351.06000000000006;292.86;291.16;291.16;290.16;276.36;273.955091788801;290.76000000000005;275.46000000000004;277.96000000000004;276.16;337.66;335.76000000000005;277.86;283.46000000000004;294.76000000000005;295.76000000000005;295.96000000000004;292.96000000000004;291.16;290.66;;316.96000000000004;275.36;238.79729159403252;261.27494424493943;273.955091788801;291.46000000000004;5720000.0;3560000.0;3640000.0;1230000.0;3610000.0;2510000.0;5660000.0;0.020666666666666667;0.013500000000000002;0.15116666666666667;0.04083333333333334;0.017833333333333333;0.0385;;19649.595703125;0.0;1972.66369628906;38725.5390625;509920.9996188245;409900.32519794826;248369.59637365956;248369.59637365956;244779.86448229826;430412.23801567365;455636.81812904833;457494.2110577146;473925.21153356537;521911.420341661;519971.81804541027;457373.54784065706;464007.09141267085;461610.94820493297;463692.9327583057;418777.54961081035;410318.14470241225;456199.0819308778;455495.84257983865;;183977.97901196036;473157.921575811;201824.9343294891;223384.58298198364;273.89769436336064;650137.3301372202;250185.92390913737;42470.64361325742;0.0;0;40;39;0;0;0;0;2;14;16;272596393924.83734;101663550114.91281;192959287719.72516;38648.67233208342;11079.430312558145;114.20196626337447;8936.283494517418;585185.2353291305;226786.89918384806;11444.950636263758;139453.24163603573;2.718429513754478;0.1914842208510965
1256;2019-01-25 13:56:37.866;773;199;183;182;172;35;177;25;44;31;653;632;43;80;218;226;228;201;183;180;175;24;571;359;365;130;364;241;566;-2.0;78.0;1244.0;294.0;107.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38662.26171875;19721.181640625;0.0;1855.9851074218802;430.0;58169;;;Calculated values ==>;1548420997.866;350.46000000000004;293.06;291.46000000000004;291.36;290.36;276.66;274.27422755570615;290.86;275.66;277.56;276.26000000000005;338.46000000000004;336.36;277.46000000000004;281.16;294.96000000000004;295.76000000000005;295.96000000000004;293.26000000000005;291.16;290.66;;316.16;275.56;240.39332010688793;259.87524604437704;274.27422755570615;291.46000000000004;5710000.0;3590000.0;3650000.0;1300000.0;3640000.0;2410000.0;5660000.0;0.0;0.013000000000000001;0.20733333333333331;0.049;0.017833333333333333;0.017833333333333333;;19721.181640625;0.0;1855.9851074218802;38662.26171875;509258.2094772278;410729.6832665638;249490.63358108685;249114.44151710143;245481.36072991425;430214.79039162316;455610.9404741268;458616.95304675895;473114.68441337737;523532.8982804726;521404.4208139055;458498.70285348134;462824.4825639496;461420.64936624526;463245.95189034037;419119.57529373077;411535.0361195408;456033.45726211835;455328.4357522933;;180635.0508419939;472436.3020657052;202628.4033894834;249490.63358108685;274.2239144109565;650782.6584088805;250514.2324466675;42502.57029020586;0.0;0;40;39;0;0;0;0;2;14;16;272815239724.6983;101739500714.86456;193106986119.63132;53074.95929560846;13220.587035134868;98.59900926446956;3670.774138719849;585950.1085012733;226989.53432837978;11446.725159953005;139558.37048878832;3.247178848681316;0.25889534662110386
1257;2019-01-25 13:57:37.866;784;201;182;181;172;37;177;24;45;32;646;627;41;81;219;227;228;202;183;181;175;24;558;361;365;136;366;248;559;-1.0;77.0;1208.0;285.0;107.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;28608.62890625;9267.3154296875;0.0;1872.55139160156;423.0;58170;;;Calculated values ==>;1548421057.866;351.56000000000006;293.26000000000005;291.36;291.26000000000005;290.36;276.86;274.4858918419099;290.86;275.56;277.66;276.36;337.76;335.86;277.26000000000005;281.26000000000005;295.06;295.86;295.96000000000004;293.36;291.26000000000005;290.66;;315.46000000000004;275.56;241.71165711629368;260.85938512811435;274.4858918419099;291.46000000000004;5580000.0;3610000.0;3650000.0;1360000.0;3660000.0;2480000.0;5590000.0;0.0;0.012833333333333334;0.20133333333333334;0.0475;0.017833333333333333;0.017833333333333333;;9267.3154296875;0.0;1872.55139160156;28608.62890625;511755.07856869575;414441.78793705173;249450.2424069493;249070.90486057595;245767.26483306783;430081.6785162784;455610.9404741268;457616.9733224638;472427.34351167246;522257.0456824222;520321.49258471665;457136.12912228703;461886.0373421823;461248.72732428863;463079.3272856336;423312.2363839955;414799.1197306568;456173.9696025402;455328.4357522933;;177710.07569661198;471644.9034095714;203131.20140241104;249450.2424069493;274.4280975216443;651343.2491640887;250755.80325558677;42533.64142769772;0.0;0;40;39;0;0;0;0;2;14;16;273034239724.6983;101819300714.86456;193253686119.63132;51236.46874657062;12754.400845340117;109.25166371784684;3671.494447991968;586819.3704016248;227205.99256071707;11448.457248894523;139619.55606034424;6.083700711224329;0.4836901799593635
1258;2019-01-25 13:58:37.857;796;199;182;180;169;37;177;24;51;32;634;619;47;119;219;227;228;201;183;181;176;24;550;358;365;138;363;270;550;0.0;78.0;876.0;192.0;107.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30105.6328125;10796.0400390625;0.0;2040.38391113281;431.0;58171;;;Calculated values ==>;1548421117.857;352.76;293.06;291.36;291.16;290.06;276.86;274.1680685717883;290.86;275.56;278.26000000000005;276.36;336.56;335.06;277.86;285.06;295.06;295.86;295.96000000000004;293.26000000000005;291.26000000000005;290.76000000000005;;316.26000000000005;275.56;242.14157278889297;263.82572766246335;274.1680685717883;291.46000000000004;5500000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2700000.0;5500000.0;0.0;0.013000000000000001;0.146;0.032;0.017833333333333333;0.017833333333333333;;10796.0400390625;0.0;2040.38391113281;30105.6328125;513910.4781920782;417183.44266475714;249900.0529853814;249128.39008894507;245068.79782500555;430280.9020939914;455610.9404741268;454731.5826876494;472164.23178385233;519219.4388900869;517666.83599484724;454226.55341083976;463075.0014750613;461708.1977795224;463527.3134515757;425693.04506971466;417835.0951230329;456173.9696025402;455469.771500397;;181052.91087944093;471379.3427040597;202355.31924940785;249900.0529853814;274.11324532842264;651832.4612870155;250922.97280578766;42566.24433081341;0.0;0;40;39;0;0;0;0;2;14;16;273253206875.3388;101901488385.10497;193409062810.08582;36846.93446198326;8608.768750548857;102.15334930686258;3665.9933135177785;587553.2886595888;227383.99227057482;11450.218693085282;139680.69262000927;3.8347011649305807;0.29278944445924016
1259;2019-01-25 13:59:37.867;793;198;182;181;169;36;177;23;55;32;633;619;53;137;219;227;228;200;183;181;176;24;564;356;365;138;361;275;553;87.0;85.0;593.0;154.0;107.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;42154.6953125;23238.771484375;0.0;2057.32470703125;440.0;58172;;;Calculated values ==>;1548421177.867;352.46000000000004;292.96000000000004;291.36;291.26000000000005;290.06;276.76000000000005;273.955091788801;290.86;275.46000000000004;278.66;276.36;336.46000000000004;335.06;278.46000000000004;286.86;295.06;295.86;295.96000000000004;293.16;291.26000000000005;290.76000000000005;;317.16;275.56;242.14157278889297;264.4750485637546;273.955091788801;291.46000000000004;5640000.0;3560000.0;3650000.0;1380000.0;3610000.0;2750000.0;5530000.0;0.0145;0.014166666666666666;0.09883333333333333;0.025666666666666667;0.017833333333333333;0.03233333333333333;;23238.771484375;0.0;2057.32470703125;42154.6953125;512351.4575452015;415724.3794036379;249747.7444593594;249363.19814104622;244946.11963626905;430412.23801567365;455610.9404741268;454393.4055857452;472164.23178385233;518699.4451894573;517245.1818120114;454138.7677080995;464488.09116627264;462012.88651447376;463824.4608297027;421432.12279594695;416405.5654191083;456173.9696025402;455469.771500397;;184813.72873217988;471379.3427040597;201827.32725527298;228257.66045546497;273.8986270788434;652434.7310495282;251206.64350567613;42600.39759388799;0.0;0;40;40;0;0;0;0;2;14;16;273472243375.304;101984302185.0918;193572590060.0598;24961.947408328335;6918.501729852192;71.20956283854737;7346.524923786135;588068.4485207621;227513.4077568777;11451.66362480142;139772.47890046978;1.5535276007590388;0.1026047577895921
1260;2019-01-25 14:00:37.847;784;200;183;182;172;35;177;23;50;32;635;619;49;100;219;227;228;202;183;181;176;23;577;359;365;137;364;253;571;1.0;78.0;1170.0;254.0;107.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38774.1328125;19870.609375;0.0;1904.33557128906;436.0;58173;;;Calculated values ==>;1548421237.847;351.56000000000006;293.16;291.46000000000004;291.36;290.36;276.66;274.27422755570615;290.86;275.46000000000004;278.16;276.36;336.66;335.06;278.06;283.16;295.06;295.86;295.96000000000004;293.36;291.26000000000005;290.76000000000005;;316.76000000000005;275.46000000000004;241.92719264551067;261.54996906429363;274.27422755570615;291.46000000000004;5770000.0;3590000.0;3650000.0;1370000.0;3640000.0;2530000.0;5710000.0;0.00016666666666666666;0.013000000000000001;0.19499999999999998;0.042333333333333334;0.017833333333333333;0.018;;19870.609375;0.0;1904.33557128906;38774.1328125;510110.59883642173;408838.15953564516;249253.79981639943;248881.54970092364;245282.2097085145;430214.79039162316;455610.9404741268;457412.7820365576;472295.8960165899;520726.7734691947;519090.07612567;457291.72980010055;463360.67186548485;461555.367892846;463378.2884684054;417018.68129047536;409701.51655334077;456173.9696025402;455469.771500397;;183142.23651711168;471414.1961389312;202600.9220233666;248821.82872572323;274.21324655197526;653108.9131458041;251565.76859657743;42633.40042480808;0.0;0;40;40;0;0;0;0;2;14;16;273691170374.5034;102066774684.79019;193730937259.48074;49688.31270257224;11379.761937558902;95.12314158274968;3719.662969944128;588690.3266575785;227665.84245837183;11453.049268631241;139864.66639316958;2.979702631244334;0.23249049373625633
1261;2019-01-25 14:01:37.878;787;203;187;186;174;38;177;25;46;32;629;614;43;85;221;227;229;205;184;181;176;24;575;362;365;136;367;249;569;-1.0;77.0;741.0;219.0;107.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38713.0;19837.740234375;0.0;1862.70300292969;426.0;58174;;;Calculated values ==>;1548421297.878;351.86;293.46000000000004;291.86;291.76000000000005;290.56;276.96000000000004;274.5913991737795;290.86;275.66;277.76000000000005;276.36;336.06;334.56;277.46000000000004;281.66;295.26000000000005;295.86;296.06;293.66;291.26000000000005;290.76000000000005;;315.76000000000005;275.56;241.71165711629368;260.9983114674233;274.5913991737795;291.56;5750000.0;3620000.0000000005;3650000.0;1360000.0;3670000.0000000005;2490000.0;5690000.0;0.0;0.012833333333333334;0.1235;0.0365;0.017833333333333333;0.017833333333333333;;19837.740234375;0.0;1862.70300292969;38713.0;510659.37778577313;411020.6008390681;250869.15684924566;250484.75659765807;246067.04549766798;430014.67791919125;455610.9404741268;457575.97053618653;472427.34351167246;520443.05349744426;518912.14495439443;457214.88426619134;462203.43792066665;461365.71627760044;462929.3875858028;418060.0646113077;411818.7872133499;456173.9696025402;455469.771500397;;178963.62700411686;471644.9034095714;203362.8952590649;250869.15684924566;274.5224205791666;653754.972879208;251896.8424772515;42664.80863219228;0.0;0;40;40;0;0;0;0;2;14;16;273910283525.00464;102148716999.97765;193881615069.82544;31395.31479672452;9792.293297493487;80.09639327379183;3648.710961278866;589366.3726650153;227842.36740986112;11454.510185842495;139926.10123434695;2.069838618390797;0.16588222383688772
1262;2019-01-25 14:02:37.898;797;203;188;187;173;38;178;25;44;32;621;607;40;80;221;227;229;205;184;182;176;25;569;360;365;126;365;245;564;1.0;81.0;786.0;116.0;107.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38643.8515625;19690.97265625;0.0;1909.78332519531;420.0;58175;;;Calculated values ==>;1548421357.898;352.86;293.46000000000004;291.96000000000004;291.86;290.46000000000004;276.96000000000004;274.38016830617;290.96000000000004;275.66;277.56;276.36;335.26000000000005;333.86;277.16;281.16;295.26000000000005;295.86;296.06;293.66;291.36;290.76000000000005;;315.16;275.66;239.4893008659735;260.44013211722256;274.38016830617;291.56;5690000.0;3600000.0;3650000.0;1260000.0;3650000.0;2450000.0;5640000.0;0.00016666666666666666;0.013500000000000002;0.131;0.01933333333333333;0.017833333333333333;0.018;;19690.97265625;0.0;1909.78332519531;38643.8515625;512418.8664444242;413154.1745119926;251517.75870307357;251125.7726265658;245917.0658465515;430148.3826014536;455751.94372971024;457979.2212488642;473730.12397807144;519957.9612157385;518532.1706220469;457501.3830706681;462223.1594191276;461671.84584197105;463228.9603270487;420103.5380949814;413896.2385780983;456314.320352256;455469.771500397;;176456.53798984195;473055.95023356355;202932.8552558071;251067.89848596926;274.3466177286447;654399.8281888339;252226.35821988227;42696.25649737869;0.0;0;40;40;0;0;0;0;2;14;16;274129356524.93503;102227343199.95267;194029864469.77832;33411.07394509048;5222.379836236624;83.79854347792181;3679.2337142596994;589906.6059221053;227967.53139336113;11455.876432245372;139987.1877953589;1.9627315856668444;0.1388626121501251
1263;2019-01-25 14:03:37.898;805;203;187;186;173;35;178;26;43;33;619;604;37;67;221;227;229;204;184;182;176;26;567;358;365;127;363;238;562;85.0;80.0;1006.0;101.0;107.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37928.765625;19615.068359375;0.0;1087.20056152344;415.0;58176;;;Calculated values ==>;1548421417.898;353.66;293.46000000000004;291.86;291.76000000000005;290.46000000000004;276.66;274.1680685717883;290.96000000000004;275.76000000000005;277.46000000000004;276.46000000000004;335.06;333.56;276.86;279.86;295.26000000000005;295.86;296.06;293.56;291.36;290.76000000000005;;314.66;275.76000000000005;239.71726792356844;259.4470641161187;274.1680685717883;291.56;5670000.0;3579999.9999999995;3650000.0;1270000.0;3629999.9999999995;2380000.0;5620000.0;0.014166666666666666;0.013333333333333334;0.16766666666666669;0.016833333333333332;0.017833333333333333;0.032;;19615.068359375;0.0;1087.20056152344;37928.765625;513577.2278607043;413968.3755738164;251230.37358079918;250839.4955825179;245999.81922640474;430280.9020939914;455751.94372971024;458973.8563331057;473697.1866146107;520332.81664381694;518812.2225736162;458267.5043214989;461772.6818290376;461976.67714593874;463527.3134515757;420761.2099116137;414331.6623878134;456314.320352256;455469.771500397;;174367.33720873808;473022.0950788126;202439.22135628626;229630.1238980721;274.14585002302806;655037.933332063;252553.90856167916;42721.231363101346;0.0;0;40;40;0;0;0;0;2;14;16;274348356524.93503;102303243199.95267;194174764469.77832;43012.3071311134;4554.811707662527;85.72730031733789;7226.868723274397;590543.4674310737;228049.00798956028;11457.289147610332;140078.07198233836;2.6509033899645615;0.16661192078519763
