;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1264;2019-01-25 14:04:37.879;811;200;184;182;170;33;178;25;45;34;627;606;39;72;220;228;229;202;184;182;177;26;554;355;365;129;360;260;554;-1.0;81.0;394.0;0.0;107.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29578.76171875;10968.267578125;0.0;1185.43395996094;425.0;58177;;;Calculated values ==>;1548421477.879;354.26;293.16;291.56;291.36;290.16;276.46000000000004;273.8482719121499;290.96000000000004;275.66;277.66;276.56;335.86;333.76000000000005;277.06;280.36;295.16;295.96000000000004;296.06;293.36;291.36;290.86;;315.66;275.76000000000005;240.16925963744896;262.5002047102346;273.8482719121499;291.56;5540000.0;3550000.0;3650000.0;1290000.0;3600000.0;2600000.0;5540000.0;0.0;0.013500000000000002;0.06566666666666666;0.0;0.017833333333333333;0.017833333333333333;;10968.267578125;0.0;1185.43395996094;29578.76171875;515404.4693428564;416029.10932482954;250473.50590275877;249697.51223758972;245260.58481324345;430477.46260093397;455751.94372971024;455655.026436199;473534.8580475586;519328.55212950247;517167.926883928;454911.96588120144;458955.71588121896;462298.19722436205;464103.7369688208;424791.93965444167;416704.642931831;456314.320352256;455610.9404741268;;178545.77502346144;472761.04596960294;201709.7481601087;250473.50590275877;273.8482719121499;655600.317914563;252808.68898823942;42740.16398686687;0.0;0;40;40;0;0;0;0;2;14;16;274567287174.7401;102380018879.88431;194324117159.64532;16675.73994012993;0.0;109.17850575524386;3658.2842498560626;591040.7103127671;228086.952734115;11458.912848324726;140168.7528656578;1.682055679224849;0.08491813698354991
1265;2019-01-25 14:05:37.869;807;199;182;181;168;31;178;23;45;34;643;615;43;78;219;228;229;201;184;182;177;25;558;354;365;130;359;264;558;163.0;83.0;842.0;119.0;107.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29564.62890625;11032.5380859375;0.0;1206.60559082031;436.0;58178;;;Calculated values ==>;1548421537.869;353.86;293.06;291.36;291.26000000000005;289.96000000000004;276.26000000000005;273.7412296467126;290.96000000000004;275.46000000000004;277.66;276.56;337.46000000000004;334.66;277.46000000000004;280.96000000000004;295.06;295.96000000000004;296.06;293.26000000000005;291.36;290.86;;316.76000000000005;275.66;240.39332010688793;263.0348170998261;273.7412296467126;291.56;5580000.0;3540000.0;3650000.0;1300000.0;3590000.0;2640000.0;5580000.0;0.027166666666666665;0.013833333333333333;0.14033333333333334;0.01983333333333333;0.017833333333333333;0.045;;11032.5380859375;0.0;1206.60559082031;29564.62890625;514581.23177407845;414118.72544131405;249499.1873942054;249119.0044575099;244394.44949180353;430542.39183029096;455751.94372971024;454987.66090120346;473405.19094569265;520643.7445983492;517758.29529880884;454737.8930060271;459051.05324613454;462316.2933191314;464251.3028343667;423593.3156393814;414836.19431195915;456314.320352256;455610.9404741268;;183142.23651711168;472533.2602288536;201354.63559172244;220434.14315789164;273.7051736131715;656093.0973595849;252991.99847879456;42760.09432751606;0.0;0;40;40;0;0;0;0;2;14;16;274786250674.77493;102457705929.89665;194481290959.67032;35593.16788509717;5378.376055303101;121.1401783626747;10582.955879230582;591476.2119490079;228131.76506461625;11460.831850805618;140287.4100872522;4.22216139974938;0.24485995423120308
1266;2019-01-25 14:06:37.869;797;196;182;181;170;32;178;23;43;33;657;626;43;80;219;228;229;197;184;182;177;24;557;355;365;130;360;266;556;250.0;81.0;765.0;165.0;107.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29516.59765625;10993.0625;0.0;1206.50402832031;441.0;58179;;;Calculated values ==>;1548421597.869;352.86;292.76000000000005;291.36;291.26000000000005;290.16;276.36;273.8482719121499;290.96000000000004;275.46000000000004;277.46000000000004;276.46000000000004;338.86;335.76000000000005;277.46000000000004;281.16;295.06;295.96000000000004;296.06;292.86;291.36;290.86;;317.26000000000005;275.56;240.39332010688793;263.299902668528;273.8482719121499;291.56;5570000.0;3550000.0;3650000.0;1300000.0;3600000.0;2660000.0;5560000.0;0.041666666666666664;0.013500000000000002;0.1275;0.0275;0.017833333333333333;0.0595;;10993.0625;0.0;1206.50402832031;29516.59765625;513440.11367029767;413833.26548452856;249597.835007069;249215.93450236163;245178.77551234743;430477.46260093397;455751.94372971024;454400.3136980843;473308.3704715943;521921.216817512;518725.96611779695;454400.3136980843;458978.33121426275;462164.74920835934;464103.7369688208;423896.2020302339;414196.90369202057;456314.320352256;455610.9404741268;;185231.60634950487;472436.3020657052;201587.80639148862;215977.36678887546;273.80070305816173;656585.4409142723;253175.54515034403;42780.20357434223;0.0;0;40;40;0;0;0;0;2;14;16;275005250674.7749;102535705929.89665;194640290959.67032;32233.594681590952;7448.333631040955;130.94052756588027;14258.197634272454;592041.434970397;228238.65431200244;11462.932523355023;140494.41969986472;4.4322121076145296;0.24675787387341855
1267;2019-01-25 14:07:37.840;786;193;182;181;170;33;178;23;40;33;667;634;42;79;219;228;229;194;185;182;177;24;557;355;365;132;360;265;557;332.0;82.0;747.0;204.0;107.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29550.787109375;10989.7646484375;0.0;1196.65380859375;443.0;58180;;;Calculated values ==>;1548421657.84;351.76;292.46000000000004;291.36;291.26000000000005;290.16;276.46000000000004;273.8482719121499;290.96000000000004;275.46000000000004;277.16;276.46000000000004;339.86;336.56;277.36;281.06;295.06;295.96000000000004;296.06;292.56;291.36;290.86;;317.46000000000004;275.56;240.83765695389522;263.1675429290057;273.8482719121499;291.66;5570000.0;3550000.0;3650000.0;1320000.0;3600000.0;2650000.0;5570000.0;0.05533333333333333;0.013666666666666666;0.1245;0.034;0.017833333333333333;0.07316666666666666;;10989.7646484375;0.0;1196.65380859375;29550.787109375;512087.59856623696;412290.7944217916;249548.3839697725;249167.34676757955;245138.13106634602;430477.46260093397;455751.94372971024;454192.9094692754;473048.1168422736;523030.64028957416;519634.29724192846;454443.9638422685;459014.646969787;462164.74920835934;464103.7369688208;423896.2020302339;412673.55452819855;456314.320352256;455610.9404741268;;186067.36719380575;472173.3745042847;201570.66208298496;213264.54873876236;273.79401217380456;657077.4312099929;253358.64683450438;42800.22021024948;0.0;0;40;40;0;0;0;0;2;14;16;275224144824.6148;102614267939.83919;194799513964.55383;31451.46979959316;9200.492222324194;153.3761825278167;17731.67766197083;592571.8873313981;228377.32746957493;11465.30068410621;140760.87314569633;4.803463468189182;0.2603446264827727
1268;2019-01-25 14:08:37.870;776;193;181;181;170;33;179;24;39;33;669;638;41;79;219;228;229;195;185;183;177;24;557;356;365;135;361;266;557;245.0;76.0;510.0;201.0;107.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29508.044921875;11049.2587890625;0.0;1184.52661132812;444.0;58181;;;Calculated values ==>;1548421717.87;350.76;292.46000000000004;291.26000000000005;291.26000000000005;290.16;276.46000000000004;273.955091788801;291.06;275.56;277.06;276.46000000000004;340.06000000000006;336.96000000000004;277.26000000000005;281.06;295.06;295.96000000000004;296.06;292.66;291.46000000000004;290.86;;317.56;275.56;241.49495122638035;263.299902668528;273.955091788801;291.66;5570000.0;3560000.0;3650000.0;1350000.0;3610000.0;2660000.0;5570000.0;0.04083333333333334;0.012666666666666666;0.08499999999999999;0.033499999999999995;0.017833333333333333;0.05866666666666667;;11049.2587890625;0.0;1184.52661132812;29508.044921875;510853.3758402073;412290.7944217916;249167.34676757955;249167.34676757955;245138.13106634602;430412.23801567365;455892.78231350397;453896.9078127012;472656.1521691498;523155.71412255184;519963.92896474915;454148.83295247785;458856.332752082;462012.88651447376;463955.8763240681;423896.2020302339;413051.426362488;456454.510519369;455610.9404741268;;186485.25045852014;471777.35084692197;201787.48991472667;216189.88958306547;273.883097398141;657569.8342218187;253542.39719232696;42820.07330199111;0.0;0;40;40;0;0;0;0;2;14;16;275443254324.5104;102694407989.801;194958893614.47787;21429.300521327834;9044.660341228542;137.36715845811486;14046.034985608932;593012.7807537386;228529.44642900105;11467.724756710526;141025.81982476925;3.650330747603071;0.20929951871785943
1269;2019-01-25 14:09:37.860;768;193;180;179;170;34;179;24;41;34;664;637;42;81;219;229;230;195;185;183;178;24;556;356;365;146;361;265;555;286.0;82.0;776.0;213.0;107.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29377.576171875;10960.7490234375;0.0;1147.15100097656;444.0;58182;;;Calculated values ==>;1548421777.86;349.96000000000004;292.46000000000004;291.16;291.06;290.16;276.56;273.955091788801;291.06;275.56;277.26000000000005;276.56;339.56000000000006;336.86;277.36;281.26000000000005;295.06;296.06;296.16;292.66;291.46000000000004;290.96000000000004;;317.56;275.56;243.81672145450628;263.1675429290057;273.955091788801;291.66;5560000.0;3560000.0;3650000.0;1460000.0;3610000.0;2650000.0;5550000.0;0.04766666666666666;0.013666666666666666;0.12933333333333333;0.0355;0.017833333333333333;0.0655;;10960.7490234375;0.0;1147.15100097656;29377.576171875;509950.2079900842;413134.7333990844;248884.74618468428;248507.3896239573;245219.59290226488;430412.23801567365;455892.78231350397;454318.49147014046;471301.5102264595;522722.2839863728;519943.4722718921;454443.9638422685;459258.0055989065;462012.88651447376;464087.17984003224;424471.85716294;413873.7736063451;456454.510519369;455751.94372971024;;186485.25045852014;470308.0586303965;201806.2939571016;214624.09138293198;273.8904282212939;658060.4659454265;253725.78335467164;42839.50071032228;0.0;0;40;40;0;0;0;0;2;14;16;275662217824.54517;102778693939.81439;195118167064.5032;32658.24421168636;9531.812645901968;144.84047527346374;15793.874328713977;593463.4351716621;228684.22456992816;11470.07609503695;141274.44429144298;4.800896236702186;0.2772018775301282
1270;2019-01-25 14:10:37.851;762;192;180;179;169;35;179;23;43;33;638;616;43;104;220;229;230;194;185;183;178;24;555;356;365;140;361;267;554;222.0;80.0;644.0;230.0;108.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30104.837890625;10949.0107421875;0.0;2019.82116699219;443.0;58183;;;Calculated values ==>;1548421837.851;349.36;292.36;291.16;291.06;290.06;276.66;273.955091788801;291.06;275.46000000000004;277.46000000000004;276.46000000000004;336.96000000000004;334.76000000000005;277.46000000000004;283.56;295.16;296.06;296.16;292.56;291.46000000000004;290.96000000000004;;317.46000000000004;275.56;242.56692532238324;263.43189868330234;273.955091788801;291.66;5550000.0;3560000.0;3650000.0;1400000.0;3610000.0;2670000.0;5540000.0;0.037000000000000005;0.013333333333333334;0.10733333333333334;0.03833333333333333;0.018000000000000002;0.05500000000000001;;10949.0107421875;0.0;2019.82116699219;30104.837890625;509293.85239630303;413177.15693683183;248932.97972240965;248554.79682013736;244905.57389906215;430412.23801567365;455892.78231350397;454230.8490233495;471998.58498376724;519881.2937357088;517609.0060139031;454230.8490233495;461728.29214160604;462146.61757077737;464087.17984003224;424768.341468738;413914.7804853892;456454.510519369;455751.94372971024;;186067.36719380575;471112.8868819084;201786.39150957591;217216.18401559425;273.8826691536069;658556.0783777128;253908.33729938613;42865.88818641733;0.0;0;40;40;0;0;0;0;2;15;16;275881184975.18567;102864481070.06532;195277743124.96997;27095.70510647837;10324.182322606079;144.71414644465085;13119.466784276381;593961.3100583332;228849.66637515594;11472.488688281714;141515.3526597462;3.9081444431344607;0.2447525528629604
1271;2019-01-25 14:11:37.861;758;195;180;180;170;35;179;25;44;32;605;589;43;90;220;229;230;197;185;183;178;24;571;357;365;138;362;245;566;124.0;79.0;835.0;261.0;108.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38438.6328125;19678.248046875;0.0;1838.17517089844;439.0;58184;;;Calculated values ==>;1548421897.861;348.96000000000004;292.66;291.16;291.16;290.16;276.66;274.0616903277293;291.06;275.66;277.56;276.36;333.66;332.06;277.46000000000004;282.16;295.16;296.06;296.16;292.86;291.46000000000004;290.96000000000004;;317.06;275.56;242.14157278889297;260.44013211722256;274.0616903277293;291.66;5710000.0;3570000.0000000005;3650000.0;1380000.0;3620000.0000000005;2450000.0;5660000.0;0.020666666666666667;0.013166666666666667;0.13916666666666666;0.0435;0.018000000000000002;0.03866666666666667;;19678.248046875;0.0;1838.17517089844;38438.6328125;507375.2229514413;409044.58447798504;248369.59637365956;248369.59637365956;244779.86448229826;430346.717906069;455892.78231350397;457979.2212488642;472164.23178385233;518328.35418955894;516696.5806942246;457859.8871463067;463385.388042372;461994.71921587875;463939.2883609972;419746.8503140823;409900.32519794826;456454.510519369;455751.94372971024;;184395.8529593127;471379.3427040597;202066.5681272827;223621.42610404434;273.99635541869003;659127.3691660796;254163.6069937805;42898.04351422289;0.0;0;41;40;0;0;0;0;2;15;16;276100221475.1509;102947894970.05206;195431368724.94556;35614.510892753424;11715.1056940898;129.64591402909804;8975.713348192416;594483.9822890993;229033.35771872147;11474.775403174272;141699.509848571;2.622879057447018;0.1895950158222448
1272;2019-01-25 14:12:37.871;764;200;183;182;170;37;179;26;45;32;593;580;41;78;220;229;230;202;186;183;178;25;560;359;365;138;363;237;562;-2.0;79.0;1096.0;257.0;108.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;26201.255859375;7034.94189453125;0.0;1795.24621582031;427.0;58185;;;Calculated values ==>;1548421957.871;349.56000000000006;293.16;291.46000000000004;291.36;290.16;276.86;274.27422755570615;291.06;275.76000000000005;277.66;276.36;332.46000000000004;331.16;277.26000000000005;280.96000000000004;295.16;296.06;296.16;293.36;291.46000000000004;290.96000000000004;;315.86;275.66;242.14157278889297;259.30345971252746;274.27422755570615;291.76000000000005;5600000.0;3590000.0;3650000.0;1380000.0;3629999.9999999995;2370000.0;5620000.0;0.0;0.013166666666666667;0.18266666666666667;0.04283333333333333;0.018000000000000002;0.018000000000000002;;7034.94189453125;0.0;1795.24621582031;26201.255859375;509102.19041719096;412852.2589437246;249684.38027537023;249304.8890369279;244937.44940240603;430214.79039162316;455892.78231350397;459365.8181379429;472164.23178385233;517780.2663371563;516460.7978649114;458896.8826983083;463191.25002218;461842.5002642921;463642.6141334031;423264.5391097799;413600.82212962914;456454.510519369;455751.94372971024;;179381.48055642567;471477.517547777;202627.64098305293;249684.38027537023;274.22361848189047;659666.1246825494;254386.2540115762;42928.32707219266;0.0;0;41;40;0;0;0;0;2;15;16;276319257975.1161;103030708770.03891;195575992824.92258;46897.507026959895;11515.736379522345;127.23894023865122;3709.2161421781207;595171.6970383457;229226.98033436257;11476.91646707735;141805.2352122649;7.049645795872024;0.5624604601760937
1273;2019-01-25 14:13:37.852;780;200;179;178;169;37;179;25;50;32;588;577;46;116;221;229;230;202;186;184;178;25;551;358;365;137;362;260;551;94.0;80.0;978.0;248.0;108.0;0;8;100;1;0;0;0;0;0;0;1;1;0;0;0;30150.94140625;10927.697265625;0.0;2022.60510253906;428.0;58186;;;Calculated values ==>;1548422017.852;351.16;293.16;291.06;290.96000000000004;290.06;276.86;274.1680685717883;291.06;275.66;278.16;276.36;331.96000000000004;330.86;277.76000000000005;284.76000000000005;295.26000000000005;296.06;296.16;293.36;291.56;290.96000000000004;;315.96000000000004;275.66;241.92719264551067;262.5002047102346;274.1680685717883;291.76000000000005;5510000.0;3579999.9999999995;3650000.0;1370000.0;3620000.0000000005;2600000.0;5510000.0;0.015666666666666666;0.013333333333333334;0.16299999999999998;0.04133333333333333;0.018000000000000002;0.033666666666666664;;10927.697265625;0.0;2022.60510253906;30150.94140625;511864.9991061735;417146.2822774479;248698.44658970588;248320.42873906752;245027.73001487428;430280.9020939914;455892.78231350397;456271.4783607459;472295.8960165899;515312.40063217224;514176.74248996435;455778.51535834384;464202.2767319884;462128.61077188735;463791.1003516643;425934.1150943203;417799.0808329543;456594.54110271874;455751.94372971024;;179799.33570027514;471610.25455702154;202367.6054178589;227138.55020280683;274.1180208938632;660135.5776188243;254535.89526970204;42960.132424931915;0.0;0;41;40;0;0;0;0;2;15;16;276538188624.92114;103113182644.96548;195725045609.78986;41386.33128969057;11128.696164418721;108.46712348488005;7696.650915405748;595907.1627190897;229415.624182586;11478.880062271184;141900.254005511;4.657817538012543;0.34207008626547797
1274;2019-01-25 14:14:37.852;787;199;180;180;168;36;180;24;54;32;597;588;51;136;221;229;230;201;186;184;179;25;552;356;365;136;361;268;552;143.0;79.0;804.0;269.0;108.0;0;7;100;1;0;0;0;0;0;0;1;1;0;0;0;30145.142578125;10864.640625;0.0;2105.65283203125;433.0;58187;;;Calculated values ==>;1548422077.852;351.86;293.06;291.16;291.16;289.96000000000004;276.76000000000005;273.955091788801;291.16;275.56;278.56;276.36;332.86;331.96000000000004;278.26000000000005;286.76000000000005;295.26000000000005;296.06;296.16;293.26000000000005;291.56;291.06;;316.46000000000004;275.66;241.71165711629368;263.56353331371673;273.955091788801;291.76000000000005;5520000.0;3560000.0;3650000.0;1360000.0;3610000.0;2680000.0;5520000.0;0.02383333333333333;0.013166666666666667;0.13399999999999998;0.04483333333333333;0.018000000000000002;0.041833333333333333;;10864.640625;0.0;2105.65283203125;30145.142578125;512638.7918840203;416443.0190306947;249030.1840699206;249030.1840699206;244632.6116782595;430412.23801567365;456033.45726211835;455443.32401979016;472427.34351167246;515556.76497777255;514623.13099213666;455067.61334165884;465390.0713828039;462280.22558120737;464087.17984003224;425645.6201153331;417109.56159447116;456594.54110271874;455892.78231350397;;181888.63598580268;471742.7696466962;201820.81936322444;222134.01214538852;273.896090396777;660638.0449853608;254717.49808545725;42994.53457438667;0.0;0;41;40;0;0;0;0;2;15;16;276757188624.92114;103195082644.96548;195883445609.78986;33985.4156239798;12101.500771042318;112.39143719134914;9778.90855203283;596535.2606100369;229609.20915704817;11480.72055027682;142045.88366773966;4.315878940572487;0.31083111636149874
1275;2019-01-25 14:15:37.872;784;196;182;181;170;36;180;24;49;31;615;603;50;141;221;230;230;198;186;184;179;25;557;356;365;135;361;271;557;242.0;83.0;981.0;296.0;108.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;30350.9609375;10924.142578125;0.0;2138.72607421875;437.0;58188;;;Calculated values ==>;1548422137.872;351.56000000000006;292.76000000000005;291.36;291.26000000000005;290.16;276.76000000000005;273.955091788801;291.16;275.56;278.06;276.26000000000005;334.66;333.46000000000004;278.16;287.26000000000005;295.26000000000005;296.16;296.16;292.96000000000004;291.56;291.06;;316.86;275.66;241.49495122638035;263.95629194202945;273.955091788801;291.76000000000005;5570000.0;3560000.0;3650000.0;1350000.0;3610000.0;2710000.0;5570000.0;0.04033333333333333;0.013833333333333333;0.1635;0.04933333333333333;0.018000000000000002;0.058333333333333334;;10924.142578125;0.0;2138.72607421875;30350.9609375;511841.1144185961;413424.6012876412;249548.3839697725;249167.34676757955;245138.13106634602;430412.23801567365;456033.45726211835;454309.9641204512;472460.9817075043;517167.88811300637;515922.6182726535;454436.48941620206;465546.6191766195;462280.22558120737;464218.37197162234;424173.2773224211;414157.56614344177;456594.54110271874;455892.78231350397;;183560.10687098323;471875.0639052514;201858.0839143651;216573.94793146226;273.91061414351657;661142.3472258961;254899.1318031567;43029.916188535586;0.0;0;41;40;0;0;0;0;2;15;16;276976261624.8515;103276409744.93964;196045199509.73846;41275.88241369508;13320.83767955039;138.5506713092138;13960.265338952433;597162.647152646;229821.13259500923;11482.812431575072;142243.776058918;5.258839993861662;0.35385484166207454
1276;2019-01-25 14:16:37.853;777;198;183;183;174;37;180;25;24;31;631;617;31;117;221;230;231;200;186;184;179;24;580;360;365;135;365;251;575;226.0;83.0;1403.0;344.0;108.0;0;10;1;1;0;1;0;0;0;0;1;1;0;0;0;38860.09375;19979.8125;0.0;1969.23352050781;435.0;58189;;;Calculated values ==>;1548422197.853;350.86;292.96000000000004;291.46000000000004;291.46000000000004;290.56;276.86;274.38016830617;291.16;275.66;275.56;276.26000000000005;336.26000000000005;334.86;276.26000000000005;284.86;295.26000000000005;296.16;296.26000000000005;293.16;291.56;291.06;;316.66;275.56;241.49495122638035;261.27494424493943;274.38016830617;291.76000000000005;5800000.0;3600000.0;3650000.0;1350000.0;3650000.0;2510000.0;5750000.0;0.03766666666666666;0.013833333333333333;0.2338333333333333;0.05733333333333333;0.018000000000000002;0.05566666666666666;;19979.8125;0.0;1969.23352050781;38860.09375;508969.5530729189;254938.47875286022;249068.4183557512;249068.4183557512;245824.4274967906;430148.3826014536;456033.45726211835;454572.9517956599;472460.9817075043;520482.52450050664;519052.0138472603;455430.60693359666;465630.37131025596;461671.84584197105;463626.08760426834;416948.61040622735;255778.12118366026;456594.54110271874;455892.78231350397;;182724.36793118677;471777.35084692197;202900.2664559984;217828.89042358313;274.3339879295275;661718.923374162;255156.58320980816;43064.138344678904;0.0;0;41;41;0;0;0;0;2;15;16;277195192274.65656;103357384094.86754;196201749919.59906;58849.46292192417;15415.619505079618;2229.525100912178;13252.223315205592;597996.7608100388;230060.5272390171;11502.540147237176;142470.47498676687;4.088871596481585;0.28214732799015463
1277;2019-01-25 14:17:37.873;777;204;186;185;174;40;180;27;8;32;635;619;14;78;223;230;231;206;187;184;179;26;576;363;365;125;368;238;571;-2.0;83.0;1048.0;214.0;108.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38743.515625;19944.140625;0.0;1873.5231933593802;421.0;58190;;;Calculated values ==>;1548422257.873;350.86;293.56;291.76000000000005;291.66;290.56;277.16;274.69669130483857;291.16;275.86;273.96000000000004;276.36;336.66;335.06;274.56;280.96000000000004;295.46000000000004;296.16;296.26000000000005;293.76000000000005;291.56;291.06;;315.26000000000005;275.76000000000005;239.25999513918347;259.4470641161187;274.69669130483857;291.86;5760000.0;3629999.9999999995;3650000.0;1250000.0;3679999.9999999995;2380000.0;5710000.0;0.0;0.013833333333333333;0.17466666666666666;0.035666666666666666;0.018000000000000002;0.018000000000000002;;19944.140625;0.0;1873.5231933593802;38743.515625;509320.70020046766;410538.07893338334;250385.75850603418;250005.831225833;245985.495795018;429947.3805835815;456033.45726211835;454812.0495704553;473859.25462455093;521952.99414349766;520332.81664381694;455532.89152574015;463042.18649969716;461483.0276717099;463178.7302339447;418361.8119903257;411350.26539781695;456594.54110271874;455892.78231350397;;176874.38241465177;473282.30129752296;203704.109350201;250385.75850603418;274.65894573529437;662365.8356843297;255489.3937189472;43096.17199160849;0.0;0;41;41;0;0;0;0;2;15;16;277414265274.5869;103435410094.84274;196348498819.55243;43860.18689180441;9614.955512787817;96.99306119637082;3699.1264285344564;598852.9598627973;230269.18489347474;11521.934261132368;142611.7833216691;2.624995158561834;0.2050375071106807
1278;2019-01-25 14:18:37.853;791;204;185;184;172;40;180;27;16;32;634;618;19;82;224;230;231;206;187;185;179;27;552;360;365;119;365;257;552;125.0;77.0;814.0;194.0;108.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30309.669921875;10933.44921875;0.0;2060.66552734375;418.0;58191;;;Calculated values ==>;1548422317.853;352.26;293.56;291.66;291.56;290.36;277.16;274.38016830617;291.16;275.86;274.76000000000005;276.36;336.56;334.96000000000004;275.06;281.36;295.56;296.16;296.26000000000005;293.76000000000005;291.66;291.06;;314.96000000000004;275.86;237.85495896846786;262.0952818180154;274.38016830617;291.86;5520000.0;3600000.0;3650000.0;1190000.0;3650000.0;2570000.0;5520000.0;0.020833333333333332;0.012833333333333334;0.13566666666666669;0.03233333333333333;0.018000000000000002;0.03883333333333333;;10933.44921875;0.0;2060.66552734375;30309.669921875;513129.20609893225;418085.96883876494;411342.59817574464;250578.01095715494;246061.9331134192;430148.3826014536;456033.45726211835;452551.84666775604;474629.77275430027;520295.3049014217;518653.9736729532;452928.34709337814;460626.61290631286;462075.34251113114;463626.08760426834;425910.9329702509;418722.34638150193;456734.413091994;455892.78231350397;;175620.85347054448;474153.2766557555;202937.87116077615;299537.4871162122;274.34856140401274;662941.087082999;255746.621196644;43128.94596932277;0.0;0;41;41;0;0;0;0;2;15;16;277633192274.65656;103508585694.86601;196496949319.59964;33864.296010446946;8769.298111004331;92.25352788894503;6071.797296828163;599500.4479858472;230422.33593968386;11523.510790356944;142693.1805446182;3.755365094096755;0.27657261639218605
1279;2019-01-25 14:19:37.874;798;202;184;183;169;37;181;27;25;34;644;623;29;81;222;230;231;203;187;185;180;27;554;356;365;126;361;265;554;-1.0;0.0;455.0;67.0;108.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29567.83984375;10938.0751953125;0.0;1250.13818359375;424.0;58192;;;Calculated values ==>;1548422377.874;352.96000000000004;293.36;291.56;291.46000000000004;290.06;276.86;273.955091788801;291.26000000000005;275.86;275.66;276.56;337.56000000000006;335.46000000000004;276.06;281.26000000000005;295.36;296.16;296.26000000000005;293.46000000000004;291.66;291.16;;315.56;275.86;239.4893008659735;263.1675429290057;273.955091788801;291.86;5540000.0;3560000.0;3650000.0;1260000.0;3610000.0;2650000.0;5540000.0;0.0;0.0;0.07583333333333334;0.011166666666666667;0.018000000000000002;0.018000000000000002;;10938.0751953125;0.0;1250.13818359375;29567.83984375;513816.7452269998;416704.642931831;250473.50590275877;250084.03125215016;244905.57389906215;430412.23801567365;456173.9696025402;452295.5878413076;473922.61981710925;520664.54697533016;518499.90115898574;452804.09003365895;459258.0055989065;462413.7112240227;464218.37197162234;425331.96782532346;417037.44699379225;456734.413091994;456033.45726211835;;178127.92459426197;473248.64165696304;201885.75203662887;250473.50590275877;273.9213954598191;663440.240975004;255928.94769248686;43156.545656825605;0.0;0;41;41;0;0;0;0;2;15;16;277852268925.1926;103582111420.04593;196653604129.98297;18989.41254852147;3030.218934093731;0.0;3700.079124468473;599941.0497149001;230520.69966389175;11524.279838830691;142774.64134963456;2.1102117108973455;0.13962135780655371
1280;2019-01-25 14:20:37.854;792;198;183;183;170;34;181;25;32;34;661;631;35;70;221;230;231;199;187;185;180;26;556;354;365;124;359;269;555;-4.0;80.0;688.0;74.0;108.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29280.25390625;10955.5810546875;0.0;1009.7939453125;429.0;58193;;;Calculated values ==>;1548422437.854;352.36;292.96000000000004;291.46000000000004;291.46000000000004;290.16;276.56;273.7412296467126;291.26000000000005;275.66;276.36;276.56;339.26;336.26000000000005;276.66;280.16;295.26000000000005;296.16;296.26000000000005;293.06;291.66;291.16;;316.06;275.76000000000005;239.02933182858504;263.6948088759802;273.7412296467126;291.86;5560000.0;3540000.0;3650000.0;1240000.0;3590000.0;2690000.0;5550000.0;0.0;0.013333333333333334;0.11466666666666667;0.012333333333333333;0.018000000000000002;0.018000000000000002;;10955.5810546875;0.0;1009.7939453125;29280.25390625;512911.23073629395;414950.327482342;250033.15051479047;250033.15051479047;245219.59290226488;430542.39183029096;456173.9696025402;452490.7919998196;474180.10434583086;522089.5772371403;518992.4008983268;452873.9678736973;457269.3626557622;462582.5062421609;464512.7476837228;424745.0959481683;415301.24301022134;456734.413091994;456033.45726211835;;180217.192455513;473412.09082023916;201372.36455060676;250033.15051479047;273.7120999209123;663930.4782894829;256111.33401224972;43175.37214698323;0.0;0;41;41;0;0;0;0;2;15;16;278071195925.26227;103657086420.06976;196813750730.0339;28794.913014176404;3355.156623992133;125.91803917262627;3708.005521451902;600339.1196938115;230573.8933897384;11525.328806051799;142836.3548103573;3.0073435390694456;0.2028220229079837
1281;2019-01-25 14:21:37.884;779;195;183;182;172;34;181;25;36;35;674;637;38;66;221;230;231;196;187;185;180;25;561;355;365;136;360;269;561;134.0;82.0;372.0;320.0;108.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29435.455078125;11067.34375;0.0;1122.85852050781;430.0;58194;;;Calculated values ==>;1548422497.884;351.06000000000006;292.66;291.46000000000004;291.36;290.36;276.56;273.8482719121499;291.26000000000005;275.66;276.76000000000005;276.66;340.56000000000006;336.86;276.96000000000004;279.76000000000005;295.26000000000005;296.16;296.26000000000005;292.76000000000005;291.66;291.16;;316.16;275.66;241.71165711629368;263.6948088759802;273.8482719121499;291.86;5610000.0;3550000.0;3650000.0;1360000.0;3600000.0;2690000.0;5610000.0;0.022333333333333334;0.013666666666666666;0.062000000000000006;0.05333333333333334;0.018000000000000002;0.04033333333333333;;11067.34375;0.0;1122.85852050781;29435.455078125;510877.77376539836;411337.69764938223;249733.43342950297;249353.0959704578;245684.70818281127;430477.46260093397;456173.9696025402;453001.45274356584;472720.47428543336;523429.06993066566;519612.54292194225;453256.06605259806;456773.58885773347;462431.52345146996;464365.70566323627;423241.2480189422;411733.9045326037;456734.413091994;456033.45726211835;;180635.0508419939;471742.7696466962;201330.9763872323;222932.07291849362;273.7003936900605;664420.0205129068;256294.95014772128;43193.153136908535;0.0;0;41;41;0;0;0;0;2;15;16;278290305425.15784;103735125420.03256;196975231429.95694;15603.56953409268;14421.96230717141;157.26702764662622;9401.755835192864;600709.2920418812;230722.11011875633;11527.68986154528;142945.65744561623;3.247243468623314;0.26075298308754175
1282;2019-01-25 14:22:37.845;767;196;183;182;172;34;181;25;36;35;674;641;38;67;221;231;231;198;188;185;180;24;576;356;366;147;361;253;571;284.0;80.0;598.0;301.0;108.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37917.60546875;19773.18359375;0.0;1074.22741699219;429.0;58195;;;Calculated values ==>;1548422557.845;349.86;292.76000000000005;291.46000000000004;291.36;290.36;276.56;273.955091788801;291.26000000000005;275.66;276.76000000000005;276.66;340.56000000000006;337.26;276.96000000000004;279.86;295.26000000000005;296.26000000000005;296.26000000000005;292.96000000000004;291.66;291.16;;316.06;275.56;244.02132995426717;261.54996906429363;273.955091788801;291.96000000000004;5760000.0;3560000.0;3660000.0;1470000.0;3610000.0;2530000.0;5710000.0;0.04733333333333333;0.013333333333333334;0.09966666666666667;0.050166666666666665;0.018000000000000002;0.06533333333333333;;19773.18359375;0.0;1074.22741699219;37917.60546875;508063.680003484;254349.3140218359;249253.79981639943;248881.54970092364;245282.2097085145;430412.23801567365;456008.28398936946;455709.7166268838;471267.55247380707;524707.5685776751;521339.97829112876;455954.1324085096;459457.398345434;462280.22558120737;464349.45330830896;418361.8119903257;255183.45587343728;456570.1231147491;455867.4181760276;;180217.192455513;470173.1121333911;201693.79174311005;214797.05927350614;273.84655564614735;664980.931188065;256551.78748924902;43211.45028549506;0.0;0;42;41;0;0;0;0;2;15;16;278509462880.03235;103819970234.98398;197131729639.86734;25316.920513416113;13468.712572912431;2175.7114148918454;15749.930114964734;601050.0744727609;230954.38133480176;11547.118711588744;143155.1185901154;2.7203029952718403;0.17122623336854043
1283;2019-01-25 14:23:37.865;764;202;184;183;172;35;181;27;34;34;644;622;33;63;222;231;231;204;188;186;180;26;572;360;366;145;365;237;568;-1.0;81.0;1090.0;337.0;108.0;0;3;0;1;1;0;0;0;0;0;1;1;0;0;0;38406.54296875;19674.90234375;0.0;1720.93603515625;415.0;58196;;;Calculated values ==>;1548422617.865;349.56000000000006;293.36;291.56;291.46000000000004;290.36;276.66;274.38016830617;291.26000000000005;275.86;276.56;276.56;337.56000000000006;335.36;276.46000000000004;279.46000000000004;295.36;296.26000000000005;296.26000000000005;293.56;291.76000000000005;291.16;;314.66;275.76000000000005;243.61107973660833;259.30345971252746;274.38016830617;291.96000000000004;5720000.0;3600000.0;3660000.0;1450000.0;3650000.0;2370000.0;5680000.0;0.0;0.013500000000000002;0.18166666666666667;0.05616666666666667;0.018000000000000002;0.018000000000000002;;19674.90234375;0.0;1720.93603515625;38406.54296875;508041.06229214993;411058.23188159784;249772.35369702757;249395.20219305123;245401.20706929243;430148.3826014536;456008.28398936946;458073.31198470085;471434.6316277157;522944.3180493424;520718.9534691735;457955.34800181136;461461.64824504097;461806.47128588706;463758.2318617846;419723.64726233686;411855.0857304485;456710.18191563094;455867.4181760276;;174367.33720873808;470641.3097209141;202832.10935430398;249772.35369702757;274.30756488970144;665617.1777696987;256880.63111664017;43234.751078598485;0.0;0;42;41;0;0;0;0;2;16;16;278729136079.9625;103907599434.95613;197278778639.82062;46368.818477855435;15041.950087257937;106.22558068049314;3709.711160622001;601647.6547578843;231192.0493865128;11566.141191926345;143317.3363219195;3.048569733575929;0.2593467672461378
1284;2019-01-25 14:24:37.855;780;201;184;182;172;37;181;27;38;33;605;590;35;102;223;231;232;203;188;186;180;27;558;358;366;142;363;257;558;-2.0;84.0;742.0;245.0;108.0;0;30;100;1;0;0;0;0;0;0;1;1;0;0;0;30470.333984375;11098.8427734375;0.0;2063.29858398438;413.0;58197;;;Calculated values ==>;1548422677.855;351.16;293.26000000000005;291.56;291.36;290.36;276.86;274.1680685717883;291.26000000000005;275.86;276.96000000000004;276.46000000000004;333.66;332.16;276.66;283.36;295.46000000000004;296.26000000000005;296.36;293.46000000000004;291.76000000000005;291.16;;314.46000000000004;275.86;242.98782864720522;262.0952818180154;274.1680685717883;291.96000000000004;5580000.0;3579999.9999999995;3660000.0;1420000.0;3629999.9999999995;2570000.0;5580000.0;0.0;0.014;0.12366666666666666;0.04083333333333334;0.018000000000000002;0.018000000000000002;;11098.8427734375;0.0;2063.29858398438;30470.333984375;511261.1948632383;414836.19431195915;250267.8796503818;249499.1873942054;245808.81048173766;430280.9020939914;456008.28398936946;455290.22753941757;471734.03124744946;517318.6322722273;515775.777077086;454919.80551571876;462999.0489951063;462244.6568852205;464054.43266303884;424425.69873817154;415537.9873604725;456710.18191563094;455867.4181760276;;173531.66647045466;471141.87126780767;202349.4328383335;250267.8796503818;274.11095717811685;666191.0560820702;257137.03625134483;43266.28111121492;0.0;0;42;41;0;0;0;0;2;16;16;278948699479.99744;103993685084.96982;197426953939.84418;31280.344944700726;10975.691235870196;124.42795928778662;3700.7916934616246;602294.6232737815;231408.82692862707;11568.062984407581;143379.08022001493;3.5010455048285887;0.29246861111401196
1285;2019-01-25 14:25:37.866;788;200;183;182;170;37;182;25;43;33;596;587;42;131;223;231;232;201;188;186;181;26;559;357;366;140;362;269;559;93.0;80.0;816.0;297.0;109.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;30560.88671875;11003.068359375;0.0;2290.77563476562;419.0;58198;;;Calculated values ==>;1548422737.866;351.96000000000004;293.16;291.46000000000004;291.36;290.16;276.86;274.0616903277293;291.36;275.66;277.46000000000004;276.46000000000004;332.76000000000005;331.86;277.36;286.26000000000005;295.46000000000004;296.26000000000005;296.36;293.26000000000005;291.76000000000005;291.26000000000005;;315.06;275.76000000000005;242.56692532238324;263.6948088759802;274.0616903277293;291.96000000000004;5590000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2690000.0;5590000.0;0.015500000000000002;0.013333333333333334;0.136;0.0495;0.018166666666666668;0.03366666666666667;;11003.068359375;0.0;2290.77563476562;30560.88671875;512162.53013174393;414080.3838347692;249832.29910922228;249450.2424069493;245057.35481376806;430346.717906069;456148.98637023335;453890.5520835053;471998.58498376724;515367.2556564291;514432.82756169734;453763.8861497668;464652.87886806007;462396.02367842785;464202.0896790568;424127.1010466766;414441.78793705173;456710.18191563094;456008.28398936946;;176038.69501535743;471309.8407669174;202064.8668091171;227840.36245620353;273.9956930802533;666699.7428293772;257321.25261067518;43302.57171504608;0.0;0;42;41;0;0;0;0;2;16;16;279168339739.69727;104078300594.85417;197584782869.62848;34248.2931973168;13327.626210911116;129.1375081283312;7681.653358283254;602840.7953707491;231611.3917038084;11570.17641735818;143473.95131849643;4.1663427296914035;0.3264987662579918
1286;2019-01-25 14:26:37.866;787;195;185;184;171;36;182;25;48;32;609;600;48;144;223;231;232;197;188;186;181;26;573;357;366;137;362;269;565;93.0;80.0;852.0;252.0;109.0;0;48;1;1;0;1;0;0;0;0;1;1;0;0;0;40619.69140625;21347.109375;0.0;2311.68627929688;422.0;58199;;;Calculated values ==>;1548422797.866;351.86;292.66;291.66;291.56;290.26000000000005;276.76000000000005;274.0616903277293;291.36;275.66;277.96000000000004;276.36;334.06;333.16;277.96000000000004;287.56;295.46000000000004;296.26000000000005;296.36;292.86;291.76000000000005;291.26000000000005;;315.36;275.76000000000005;241.92719264551067;263.6948088759802;274.0616903277293;291.96000000000004;5730000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2690000.0;5650000.0;0.015500000000000002;0.013333333333333334;0.142;0.042;0.018166666666666668;0.03366666666666667;;21347.109375;0.0;2311.68627929688;40619.69140625;510832.5757238584;409518.284082227;250300.70278417305;249918.34658468695;245169.39268019088;430346.717906069;456148.98637023335;454522.18011340883;472295.8960165899;516715.3171904638;515782.25037926214;454522.18011340883;466188.75020544534;462396.02367842785;464202.0896790568;419700.86885261146;410358.96546927677;456710.18191563094;456008.28398936946;;177292.22831007556;471708.256711685;202110.76938434722;228114.2482981146;274.0135608146096;667292.9143137522;257590.8374251283;43340.92556432993;0.0;0;42;42;0;0;0;0;2;16;16;279387939739.69727;104161400594.85417;197746182869.62848;35842.42032352675;11323.094467748186;124.55871177779589;7672.432534938915;603424.8846500894;231816.81437613055;11572.290552524064;143601.90203427328;2.3231320326319924;0.1743396664939131
1287;2019-01-25 14:27:37.866;780;201;187;186;173;36;182;25;45;32;623;612;44;106;223;231;232;203;189;186;181;25;576;359;366;134;364;251;571;-1.0;75.0;987.0;277.0;109.0;0;40;1;1;0;1;0;0;0;0;1;1;0;0;0;38928.3671875;19865.59765625;0.0;2116.97119140625;411.0;58200;;;Calculated values ==>;1548422857.866;351.16;293.26000000000005;291.86;291.76000000000005;290.46000000000004;276.76000000000005;274.27422755570615;291.36;275.66;277.66;276.36;335.46000000000004;334.36;277.56;283.76000000000005;295.46000000000004;296.26000000000005;296.36;293.46000000000004;291.76000000000005;291.26000000000005;;314.26000000000005;275.66;241.2770596917726;261.27494424493943;274.27422755570615;292.06;5760000.0;3590000.0;3660000.0;1340000.0;3640000.0;2510000.0;5710000.0;0.0;0.0125;0.16449999999999998;0.04616666666666667;0.018166666666666668;0.018166666666666668;;19865.59765625;0.0;2116.97119140625;38928.3671875;509696.81984958984;409273.35411415424;250768.3968422989;250385.75850603418;245632.89137333512;430214.79039162316;456148.98637023335;457131.95613493223;472689.592463476;519665.2935567085;518540.70792405633;457011.0267116472;464356.0089360728;462092.9729319857;463906.4806118374;418684.20698643784;410122.9869772851;456710.18191563094;456008.28398936946;;172696.00095264515;472007.13841251616;202608.5243777173;250768.3968422989;274.2161978647017;667955.8148020335;257934.27665038873;43377.83104325246;0.0;0;42;42;0;0;0;0;2;16;16;279607539739.69727;104242700594.85417;197902182869.62848;41869.104524061855;12437.236014606548;107.015250114409;3728.5246165051153;604072.480690486;232014.8171301502;11574.220335539832;143696.91001053533;2.6449083730033185;0.2200322461359464
1288;2019-01-25 14:28:37.847;784;203;189;188;175;36;182;25;43;32;626;613;40;90;224;231;232;205;189;186;181;26;570;359;366;132;364;243;566;-2.0;78.0;936.0;265.0;109.0;0;34;1;1;0;1;0;0;0;0;1;1;0;0;0;38636.578125;19601.27734375;0.0;2034.7482910156198;399.0;58201;;;Calculated values ==>;1548422917.847;351.56000000000006;293.46000000000004;292.06;291.96000000000004;290.66;276.76000000000005;274.27422755570615;291.36;275.66;277.46000000000004;276.36;335.76000000000005;334.46000000000004;277.16;282.16;295.56;296.26000000000005;296.36;293.66;291.76000000000005;291.26000000000005;;313.06;275.76000000000005;240.83765695389522;260.1585393101385;274.27422755570615;292.06;5700000.0;3590000.0;3660000.0;1320000.0;3640000.0;2430000.0;5660000.0;0.0;0.013000000000000001;0.156;0.04416666666666667;0.018166666666666668;0.018166666666666668;;19601.27734375;0.0;2034.7482910156198;38636.578125;510718.63673988916;412318.42408496223;251805.46433208432;251412.36279694637;246548.38291224377;430214.79039162316;456148.98637023335;458180.057644424;472950.9869074988;520631.36006071075;519309.79372894636;457823.20386865665;463682.0108458635;462227.06044939905;463906.4806118374;420691.43354310066;413081.61415783793;456710.18191563094;456008.28398936946;;167682.10792650707;472367.87413283327;202629.41764131436;251805.46433208432;274.22430809186454;668601.9846604567;258263.06312639808;43412.41774964877;0.0;0;42;42;0;0;0;0;2;16;16;279827070199.50183;104322475324.78314;198050335939.49658;39865.89984048511;11913.448495042085;98.92765200841549;3709.6845571073472;604753.3900366562;232217.6752421325;11575.935982928891;143758.87545831938;2.569231590081037;0.21322133898245177
1289;2019-01-25 14:29:37.847;798;205;186;185;174;36;182;26;41;32;623;609;37;85;224;231;232;207;189;187;181;26;575;359;366;131;363;239;570;121.0;79.0;1081.0;256.0;109.0;0;29;1;1;0;1;0;0;0;0;1;1;0;0;0;38882.015625;19814.841796875;0.0;1965.3068847656198;396.0;58202;;;Calculated values ==>;1548422977.847;352.96000000000004;293.66;291.76000000000005;291.66;290.56;276.76000000000005;274.27422755570615;291.36;275.76000000000005;277.26000000000005;276.36;335.46000000000004;334.06;276.86;281.66;295.56;296.26000000000005;296.36;293.86;291.86;291.26000000000005;;312.76000000000005;275.76000000000005;240.61611355647437;259.59022785621676;274.27422755570615;292.06;5750000.0;3590000.0;3660000.0;1310000.0;3629999.9999999995;2390000.0;5700000.0;0.020166666666666666;0.013166666666666667;0.18016666666666667;0.042666666666666665;0.018166666666666668;0.03833333333333333;;19814.841796875;0.0;1965.3068847656198;38882.015625;512029.9325157322;411386.07775348943;250435.1306385547;250054.354912771;246026.18475906766;430214.79039162316;456148.98637023335;458580.17310246325;473081.36623795505;520655.8286525719;519236.10694199085;458107.89483816596;463698.2159606351;462378.4611214822;463906.4806118374;419026.1129923422;412174.699919609;456850.08231254626;456008.28398936946;;166428.6587063909;472499.14586990676;202655.8531661621;225299.075968296;274.2345680965968;669247.9729417067;258591.53078590328;43445.75154278028;0.0;0;42;42;0;0;0;0;2;16;16;280046670199.50183;104401375324.78314;198194935939.49658;46109.03164185693;11513.313822026439;90.21027212432058;8843.85297414115;605469.8477990091;232412.8982614414;11577.512132296664;143863.48827107978;3.0558289423548315;0.2230723038818994
1290;2019-01-25 14:30:37.867;810;202;186;184;171;34;182;25;42;33;620;608;41;117;224;232;232;204;189;187;181;26;556;356;366;131;361;265;555;-3.0;81.0;445.0;206.0;109.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;30315.255859375;10952.40625;0.0;2191.46557617188;403.0;58203;;;Calculated values ==>;1548423037.867;354.16;293.36;291.76000000000005;291.56;290.26000000000005;276.56;273.955091788801;291.36;275.66;277.36;276.46000000000004;335.16;333.96000000000004;277.26000000000005;284.86;295.56;296.36;296.36;293.56;291.86;291.26000000000005;;313.46000000000004;275.76000000000005;240.61611355647437;263.1675429290057;273.955091788801;292.06;5560000.0;3560000.0;3660000.0;1310000.0;3610000.0;2650000.0;5550000.0;0.0;0.013500000000000002;0.07416666666666667;0.034333333333333334;0.018166666666666668;0.018166666666666668;;10952.40625;0.0;2191.46557617188;30315.255859375;515115.4836942737;416332.02074452443;251207.8992395357;250421.68149151542;245576.0215977233;430412.23801567365;456148.98637023335;454443.9638422685;473178.34860283375;518190.31015124056;516951.01457238564;454318.49147014046;463581.4281106629;462680.31809272245;464480.4244350529;425016.6573782275;417002.0568415544;456850.08231254626;456008.28398936946;;169353.38768963216;472499.14586990676;201757.334444872;251207.8992395357;273.871339332993;669824.8090874942;258848.00998514245;43480.4028600049;0.0;0;42;42;0;0;0;0;2;16;16;280266343400.3046;104480001525.07048;198346186340.04932;18740.925013640244;9295.468858926193;108.19710724508683;3720.5403229553135;606010.4442452156;232586.36258659072;11579.166078262397;143968.22645003084;2.4243336913341977;0.20725688079184826
1291;2019-01-25 14:31:37.877;809;200;183;182;170;33;182;23;36;32;631;618;41;131;223;232;233;201;189;187;181;26;554;355;366;123;360;271;554;149.0;77.0;326.0;126.0;109.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30322.302734375;10918.5478515625;0.0;2142.412109375;411.0;58204;;;Calculated values ==>;1548423097.877;354.06000000000006;293.16;291.46000000000004;291.36;290.16;276.46000000000004;273.8482719121499;291.36;275.46000000000004;276.76000000000005;276.36;336.26000000000005;334.96000000000004;277.26000000000005;286.26000000000005;295.46000000000004;296.36;296.46000000000004;293.26000000000005;291.86;291.26000000000005;;314.26000000000005;275.76000000000005;238.79729159403252;263.95629194202945;273.8482719121499;292.06;5540000.0;3550000.0;3660000.0;1230000.0;3600000.0;2710000.0;5540000.0;0.024833333333333332;0.012833333333333334;0.05433333333333333;0.021;0.018166666666666668;0.043;;10918.5478515625;0.0;2142.412109375;30322.302734375;515160.6557215805;416029.10932482954;250084.03125215016;249697.51223758972;245260.58481324345;430477.46260093397;456148.98637023335;452654.572528102;474116.9027462501;518825.75995918375;517478.95161705825;453293.6236240447;464359.57159636443;462697.81320866785;464627.23559176613;425865.58833461854;416368.5653301002;456850.08231254626;456008.28398936946;;172696.00095264515;473541.6726018376;201589.15082534;222077.29798240325;273.8012277173855;670330.2062945265;259030.29831228498;43516.52452665328;0.0;0;42;42;0;0;0;0;2;16;16;280485980000.2697;104556214225.05836;198507013140.02374;13641.221245850069;5711.00295730645;121.8784618913189;10059.032398299547;606280.3404392049;232711.43736069475;11581.083694220964;144083.07536098515;2.2611764488731754;0.1253433401481191
1292;2019-01-25 14:32:37.878;798;198;182;181;169;33;182;22;32;31;650;634;38;124;222;232;233;200;190;187;182;25;556;354;366;120;359;269;556;119.0;80.0;682.0;163.0;109.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29351.37109375;10909.521484375;0.0;979.244262695312;416.0;58205;;;Calculated values ==>;1548423157.878;352.96000000000004;292.96000000000004;291.36;291.26000000000005;290.06;276.46000000000004;273.7412296467126;291.36;275.36;276.36;276.26000000000005;338.16;336.56;276.96000000000004;285.56;295.36;296.36;296.46000000000004;293.16;291.86;291.36;;314.76000000000005;275.66;238.09270928235583;263.6948088759802;273.7412296467126;292.16;5560000.0;3540000.0;3660000.0;1200000.0;3590000.0;2690000.0;5560000.0;0.01983333333333333;0.013333333333333334;0.11366666666666667;0.027166666666666665;0.018166666666666668;0.038;;10909.521484375;0.0;979.244262695312;29351.37109375;513647.5033764973;414556.36598067306;249597.835007069;249215.93450236163;244824.99358240856;430542.39183029096;456148.98637023335;452490.7919998196;474406.44064270786;520954.95475681004;519302.5176160994;453256.06605259806;463820.8711848677;462715.43254397233;464773.75813807436;425286.5751645731;415263.34616146993;456850.08231254626;456148.98637023335;;174785.17458790913;473833.6926137843;201350.10421688834;224415.9053402642;273.70340318086846;670827.4951971704;259212.20192154104;43542.538763285826;0.0;0;42;42;0;0;0;0;2;16;16;280705583660.00446;104629115439.9703;198669015839.82806;28546.324844659848;7402.470818115672;133.64305337470878;8805.857079138828;606631.9091822492;232820.71813000707;11583.213075668042;144240.28539323076;3.775690155754869;0.25154675105527197
