;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1293;2019-01-25 14:33:37.848;786;198;181;181;170;33;183;23;34;32;668;643;37;93;222;232;233;200;190;187;182;24;560;356;366;126;361;265;560;189.0;78.0;557.0;171.0;109.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29613.697265625;11031.453125;0.0;1193.51123046875;419.0;58206;;;Calculated values ==>;1548423217.848;351.76;292.96000000000004;291.26000000000005;291.26000000000005;290.16;276.46000000000004;273.955091788801;291.46000000000004;275.46000000000004;276.56;276.36;339.96000000000004;337.46000000000004;276.86;282.46000000000004;295.36;296.36;296.46000000000004;293.16;291.86;291.36;;315.06;275.56;239.4893008659735;263.1675429290057;273.955091788801;292.16;5600000.0;3560000.0;3660000.0;1260000.0;3610000.0;2650000.0;5600000.0;0.0315;0.013000000000000001;0.09283333333333334;0.0285;0.018166666666666668;0.049666666666666665;;11031.453125;0.0;1193.51123046875;29613.697265625;511829.900271659;412930.35366320645;249023.0453146729;249023.0453146729;245017.219967699;430412.23801567365;456289.5263430202;453437.080001802;473730.12397807144;523133.40863804176;520561.5645747982;453815.4994363159;460710.86870234786;462413.7112240227;464480.4244350529;424104.55557492725;413676.2678672713;456850.08231254626;456148.98637023335;;176038.69501535743;472959.5831453042;201828.57017249326;219090.97886543817;273.8991115379093;671318.6250792814;259394.95195597882;43560.63600592294;0.0;0;42;42;0;0;0;0;2;16;16;280925073860.1092;104702878540.0055;198829135739.90445;23357.656662487498;7727.233869725111;135.567740199527;11773.881039404827;607064.2260950921;232946.73596202966;11585.455377237256;144411.69746205825;3.51692962544989;0.21375640287735748
1294;2019-01-25 14:34:37.868;777;197;182;181;171;35;183;25;38;33;679;648;40;77;223;232;233;198;190;187;182;25;558;356;366;129;361;263;557;131.0;79.0;746.0;153.0;109.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.3671875;11047.3564453125;0.0;1155.09851074219;421.0;58207;;;Calculated values ==>;1548423277.868;350.86;292.86;291.36;291.26000000000005;290.26000000000005;276.66;273.955091788801;291.46000000000004;275.66;276.96000000000004;276.46000000000004;341.06000000000006;337.96000000000004;277.16;280.86;295.46000000000004;296.36;296.46000000000004;292.96000000000004;291.86;291.36;;315.26000000000005;275.66;240.16925963744896;262.9017227912062;273.955091788801;292.16;5580000.0;3560000.0;3660000.0;1290000.0;3610000.0;2630000.0;5570000.0;0.021833333333333333;0.013166666666666667;0.12433333333333334;0.025500000000000002;0.018166666666666668;0.04;;11047.3564453125;0.0;1155.09851074219;29561.3671875;510890.30414378154;413793.25851007923;249548.3839697725;249167.34676757955;245493.3078830109;430412.23801567365;456289.5263430202;454281.31025820156;473438.18344108673;524422.7452703445;521239.9986405998;454531.51343594707;459087.54969687894;462547.07517204626;464480.4244350529;424699.6667561291;414157.56614344177;456850.08231254626;456148.98637023335;;176874.38241465177;472664.2518820126;201857.29616290695;223516.99854185837;273.9103071557532;671811.914991413;259579.00336569952;43580.21427767609;0.0;0;42;42;0;0;0;0;2;16;16;281144747060.03937;104779404039.98117;198987588539.8541;31384.719085848297;6905.577370837195;138.80432473371684;9305.279513135;607520.5646216715;233068.71670236014;11587.742573255598;144587.41568649732;3.91186695353209;0.25366599618037006
1295;2019-01-25 14:35:37.869;771;194;182;180;170;35;183;24;42;33;681;650;42;73;223;233;233;195;190;188;182;25;556;356;366;131;361;260;556;131.0;79.0;779.0;126.0;109.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.056640625;11034.6953125;0.0;1145.59094238281;420.0;58208;;;Calculated values ==>;1548423337.869;350.26;292.56;291.36;291.16;290.16;276.66;273.955091788801;291.46000000000004;275.56;277.36;276.46000000000004;341.26;338.16;277.36;280.46000000000004;295.46000000000004;296.46000000000004;296.46000000000004;292.66;291.96000000000004;291.36;;315.16;275.66;240.61611355647437;262.5002047102346;273.955091788801;292.16;5560000.0;3560000.0;3660000.0;1310000.0;3610000.0;2600000.0;5560000.0;0.021833333333333333;0.013166666666666667;0.12983333333333333;0.021;0.018166666666666668;0.04;;11034.6953125;0.0;1145.59094238281;29561.056640625;510321.77183954004;413092.82235656865;249597.835007069;248836.75477905635;245178.77551234743;430412.23801567365;456289.5263430202;455283.95530262263;473178.34860283375;524866.2221246847;521690.2132360523;455283.95530262263;459076.68949236337;462547.07517204626;464611.2859323508;425286.5751645731;413465.294141843;456989.8252837285;456148.98637023335;;176456.53798984195;472402.05409754877;201877.8446153846;223550.67358494125;273.9183144054009;672304.6100675;259763.02353041063;43599.3870093025;0.0;0;42;42;0;0;0;0;2;16;16;281364350719.7741;104857405339.88695;199144491154.66455;32900.560037559735;5681.008399125448;155.64686679927976;9303.932511411684;608056.284208897;233173.60666512002;11590.196374078076;144742.495037794;3.944172313326175;0.2463842320033581
1296;2019-01-25 14:36:37.859;768;194;181;179;170;36;183;25;45;34;676;648;45;75;223;233;233;195;190;188;182;25;558;356;366;132;361;259;557;91.0;81.0;574.0;108.0;109.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29524.00390625;11055.130859375;0.0;1151.00390625;421.0;58209;;;Calculated values ==>;1548423397.859;349.96000000000004;292.56;291.26000000000005;291.06;290.16;276.76000000000005;273.955091788801;291.46000000000004;275.66;277.66;276.56;340.76;337.96000000000004;277.66;280.66;295.46000000000004;296.46000000000004;296.46000000000004;292.66;291.96000000000004;291.36;;315.26000000000005;275.66;240.83765695389522;262.3656120759269;273.955091788801;292.16;5580000.0;3560000.0;3660000.0;1320000.0;3610000.0;2590000.0;5570000.0;0.015166666666666667;0.013500000000000002;0.09566666666666666;0.018000000000000002;0.018166666666666668;0.03333333333333333;;11055.130859375;0.0;1151.00390625;29524.00390625;509775.1299939663;412673.55452819855;249167.34676757955;248413.27391138716;245138.13106634602;430412.23801567365;456289.5263430202;455820.7939208143;473145.2311080622;524434.1812350887;521566.6149942994;455820.7939208143;459475.579594116;462547.07517204626;464611.2859323508;424699.6667561291;413051.426362488;456989.8252837285;456148.98637023335;;176874.38241465177;472270.6324499597;201850.06391536907;227637.98306982382;273.9074886668452;672796.9035095515;259947.0747348914;43618.52210999575;0.0;0;42;42;0;0;0;0;2;16;16;281583914119.809;104936292189.89949;199300165204.6893;24296.533170520925;4867.570233622632;157.25124531415506;7617.033443346984;608532.8472119663;233261.49683626991;11592.80342376539;144883.4795860978;3.0262149977919983;0.18915333890250718
1297;2019-01-25 14:37:37.869;768;195;181;180;169;36;183;25;47;34;670;644;46;78;223;233;233;197;190;188;182;26;559;357;366;132;362;258;558;156.0;77.0;728.0;125.0;109.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29654.984375;11104.2080078125;0.0;1142.28283691406;423.0;58210;;;Calculated values ==>;1548423457.869;349.96000000000004;292.66;291.26000000000005;291.16;290.06;276.76000000000005;274.0616903277293;291.46000000000004;275.66;277.86;276.56;340.16;337.56000000000006;277.76000000000005;280.96000000000004;295.46000000000004;296.46000000000004;296.46000000000004;292.86;291.96000000000004;291.36;;315.46000000000004;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;292.16;5590000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2580000.0;5580000.0;0.026000000000000002;0.012833333333333334;0.12133333333333333;0.020833333333333332;0.018166666666666668;0.044166666666666674;;11104.2080078125;0.0;1142.28283691406;29654.984375;509687.50977543276;412631.9622702012;249119.0044575099;248741.48778492818;244745.0847446754;430346.717906069;456289.5263430202;456231.8107227515;473145.2311080622;523900.2785972455;521238.2348542545;456109.0230842944;459992.7154725116;462396.02367842785;464464.4457187545;424403.15649778204;413384.41883874475;456989.8252837285;456148.98637023335;;177710.07569661198;472367.87413283327;202138.1800263809;221462.36818861886;274.0242279736364;673290.1439381895;260131.76666894814;43637.63601797289;0.0;0;42;42;0;0;0;0;2;16;16;281803550719.7741;105015505389.8869;199455291054.66464;30830.027191159632;5629.785293884424;141.40713329097852;10365.325636354642;608992.3117795745;233348.9893786457;11595.292658390008;145033.35755390354;3.8351023040133874;0.2305696869919671
1298;2019-01-25 14:38:37.870;769;194;181;180;170;37;183;25;49;34;664;640;47;79;224;233;233;196;190;188;182;26;556;358;366;132;362;256;556;124.0;77.0;515.0;152.0;109.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29526.33984375;11087.7060546875;0.0;1118.08508300781;422.0;58211;;;Calculated values ==>;1548423517.87;350.06000000000006;292.56;291.26000000000005;291.16;290.16;276.86;274.1680685717883;291.46000000000004;275.66;278.06;276.56;339.56000000000006;337.16;277.86;281.06;295.56;296.46000000000004;296.46000000000004;292.76000000000005;291.96000000000004;291.36;;315.36;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;292.16;5560000.0;3579999.9999999995;3660000.0;1320000.0;3620000.0000000005;2560000.0;5560000.0;0.020666666666666667;0.012833333333333334;0.08583333333333334;0.025333333333333333;0.018166666666666668;0.03883333333333333;;11087.7060546875;0.0;1118.08508300781;29526.33984375;510074.10936377547;413092.82235656865;249215.93450236163;248836.75477905635;245178.77551234743;430280.9020939914;456289.5263430202;456804.1626795621;473145.2311080622;523447.1921644073;520992.18885617924;456560.0545998089;460423.15796528687;462529.5463882496;464317.31521373475;425286.5751645731;413833.26548452856;456989.8252837285;456148.98637023335;;177292.22831007556;472367.87413283327;202347.04457267892;224272.834282273;274.1100287928031;673783.329859045;260316.70236812253;43656.472731222806;0.0;0;42;42;0;0;0;0;2;16;16;282023154379.50885;105094706709.79123;199609493624.47836;21840.902637507475;6840.527682190576;146.98414089390488;9004.52390608246;609431.24350969;233452.9103853087;11597.695959059656;145194.77565681908;3.0995891982646206;0.19888940673664596
1299;2019-01-25 14:39:37.840;772;193;182;181;170;37;183;26;51;34;658;635;49;81;224;233;234;195;191;188;182;26;559;357;366;132;362;254;559;265.0;81.0;688.0;132.0;109.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29615.732421875;11153.2919921875;0.0;1118.13171386719;423.0;58212;;;Calculated values ==>;1548423577.84;350.36;292.46000000000004;291.36;291.26000000000005;290.16;276.86;274.0616903277293;291.46000000000004;275.76000000000005;278.26000000000005;276.56;338.96000000000004;336.66;278.06;281.26000000000005;295.56;296.46000000000004;296.56;292.66;291.96000000000004;291.36;;315.46000000000004;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;292.26000000000005;5590000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2540000.0;5590000.0;0.04416666666666667;0.013500000000000002;0.11466666666666667;0.022000000000000002;0.018166666666666668;0.06233333333333334;;11153.2919921875;0.0;1118.13171386719;29615.732421875;510183.9989052453;411422.6270748474;249450.2424069493;249070.90486057595;245057.35481376806;430346.717906069;456289.5263430202;457372.1923269806;473145.2311080622;522995.22604435333;520644.6114594319;457129.607875444;460969.84071672696;462529.5463882496;464464.4457187545;424677.4849756925;412206.6801068195;456989.8252837285;456148.98637023335;;177710.07569661198;472367.87413283327;202139.91046071943;215928.21576055646;274.02490132813836;674275.9340361925;260501.95134777634;43675.09855363566;0.0;0;42;42;0;0;0;0;2;16;16;282242644579.6136;105173867109.829;199762417124.55133;29266.63498733128;5945.015200786505;168.355865729786;14973.761368003194;609856.9267086934;233559.40330295564;11600.322478532746;145394.4947913431;4.103335409811197;0.21813838683135797
1300;2019-01-25 14:40:37.870;775;195;182;181;171;37;184;25;53;34;652;630;50;83;224;233;234;197;191;188;183;26;560;357;366;132;362;254;560;266.0;79.0;852.0;115.0;110.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29643.263671875;11184.97265625;0.0;1115.96862792969;426.0;58213;;;Calculated values ==>;1548423637.87;350.66;292.66;291.36;291.26000000000005;290.26000000000005;276.86;274.0616903277293;291.56;275.66;278.46000000000004;276.56;338.36;336.16;278.16;281.46000000000004;295.56;296.46000000000004;296.56;292.86;291.96000000000004;291.46000000000004;;315.76000000000005;275.76000000000005;240.83765695389522;261.6868853414304;274.0616903277293;292.26000000000005;5600000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2540000.0;5600000.0;0.044333333333333336;0.013166666666666667;0.142;0.019166666666666665;0.018333333333333333;0.06266666666666668;;11184.97265625;0.0;1115.96862792969;29643.263671875;510468.8761459283;411775.34303476126;249401.54618822236;249023.0453146729;245370.55805614934;430346.717906069;456429.9049226635;457614.4173295793;473145.2311080622;522382.42939895036;520133.0323577222;457250.945269924;461207.09754191525;462529.5463882496;464464.4457187545;424380.97350184433;412550.36299187836;456989.8252837285;456289.5263430202;;178963.62700411686;472367.87413283327;202161.9800413206;215982.06588216953;274.0334884829259;674770.0059158887;260688.19662919393;43693.72536522651;0.0;0;42;42;0;0;0;0;2;16;16;282462354379.50885;105253106709.79123;199914893324.47867;36274.24609493273;5178.946303420659;155.76970504788537;15059.267522213311;610403.3738044563;233652.14933195277;11603.024875477817;145644.89516959595;4.606820593355398;0.2471100472901154
1301;2019-01-25 14:41:37.871;778;195;182;181;171;37;184;26;55;34;647;626;52;84;224;233;234;197;191;188;183;26;559;356;366;132;361;262;559;167.0;79.0;821.0;44.0;110.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29570.177734375;11079.328125;0.0;1150.50646972656;426.0;58214;;;Calculated values ==>;1548423697.871;350.96000000000004;292.66;291.36;291.26000000000005;290.26000000000005;276.86;273.955091788801;291.56;275.76000000000005;278.66;276.56;337.86;335.76000000000005;278.36;281.56;295.56;296.46000000000004;296.56;292.86;291.96000000000004;291.46000000000004;;315.76000000000005;275.76000000000005;240.83765695389522;262.7682575881327;273.955091788801;292.26000000000005;5590000.0;3560000.0;3660000.0;1320000.0;3610000.0;2620000.0;5590000.0;0.02783333333333333;0.013166666666666667;0.13683333333333333;0.007333333333333333;0.018333333333333333;0.04616666666666666;;11079.328125;0.0;1150.50646972656;29570.177734375;510927.3249370168;412206.6801068195;249450.2424069493;249070.90486057595;245411.30069874594;430412.23801567365;456429.9049226635;456558.6872258107;473145.2311080622;521218.9910735368;519059.3800585932;456188.79256685387;460091.0874135667;462680.31809272245;464611.2859323508;424677.4849756925;412970.1895532152;456989.8252837285;456289.5263430202;;178963.62700411686;472367.87413283327;201939.11568512244;220806.35012339306;273.9421840171208;675263.4594863945;260873.7355618148;43712.612972547424;0.0;0;42;42;0;0;0;0;2;16;16;282681958040.1162;105332308030.01027;200069695904.9068;34840.444705817514;1983.1442286165461;154.1460563959511;10871.473302139451;610996.0061064753;233711.8344146196;11605.607549874181;145860.98827855499;3.9124984007225887;0.2054570996625068
1302;2019-01-25 14:42:37.841;778;197;183;182;172;37;184;26;56;34;649;625;54;78;224;234;234;200;191;188;183;26;582;358;366;132;363;252;577;142.0;78.0;1483.0;158.0;110.0;0;92;1;1;1;0;0;0;0;0;1;0;0;0;0;38280.109375;19966.375;0.0;1093.30029296875;424.0;58215;;;Calculated values ==>;1548423757.841;350.96000000000004;292.86;291.46000000000004;291.36;290.36;276.86;274.1680685717883;291.56;275.76000000000005;278.76000000000005;276.56;338.06000000000006;335.66;278.56;280.96000000000004;295.56;296.56;296.56;293.16;291.96000000000004;291.46000000000004;;315.56;275.76000000000005;240.83765695389522;261.41265627149306;274.1680685717883;292.26000000000005;5820000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2520000.0;5770000.0;0.023666666666666666;0.013000000000000001;0.24716666666666667;0.026333333333333334;0.018333333333333333;0.041999999999999996;;19966.375;0.0;1093.30029296875;38280.109375;508919.6757374902;254406.80044678904;248977.03821585295;248609.27306748205;245048.51642036013;430280.9020939914;456429.9049226635;458297.0064650394;473145.2311080622;522238.28700266965;519786.9006322488;458056.425068471;460921.6283659845;462378.4611214822;464448.5893172968;417241.00079777074;255652.78559656738;456989.8252837285;456289.5263430202;;178127.92459426197;472367.87413283327;202427.53765345266;222746.76408942108;274.1413107553482;675828.5958363793;261132.32039755015;43731.30201305063;0.0;0;43;42;0;0;0;0;2;16;16;282901448240.22095;105411468430.04803;200223818804.98032;63242.40370793052;7108.42886062369;2100.646797615644;9808.796014651161;611812.9544984445;233787.55964217818;11624.388095363012;146033.23768848827;3.9060562063027375;0.2552592395802393
1303;2019-01-25 14:43:37.861;777;206;183;182;173;39;184;28;59;34;646;622;54;65;226;233;234;208;191;189;183;27;578;365;366;132;369;249;572;-3.0;83.0;1635.0;187.0;110.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;38090.73046875;19866.13671875;0.0;1070.23962402344;409.0;58216;;;Calculated values ==>;1548423817.861;350.86;293.76000000000005;291.46000000000004;291.36;290.46000000000004;277.06;274.9066339382667;291.56;275.96000000000004;279.06;276.56;337.76;335.36;278.56;279.66;295.76000000000005;296.46000000000004;296.56;293.96000000000004;292.06;291.46000000000004;;314.06;275.86;240.83765695389522;260.9983114674233;274.9066339382667;292.26000000000005;5780000.0;3650000.0;3660000.0;1320000.0;3690000.0;2490000.0;5720000.0;0.0;0.013833333333333333;0.2725;0.03116666666666667;0.018333333333333333;0.018333333333333333;;19866.13671875;0.0;1070.23962402344;38090.73046875;509145.23413460254;410911.1991862741;249207.1211296447;248835.63648226002;245592.96827871416;429811.8947417682;456429.9049226635;459131.8396528999;473145.2311080622;522175.88915117376;519728.8628866583;458535.09599739575;459845.2685648124;461735.93081570824;463279.1356354856;418640.1860117456;411713.27117565356;457129.41179851815;456289.5263430202;;171860.34048652687;472465.0996282349;204252.44254608426;249207.1211296447;274.87978030715067;676465.2316427634;261464.36864096677;43749.337522186266;0.0;0;43;42;0;0;0;0;2;16;16;283121121440.1511;105490694830.02286;200374168904.93253;69454.63571160726;8359.294479060363;95.82232189927318;3796.5107622452174;612919.1317628097;233916.50030253275;11642.698105989595;146146.65303744518;3.902598135279245;0.2932999216606229
1304;2019-01-25 14:44:37.852;787;205;184;183;171;42;184;28;64;35;639;617;55;65;228;232;234;207;191;189;183;28;575;364;366;133;369;255;569;-1.0;79.0;1449.0;84.0;110.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;37985.15625;19769.58203125;0.0;1095.75439453125;397.0;58217;;;Calculated values ==>;1548423877.852;351.86;293.66;291.56;291.46000000000004;290.26000000000005;277.36;274.8017692304317;291.56;275.96000000000004;279.56;276.66;337.06;334.86;278.66;279.66;295.96000000000004;296.36;296.56;293.86;292.06;291.46000000000004;;312.86;275.96000000000004;241.05796691057077;261.82340779136865;274.8017692304317;292.26000000000005;5750000.0;3640000.0;3660000.0;1330000.0;3690000.0;2550000.0;5690000.0;0.0;0.013166666666666667;0.2415;0.014;0.018333333333333333;0.018333333333333333;;19769.58203125;0.0;1095.75439453125;37985.15625;510659.37778577313;411818.7872133499;249724.17642491695;249347.83792662944;245011.42925596432;429879.7862731237;456429.9049226635;458782.0622913985;473112.1826642056;520971.7844412415;518718.431892532;457695.4711337854;458902.3634562797;462006.0847086673;463295.34959360014;419656.59003085777;412595.7268727953;457129.41179851815;456289.5263430202;;166846.47414792277;472431.1216696904;204024.9113766993;249724.17642491695;274.78739447716384;677099.1022698962;261794.61675222183;43767.38476482943;0.0;0;43;42;0;0;0;0;2;16;16;283340688499.9208;105570182904.93945;200525346224.77393;61523.851945899856;3757.686944101876;92.96803158115559;3787.0314151652265;614010.4554357011;234017.46000139305;11644.271122945673;146209.8397427629;3.314662027269878;0.23161687473808887
1305;2019-01-25 14:45:37.872;795;206;189;188;173;41;184;30;64;35;637;615;53;67;228;232;234;208;191;189;183;29;575;363;366;133;368;260;568;-1.0;79.0;1241.0;67.0;110.0;0;92;1;1;1;0;0;0;0;0;1;0;0;0;0;37871.77734375;19702.591796875;0.0;1127.92907714844;390.0;58218;;;Calculated values ==>;1548423937.872;352.66;293.76000000000005;292.06;291.96000000000004;290.46000000000004;277.26000000000005;274.69669130483857;291.56;276.16;279.56;276.66;336.86;334.66;278.46000000000004;279.86;295.96000000000004;296.36;296.56;293.96000000000004;292.06;291.46000000000004;;312.16;276.06;241.05796691057077;262.5002047102346;274.69669130483857;292.26000000000005;5750000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2600000.0;5680000.0;0.0;0.013166666666666667;0.20683333333333334;0.011166666666666667;0.018333333333333333;0.018333333333333333;;19702.591796875;0.0;1127.92907714844;37871.77734375;511656.7123469034;412630.7567841226;251699.2663586575;251308.1132282745;245753.65858950277;429947.3805835815;456429.9049226635;457984.75998119864;473112.1826642056;520355.94544379495;518094.43814451486;456640.1732961197;458349.53514625935;462157.9346378222;463444.52863536426;419656.59003085777;413386.9064550017;457129.41179851815;456289.5263430202;;163921.7849024954;472528.46462518856;203772.0446118143;251699.2663586575;274.68515830005884;677731.454096681;262123.66117894562;43785.92163731941;0.0;0;43;42;0;0;0;0;2;16;16;283560361699.85095;105650009504.9141;200679897724.72482;52579.66329556767;3001.113356816013;82.55083374877188;3750.8214330466494;614961.63501662;234073.8021116614;11645.734267708694;146272.67612162483;2.852264198216527;0.1960556057172071
1306;2019-01-25 14:46:37.872;795;207;190;189;176;38;184;30;54;36;639;615;45;64;228;233;234;209;192;189;183;30;569;360;366;133;365;260;562;95.0;79.0;602.0;0.0;110.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;37818.57421875;19464.373046875;0.0;1122.99450683594;384.0;58219;;;Calculated values ==>;1548423997.872;352.66;293.86;292.16;292.06;290.76000000000005;276.96000000000004;274.38016830617;291.56;276.16;278.56;276.76000000000005;337.06;334.66;277.66;279.56;295.96000000000004;296.46000000000004;296.56;294.06;292.06;291.46000000000004;;311.56;276.16;241.05796691057077;262.5002047102346;274.38016830617;292.36;5690000.0;3600000.0;3660000.0;1330000.0;3650000.0;2600000.0;5620000.0;0.01583333333333333;0.013166666666666667;0.10033333333333333;0.0;0.018333333333333333;0.034166666666666665;;19464.373046875;0.0;1122.99450683594;37818.57421875;512171.1319549286;415397.39963423496;252421.89216577276;252021.46608409655;247080.82170924701;430148.3826014536;456429.9049226635;456762.878738187;473209.4130839679;520561.314702642;518094.43814451486;455655.026436199;457984.75998119864;462611.58588635;464022.1768390251;421613.08563283616;416089.1235059601;457129.41179851815;456289.5263430202;;161414.93982334915;472625.7912797831;203019.46007791444;229528.08217383843;274.38016830617;678362.2070263685;262450.0525526435;43804.67933385261;0.0;0;43;42;0;0;0;0;2;16;16;283779961699.85095;105729809504.9141;200835897724.72482;25458.92300558068;0.0;72.73216800386803;7747.6826757803765;615611.9565691296;234098.81138963488;11647.0282927233;146368.49698919838;1.616493112222413;0.07844883069972576
1307;2019-01-25 14:47:37.873;788;207;186;185;174;34;185;29;50;37;642;617;43;58;226;233;235;209;192;189;184;29;570;356;366;132;361;256;563;0.0;80.0;458.0;102.0;110.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;37764.18359375;19519.66015625;0.0;1097.38269042969;378.0;58220;;;Calculated values ==>;1548424057.873;351.96000000000004;293.86;291.76000000000005;291.66;290.56;276.56;273.955091788801;291.66;276.06;278.16;276.86;337.36;334.86;277.46000000000004;278.96000000000004;295.76000000000005;296.46000000000004;296.66;294.06;292.06;291.56;;310.96000000000004;276.06;240.83765695389522;261.9595390733887;273.955091788801;292.36;5700000.0;3560000.0;3660000.0;1320000.0;3610000.0;2560000.0;5630000.0;0.0;0.013333333333333334;0.07633333333333334;0.017;0.018333333333333333;0.018333333333333333;;19519.66015625;0.0;1097.38269042969;37764.18359375;511216.34129745135;415011.51379606;250788.00864463218;250401.0355189602;246315.90555230578;430412.23801567365;456570.1231147491;456926.07665658905;473436.4806182908;521196.95253423863;518634.8995863385;456070.70380752016;457898.09175766754;462946.4434952612;464611.2859323508;421591.3816860227;415711.6716710133;457129.41179851815;456429.9049226635;;158908.11840480618;472659.50235634967;201830.73777140546;250788.00864463218;273.8999564062746;678992.0738383171;262774.92491005955;43823.18278552653;0.0;0;43;42;0;0;0;0;2;16;16;283999565359.5857;105809310829.81805;200990700304.53784;19472.277534902347;4604.088997944053;78.39613353345854;3770.101431763908;615986.3894802926;234137.17943736154;11648.287716224631;146464.4801230042;1.3544553554944458;0.09893791536907166
1308;2019-01-25 14:48:37.873;783;208;185;184;173;32;185;27;48;36;641;616;42;53;225;233;235;210;192;189;184;27;569;356;366;132;361;250;563;216.0;82.0;724.0;0.0;110.0;0;88;0;1;1;0;0;0;0;0;1;0;0;0;0;37686.984375;19483.828125;0.0;1058.56945800781;374.0;58221;;;Calculated values ==>;1548424117.873;351.46000000000004;293.96000000000004;291.66;291.56;290.46000000000004;276.36;273.955091788801;291.66;275.86;277.96000000000004;276.76000000000005;337.26;334.76000000000005;277.36;278.46000000000004;295.66;296.46000000000004;296.66;294.16;292.06;291.56;;310.56;275.86;240.83765695389522;261.13683023647616;273.955091788801;292.36;5690000.0;3560000.0;3660000.0;1320000.0;3610000.0;2500000.0;5630000.0;0.036000000000000004;0.013666666666666666;0.12066666666666667;0.0;0.018333333333333333;0.05433333333333334;;19483.828125;0.0;1058.56945800781;37686.984375;510680.84239444905;415363.4530400904;250401.0355189602;250016.92013270967;245958.35372645844;430412.23801567365;456570.1231147491;457655.4315585443;473339.41292369686;521584.91977215663;519033.10004799446;456931.82408805063;458256.0499142918;462813.44064817444;464611.2859323508;421908.2876640842;416056.2910148506;457129.41179851815;456429.9049226635;;157236.91470761524;472465.0996282349;201972.2588119733;218313.257087337;273.955091788801;679620.83357139;263099.95397906995;43841.14905343018;0.0;0;43;42;0;0;0;0;2;16;16;284219165359.5857;105888510829.81805;201142500304.53784;30852.436178086235;0.0;79.97728753952539;12937.671199052742;616405.7620945674;234175.54684567775;11649.607494733573;146603.71156159433;2.135587362059763;0.09135309736332302
1309;2019-01-25 14:49:37.873;783;208;183;182;173;31;185;26;45;36;636;612;39;51;225;233;235;210;192;190;184;26;566;355;366;132;360;244;560;-3.0;77.0;502.0;43.0;110.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;37506.49609375;19457.333984375;0.0;1013.1719970703099;372.0;58222;;;Calculated values ==>;1548424177.873;351.46000000000004;293.96000000000004;291.46000000000004;291.36;290.46000000000004;276.26000000000005;273.8482719121499;291.66;275.76000000000005;277.66;276.76000000000005;336.76000000000005;334.36;277.06;278.26000000000005;295.66;296.46000000000004;296.66;294.16;292.16;291.56;;310.36;275.76000000000005;240.83765695389522;260.2995467637923;273.8482719121499;292.36;5660000.0;3550000.0;3660000.0;1320000.0;3600000.0;2440000.0;5600000.0;0.0;0.012833333333333334;0.08366666666666665;0.007166666666666667;0.018333333333333333;0.018333333333333333;;19457.333984375;0.0;1013.1719970703099;37506.49609375;510940.78177736845;416495.695645562;249782.7387479548;249401.54618822236;246083.289668693;430477.46260093397;456570.1231147491;458258.2030467605;473339.41292369686;521565.50222373114;519124.8499870094;457543.0965616577;458970.37832481065;462963.62376627576;464757.83745873196;422844.45157779765;417164.76502035576;457268.8428174728;456429.9049226635;;156401.31544495918;472367.87413283327;201633.09464082954;249782.7387479548;273.8183741077758;680247.4459086296;263424.46366331476;43858.41356555583;0.0;0;43;42;0;0;0;0;2;16;16;284438765359.5857;105967710829.81805;201290700304.53784;21470.96740329622;1940.2659196926934;72.88931082050428;3788.5313798696598;616841.7904577455;234191.71572834186;11650.88138305324;146743.09658308537;1.3322901758461325;0.085138326810168
1310;2019-01-25 14:50:37.854;787;208;183;183;173;30;185;25;41;35;627;606;35;48;224;234;235;210;192;190;184;25;568;356;366;131;361;237;563;318.0;81.0;730.0;67.0;110.0;0;84;0;1;1;0;0;0;0;0;1;0;0;0;0;37660.6796875;19634.5390625;0.0;974.397216796875;375.0;58223;;;Calculated values ==>;1548424237.854;351.86;293.96000000000004;291.46000000000004;291.46000000000004;290.46000000000004;276.16;273.955091788801;291.66;275.66;277.26000000000005;276.66;335.86;333.76000000000005;276.66;277.96000000000004;295.56;296.56;296.66;294.16;292.16;291.56;;310.66;275.66;240.61611355647437;259.30345971252746;273.955091788801;292.36;5680000.0;3560000.0;3660000.0;1310000.0;3610000.0;2370000.0;5630000.0;0.053000000000000005;0.013500000000000002;0.12166666666666666;0.011166666666666667;0.018333333333333333;0.07133333333333333;;19634.5390625;0.0;974.397216796875;37660.6796875;511264.6692610378;415363.4530400904;249635.5764607316;249635.5764607316;245958.35372645844;430412.23801567365;456570.1231147491;458896.8826983083;473372.2673856561;521225.00506975286;519098.38892402395;458191.197420253;459716.7382029174;462680.31809272245;464742.0383762814;422222.7333221027;416056.2910148506;457268.8428174728;456429.9049226635;;157654.71494818805;472402.05409754877;201913.95900004217;214178.86068386424;273.9323847679544;680873.6406842466;263750.1261139338;43874.97139741481;0.0;0;43;42;0;0;0;0;2;16;16;284658295820.2628;106046585845.06134;201434954609.9828;31266.25571662238;3020.45039525549;83.2469711479032;17280.57448903435;617281.1281507612;234233.04194031475;11652.182106714023;146918.61686683825;2.5062199655567237;0.11173658035095334
1311;2019-01-25 14:51:37.844;793;207;180;179;172;31;185;25;42;35;619;600;37;60;224;234;235;208;192;190;184;25;555;355;367;131;360;261;554;232.0;82.0;461.0;0.0;110.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29541.818359375;11050.134765625;0.0;1067.7001953125;388.0;58224;;;Calculated values ==>;1548424297.844;352.46000000000004;293.86;291.16;291.06;290.36;276.26000000000005;273.8482719121499;291.66;275.66;277.36;276.66;335.06;333.16;276.86;279.16;295.56;296.56;296.66;293.96000000000004;292.16;291.56;;311.96000000000004;275.66;240.61611355647437;262.63441904999945;273.8482719121499;292.36;5550000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2610000.0;5540000.0;0.03866666666666666;0.013666666666666666;0.07683333333333334;0.0;0.018333333333333333;0.056999999999999995;;11050.134765625;0.0;1067.7001953125;29541.818359375;513119.15113305603;418337.8483109429;248932.97972240965;248554.79682013736;245976.81426413744;430477.46260093397;456405.4287182841;455116.8370408851;473372.2673856561;518422.2997348772;516464.7460236852;454494.7689335821;457335.37642303173;462830.7780603107;464888.3313533835;426108.26079322345;418655.68551495264;457105.86544280197;456264.8617806247;;163086.1669317865;472402.05409754877;201709.7481601087;216898.50684973766;273.8482719121499;681433.56816459;264005.78911160625;43891.986039605355;0.0;0;43;42;0;0;0;0;2;16;16;284878159170.2978;106125172745.07384;201584329710.00653;19470.111329006322;0.0;101.8518621363678;13643.882231060561;617703.8607423656;234258.20816520922;11653.724339909924;147176.27772224566;2.7410709527961337;0.08749278889435491
1312;2019-01-25 14:52:37.854;791;205;181;180;173;31;185;24;44;34;626;602;42;69;224;234;235;207;193;190;184;24;555;355;367;132;360;268;554;-1.0;83.0;811.0;24.0;110.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29383.744140625;10942.7021484375;0.0;1092.75549316406;402.0;58225;;;Calculated values ==>;1548424357.854;352.26;293.66;291.26000000000005;291.16;290.46000000000004;276.26000000000005;273.8482719121499;291.66;275.56;277.56;276.56;335.76000000000005;333.36;277.36;280.06;295.56;296.56;296.66;293.86;292.16;291.56;;313.36;275.56;240.83765695389522;263.56353331371673;273.8482719121499;292.46000000000004;5550000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2680000.0;5540000.0;0.0;0.013833333333333333;0.13516666666666666;0.004;0.018333333333333333;0.018333333333333333;;10942.7021484375;0.0;1092.75549316406;29383.744140625;512873.6519007578;417693.62799483724;249313.85734774693;248932.97972240965;246338.1396707812;430477.46260093397;456405.4287182841;454187.15326228563;473145.2311080622;518558.9324951787;516075.04427457193;453934.5932790833;457307.8754880707;462830.7780603107;464888.3313533835;426108.26079322345;418337.8483109429;457105.86544280197;456264.8617806247;;168935.5661677829;472173.3745042847;201681.81455712588;249313.85734774693;273.8373784400313;681924.6963597377;264189.09329813445;43909.992837639365;0.0;0;43;42;0;0;0;0;2;16;16;285098395870.2628;106204085895.0613;201743056159.9813;34130.30494831409;1081.9662397886352;107.49070600488129;3794.1017479360926;618150.6053229616;234267.22605327025;11655.46915206439;147321.61847480308;3.249885862822812;0.20826243199860062
1313;2019-01-25 14:53:37.855;780;202;180;179;177;32;185;24;47;34;638;609;46;71;224;234;235;203;193;190;184;24;552;355;367;132;360;270;551;295.0;83.0;286.0;63.0;110.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29331.173828125;10827.4716796875;0.0;1096.07849121094;409.0;58226;;;Calculated values ==>;1548424417.855;351.16;293.36;291.16;291.06;290.86;276.36;273.8482719121499;291.66;275.56;277.86;276.56;336.96000000000004;334.06;277.76000000000005;280.26000000000005;295.56;296.56;296.66;293.46000000000004;292.16;291.56;;314.06;275.56;240.83765695389522;263.82572766246335;273.8482719121499;292.46000000000004;5520000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2700000.0;5510000.0;0.04916666666666667;0.013833333333333333;0.04766666666666666;0.0105;0.018333333333333333;0.0675;;10827.4716796875;0.0;1096.07849121094;29331.173828125;511778.8963524388;417799.0808329543;249079.16044584528;248698.44658970588;247945.02815366088;430477.46260093397;456405.4287182841;454226.55341083976;473145.2311080622;519633.07043840433;516630.4166278331;454100.0146705789;457230.9396854061;462830.7780603107;464888.3313533835;426957.163773171;418121.00094585033;457105.86544280197;456264.8617806247;;171860.34048652687;472173.3745042847;201614.6752314783;214506.26380821993;273.8111876452016;682413.9954970692;264370.51443678496;43928.23342482518;0.0;0;43;42;0;0;0;0;2;16;16;285318599539.9968;106283287214.96562;201904458849.78632;12041.166193216228;2840.8663423644675;122.23358577793618;16318.705363137326;618535.3739947139;234299.91686958657;11657.38355306642;147489.22799397167;2.6269836613717015;0.08003251639660304
1314;2019-01-25 14:54:37.885;765;200;180;179;177;32;185;24;49;34;648;617;48;71;224;234;235;201;193;190;184;24;564;354;367;131;359;259;557;44.0;80.0;728.0;30.0;110.0;0;78;0;1;0;1;0;0;0;0;1;0;0;0;0;37529.3828125;19363.40234375;0.0;1042.65905761719;413.0;58227;;;Calculated values ==>;1548424477.885;349.66;293.16;291.16;291.06;290.86;276.36;273.7412296467126;291.66;275.56;278.06;276.56;337.96000000000004;334.86;277.96000000000004;280.26000000000005;295.56;296.56;296.66;293.26000000000005;292.16;291.56;;314.46000000000004;275.56;240.61611355647437;262.3656120759269;273.7412296467126;292.46000000000004;5640000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2590000.0;5570000.0;0.007333333333333333;0.013333333333333334;0.12133333333333333;0.005;0.018333333333333333;0.025666666666666667;;19363.40234375;0.0;1042.65905761719;37529.3828125;508874.2484847527;414873.7552109487;248789.00284869884;248413.27391138716;247669.36613406966;430542.39183029096;456405.4287182841;456312.94800647016;473275.31562819314;521566.6149942994;518383.97285913315;456190.05618597474;458992.93958232267;462980.92809904646;465034.3387344197;423456.93471005914;415225.9254312048;457105.86544280197;456264.8617806247;;173531.66647045466;472304.9464017478;201410.65044054115;235252.33073208237;273.7270546926776;682971.4453877948;264622.2308488354;43946.06514913004;0.0;0;43;43;0;0;0;0;2;16;16;285538909639.89185;106362226664.928;202063238199.71063;30928.14543799939;1354.4714798060334;109.74679038472475;5672.6549635792535;618893.6306302684;234334.89549866226;11659.317689451755;147672.5809606083;1.8653780326868503;0.11187782497699411
1315;2019-01-25 14:55:40.845;754;200;184;185;180;33;185;24;46;33;650;618;44;52;224;235;235;201;193;190;185;24;568;356;367;130;361;235;563;137.0;80.0;1050.0;117.0;110.0;0;68;0;1;0;1;0;0;0;0;1;0;0;0;0;37728.9375;19619.94140625;0.0;894.5757446289059;402.0;58228;;;Calculated values ==>;1548424540.845;348.56000000000006;293.16;291.56;291.66;291.16;276.46000000000004;273.955091788801;291.66;275.56;277.76000000000005;276.46000000000004;338.16;334.96000000000004;277.56;278.36;295.56;296.66;296.66;293.26000000000005;292.16;291.66;;313.36;275.56;240.39332010688793;259.0149159925826;273.955091788801;292.46000000000004;5680000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2350000.0;5630000.0;0.022833333333333334;0.013333333333333334;0.175;0.0195;0.018333333333333333;0.04116666666666667;;19619.94140625;0.0;894.5757446289059;37728.9375;507140.05652489007;412431.9645018818;250016.92013270967;250401.0355189602;248507.37737841494;430412.23801567365;456405.4287182841;459795.51520631136;473308.3704715943;523711.23152685264;520478.80767787935;459562.3732873348;460493.22360046796;462680.31809272245;464872.6823385499;422222.7333221027;412814.00481140555;457105.86544280197;456405.4287182841;;168935.5661677829;472436.3020657052;201894.01341052467;223325.26741635602;273.92461426117785;683629.5375891484;264963.11853272247;43963.00519124439;0.0;0;43;43;0;0;0;0;2;16;16;285769972840.03186;106444389464.97778;202218749399.80487;45132.76281426267;5275.574628776019;125.44971347596187;9595.133306929374;619558.7410172772;234392.87156855798;11661.374352214538;147806.0892870102;2.9310424428326316;0.18740339921446142
1316;2019-01-25 14:56:40.876;762;201;180;179;177;34;186;26;49;34;636;612;45;61;225;235;236;203;193;190;185;25;552;355;367;130;360;252;551;281.0;79.0;953.0;34.0;111.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29367.701171875;10994.6884765625;0.0;955.8521118164059;404.0;58229;;;Calculated values ==>;1548424600.876;349.36;293.26000000000005;291.16;291.06;290.86;276.56;273.8482719121499;291.76000000000005;275.76000000000005;278.06;276.56;336.76000000000005;334.36;277.66;279.26000000000005;295.66;296.66;296.76000000000005;293.46000000000004;292.16;291.66;;313.56;275.66;240.39332010688793;261.41265627149306;273.8482719121499;292.46000000000004;5520000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2520000.0;5510000.0;0.04683333333333333;0.013166666666666667;0.15883333333333333;0.005666666666666667;0.018500000000000003;0.06533333333333333;;10994.6884765625;0.0;955.8521118164059;29367.701171875;509557.6553572702;417474.20422763267;249079.16044584528;248698.44658970588;247945.02815366088;430477.46260093397;456545.83446345694;457453.4550644065;473405.19094569265;520911.03590357874;518457.0390827272;456969.4889565288;458896.97463509784;462963.62376627576;465018.71783975384;427215.10596208;418121.00094585033;457105.86544280197;456405.4287182841;;169771.2103021376;472533.2602288536;201686.36831438902;215106.26608630648;273.83915443531646;684188.9651321106;265218.3722609725;43978.43339047539;0.0;0;43;43;0;0;0;0;2;16;16;285990286609.6609;106522429764.84637;202364924884.55872;40624.33894546111;1534.799054181966;119.73904938035737;15764.878625289204;620273.7527627035;234449.65400492927;11663.418647575405;148017.5319083629;4.856998329494505;0.23199522569970868
1317;2019-01-25 14:57:37.856;771;201;178;177;175;34;186;24;53;34;629;607;50;74;224;235;236;203;193;191;185;24;553;354;367;141;359;263;552;222.0;79.0;975.0;227.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29450.64453125;10950.380859375;0.0;1143.69201660156;411.0;58230;;;Calculated values ==>;1548424657.856;350.26;293.26000000000005;290.96000000000004;290.86;290.66;276.56;273.7412296467126;291.76000000000005;275.56;278.46000000000004;276.56;336.06;333.86;278.16;280.56;295.56;296.66;296.76000000000005;293.46000000000004;292.26000000000005;291.66;;314.26000000000005;275.56;242.77792619122317;262.9017227912062;273.7412296467126;292.46000000000004;5530000.0;3540000.0;3670000.0000000005;1410000.0;3590000.0;2630000.0;5520000.0;0.037000000000000005;0.013166666666666667;0.1625;0.03783333333333334;0.018500000000000003;0.05550000000000001;;10950.380859375;0.0;1143.69201660156;29450.64453125;510583.11491900333;417109.56159447116;248273.13022009764;247898.5293150826;247156.81070124832;430542.39183029096;456545.83446345694;456147.5771645451;471964.88962738856;519285.089879316;517017.13893925387;455776.1826095372;458722.95774770115;462980.92809904646;465164.4692349649;426935.70626005373;417763.49700856715;457245.4800888884;456405.4287182841;;172696.00095264515;470979.3205154194;201289.8388584039;216950.93597896845;273.67985232828926;684654.4469847892;265392.0431014142;43995.048949430566;0.0;0;43;43;0;0;0;0;2;16;16;286199403209.7309;106599637664.87222;202511648384.60782;41414.38247474794;10203.252056023754;120.76742181123997;13289.72434703202;620922.9980888268;234542.54763721864;11665.321989066111;148247.4668080736;5.376859141372101;0.3563311261180123
1318;2019-01-25 14:58:37.878;770;199;178;178;172;35;186;24;57;34;625;605;54;89;224;235;236;200;193;191;185;23;555;355;367;152;360;271;554;147.0;77.0;1453.0;183.0;111.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29447.0546875;10914.4267578125;0.0;1147.25317382812;416.0;58231;;;Calculated values ==>;1548424717.878;350.16;293.06;290.96000000000004;290.96000000000004;290.36;276.66;273.8482719121499;291.76000000000005;275.56;278.86;276.56;335.66;333.66;278.56;282.06;295.56;296.66;296.76000000000005;293.16;292.26000000000005;291.66;;314.76000000000005;275.46000000000004;245.02929689885198;263.95629194202945;273.8482719121499;292.46000000000004;5550000.0;3550000.0;3670000.0000000005;1520000.0;3600000.0;2710000.0;5540000.0;0.0245;0.012833333333333334;0.24216666666666667;0.030500000000000003;0.018500000000000003;0.043000000000000003;;10914.4267578125;0.0;1147.25317382812;29447.0546875;510285.2281638678;415686.1643850296;248179.23011625995;248179.23011625995;245976.81426413744;430477.46260093397;456545.83446345694;455319.0445863537;470498.0180074364;518204.3821336492;516130.277954432;454941.4693322159;459288.9110349998;462830.7780603107;465018.71783975384;426371.57911212585;416029.10932482954;457245.4800888884;456405.4287182841;;174785.17458790913;469394.39663634537;201596.47686963776;221637.89396411477;273.80408659372;685145.441110746;265574.31664091774;44014.14715948478;0.0;0;43;43;0;0;0;0;2;16;16;286419683950.0039;106687569894.9812;202671907124.80643;61443.14848206471;8167.836552884582;132.7283622703027;10095.003994429282;621780.4584680963;234695.69617636452;11667.435228506527;148442.41099783065;6.619203779584066;0.45284941828615005
1319;2019-01-25 14:59:37.877;764;197;181;180;173;36;186;24;58;32;589;571;56;111;224;235;236;199;193;191;185;24;574;357;367;145;362;262;568;131.0;75.0;1741.0;322.0;111.0;0;30;1;1;0;1;0;0;0;0;1;0;1;0;0;38773.5625;19710.408203125;0.0;2088.51684570312;417.0;58232;;;Calculated values ==>;1548424777.877;349.56000000000006;292.86;291.26000000000005;291.16;290.46000000000004;276.76000000000005;274.0616903277293;291.76000000000005;275.56;278.96000000000004;276.36;332.06;330.26000000000005;278.76000000000005;284.26000000000005;295.56;296.66;296.76000000000005;293.06;292.26000000000005;291.66;;314.86;275.56;243.61107973660833;262.7682575881327;274.0616903277293;292.46000000000004;5740000.0;3570000.0000000005;3670000.0000000005;1450000.0;3620000.0000000005;2620000.0;5680000.0;0.021833333333333333;0.0125;0.2901666666666667;0.05366666666666667;0.018500000000000003;0.04033333333333333;;19710.408203125;0.0;2088.51684570312;38773.5625;507863.4280134955;408960.1154121848;248648.50668211924;248278.82296205705;245753.65858950277;430346.717906069;456545.83446345694;456927.7039580028;471236.42390828294;515243.7703188499;513382.14789135265;456681.78964787815;463316.1902149861;462529.5463882496;464726.3611697759;420604.1451058222;409818.9724215801;457245.4800888884;456405.4287182841;;175203.01333496982;470442.77219356893;202118.00350009892;223460.50702573635;274.0163762355693;685713.9367795762;265829.51934578456;44041.11146026761;0.0;0;43;44;0;0;0;0;2;16;17;286639880280.2699;106776668410.08884;202831804459.99957;73937.28141620177;14400.095919882893;134.81465855302596;9395.44517493276;622908.6099157738;234883.75914609636;11669.664716523996;148604.82870076472;4.489562533489773;0.3388305373864367
1320;2019-01-25 15:00:37.867;764;202;187;187;176;38;186;25;50;31;567;555;50;98;226;235;236;204;194;191;185;25;575;361;367;142;366;253;569;-1.0;80.0;1475.0;340.0;111.0;0;60;1;1;0;1;0;0;0;0;1;0;1;0;0;39028.83984375;19849.912109375;0.0;2181.39135742188;404.0;58233;;;Calculated values ==>;1548424837.867;349.56000000000006;293.36;291.86;291.86;290.76000000000005;276.96000000000004;274.4858918419099;291.76000000000005;275.66;278.16;276.26000000000005;329.86;328.66;278.16;282.96000000000004;295.76000000000005;296.66;296.76000000000005;293.56;292.26000000000005;291.66;;313.56;275.66;242.98782864720522;261.54996906429363;274.4858918419099;292.56;5750000.0;3610000.0;3670000.0000000005;1420000.0;3660000.0;2530000.0;5690000.0;0.0;0.013333333333333334;0.24583333333333332;0.056666666666666664;0.018500000000000003;0.018500000000000003;;19849.912109375;0.0;2181.39135742188;39028.83984375;507774.52682105417;410612.95223875606;250869.15684924566;250869.15684924566;246780.72046654802;430081.6785162784;456545.83446345694;457412.7820365576;471536.72207099956;513754.3235011794;512519.01919913915;457412.7820365576;463126.3869970346;462192.24494232045;464138.1880892104;420276.87493213423;411422.4632365189;457245.4800888884;456405.4287182841;;169771.2103021376;470944.3282388252;203169.5901907607;250869.15684924566;274.44295730798734;686362.1820736517;266159.13373688515;44076.688098204584;0.0;0;43;44;0;0;0;0;2;16;17;286860043580.3049;106862754060.10252;202986278710.02414;62501.451328758405;15173.901822723656;118.05882260820441;3802.4210295772123;624045.409857256;235130.16805232706;11671.77164432084;148714.7925887834;3.7036316587731455;0.3113803457927483
1321;2019-01-25 15:01:37.857;777;207;188;187;179;41;186;25;42;31;567;557;41;105;228;235;236;209;194;191;185;25;577;363;367;140;368;250;571;-2.0;80.0;1233.0;296.0;111.0;0;78;1;1;0;1;0;0;0;0;1;0;1;0;0;39230.72265625;19856.666015625;0.0;2253.88134765625;396.0;58234;;;Calculated values ==>;1548424897.857;350.86;293.86;291.96000000000004;291.86;291.06;277.26000000000005;274.69669130483857;291.76000000000005;275.66;277.36;276.26000000000005;329.86;328.86;277.26000000000005;283.66;295.96000000000004;296.66;296.76000000000005;294.06;292.26000000000005;291.66;;312.76000000000005;275.66;242.56692532238324;261.13683023647616;274.69669130483857;292.56;5770000.0;3629999.9999999995;3670000.0000000005;1400000.0;3679999.9999999995;2500000.0;5710000.0;0.0;0.013333333333333334;0.2055;0.04933333333333333;0.018500000000000003;0.018500000000000003;;19856.666015625;0.0;2253.88134765625;39230.72265625;509232.99401000125;411747.87782547576;251153.8286431733;250768.3968422989;247779.05387064497;429947.3805835815;456545.83446345694;456931.82408805063;471801.8942764967;514015.3238198056;512988.3400215282;456810.91249991214;464386.61779696186;462157.9346378222;463842.3458870584;419614.02175494155;412527.30331773806;457245.4800888884;456405.4287182841;;166428.6587063909;471211.3733730803;203687.62525652474;251153.8286431733;274.65258361747107;687014.2364007519;266489.96673995425;44113.64254398513;0.0;0;43;44;0;0;0;0;2;16;17;287080206880.33984;106947339960.11597;203137153560.04813;52041.682859878565;13197.838240416739;94.4895791627133;3797.154601389551;624999.7768879599;235366.55981436293;11673.542585796431;148778.11183075202;3.1266148297917287;0.2619119888643185
