;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1322;2019-01-25 15:02:37.868;793;208;191;190;177;42;186;25;42;31;572;563;40;111;229;235;236;210;194;191;185;25;574;362;367;138;367;248;568;0.0;78.0;1078.0;303.0;111.0;0;82;1;1;0;1;0;0;0;0;1;0;1;0;0;39094.32421875;19785.1640625;0.0;2274.25170898438;392.0;58235;;;Calculated values ==>;1548424957.868;352.46000000000004;293.96000000000004;292.26000000000005;292.16;290.86;277.36;274.5913991737795;291.76000000000005;275.66;277.36;276.26000000000005;330.36;329.46000000000004;277.16;284.26000000000005;296.06;296.66;296.76000000000005;294.16;292.26000000000005;291.66;;312.36;275.66;242.14157278889297;260.85938512811435;274.5913991737795;292.56;5740000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2480000.0;5680000.0;0.0;0.013000000000000001;0.17966666666666667;0.050499999999999996;0.018500000000000003;0.018500000000000003;;19785.1640625;0.0;2274.25170898438;39094.32421875;511493.7152769449;413386.9064550017;252490.88843006507;252093.4907552633;247183.65374057792;430014.67791919125;456545.83446345694;457256.47041669366;472066.18378088326;514701.34788678255;513778.9616121593;457015.7002368038;465371.86885102984;462443.7821703978;463990.4146581629;420604.1451058222;414124.9905646017;457245.4800888884;456405.4287182841;;164757.40606591295;471477.517547777;203412.2323699699;252490.88843006507;274.54149494877146;687667.064787084;266820.3758873941;44151.38390405328;0.0;0;43;44;0;0;0;0;2;16;17;287300447250.0388;107030755250.00197;203286580949.8439;45607.3481023947;13537.296901479258;84.22900903586596;3772.418995332053;625813.6679975528;235589.39345225287;11675.032180405004;148841.20317526482;2.855981938092938;0.24435164059099626
1323;2019-01-25 15:03:37.868;806;208;191;190;178;39;187;26;45;32;579;569;41;106;229;235;237;210;194;191;185;26;571;360;367;135;365;245;565;-2.0;81.0;1102.0;309.0;111.0;0;80;1;1;0;1;0;0;0;0;1;0;1;0;0;38880.26171875;19675.162109375;0.0;2239.03125;392.0;58236;;;Calculated values ==>;1548425017.868;353.76;293.96000000000004;292.26000000000005;292.16;290.96000000000004;277.06;274.38016830617;291.86;275.76000000000005;277.66;276.36;331.06;330.06;277.26000000000005;283.76000000000005;296.06;296.66;296.86;294.16;292.26000000000005;291.66;;312.36;275.76000000000005;241.49495122638035;260.44013211722256;274.38016830617;292.56;5710000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2450000.0;5650000.0;0.0;0.013500000000000002;0.18366666666666667;0.0515;0.018500000000000003;0.018500000000000003;;19675.162109375;0.0;2239.03125;38880.26171875;513362.2027874683;414586.9991658564;252656.8333273466;252256.27815030352;247678.5962108036;430148.3826014536;456686.0800191835;458098.4724417556;472558.57531478856;515675.55730192387;514653.5932553295;457620.9684912569;465231.35095308645;462745.3384353217;464285.6678292783;421866.01680959435;415297.013207519;457245.4800888884;456405.4287182841;;164757.40606591295;471972.7596631712;202891.170186809;252656.8333273466;274.3304621851575;688316.8530032298;267149.2119388264;44188.99459537815;0.0;0;43;44;0;0;0;0;2;16;17;287520647250.0388;107112655250.00197;203434480949.8439;46873.07451415852;13857.701858032653;88.681548628017;3769.3490147323446;626584.3381860241;235817.68510858214;11676.47310171887;148904.05124201535;2.9473504169807887;0.25249012101284657
1324;2019-01-25 15:04:37.868;816;208;190;189;176;36;187;26;46;32;584;574;41;102;228;235;237;210;194;192;186;26;574;357;367;133;363;240;568;92.0;84.0;877.0;303.0;111.0;0;73;100;1;0;0;0;0;0;0;1;0;1;0;0;25765.89453125;6046.744140625;0.0;2210.51049804688;392.0;58237;;;Calculated values ==>;1548425077.868;354.76;293.96000000000004;292.16;292.06;290.76000000000005;276.76000000000005;274.0616903277293;291.86;275.76000000000005;277.76000000000005;276.36;331.56;330.56;277.26000000000005;283.36;295.96000000000004;296.66;296.86;294.16;292.36;291.76000000000005;;312.36;275.76000000000005;241.05796691057077;259.7329541166123;274.0616903277293;292.56;5740000.0;3570000.0000000005;3670000.0000000005;1330000.0;3629999.9999999995;2400000.0;5680000.0;0.015333333333333334;0.014;0.14616666666666667;0.050499999999999996;0.018500000000000003;0.03383333333333334;;6046.744140625;0.0;2210.51049804688;25765.89453125;514344.5211247763;413386.9064550017;252093.4907552633;251699.2663586575;246823.0256468064;430346.717906069;456686.0800191835;459011.17922719585;472820.39598721155;516612.0917394026;515594.29606160463;458421.257576164;465497.2709297024;462912.4563373884;464726.3611697759;420907.89724370313;414124.9905646017;457384.9394250161;456545.83446345694;;164757.40606591295;472236.3865531139;202095.3674674015;229434.24276273476;274.0075661563663;688855.5709719799;267363.56115757645;44226.074109945206;0.0;0;43;44;0;0;0;0;2;16;17;287740847250.0388;107193055250.00197;203579980949.8439;37552.52781888995;13642.121463828475;94.96069350741966;7683.942185874435;627287.8848721328;236046.85030293098;11678.003453736665;148999.49533535374;7.142029008758501;0.5751372146044781
1325;2019-01-25 15:05:37.879;821;207;185;183;173;34;187;24;49;32;592;583;46;130;227;235;237;209;194;192;186;25;557;353;367;132;359;266;556;79.0;81.0;370.0;229.0;111.0;0;67;100;1;0;0;0;0;0;0;1;0;1;0;0;30672.904296875;10968.048828125;0.0;2433.6142578125;404.0;58238;;;Calculated values ==>;1548425137.879;355.26;293.86;291.66;291.46000000000004;290.46000000000004;276.56;273.6339639331285;291.86;275.56;278.06;276.36;332.36;331.46000000000004;277.76000000000005;286.16;295.86;296.66;296.86;294.06;292.36;291.76000000000005;;313.56;275.66;240.83765695389522;263.299902668528;273.6339639331285;292.56;5570000.0;3529999.9999999995;3670000.0000000005;1320000.0;3590000.0;2660000.0;5560000.0;0.013166666666666667;0.013500000000000002;0.06166666666666667;0.03816666666666667;0.018500000000000003;0.03166666666666667;;10968.048828125;0.0;2433.6142578125;30672.904296875;516373.29001363297;417625.5023262569;250760.72137521344;249982.54007122852;246252.43583415172;430607.02586249536;456686.0800191835;455152.1393357169;472950.9869074988;515210.2643935759;514277.4782576328;454776.71252877964;464972.6932719011;463378.2884684054;465309.9380718084;426065.65571007435;418271.84559366136;457384.9394250161;456545.83446345694;;169771.2103021376;472270.6324499597;200954.06228080482;230051.6368043804;273.54404943649564;689325.9805208474;267505.37709361146;44264.78224471507;0.0;0;43;44;0;0;0;0;2;16;17;287961087619.7378;107272569824.8933;203731808779.6364;15675.548085052911;10355.249094789413;105.2164365715754;7172.316259204091;627731.5334913975;236246.86505329557;11679.671902311213;149123.320185955;2.485387795681027;0.198770917596918
1326;2019-01-25 15:06:37.889;816;206;183;183;171;33;187;23;51;31;610;601;50;148;226;235;237;207;194;192;186;24;561;354;367;130;359;273;560;137.0;81.0;752.0;326.0;111.0;0;59;100;1;0;0;0;0;0;0;1;0;1;0;0;30688.189453125;11007.11328125;0.0;2446.94848632812;416.0;58239;;;Calculated values ==>;1548425197.889;354.76;293.76000000000005;291.46000000000004;291.46000000000004;290.26000000000005;276.46000000000004;273.7412296467126;291.86;275.46000000000004;278.26000000000005;276.26000000000005;334.16;333.26000000000005;278.16;287.96000000000004;295.76000000000005;296.66;296.86;293.86;292.36;291.76000000000005;;314.76000000000005;275.56;240.39332010688793;264.2163659402789;273.7412296467126;292.56;5610000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2730000.0;5600000.0;0.022833333333333334;0.013500000000000002;0.12533333333333332;0.05433333333333333;0.018500000000000003;0.04133333333333333;;11007.11328125;0.0;2446.94848632812;30688.189453125;515431.325143406;415813.24947149813;249782.7387479548;249782.7387479548;245370.55805614934;430542.39183029096;456686.0800191835;454224.19252856105;473114.68441337737;516479.2859847733;515543.6185912034;454097.1267388454;466086.6106415191;463245.95189034037;465164.4692349649;424907.5315909805;416156.1978342379;457384.9394250161;456545.83446345694;;174785.17458790913;472436.3020657052;201264.92990314018;222980.5620877145;273.67011562306436;689837.4081924241;267688.5339655523;44305.46037946914;0.0;0;43;44;0;0;0;0;2;16;17;288181324319.7028;107351182924.8808;203893535729.61072;31704.22758238608;14733.64455416603;118.143005716025;9654.031258197354;628126.4307604741;236455.97401268926;11681.533541218094;149263.56311850483;4.177923914094229;0.3322545413647764
1327;2019-01-25 15:07:37.879;803;203;183;183;172;33;187;23;49;30;630;619;49;136;226;236;237;204;194;192;186;23;578;356;367;128;361;256;572;129.0;79.0;638.0;194.0;111.0;0;46;0;1;1;0;0;0;0;0;1;0;1;0;0;39040.37890625;19745.482421875;0.0;2214.69897460938;421.0;58240;;;Calculated values ==>;1548425257.879;353.46000000000004;293.46000000000004;291.46000000000004;291.46000000000004;290.36;276.46000000000004;273.955091788801;291.86;275.46000000000004;278.06;276.16;336.16;335.06;278.06;286.76000000000005;295.76000000000005;296.76000000000005;296.86;293.56;292.36;291.76000000000005;;315.26000000000005;275.46000000000004;239.943914813709;261.9595390733887;273.955091788801;292.56;5780000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2560000.0;5720000.0;0.021500000000000002;0.013166666666666667;0.10633333333333334;0.03233333333333333;0.018500000000000003;0.04000000000000001;;19745.482421875;0.0;2214.69897460938;39040.37890625;512395.404193984;409663.59438955045;249207.1211296447;249207.1211296447;245242.8670892352;430412.23801567365;456686.0800191835;456804.1626795621;473278.11375594366;519967.8563853425;518840.0700724436;456804.1626795621;467109.151417543;462946.4434952612;465003.21838653134;419593.381437769;410085.76223018457;457384.9394250161;456545.83446345694;;176874.38241465177;472601.6926398898;201835.70761893017;223744.98636763566;273.9018934669665;690418.3827502774;267944.76288451394;44344.30096713943;0.0;0;44;44;0;0;0;0;2;16;17;288401487619.7378;107428570024.8931;204052209279.63596;27111.645721447196;8754.766849011028;125.18365289986147;9312.033923832852;628616.481349371;236651.67815161988;11683.560925419855;149421.58731995634;2.062989796361319;0.1441513713328355
1328;2019-01-25 15:08:37.860;791;204;186;185;174;35;187;26;45;31;639;624;44;99;227;236;237;206;195;192;186;25;575;360;367;127;365;239;571;-1.0;78.0;1220.0;205.0;111.0;0;29;0;1;1;0;0;0;0;0;1;0;1;0;0;38812.01953125;19744.6875;0.0;1984.0603027343802;410.0;58241;;;Calculated values ==>;1548425317.86;352.26;293.56;291.76000000000005;291.66;290.56;276.66;274.38016830617;291.86;275.76000000000005;277.66;276.26000000000005;337.06;335.56;277.56;283.06;295.86;296.76000000000005;296.86;293.76000000000005;292.36;291.76000000000005;;314.16;275.66;239.71726792356844;259.59022785621676;274.38016830617;292.66;5750000.0;3600000.0;3670000.0000000005;1270000.0;3650000.0;2390000.0;5710000.0;0.0;0.013000000000000001;0.2033333333333333;0.034166666666666665;0.018500000000000003;0.018500000000000003;;19744.6875;0.0;1984.0603027343802;38812.01953125;511158.42632733565;410538.07893338334;250385.75850603418;250005.831225833;245985.495795018;430148.3826014536;456686.0800191835;459051.2060586476;473504.37459156296;522276.64306382235;520757.18227710953;458933.5631923438;465299.8996155648;462477.71070036455;464417.2445854314;420583.35568014026;411350.26539781695;457384.9394250161;456545.83446345694;;172278.17009871884;472925.59586621344;202936.19717356592;250385.75850603418;274.3479127370224;691066.9472928499;268273.74342339934;44379.279547693615;0.0;0;44;44;0;0;0;0;2;16;17;288621617889.5418;107505045799.82501;204200662254.50378;52076.71847329994;9224.637788665455;120.03017367020297;3813.9614052123216;629276.1754144455;236801.45907781602;11685.603726880745;149530.93597622446;3.0022598832243155;0.2375718945999558
1329;2019-01-25 15:09:37.850;798;205;185;184;173;37;187;26;48;32;635;620;43;105;228;235;237;207;195;192;186;26;557;358;367;128;363;255;557;-3.0;77.0;763.0;178.0;111.0;0;18;100;1;0;0;0;0;0;0;1;0;1;0;0;30386.552734375;11014.525390625;0.0;2064.86547851562;410.0;58242;;;Calculated values ==>;1548425377.85;352.96000000000004;293.66;291.66;291.56;290.46000000000004;276.86;274.1680685717883;291.86;275.76000000000005;277.96000000000004;276.36;336.66;335.16;277.46000000000004;283.66;295.96000000000004;296.66;296.86;293.86;292.36;291.76000000000005;;314.16;275.76000000000005;239.943914813709;261.82340779136865;274.1680685717883;292.66;5570000.0;3579999.9999999995;3670000.0000000005;1280000.0;3629999.9999999995;2550000.0;5570000.0;0.0;0.012833333333333334;0.12716666666666668;0.029666666666666668;0.018500000000000003;0.018500000000000003;;11014.525390625;0.0;2064.86547851562;30386.552734375;513562.8094544673;416598.11741441325;250708.50003610677;250318.87170249692;246209.86929150255;430280.9020939914;456686.0800191835;456845.36981976614;473471.244710016;520562.39724024147;519025.9602642517;456235.3892323839;463649.37724748685;462912.4563373884;464579.7527577276;426065.65571007435;417263.91478811;457384.9394250161;456545.83446345694;;172278.17009871884;472891.67638883414;202386.79148956828;250708.50003610677;274.1254776510702;691643.5059526936;268530.0274763996;44413.01497236803;0.0;0;44;44;0;0;0;0;2;16;17;288841781189.5768;107581533049.83717;204348837554.52734;32358.649210990166;8024.978252011553;112.9556751652091;3807.9906869059787;629979.6862072491;236945.1819203778;11687.544952029892;149594.4416576243;3.387357581736063;0.2718453921931777
1330;2019-01-25 15:10:37.860;807;203;185;183;170;36;187;25;53;32;634;621;49;131;228;235;237;204;195;192;186;26;557;356;367;128;361;267;557;16.0;80.0;497.0;140.0;112.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;30329.9140625;10953.640625;0.0;2122.97290039062;419.0;58243;;;Calculated values ==>;1548425437.86;353.86;293.46000000000004;291.66;291.46000000000004;290.16;276.76000000000005;273.955091788801;291.86;275.66;278.46000000000004;276.36;336.56;335.26000000000005;278.06;286.26000000000005;295.96000000000004;296.66;296.86;293.56;292.36;291.76000000000005;;315.06;275.76000000000005;239.943914813709;263.43189868330234;273.955091788801;292.66;5570000.0;3560000.0;3670000.0000000005;1280000.0;3610000.0;2670000.0;5570000.0;0.0026666666666666666;0.013333333333333334;0.08283333333333333;0.02333333333333333;0.018666666666666668;0.021333333333333336;;10953.640625;0.0;2122.97290039062;30329.9140625;514665.1645346832;415919.07912039774;250708.50003610677;249932.1967514283;245138.13106634602;430412.23801567365;456686.0800191835;455484.92409539985;473471.244710016;519468.5143130215;518125.87169197097;454984.5902320973;464945.0129848836;463212.09266578907;464872.6823385499;426065.65571007435;416260.3058752612;457384.9394250161;456545.83446345694;;176038.69501535743;472891.67638883414;201848.00220406294;244600.9378071013;273.90668517055275;692149.5608376799;268713.1260378424;44447.91944196223;0.0;0;44;44;0;0;0;0;2;16;17;289062017889.5418;107658345849.82497;204505463654.50244;21009.59169666574;6324.35239764466;130.73799779750874;4521.491128668921;630424.4956706323;237064.7796053985;11689.576071101026;149663.86557480114;2.446059383698223;0.18724165236103285
1331;2019-01-25 15:11:37.830;807;200;184;183;172;35;187;24;57;32;642;628;55;139;227;236;237;201;195;192;186;25;559;355;367;129;361;276;559;-1.0;75.0;895.0;167.0;111.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;30274.384765625;10944.6982421875;0.0;2165.31860351562;426.0;58244;;;Calculated values ==>;1548425497.83;353.86;293.16;291.56;291.46000000000004;290.36;276.66;273.8482719121499;291.86;275.56;278.86;276.36;337.36;335.96000000000004;278.66;287.06;295.86;296.76000000000005;296.86;293.26000000000005;292.36;291.76000000000005;;315.76000000000005;275.66;240.16925963744896;264.60387354146746;273.8482719121499;292.66;5590000.0;3550000.0;3670000.0000000005;1290000.0;3610000.0;2760000.0;5590000.0;0.0;0.0125;0.14916666666666664;0.02783333333333333;0.018500000000000003;0.018500000000000003;;10944.6982421875;0.0;2165.31860351562;30274.384765625;514497.25170320156;414080.3838347692;250217.15848691124;249832.29910922228;245767.26483306783;430477.46260093397;456686.0800191835;454478.6076128289;473341.49414492835;519550.3650507296;518096.47873760853;454223.7768936869;464580.64815835946;463079.3272856336;465148.9974776233;425490.45521626336;414441.78793705173;457384.9394250161;456545.83446345694;;178963.62700411686;472664.2518820126;201603.2514954129;250217.15848691124;273.8067301681931;692654.3441435767;268895.5209520774;44483.637336630556;0.0;0;44;44;0;0;0;0;2;16;17;289282107789.6468;107735407299.86172;204668282204.5801;37720.573954181215;7544.531177427024;138.10834099014536;3817.080505566096;630913.6690089325;237180.29584823098;11691.81533706558;149733.31892773777;3.7544035646526805;0.29436078090679285
1332;2019-01-25 15:12:37.851;798;201;185;184;173;35;187;24;55;32;651;635;54;107;227;236;238;203;195;193;187;25;577;357;367;130;362;254;571;137.0;80.0;902.0;187.0;112.0;0;3;1;1;0;1;0;0;0;0;1;0;1;0;0;38839.875;19829.64453125;0.0;1967.51770019531;420.0;58245;;;Calculated values ==>;1548425557.851;352.96000000000004;293.26000000000005;291.66;291.56;290.46000000000004;276.66;274.0616903277293;291.86;275.56;278.66;276.36;338.26;336.66;278.56;283.86;295.86;296.76000000000005;296.96000000000004;293.46000000000004;292.46000000000004;291.86;;315.16;275.66;240.39332010688793;261.6868853414304;274.0616903277293;292.66;5770000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2540000.0;5710000.0;0.022833333333333334;0.013333333333333334;0.15033333333333332;0.03116666666666667;0.018666666666666668;0.0415;;19829.64453125;0.0;1967.51770019531;38839.875;511858.6243999216;409273.35411415424;250005.831225833;249628.53657050818;245632.89137333512;430346.717906069;456686.0800191835;457856.28665042523;473211.5349843978;522280.2692936983;520644.6114594319;457735.39621690055;464031.21435686434;462929.3875858028;464857.1551205372;420235.80763245956;410122.9869772851;457524.2444007144;456686.0800191835;;176456.53798984195;472533.2602288536;202131.02665852965;223665.0752992444;274.0214443425475;693230.4978929576;269152.0635676502;44518.08969335167;0.0;0;44;45;0;0;0;0;2;16;17;289502384860.1858;107813134495.05191;204827337854.9693;38444.030752114966;8427.53627960843;134.83760873565916;9670.371695877473;631548.596196469;237313.4429958955;11694.090682744549;149845.75370142717;2.6001905997915973;0.180284415823671
1333;2019-01-25 15:13:37.851;797;205;187;186;174;36;188;26;52;32;651;634;49;89;228;236;238;207;195;193;187;25;574;360;367;131;365;248;569;-3.0;81.0;1292.0;182.0;112.0;0;3;1;1;0;1;0;0;0;0;1;0;1;0;0;38653.4765625;19807.353515625;0.0;1912.9162597656198;408.0;58246;;;Calculated values ==>;1548425617.851;352.86;293.66;291.86;291.76000000000005;290.56;276.76000000000005;274.38016830617;291.96000000000004;275.76000000000005;278.36;276.36;338.26;336.56;278.06;282.06;295.96000000000004;296.76000000000005;296.96000000000004;293.86;292.46000000000004;291.86;;313.96000000000004;275.66;240.61611355647437;260.85938512811435;274.38016830617;292.66;5740000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2480000.0;5690000.0;0.0;0.013500000000000002;0.21533333333333332;0.030333333333333334;0.018666666666666668;0.018666666666666668;;19807.353515625;0.0;1912.9162597656198;38653.4765625;511991.2459417211;411818.7872133499;250869.15684924566;250484.75659765807;246067.04549766798;430148.3826014536;456826.1663793063;458455.16512809304;473081.36623795505;522765.94709822454;521034.9170001592;458096.4450345903;462821.5162095928;462611.58588635;464417.2445854314;421209.35119328514;412595.7268727953;457524.2444007144;456686.0800191835;;171442.51209473662;472402.05409754877;202935.58300223332;250869.15684924566;274.34767474496215;693876.2758226452;269482.3718847075;44550.426643018014;0.0;0;44;45;0;0;0;0;2;16;17;289722584860.1858;107891434495.05191;204977937854.9693;55021.88335110179;8173.816289891234;116.28392832661258;3841.915899172174;632327.4788139958;237451.7876006413;11696.183362220068;149958.35609805258;3.0917617581609482;0.23932465550015522
1334;2019-01-25 15:14:37.881;806;207;185;184;173;37;188;26;50;33;643;627;46;86;229;236;238;209;195;193;187;26;573;359;367;132;364;246;568;-1.0;79.0;929.0;169.0;112.0;0;4;0;1;0;1;0;0;0;0;1;0;1;0;0;38530.65234375;19789.94921875;0.0;1890.6140136718802;401.0;58247;;;Calculated values ==>;1548425677.881;353.76;293.86;291.66;291.56;290.46000000000004;276.86;274.27422755570615;291.96000000000004;275.76000000000005;278.16;276.46000000000004;337.46000000000004;335.86;277.76000000000005;281.76000000000005;296.06;296.76000000000005;296.96000000000004;294.06;292.46000000000004;291.86;;313.26000000000005;275.76000000000005;240.83765695389522;260.58029834229245;274.27422755570615;292.66;5730000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2460000.0;5680000.0;0.0;0.013166666666666667;0.15483333333333332;0.028166666666666666;0.018666666666666668;0.018666666666666668;;19789.94921875;0.0;1890.6140136718802;38530.65234375;513192.7722109336;413011.1764247646;250152.1398262474;249772.35369702757;245753.65858950277;430214.79039162316;456826.1663793063;458534.74369505455;473048.1168422736;522114.1812951312;520486.2394948642;458057.8014167634;462771.59978643415;462895.65004918195;464564.1698029545;421528.6656391111;413758.1227596048;457524.2444007144;456686.0800191835;;168517.74571465285;472367.87413283327;202653.38077885762;250152.1398262474;274.23360860287903;694519.7984970943;269812.514396098;44582.138576657686;0.0;0;44;45;0;0;0;0;2;16;17;289942894960.0808;107970373945.01428;205126211954.89862;39618.96435819116;7596.958229470314;102.31214791349892;3855.3002169348074;633116.546881396;237583.2764331338;11698.005907004852;150022.53163739003;2.3603415835610337;0.18460423464479436
1335;2019-01-25 15:15:37.892;816;207;185;184;172;36;188;26;41;33;634;619;39;86;230;236;238;209;195;193;187;26;570;359;367;132;364;244;565;-3.0;79.0;770.0;161.0;112.0;0;5;0;1;0;1;0;0;0;0;1;0;1;0;0;38463.03125;19610.17578125;0.0;1880.326171875;396.0;58248;;;Calculated values ==>;1548425737.892;354.76;293.86;291.66;291.56;290.36;276.76000000000005;274.27422755570615;291.96000000000004;275.76000000000005;277.26000000000005;276.46000000000004;336.56;335.06;277.06;281.76000000000005;296.16;296.76000000000005;296.96000000000004;294.06;292.46000000000004;291.86;;312.76000000000005;275.76000000000005;240.83765695389522;260.2995467637923;274.27422755570615;292.66;5700000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2440000.0;5650000.0;0.0;0.013166666666666667;0.12833333333333333;0.026833333333333334;0.018666666666666668;0.018666666666666668;;19610.17578125;0.0;1880.326171875;38463.03125;514679.75713983865;414226.0454800769;250300.70278417305;249918.34658468695;245521.6885444758;430214.79039162316;456826.1663793063;457781.79669079714;473048.1168422736;521362.2817922972;519837.16889424034;457543.0965616577;463070.6993493523;463029.0030910028;464564.1698029545;422471.79110604024;414943.9428270978;457524.2444007144;456686.0800191835;;166428.6587063909;472367.87413283327;202640.4452021829;250300.70278417305;274.2285882611023;695161.530155404;270140.9089652846;44613.568839319574;0.0;0;44;45;0;0;0;0;2;16;17;290163135329.7798;108049588464.90602;205273238904.6977;32743.140107705494;7237.686009639118;99.11666900607572;3852.527041720196;633719.6749710026;237706.92113233055;11699.684788215358;150086.77530697154;2.044273787736379;0.16062328529265962
1336;2019-01-25 15:16:40.852;823;206;184;183;171;36;188;26;31;33;624;611;31;82;230;236;238;208;195;193;187;26;569;358;367;132;363;244;564;94.0;79.0;1187.0;138.0;112.0;0;4;0;1;0;1;0;0;0;0;1;0;1;0;0;38489.234375;19643.849609375;0.0;1875.4060058593802;397.0;58249;;;Calculated values ==>;1548425800.852;355.46000000000004;293.76000000000005;291.56;291.46000000000004;290.26000000000005;276.76000000000005;274.1680685717883;291.96000000000004;275.76000000000005;276.26000000000005;276.46000000000004;335.56;334.26000000000005;276.26000000000005;281.36;296.16;296.76000000000005;296.96000000000004;293.96000000000004;292.46000000000004;291.86;;312.86;275.76000000000005;240.83765695389522;260.2995467637923;274.1680685717883;292.66;5690000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2440000.0;5640000.0;0.015666666666666666;0.013166666666666667;0.19783333333333333;0.023;0.018666666666666668;0.034333333333333334;;19643.849609375;0.0;1875.4060058593802;38489.234375;515623.308125493;414260.7468037112;249967.50699395663;249587.01921301027;245209.29105101468;430280.9020939914;456826.1663793063;456584.9016648105;473048.1168422736;520345.7312449826;519023.0579825757;456584.9016648105;462606.4828718353;463178.7302339447;464710.80611794995;422781.4003826407;414977.482372974;457524.2444007144;456686.0800191835;;166846.47414792277;472367.87413283327;202430.2682221;228275.75726310944;274.1423716470214;695834.4349674437;270484.1636097417;44646.41063071588;0.0;0;44;45;0;0;0;0;2;16;17;290394198529.9198;108132695664.95638;205426861304.79077;50280.25831608289;6208.564935946864;102.75158712727855;7842.087747958543;634445.6684665483;237824.5011267815;11701.450013967282;150189.03821636102;2.9942328739986848;0.20669178311996297
1337;2019-01-25 15:17:37.862;826;205;184;182;170;34;188;26;33;33;618;606;34;100;229;236;238;207;196;193;187;26;552;356;367;132;361;269;552;185.0;79.0;693.0;112.0;112.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30190.005859375;10882.8701171875;0.0;2095.18725585938;401.0;58250;;;Calculated values ==>;1548425857.862;355.76;293.66;291.56;291.36;290.16;276.56;273.955091788801;291.96000000000004;275.76000000000005;276.46000000000004;276.46000000000004;334.96000000000004;333.76000000000005;276.56;283.16;296.06;296.76000000000005;296.96000000000004;293.86;292.46000000000004;291.86;;313.26000000000005;275.76000000000005;240.83765695389522;263.6948088759802;273.955091788801;292.76000000000005;5520000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2690000.0;5520000.0;0.030833333333333334;0.013166666666666667;0.11549999999999999;0.018666666666666668;0.018666666666666668;0.0495;;10882.8701171875;0.0;2095.18725585938;30190.005859375;517392.1435114563;418405.5582517873;250578.01095715494;249798.2432031742;245343.0986267079;430412.23801567365;456826.1663793063;452618.638209442;473048.1168422736;517647.47966496786;516404.396915258;452746.3632638686;460939.72523895244;463344.7402771259;465003.21838653134;427726.83581261255;419036.4106763108;457524.2444007144;456686.0800191835;;168517.74571465285;472367.87413283327;201895.3020610063;220253.76467504213;273.9251163305051;696378.2410070419;270725.8758724251;44677.85000874542;0.0;0;44;45;0;0;0;0;2;16;17;290603425229.8848;108207948864.94379;205573091954.7663;28958.54532514432;5048.821345340771;114.42393096130604;11703.399609535;635073.0857158303;237913.6377367522;11703.169621784526;150343.80047109217;3.530974543705761;0.20542531412122858
1338;2019-01-25 15:18:37.843;818;204;181;180;167;33;188;23;38;33;625;613;42;123;228;236;238;206;196;193;187;25;567;355;367;131;360;272;559;215.0;81.0;849.0;220.0;112.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40913.15625;21464.67578125;0.0;2103.77905273438;414.0;58251;;;Calculated values ==>;1548425917.843;354.96000000000004;293.56;291.26000000000005;291.16;289.86;276.46000000000004;273.8482719121499;291.96000000000004;275.46000000000004;276.96000000000004;276.46000000000004;335.66;334.46000000000004;277.36;285.46000000000004;295.96000000000004;296.76000000000005;296.96000000000004;293.76000000000005;292.46000000000004;291.86;;314.56;275.66;240.61611355647437;264.08650396036035;273.8482719121499;292.76000000000005;5670000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2720000.0;5590000.0;0.035833333333333335;0.013500000000000002;0.14150000000000001;0.03666666666666667;0.018666666666666668;0.05450000000000001;;21464.67578125;0.0;2103.77905273438;40913.15625;515176.22626421804;415502.1240201951;249070.90486057595;248694.20702596652;244007.14863603204;430477.46260093397;456826.1663793063;452737.0766566632;473178.34860283375;518120.54609263514;516875.7390320253;453248.96302749077;463255.63628318795;463361.4524620667;465148.9974776233;423393.7638944441;416190.4361247583;457524.2444007144;456686.0800191835;;173949.5011765382;472402.05409754877;201576.73819814398;217843.85338527663;273.7963835743567;696970.5797240814;270995.3533930927;44712.83031401369;0.0;0;45;45;0;0;0;0;2;16;17;290823555499.68884;108286823879.87357;205735340559.62183;35539.18789188047;9930.261582978177;97.24492489075868;13016.901351547927;635610.3966231423;238038.4238995749;11704.932970344464;150549.7377447903;2.4856782578221086;0.16628446008444484
1339;2019-01-25 15:19:37.883;798;203;182;181;171;33;188;25;41;32;637;622;41;87;228;237;238;205;196;193;187;24;572;358;367;130;363;254;565;147.0;75.0;872.0;243.0;112.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38601.73828125;19670.7734375;0.0;1955.02282714844;411.0;58252;;;Calculated values ==>;1548425977.883;352.96000000000004;293.46000000000004;291.36;291.26000000000005;290.26000000000005;276.46000000000004;274.1680685717883;291.96000000000004;275.66;277.26000000000005;276.36;336.86;335.36;277.26000000000005;281.86;295.96000000000004;296.86;296.96000000000004;293.66;292.46000000000004;291.86;;314.26000000000005;275.56;240.39332010688793;261.6868853414304;274.1680685717883;292.76000000000005;5720000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2540000.0;5650000.0;0.0245;0.0125;0.14533333333333334;0.0405;0.018666666666666668;0.04316666666666667;;19670.7734375;0.0;1955.02282714844;38601.73828125;512286.52197827434;412739.0944486265;249161.70150958243;248787.25848222326;245169.39268019088;430280.9020939914;456826.1663793063;456155.5982786601;473211.5349843978;520849.18385724974;519314.05670414504;456155.5982786601;461680.6988375962;462912.4563373884;464841.74997644586;421845.47484040476;413491.5195303475;457524.2444007144;456686.0800191835;;172696.00095264515;472436.3020657052;202347.15063855838;222591.28074494714;274.1100700238669;697633.645594168;271338.37733330444;44746.676211890546;0.0;0;45;45;0;0;0;0;2;16;17;291043902299.5488;108365176079.82379;205893245759.52148;36886.82772369478;10938.610632799446;104.42444137571584;10105.092168671204;636214.3491196418;238212.44710610813;11706.614668780983;150742.5494795225;2.6835985254060004;0.19629845730657322
1340;2019-01-25 15:20:37.854;791;206;185;184;172;35;188;25;36;32;639;623;37;75;229;237;238;208;196;193;187;25;571;359;367;130;364;247;565;-2.0;84.0;701.0;252.0;112.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38578.140625;19616.130859375;0.0;1904.1884765625;402.0;58253;;;Calculated values ==>;1548426037.854;352.26;293.76000000000005;291.66;291.56;290.36;276.66;274.27422755570615;291.96000000000004;275.66;276.76000000000005;276.36;337.06;335.46000000000004;276.86;280.66;296.06;296.86;296.96000000000004;293.96000000000004;292.46000000000004;291.86;;313.36;275.66;240.39332010688793;260.72004837742526;274.27422755570615;292.76000000000005;5710000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2470000.0;5650000.0;0.0;0.014;0.11683333333333333;0.042;0.018666666666666668;0.018666666666666668;;19616.130859375;0.0;1904.1884765625;38578.140625;511503.08730014815;413860.9368612822;250300.70278417305;249918.34658468695;245521.6885444758;430214.79039162316;456826.1663793063;456696.53541972896;473211.5349843978;521625.8491900981;519996.3223242211;456817.03147667996;461334.44580757606;462895.65004918195;464695.37349921046;422159.8326638467;414586.9991658564;457524.2444007144;456686.0800191835;;168935.5661677829;472533.2602288536;202578.7262398353;250300.70278417305;274.2046290812312;698276.5003904044;271665.60996458656;44778.82076214689;0.0;0;45;45;0;0;0;0;2;16;17;291263995870.2628;108443138380.0767;206043473115.00882;29689.430705850908;11338.09042753877;106.01966897186462;3852.527041720196;636768.8831206461;238397.99655661138;11708.367522084121;150858.8067551311;2.0903996423955475;0.1825319137848478
1341;2019-01-25 15:21:37.854;796;208;185;184;172;36;188;26;14;33;634;618;20;70;230;237;239;210;196;193;187;26;569;359;367;130;364;242;563;128.0;80.0;640.0;215.0;112.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38619.46484375;19601.96484375;0.0;1861.68737792969;396.0;58254;;;Calculated values ==>;1548426097.854;352.76;293.96000000000004;291.66;291.56;290.36;276.76000000000005;274.27422755570615;291.96000000000004;275.76000000000005;274.56;276.46000000000004;336.56;334.96000000000004;275.16;280.16;296.16;296.86;297.06;294.16;292.46000000000004;291.86;;312.76000000000005;275.76000000000005;240.39332010688793;260.01710675043796;274.27422755570615;292.76000000000005;5690000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2420000.0;5630000.0;0.021333333333333333;0.013333333333333334;0.10666666666666667;0.035833333333333335;0.018666666666666668;0.04;;19601.96484375;0.0;1861.68737792969;38619.46484375;512295.02198079275;415363.4530400904;250401.0355189602;250016.92013270967;245602.85361905993;430214.79039162316;456826.1663793063;454865.9302031722;473308.3704715943;521525.6547125858;519901.00097215414;455590.66871061496;461512.72064877034;463029.0030910028;464695.37349921046;423068.4286862988;416056.2910148506;457524.2444007144;456686.0800191835;;166428.6587063909;472630.20280472847;202609.75354157444;224912.3517976878;274.2166750250949;698919.8137693106;271992.42742877925;44810.20306093433;0.0;0;45;45;0;0;0;0;2;16;17;291484195870.2628;108521138380.0767;206190173115.00882;26907.32551057043;9675.732765263021;93.49516895264233;9270.94912885983;637240.5227557829;238573.11174988473;11710.030145733492;150968.1690565526;2.1407122189221806;0.1554813032915802
1342;2019-01-25 15:22:37.884;806;208;186;184;171;35;188;25;7;33;626;612;13;72;230;237;239;209;196;194;187;26;552;356;367;130;362;254;552;1.0;80.0;587.0;197.0;112.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30232.857421875;10940.296875;0.0;1963.56408691406;396.0;58255;;;Calculated values ==>;1548426157.884;353.76;293.96000000000004;291.76000000000005;291.56;290.26000000000005;276.66;273.955091788801;291.96000000000004;275.66;273.86;276.46000000000004;335.76000000000005;334.36;274.46000000000004;280.36;296.16;296.86;297.06;294.06;292.56;291.86;;312.76000000000005;275.76000000000005;240.39332010688793;261.6868853414304;273.955091788801;292.76000000000005;5520000.0;3560000.0;3670000.0000000005;1300000.0;3620000.0000000005;2540000.0;5520000.0;0.00016666666666666666;0.013333333333333334;0.09783333333333334;0.03283333333333333;0.018666666666666668;0.018833333333333334;;10940.296875;0.0;1963.56408691406;30232.857421875;514962.2479220692;419347.82513126545;411737.20685016055;250578.01095715494;245701.4457725516;430412.23801567365;456826.1663793063;451944.99109075684;473308.3704715943;519723.6144598504;518289.53550403833;452696.9722455791;459898.32620344317;463328.15220803814;465133.64708331646;427980.67304567294;419656.6605015735;457663.3959569731;456686.0800191835;;166428.6587063909;472630.20280472847;201802.06896436494;409879.3737715252;273.8887811698679;699493.8700059267;272247.073535738;44842.09609500726;0.0;0;45;45;0;0;0;0;2;16;17;291704505970.15784;108599177380.03952;206339047514.93787;24472.315881365343;8892.19039442527;110.98683392132556;881.5263009975646;637668.900515684;238727.92180915485;11711.73501443164;151052.8153204087;2.6625379421023494;0.2489062573024194
1343;2019-01-25 15:23:37.864;809;205;181;180;168;33;188;23;14;33;624;611;22;105;229;237;239;206;196;194;188;25;553;355;367;131;360;268;552;247.0;82.0;688.0;303.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30268.71484375;10874.6357421875;0.0;2073.53564453125;410.0;58256;;;Calculated values ==>;1548426217.864;354.06000000000006;293.66;291.26000000000005;291.16;289.96000000000004;276.46000000000004;273.8482719121499;291.96000000000004;275.46000000000004;274.56;276.46000000000004;335.56;334.26000000000005;275.36;283.66;296.06;296.86;297.06;293.76000000000005;292.56;291.96000000000004;;314.16;275.66;240.61611355647437;263.56353331371673;273.8482719121499;292.76000000000005;5530000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2680000.0;5520000.0;0.04116666666666667;0.013666666666666666;0.11466666666666667;0.050499999999999996;0.018666666666666668;0.059833333333333336;;10874.6357421875;0.0;2073.53564453125;30268.71484375;515244.2232538187;418405.5582517873;249412.79572734787;249030.1840699206;244632.6116782595;430477.46260093397;456826.1663793063;450348.5946956786;473178.34860283375;518352.177201948;517007.23648611025;451383.1401027414;461696.2635745592;463493.82801193424;465279.17082256265;427706.3734488275;418722.34638150193;457663.3959569731;456826.1663793063;;172278.17009871884;472402.05409754877;201519.75039346787;216461.3132831463;273.77413862062605;699997.8817150443;272428.80404390395;44875.72737861408;0.0;0;45;45;0;0;0;0;2;16;17;291924632570.22784;108677451280.0644;206495595314.98764;28532.3741466535;13679.556337056083;122.78170325344908;14381.83037692024;638110.4590308078;238915.9569993472;11713.682436218336;151179.9675612188;4.380274315959301;0.30955525654897237
1344;2019-01-25 15:24:37.865;802;202;181;180;168;32;188;22;25;32;631;618;30;116;228;237;239;203;196;194;188;23;554;354;367;131;359;276;553;-2.0;77.0;850.0;265.0;112.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30210.443359375;10823.373046875;0.0;2133.2646484375;421.0;58257;;;Calculated values ==>;1548426277.865;353.36;293.36;291.26000000000005;291.16;289.96000000000004;276.36;273.7412296467126;291.96000000000004;275.36;275.66;276.36;336.26000000000005;334.96000000000004;276.16;284.76000000000005;295.96000000000004;296.86;297.06;293.46000000000004;292.56;291.96000000000004;;315.26000000000005;275.46000000000004;240.61611355647437;264.60387354146746;273.7412296467126;292.76000000000005;5540000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2760000.0;5530000.0;0.0;0.012833333333333334;0.14166666666666666;0.04416666666666667;0.018666666666666668;0.018666666666666668;;10823.373046875;0.0;2133.2646484375;30210.443359375;514306.0203363141;417073.28253492253;249363.19814104622;248981.45809848653;244592.50441975752;430542.39183029096;456826.1663793063;450341.9257935794;473081.36623795505;518408.2072467551;517056.64738534257;450997.05962746596;461808.2526820423;463510.5090081324;465424.41340235074;427430.40120856586;417402.3480373189;457663.3959569731;456826.1663793063;;176874.38241465177;472207.82270811964;201239.33505661163;249363.19814104622;273.66010920331894;700501.8830993446;272609.62379720673;44910.78463195762;0.0;0;45;45;0;0;0;0;2;16;17;292144836239.96185;108756052589.96945;206658798034.7905;35289.533687737094;11967.774871274936;128.69334903100255;3872.642073780855;638642.3171262725;239129.68832128777;11715.778096578599;151332.0907001343;3.9561686594330276;0.34223309658616263
1345;2019-01-25 15:25:37.855;789;200;182;181;170;32;189;23;36;31;641;625;35;86;228;238;239;201;196;194;188;23;572;355;367;130;360;253;566;129.0;84.0;1079.0;325.0;112.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38555.05859375;19598.265625;0.0;1937.08654785156;419.0;58258;;;Calculated values ==>;1548426337.855;352.06000000000006;293.16;291.36;291.26000000000005;290.16;276.36;273.8482719121499;292.06;275.46000000000004;276.76000000000005;276.26000000000005;337.26;335.66;276.66;281.76000000000005;295.96000000000004;296.96000000000004;297.06;293.26000000000005;292.56;291.96000000000004;;315.06;275.46000000000004;240.39332010688793;261.54996906429363;273.8482719121499;292.76000000000005;5720000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2530000.0;5660000.0;0.021500000000000002;0.014;0.17983333333333332;0.05416666666666667;0.018666666666666668;0.04016666666666667;;19598.265625;0.0;1937.08654785156;38555.05859375;511168.1424001869;411135.22575476684;249114.44151710143;248740.78595268857;244779.86448229826;430477.46260093397;456966.0945285834;455709.7166268838;473114.68441337737;521339.97829112876;519704.0961782227;455587.36484581936;461714.70010550483;463361.4524620667;465409.2384259755;422139.64930058265;411535.0361195408;457663.3959569731;456826.1663793063;;176038.69501535743;472339.328242146;201545.37062869957;223652.15875940915;273.784140375674;701074.8334414035;272863.09520057007;44944.69857199987;0.0;0;46;45;0;0;0;0;2;16;17;292364999539.9968;108834339539.9819;206817471584.81573;45707.22155534012;14668.006037395015;148.46458453458584;9365.822639399203;639317.1775912454;239351.61616808848;11718.087361083772;151442.39285267176;3.245338838933631;0.25596155705396534
1346;2019-01-25 15:26:37.865;786;203;184;183;173;34;189;24;43;31;641;624;40;72;229;238;239;206;196;194;188;24;570;357;367;129;362;244;565;-1.0;78.0;1371.0;265.0;113.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38530.21875;19635.541015625;0.0;1868.04675292969;409.0;58259;;;Calculated values ==>;1548426397.865;351.76;293.46000000000004;291.56;291.46000000000004;290.46000000000004;276.56;274.0616903277293;292.06;275.56;277.46000000000004;276.26000000000005;337.26;335.56;277.16;280.36;296.06;296.96000000000004;297.06;293.76000000000005;292.56;291.96000000000004;;314.06;275.56;240.16925963744896;260.2995467637923;274.0616903277293;292.76000000000005;5700000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2440000.0;5650000.0;0.0;0.013000000000000001;0.2285;0.04416666666666667;0.01883333333333333;0.01883333333333333;;19635.541015625;0.0;1868.04675292969;38530.21875;510967.5836602958;412739.0944486265;249918.34658468695;249538.705810509;245875.95397192443;430346.717906069;456966.0945285834;458020.164381217;473244.79008953704;522073.4256571989;520345.7312449826;457662.48839631473;461441.1533729428;463195.3492027865;465118.4183262364;422761.14956688345;413860.9368612822;457663.3959569731;456826.1663793063;;171860.34048652687;472567.4425401675;202124.7658680759;249918.34658468695;274.0190079395571;701717.3178153845;273190.0980805881;44976.41330107537;0.0;0;46;45;0;0;0;0;2;16;17;292585236239.96185;108912052489.96956;206966596434.79202;58472.09856025274;11944.551553017378;115.70276517281613;3896.76393946533;640185.4832855709;239573.42444319223;11720.289122563414;151552.9328277372;3.4612417992288744;0.2833987546738725
1347;2019-01-25 15:27:37.866;794;207;184;183;173;35;189;24;45;31;634;619;42;73;229;238;239;209;197;194;188;25;573;358;367;126;364;244;567;-1.0;79.0;1390.0;284.0;113.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38633.63671875;19781.369140625;0.0;1887.41979980469;407.0;58260;;;Calculated values ==>;1548426457.866;352.56000000000006;293.86;291.56;291.46000000000004;290.46000000000004;276.66;274.1680685717883;292.06;275.56;277.66;276.26000000000005;336.56;335.06;277.36;280.46000000000004;296.06;296.96000000000004;297.06;294.06;292.56;291.96000000000004;;313.86;275.66;239.4893008659735;260.2995467637923;274.1680685717883;292.86;5730000.0;3579999.9999999995;3670000.0000000005;1260000.0;3640000.0;2440000.0;5670000.0;0.0;0.013166666666666667;0.23166666666666666;0.04733333333333333;0.01883333333333333;0.01883333333333333;;19781.369140625;0.0;1887.41979980469;38633.63671875;511704.0743258228;413421.25303917937;249820.77268816318;249442.79990087656;245794.25189909822;430280.9020939914;456966.0945285834;458258.2030467605;473633.855386716;521362.2817922972;519837.16889424034;457901.0218763568;461558.0006652668;462895.65004918195;464972.5849072995;421825.32969595795;414158.1654738015;457663.3959569731;456826.1663793063;;171024.68490186572;473055.95023356355;202398.3792581475;249820.77268816318;274.12998084163104;702360.3606607161;273518.5778060642;45007.709377236264;0.0;0;46;45;0;0;0;0;2;16;17;292805439909.69586;108988553764.87715;207112998874.61517;59274.19251102868;12811.125026169693;100.95099559172665;3898.6015811831944;641166.7187302978;239779.725186058;11722.094600658404;151617.89528968712;3.5112654575731237;0.2918117486057491
1348;2019-01-25 15:28:37.846;805;208;185;184;173;37;189;25;45;32;630;616;41;73;230;238;239;209;197;194;188;25;570;361;367;126;366;246;565;-1.0;85.0;1318.0;338.0;113.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38535.375;19664.365234375;0.0;1898.8356933593802;405.0;58261;;;Calculated values ==>;1548426517.846;353.66;293.96000000000004;291.66;291.56;290.46000000000004;276.86;274.4858918419099;292.06;275.66;277.66;276.36;336.16;334.76000000000005;277.26000000000005;280.46000000000004;296.16;296.96000000000004;297.06;294.06;292.56;291.96000000000004;;313.66;275.66;239.4893008659735;260.58029834229245;274.4858918419099;292.86;5700000.0;3610000.0;3670000.0000000005;1260000.0;3660000.0;2460000.0;5650000.0;0.0;0.014166666666666666;0.21966666666666665;0.05633333333333333;0.01883333333333333;0.01883333333333333;;19664.365234375;0.0;1898.8356933593802;38535.375;513323.3134232767;414586.9991658564;250300.70278417305;249918.34658468695;245875.95397192443;430081.6785162784;456966.0945285834;457938.3590730115;473730.12397807144;520791.62720966793;519365.87504695833;457459.7496793268;461252.6618491117;462728.6262450802;464533.37255708285;422761.14956688345;414943.9428270978;457663.3959569731;456826.1663793063;;170189.03402730724;473055.95023356355;203142.9589429147;250300.70278417305;274.4326491080828;703003.2214002109;273847.18268780934;45039.25098897963;0.0;0;46;45;0;0;0;0;2;16;17;293025566509.76587;109064128564.90118;207259949874.6619;55970.05622857792;15205.098509373216;110.7437621469637;3889.562897708342;642126.7673471866;240013.11589275193;11723.858135599126;151682.77502657496;3.486284881810682;0.30063261438972394
1349;2019-01-25 15:29:37.856;812;207;188;186;173;37;189;25;43;32;630;615;40;72;231;238;239;208;197;194;188;25;570;360;367;128;365;247;564;-2.0;79.0;961.0;233.0;113.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37881.53515625;19559.265625;0.0;1134.86242675781;400.0;58262;;;Calculated values ==>;1548426577.856;354.36;293.86;291.96000000000004;291.76000000000005;290.46000000000004;276.86;274.38016830617;292.06;275.66;277.46000000000004;276.36;336.16;334.66;277.16;280.36;296.26000000000005;296.96000000000004;297.06;293.96000000000004;292.56;291.96000000000004;;313.16;275.66;239.943914813709;260.72004837742526;274.38016830617;292.86;5700000.0;3600000.0;3670000.0000000005;1280000.0;3650000.0;2470000.0;5640000.0;0.0;0.013166666666666667;0.16016666666666665;0.03883333333333334;0.01883333333333333;0.01883333333333333;;19559.265625;0.0;1134.86242675781;37881.53515625;514187.1150922125;414621.1132834107;251517.75870307357;250736.7969957744;245917.0658465515;430148.3826014536;456966.0945285834;457538.16997962666;473471.244710016;520709.486512116;519180.79271751654;457177.9917971519;460981.9017752987;463012.4783077877;464680.0635916259;422761.14956688345;414977.482372974;457663.3959569731;456826.1663793063;;168099.92630828856;472795.0300870999;202887.5019479819;251517.75870307357;274.32904030394815;703640.1351193425;274174.10075551725;45064.536020112864;0.0;0;46;45;0;0;0;0;2;16;17;293245803209.7309;109140341264.88907;207407874524.6384;40786.54866306843;10481.409009402416;102.48495138647465;3866.641677902382;642933.2067719956;240227.20579774593;11725.635337695947;151747.42083720115;2.6692153524713373;0.22242742488714645
