;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1350;2019-01-25 15:30:37.867;814;205;187;185;173;36;189;26;38;34;635;616;37;67;231;238;240;207;197;194;188;26;554;357;367;133;362;263;553;-2.0;82.0;621.0;173.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29643.18359375;10942.4423828125;0.0;1192.40832519531;401.0;58263;;;Calculated values ==>;1548426637.867;354.56000000000006;293.66;291.86;291.66;290.46000000000004;276.76000000000005;274.0616903277293;292.06;275.76000000000005;276.96000000000004;276.56;336.66;334.76000000000005;276.86;279.86;296.26000000000005;296.96000000000004;297.16;293.86;292.56;291.96000000000004;;313.26000000000005;275.76000000000005;241.05796691057077;262.9017227912062;274.0616903277293;292.86;5540000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2630000.0;5530000.0;0.0;0.013666666666666666;0.1035;0.028833333333333332;0.01883333333333333;0.01883333333333333;;10942.4423828125;0.0;1192.40832519531;29643.18359375;515769.8871020061;418051.3645317048;411690.63993804477;410894.04197200795;246381.28064785097;430346.717906069;456966.0945285834;454281.31025820156;473014.93639070686;519902.79397795745;517945.52788447717;454156.0461158545;457869.095680248;463460.83753301925;465118.4183262364;427686.235430298;418688.805526267;457663.3959569731;456826.1663793063;;168517.74571465285;472236.3865531139;202064.84926743153;411690.63993804477;273.99568625107963;704202.9442731574;274428.3282560766;45083.9334986489;0.0;0;46;45;0;0;0;0;2;16;17;293466043580.3049;109218655620.09317;207560902575.03723;26104.403712544696;7789.945991737174;122.96487535509091;850.0524146437585;643490.7335710893;240379.49500438914;11727.514430694258;151786.7338274686;2.8733247596751794;0.26040987241386876
1351;2019-01-25 15:31:37.857;808;203;183;181;170;34;189;25;40;34;649;623;42;79;230;238;240;205;197;194;188;26;553;355;367;132;360;272;552;-2.0;81.0;526.0;104.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29518.908203125;10849.6552734375;0.0;1237.28881835938;415.0;58264;;;Calculated values ==>;1548426697.857;353.96000000000004;293.46000000000004;291.46000000000004;291.26000000000005;290.16;276.56;273.8482719121499;292.06;275.66;277.16;276.56;338.06000000000006;335.46000000000004;277.36;281.06;296.16;296.96000000000004;297.16;293.66;292.56;291.96000000000004;;314.66;275.76000000000005;240.83765695389522;264.08650396036035;273.8482719121499;292.86;5530000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2720000.0;5520000.0;0.0;0.013500000000000002;0.08766666666666666;0.017333333333333333;0.01883333333333333;0.01883333333333333;;10849.6552734375;0.0;1237.28881835938;29518.908203125;515122.34366688086;417763.49700856715;250186.6167667283;249412.79572734787;245343.0986267079;430477.46260093397;456966.0945285834;452993.2620111009;473145.2311080622;520605.53306055017;517913.1888652666;453248.96302749077;457898.554973004;463626.08760426834;465409.2384259755;427960.53461194655;418405.5582517873;457663.3959569731;456826.1663793063;;174367.33720873808;472367.87413283327;201581.42256419788;250186.6167667283;273.7982117368882;704695.8795353045;274609.8988031052;45104.17760026904;0.0;0;46;45;0;0;0;0;2;16;17;293686206880.33984;109298142370.1058;207721375825.06274;22040.437924845162;4693.631827189681;128.99218086214958;3891.7115177035516;643891.8737169624;240483.50748126087;11729.61372288938;151826.24194112787;2.544462290635817;0.18934767824943077
1352;2019-01-25 15:32:37.867;792;200;181;180;169;33;189;23;45;34;666;634;46;81;229;238;240;201;197;194;188;25;568;354;367;131;359;265;561;18.0;79.0;626.0;158.0;113.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37743.84375;19388.505859375;0.0;1200.240234375;422.0;58265;;;Calculated values ==>;1548426757.867;352.36;293.16;291.26000000000005;291.16;290.06;276.46000000000004;273.7412296467126;292.06;275.46000000000004;277.66;276.56;339.76;336.56;277.76000000000005;281.26000000000005;296.06;296.96000000000004;297.16;293.26000000000005;292.56;291.96000000000004;;315.36;275.66;240.61611355647437;263.1675429290057;273.7412296467126;292.86;5680000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2650000.0;5610000.0;0.003;0.013166666666666667;0.10433333333333333;0.026333333333333334;0.01883333333333333;0.02183333333333333;;19388.505859375;0.0;1200.240234375;37743.84375;511885.02983003686;413266.9577434304;248975.42320588857;248600.3384027412;244626.45485023712;430542.39183029096;456966.0945285834;454819.7293445818;473275.31562819314;522927.8634207395;519634.29724192846;454944.76933570666;459258.0055989065;463642.6141334031;465554.2281614293;423656.3196087034;413638.2887061008;457663.3959569731;456826.1663793063;;177292.22831007556;472402.05409754877;201274.90948661542;242421.15414522507;273.67401674502446;705256.4958886469;274861.92547661794;45124.49372782895;0.0;0;46;46;0;0;0;0;2;16;17;293906443580.3049;109377055520.09326;207882502675.03714;26453.176205181157;7139.681474754579;131.90407355093416;4681.176100444106;644296.0545202235;240582.13486058541;11731.788220698387;151897.6945780561;1.8653849864897518;0.14555006900408746
1353;2019-01-25 15:33:37.868;775;200;183;182;171;33;189;24;44;33;673;640;43;57;229;238;240;202;197;194;188;24;570;357;367;130;362;243;565;-2.0;83.0;869.0;285.0;113.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38050.01171875;19647.6875;0.0;1087.78051757812;416.0;58266;;;Calculated values ==>;1548426817.868;350.66;293.16;291.46000000000004;291.36;290.26000000000005;276.46000000000004;274.0616903277293;292.06;275.56;277.56;276.46000000000004;340.46000000000004;337.16;277.46000000000004;278.86;296.06;296.96000000000004;297.16;293.36;292.56;291.96000000000004;;314.76000000000005;275.56;240.39332010688793;260.1585393101385;274.0616903277293;292.86;5700000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2430000.0;5650000.0;0.0;0.013833333333333333;0.14483333333333331;0.0475;0.01883333333333333;0.01883333333333333;;19647.6875;0.0;1087.78051757812;38050.01171875;509595.9990168133;411573.69153951766;249538.705810509;249161.70150958243;245169.39268019088;430346.717906069;456966.0945285834;458298.8459727587;473308.3704715943;525399.197071707;522053.1626273996;458180.057644424;459835.8913763038;463195.3492027865;465118.4183262364;423048.5287611747;412355.7272278977;457663.3959569731;456826.1663793063;;174785.17458790913;472436.3020657052;202019.110742258;249538.705810509;273.97787710480293;705888.1218770479;275187.2325092466;45143.56088518619;0.0;0;46;46;0;0;0;0;2;16;17;294126647250.0389;109455356824.99867;208034905214.85303;37117.84831921752;12844.816587863741;147.91708787699892;3903.9138407123482;644825.8218865959;240748.6751198641;11734.12010257152;151969.2381865196;2.6049325624037416;0.22811811659169431
1354;2019-01-25 15:34:37.858;779;201;184;183;172;34;189;25;45;33;661;635;41;53;230;238;240;203;197;194;188;25;555;357;368;130;362;246;555;-1.0;76.0;948.0;191.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29618.5;11097.12109375;0.0;1112.76098632812;409.0;58267;;;Calculated values ==>;1548426877.858;351.06000000000006;293.26000000000005;291.56;291.46000000000004;290.36;276.56;274.0616903277293;292.06;275.66;277.66;276.46000000000004;339.26;336.66;277.26000000000005;278.46000000000004;296.16;296.96000000000004;297.16;293.46000000000004;292.56;291.96000000000004;;314.06;275.66;240.39332010688793;260.58029834229245;274.0616903277293;292.86;5550000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2460000.0;5550000.0;0.0;0.012666666666666666;0.158;0.03183333333333333;0.01883333333333333;0.01883333333333333;;11097.12109375;0.0;1112.76098632812;29618.5;511396.9780028886;415991.9691235561;250421.68149151542;250033.15051479047;245934.5367171681;430346.717906069;456802.38005965634;457938.3590730115;473308.3704715943;523943.38317156426;521300.4525817377;457459.7496793268;458891.59376132325;463328.15220803814;465118.4183262364;427410.2649603602;416668.6815311742;457501.3759310873;456662.1077966673;;171860.34048652687;472533.2602288536;202104.50394385192;250421.68149151542;274.011122282709;706451.9321574165;275443.39654644555;45161.89567474735;0.0;0;46;46;0;0;0;0;2;16;17;294347110500.0739;109533343825.01108;208181580764.87634;40421.74911040721;8608.64874173922;136.06005676968888;3884.1946954136934;645471.8775047269;240927.4242011596;11736.486184364585;152034.12827418023;4.344894754625705;0.34933800869823955
1355;2019-01-25 15:35:37.868;789;200;180;177;168;34;189;24;49;34;652;629;46;74;230;238;240;201;197;194;188;25;553;355;368;129;360;259;553;251.0;83.0;777.0;181.0;113.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29502.671875;11005.4541015625;0.0;1178.97094726562;419.0;58268;;;Calculated values ==>;1548426937.868;352.06000000000006;293.16;291.16;290.86;289.96000000000004;276.56;273.8482719121499;292.06;275.56;278.06;276.56;338.36;336.06;277.76000000000005;280.56;296.16;296.96000000000004;297.16;293.26000000000005;292.56;291.96000000000004;;315.06;275.66;240.16925963744896;262.3656120759269;273.8482719121499;292.86;5530000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2590000.0;5530000.0;0.04183333333333333;0.013833333333333333;0.1295;0.030166666666666668;0.01883333333333333;0.06066666666666666;;11005.4541015625;0.0;1178.97094726562;29502.671875;512798.7664847039;416405.5654191083;248981.45809848653;247852.2556631345;244592.50441975752;430477.46260093397;456802.38005965634;456312.94800647016;473534.8580475586;521976.65949942253;519617.00242009404;455943.9796757489;459355.04744456254;463626.08760426834;465409.2384259755;427960.53461194655;416741.05470413377;457501.3759310873;456662.1077966673;;176038.69501535743;472664.2518820126;201579.40927180115;216294.88047349197;273.797426018128;706944.6907023685;275627.615371065;45180.99662381862;0.0;0;46;46;0;0;0;0;2;16;17;294567947300.0388;109611056774.99873;208333106014.85226;32987.99326613964;8177.726085408046;155.20280539141018;14582.27845760597;646083.7273157431;241067.33397243972;11738.91377941396;152188.0411983103;4.588086872422573;0.28171598608147425
1356;2019-01-25 15:36:37.859;789;197;180;180;168;35;189;24;52;33;657;631;50;81;230;239;240;198;197;194;188;25;557;356;368;128;361;266;556;261.0;80.0;747.0;229.0;113.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29516.884765625;10998.1845703125;0.0;1160.51843261719;426.0;58269;;;Calculated values ==>;1548426997.859;352.06000000000006;292.86;291.16;291.16;289.96000000000004;276.66;273.955091788801;292.06;275.56;278.36;276.46000000000004;338.86;336.26000000000005;278.16;281.26000000000005;296.16;297.06;297.16;292.96000000000004;292.56;291.96000000000004;;315.76000000000005;275.66;239.943914813709;263.299902668528;273.955091788801;292.86;5570000.0;3560000.0;3679999.9999999995;1280000.0;3610000.0;2660000.0;5560000.0;0.0435;0.013333333333333334;0.1245;0.03816666666666667;0.01883333333333333;0.062333333333333324;;10998.1845703125;0.0;1160.51843261719;29516.884765625;512456.9917178722;414196.90369202057;248836.75477905635;248836.75477905635;244473.180995143;430412.23801567365;456802.38005965634;455526.61032282165;473567.7884962697;521921.216817512;519241.95719986677;455277.06841111724;459100.23984408117;463477.27075599786;465394.1846544878;426853.1948010057;414556.36598067306;457501.3759310873;456662.1077966673;;178963.62700411686;472795.0300870999;201829.20167721185;216032.01852349108;273.89935768169147;707436.4465660786;275810.95152192324;45200.489444268795;0.0;0;46;46;0;0;0;0;2;16;17;294788714179.8072;109688145209.91785;208490582389.68704;31585.32737637842;10341.862450977393;163.95771760443537;14999.27556469465;646621.7576038821;241221.64072726204;11741.573051485482;152434.517171295;4.695436930723509;0.30282960829417466
1357;2019-01-25 15:37:37.839;782;194;181;180;170;35;189;24;54;34;667;636;53;81;230;239;240;196;197;194;188;25;556;356;368;130;361;270;556;231.0;80.0;808.0;229.0;113.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.8515625;10953.1103515625;0.0;1164.16918945312;430.0;58270;;;Calculated values ==>;1548427057.839;351.36;292.56;291.26000000000005;291.16;290.16;276.66;273.955091788801;292.06;275.56;278.56;276.56;339.86;336.76000000000005;278.46000000000004;281.26000000000005;296.16;297.06;297.16;292.76000000000005;292.56;291.96000000000004;;316.16;275.66;240.39332010688793;263.82572766246335;273.955091788801;292.86;5560000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2700000.0;5560000.0;0.0385;0.013333333333333334;0.13466666666666666;0.03816666666666667;0.01883333333333333;0.05733333333333333;;10953.1103515625;0.0;1164.16918945312;29548.8515625;511680.62376694405;413092.82235656865;249215.93450236163;248836.75477905635;245178.77551234743;430412.23801567365;456802.38005965634;455109.19043650426;473405.19094569265;522627.20751711656;519426.27505548863;454983.4308131345;458465.4742133219;463477.27075599786;465394.1846544878;427132.5945661885;413833.26548452856;457501.3759310873;456662.1077966673;;180635.0508419939;472533.2602288536;201814.78867462618;217385.51390292298;273.8937396270177;707928.4969641463;275993.81800384447;45219.855383659924;0.0;0;46;46;0;0;0;0;2;16;17;295009440579.8774;109765519409.94244;208651328789.73816;34110.31277059958;10332.42166431968;177.32438775546618;13718.524716574675;647169.0387840583;241393.86899971063;11744.416121025204;152673.75240204754;4.814495146520297;0.3209989213250873
1358;2019-01-25 15:38:37.879;772;193;182;181;171;36;189;25;56;34;675;643;55;79;230;239;240;195;197;194;188;25;573;358;368;131;363;260;567;131.0;79.0;1132.0;239.0;113.0;0;87;1;1;0;1;0;0;0;0;1;0;0;0;0;37927.2578125;19674.04296875;0.0;1102.40051269531;433.0;58271;;;Calculated values ==>;1548427117.879;350.36;292.46000000000004;291.36;291.26000000000005;290.26000000000005;276.76000000000005;274.1680685717883;292.06;275.66;278.76000000000005;276.56;340.66;337.46000000000004;278.66;281.06;296.16;297.06;297.16;292.66;292.56;291.96000000000004;;316.46000000000004;275.66;240.61611355647437;262.5002047102346;274.1680685717883;292.86;5730000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2600000.0;5670000.0;0.021833333333333333;0.013166666666666667;0.18866666666666668;0.03983333333333334;0.01883333333333333;0.04066666666666666;;19674.04296875;0.0;1102.40051269531;37927.2578125;508957.1131531409;253352.83482457785;249067.41194299518;248694.53612232546;245090.08778142484;430280.9020939914;456802.38005965634;457008.00341949763;473275.31562819314;524252.10678940255;520971.9461025041;456885.48860860226;459800.7310750631;463178.7302339447;465103.311480244;422119.859155365;254174.03476074056;457501.3759310873;456662.1077966673;;181888.63598580268;472402.05409754877;202357.4685061834;223989.5324748708;274.11408076009417;708491.1727425214;276249.21443220327;45238.75605655305;0.0;0;46;47;0;0;0;0;2;16;17;295230387779.737;109843871609.89267;208810434789.6371;48044.06758697862;10756.775992722722;2211.286687862555;9462.01806308639;647854.1150331604;241569.7294756168;11764.334483370896;152867.05237254847;3.392021757409453;0.2437357051687693
1359;2019-01-25 15:39:37.870;768;202;184;183;173;37;189;27;54;34;674;643;51;60;231;239;241;204;197;195;188;26;577;361;368;132;366;244;572;-2.0;79.0;964.0;270.0;113.0;0;86;1;1;0;1;0;0;0;0;1;0;0;0;0;38114.9140625;19966.44921875;0.0;1015.73602294922;423.0;58272;;;Calculated values ==>;1548427177.87;349.96000000000004;293.36;291.56;291.46000000000004;290.46000000000004;276.86;274.4858918419099;292.06;275.86;278.56;276.56;340.56000000000006;337.46000000000004;278.26000000000005;279.16;296.26000000000005;297.06;297.26000000000005;293.56;292.66;291.96000000000004;;315.46000000000004;275.76000000000005;240.83765695389522;260.2995467637923;274.4858918419099;292.86;5770000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2440000.0;5720000.0;0.0;0.013166666666666667;0.16066666666666668;0.045000000000000005;0.01883333333333333;0.01883333333333333;;19966.44921875;0.0;1015.73602294922;38114.9140625;508101.00593848474;409234.71558852436;249581.06887107433;249207.1211296447;245592.96827871416;430081.6785162784;456802.38005965634;459325.39453376376;473145.2311080622;525421.4014897161;522276.54462689924;458970.37832481065;460033.3376614985;462862.4135483707;464664.8766729168;421150.3959884446;410085.76223018457;457640.7087686767;456662.1077966673;;177710.07569661198;472367.87413283327;203110.47582797092;249581.06887107433;274.42007336497727;709124.7624547668;276579.5023161373;45256.4045466609;0.0;0;46;47;0;0;0;0;2;16;17;295451154659.5054;109922759774.8099;208961612109.47845;41165.19693873072;12116.582923718806;145.68434448375737;3900.0262330986675;648597.4140585142;241760.31220802187;11783.972962406053;152978.38603901115;2.732198280572865;0.2335941105425678
1360;2019-01-25 15:40:37.850;782;203;184;183;172;39;189;27;52;35;659;634;46;56;233;239;241;205;197;195;188;28;572;362;368;133;367;238;566;0.0;78.0;930.0;193.0;113.0;0;88;1;1;0;1;0;0;0;0;1;0;0;0;0;37944.984375;19791.798828125;0.0;995.7372436523441;413.0;58273;;;Calculated values ==>;1548427237.85;351.36;293.46000000000004;291.56;291.46000000000004;290.36;277.06;274.5913991737795;292.06;275.86;278.36;276.66;339.06000000000006;336.56;277.76000000000005;278.76000000000005;296.46000000000004;297.06;297.26000000000005;293.66;292.66;291.96000000000004;;314.46000000000004;275.96000000000004;241.05796691057077;259.4470641161187;274.5913991737795;292.86;5720000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2380000.0;5660000.0;0.0;0.013000000000000001;0.155;0.03216666666666666;0.01883333333333333;0.01883333333333333;;19791.798828125;0.0;995.7372436523441;37944.984375;510295.64857494534;412318.42408496223;249869.43607522247;249490.63358108685;245481.36072991425;430014.67791919125;456802.38005965634;460028.2764986752;473112.1826642056;524380.0652334631;521851.7848369419;459326.00053018244;460495.00162388035;462979.80544440064;464518.1588243853;422721.8025101599;413081.61415783793;457640.7087686767;456662.1077966673;;173531.66647045466;472431.1216696904;203424.34152495116;249869.43607522247;274.5461755522179;709758.3836644518;276910.71061038866;45273.16123646217;0.0;0;46;47;0;0;0;0;2;16;17;295671881059.57556;110002233274.83517;209106163909.5244;39773.60992092722;8653.051427989112;125.32244858018566;3894.595317420544;649271.6792858733;241933.3348009124;11786.230599552322;153043.31956689293;2.5229819894875525;0.20328122565816073
1361;2019-01-25 15:41:37.860;796;200;183;181;169;38;189;27;55;35;644;625;49;70;233;239;241;201;197;195;188;29;553;357;368;130;362;270;552;152.0;78.0;916.0;54.0;113.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29404.46484375;10902.919921875;0.0;1097.73107910156;416.0;58274;;;Calculated values ==>;1548427297.86;352.76;293.16;291.46000000000004;291.26000000000005;290.06;276.96000000000004;274.0616903277293;292.06;275.86;278.66;276.66;337.56000000000006;335.66;278.06;280.16;296.46000000000004;297.06;297.26000000000005;293.26000000000005;292.66;291.96000000000004;;314.76000000000005;276.06;240.39332010688793;263.82572766246335;274.0616903277293;292.86;5530000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2700000.0;5520000.0;0.025333333333333333;0.013000000000000001;0.15266666666666667;0.009000000000000001;0.01883333333333333;0.04416666666666666;;10902.919921875;0.0;1097.73107910156;29404.46484375;513656.5843429996;416777.91492359515;250186.6167667283;249412.79572734787;244986.83781738178;430346.717906069;456802.38005965634;455234.8412542021;473501.9964771252;520253.2149719776;518288.16307906585;454479.2919047325;457106.95004262665;463725.85767764907;465248.88870971405;428213.3721158971;417109.56159447116;457640.7087686767;456662.1077966673;;174785.17458790913;472920.9377354816;202206.51752823908;222665.95607144394;274.05081404366626;710319.7226154205;277166.5425648185;45290.60971341057;0.0;0;46;47;0;0;0;0;2;16;17;295892717859.54047;110081146424.82263;209258589309.50018;38628.99075549703;2436.4297818651826;144.34953677853687;10334.830034530698;649925.1431839073;242025.7625463704;11788.478240641045;153161.91787456445;4.295150330134338;0.2479331956016021
1362;2019-01-25 15:42:37.871;791;198;183;182;170;35;189;26;55;35;652;626;54;79;231;239;241;200;197;195;188;27;574;356;368;129;361;266;567;243.0;80.0;1464.0;7.0;114.0;0;66;1;1;0;1;0;0;0;0;1;0;0;0;0;37820.4765625;19638.580078125;0.0;1028.37951660156;425.0;58275;;;Calculated values ==>;1548427357.871;352.26;292.96000000000004;291.46000000000004;291.36;290.16;276.66;273.955091788801;292.06;275.76000000000005;278.66;276.66;338.36;335.76000000000005;278.56;281.06;296.26000000000005;297.06;297.26000000000005;293.16;292.66;291.96000000000004;;315.66;275.86;240.16925963744896;263.299902668528;273.955091788801;292.86;5740000.0;3560000.0;3679999.9999999995;1290000.0;3610000.0;2660000.0;5670000.0;0.0405;0.013333333333333334;0.24400000000000002;0.0011666666666666668;0.019;0.0595;;19638.580078125;0.0;1028.37951660156;37820.4765625;511244.66785779846;409859.34567947366;249442.79990087656;249067.41194299518;244740.86763761897;430412.23801567365;456802.38005965634;455900.14131549967;473631.5180336029;521406.46507941745;518725.96611779695;455775.73446676333;458856.332752082;463609.68473376584;465394.1846544878;422100.46307343524;410690.18669513025;457640.7087686767;456662.1077966673;;178545.77502346144;472857.82487454545;201969.0990382782;217128.76822129282;273.953861316643;710880.0331667045;277421.10172610695;45308.330549978804;0.0;0;46;48;0;0;0;0;2;16;17;296113558340.116;110158860670.02518;209419418789.91934;61959.17431564205;316.03684680897845;152.13701837739987;14252.233704734783;650763.5315713817;242048.70397349316;11790.949414906021;153366.84763649537;3.7102497604499596;0.20440075502171004
1363;2019-01-25 15:43:37.871;780;201;185;184;172;35;190;26;53;35;663;630;51;64;231;239;241;203;197;195;189;27;573;359;368;129;364;257;567;0.0;75.0;1461.0;127.0;114.0;0;59;1;1;0;1;0;0;0;0;1;0;0;0;0;37831.09375;19710.458984375;0.0;945.0819702148441;415.0;58276;;;Calculated values ==>;1548427417.871;351.16;293.26000000000005;291.66;291.56;290.36;276.66;274.27422755570615;292.16;275.76000000000005;278.46000000000004;276.66;339.46000000000004;336.16;278.26000000000005;279.56;296.26000000000005;297.06;297.26000000000005;293.46000000000004;292.66;292.06;;314.66;275.86;240.16925963744896;262.0952818180154;274.27422755570615;292.86;5730000.0;3590000.0;3679999.9999999995;1290000.0;3640000.0;2570000.0;5670000.0;0.0;0.0125;0.2435;0.021166666666666667;0.019;0.019;;19710.458984375;0.0;945.0819702148441;37831.09375;509958.73278405913;411096.4409828826;250201.40656590526;249820.77268816318;245441.20072942539;430214.79039162316;456942.4933256349;457129.0939075185;473631.5180336029;523264.5753730086;519885.18884552707;456885.1506218106;458464.27648857265;463162.2360548347;464957.45143190527;422412.3028765994;411891.9439035771;457640.7087686767;456802.38005965634;;174367.33720873808;472857.82487454545;202696.2051952226;250201.40656590526;274.2502258780204;711510.4629193087;277749.0103849611;45324.77606236894;0.0;0;46;48;0;0;0;0;2;16;17;296334358340.116;110236260670.02518;209576318789.91934;61954.408401444045;5718.420949879;131.504487162779;3925.4184963812704;651796.1447606907;242098.9911217989;11793.313094118856;153518.32807150466;3.4726639448737413;0.25844147542944346
1364;2019-01-25 15:44:37.871;779;203;184;184;173;36;190;27;51;36;662;630;49;59;232;239;241;205;197;195;189;27;573;359;368;136;364;252;567;-2.0;77.0;1037.0;183.0;114.0;0;82;1;1;0;1;0;0;0;0;1;0;0;0;0;37952.22265625;19796.38671875;0.0;1028.82531738281;406.0;58277;;;Calculated values ==>;1548427477.871;351.06000000000006;293.46000000000004;291.56;291.56;290.46000000000004;276.76000000000005;274.27422755570615;292.16;275.86;278.26000000000005;276.76000000000005;339.36;336.16;278.06;279.06;296.36;297.06;297.26000000000005;293.66;292.66;292.06;;313.76000000000005;275.86;241.71165711629368;261.41265627149306;274.27422755570615;292.86;5730000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2520000.0;5670000.0;0.0;0.012833333333333334;0.1728333333333333;0.030500000000000003;0.019;0.019;;19796.38671875;0.0;1028.82531738281;37952.22265625;509833.7034848189;411891.9439035771;249820.77268816318;249820.77268816318;245794.25189909822;430214.79039162316;456942.4933256349;457694.9053075404;472818.15071447083;523564.22808308416;520297.9967524334;457453.4550644065;458657.2398049888;463295.34959360014;464957.45143190527;422412.3028765994;412666.3294128141;457640.7087686767;456802.38005965634;;170606.85888663295;471938.4492427271;202626.12593869297;249820.77268816318;274.2230304110432;712141.9905560274;278078.2340991538;45341.225289765585;0.0;0;46;48;0;0;0;0;2;16;17;296555158340.116;110315760670.02518;209729018789.91934;44084.38736758245;8214.02586077304;125.07332611857815;3932.6505400583696;652679.8013920994;242215.094845221;11795.451242562867;153583.81198014165;2.706149497865936;0.21431045537315518
1365;2019-01-25 15:45:37.872;782;204;185;184;171;36;190;27;36;36;650;625;37;56;233;239;241;206;197;195;189;28;571;360;368;140;365;248;565;0.0;80.0;812.0;151.0;114.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38023.41796875;19693.35546875;0.0;1080.99304199219;399.0;58278;;;Calculated values ==>;1548427537.872;351.36;293.56;291.66;291.56;290.26000000000005;276.76000000000005;274.38016830617;292.16;275.86;276.76000000000005;276.76000000000005;338.16;335.66;276.86;278.76000000000005;296.46000000000004;297.06;297.26000000000005;293.76000000000005;292.66;292.06;;313.06;275.96000000000004;242.56692532238324;260.85938512811435;274.38016830617;292.86;5710000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2480000.0;5650000.0;0.0;0.013333333333333334;0.13533333333333333;0.025166666666666667;0.019;0.019;;19693.35546875;0.0;1080.99304199219;38023.41796875;510382.600103943;413117.6300506565;250300.70278417305;249918.34658468695;245169.39268019088;430148.3826014536;456942.4933256349;456533.09949633566;472293.48310962116;522664.181484125;520117.585136838;456653.88339846255;458932.3024112177;463279.1356354856;464811.3070167571;423029.0100799593;413860.9368612822;457640.7087686767;456802.38005965634;;167682.10792650707;471506.718606615;202896.09409665386;250300.70278417305;274.33237073522406;712775.1314459766;278407.3207683385;45358.807402436134;0.0;0;46;48;0;0;0;0;2;16;17;296775962019.8493;110398562049.92516;209879021289.73816;34325.54139742361;6760.0340501673545;122.2409762490277;3923.5318682341826;653333.2283546196;242339.88075739198;11797.512229429316;153649.28125793478;2.1724555294110544;0.16932355049812964
1366;2019-01-25 15:46:37.842;787;203;186;185;172;36;190;28;-9;36;632;613;5;47;233;239;241;205;197;195;189;28;570;359;368;143;364;245;564;88.0;79.0;999.0;140.0;114.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37842.50390625;19623.076171875;0.0;1043.19165039062;397.0;58279;;;Calculated values ==>;1548427597.842;351.86;293.46000000000004;291.76000000000005;291.66;290.36;276.76000000000005;274.27422755570615;292.16;275.96000000000004;272.26000000000005;276.76000000000005;336.36;334.46000000000004;273.66;277.86;296.46000000000004;297.06;297.26000000000005;293.66;292.66;292.06;;312.86;275.96000000000004;243.1966462407574;260.44013211722256;274.27422755570615;292.86;5700000.0;3590000.0;3679999.9999999995;1430000.0;3640000.0;2450000.0;5640000.0;0.014666666666666666;0.013166666666666667;0.1665;0.02333333333333333;0.019;0.033666666666666664;;19623.076171875;0.0;1043.19165039062;37842.50390625;511091.9860605932;413154.1745119926;250736.7969957744;250350.73809410466;245562.1856684116;430214.79039162316;456942.4933256349;451528.54684988945;471897.7078724963;521077.13199986814;519143.41964029375;453259.21331229666;458336.72780140967;463428.3443550566;464957.45143190527;423333.97209560464;413896.2385780983;457640.7087686767;456802.38005965634;;166846.47414792277;471107.22338200803;202667.88733005896;229795.88585427462;274.2392381405463;713407.0313538952;278734.7938803681;45376.500090778216;0.0;0;46;48;0;0;0;0;2;16;17;296996651619.9546;110483419599.96564;210026847339.8087;41435.29981005178;6263.584507878811;124.2634913138334;7642.551971581184;653964.2530281446;242448.3566470168;11799.565406224705;153745.6170979632;2.683875978858042;0.18726056434616564
1367;2019-01-25 15:47:37.853;791;203;186;185;172;34;190;28;-21;36;611;598;-15;32;233;239;241;204;197;195;189;28;568;358;368;145;363;241;562;123.0;80.0;907.0;113.0;114.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37772.3359375;19599.771484375;0.0;1010.2359619140599;393.0;58280;;;Calculated values ==>;1548427657.853;352.26;293.46000000000004;291.76000000000005;291.66;290.36;276.56;274.1680685717883;292.16;275.96000000000004;271.06;276.76000000000005;334.26000000000005;332.96000000000004;271.66;276.36;296.46000000000004;297.06;297.26000000000005;293.56;292.66;292.06;;312.46000000000004;275.96000000000004;243.61107973660833;259.87524604437704;274.1680685717883;292.86;5680000.0;3579999.9999999995;3679999.9999999995;1450000.0;3629999.9999999995;2410000.0;5620000.0;0.0205;0.013333333333333334;0.15116666666666667;0.01883333333333333;0.019;0.0395;;19599.771484375;0.0;1010.2359619140599;37772.3359375;511761.0502240864;413968.3755738164;250839.4955825179;250451.59811700613;245643.6939362553;430280.9020939914;456942.4933256349;450746.3870322083;471632.7587203168;519272.7949803463;517951.5103327367;451490.30845554767;457192.64057942014;463577.2511321169;465103.311480244;423937.3379536948;414331.6623878134;457640.7087686767;456802.38005965634;;165175.21790254305;470839.76368816046;202418.0253200956;225709.36544632405;274.1376148375958;714037.2705410704;279061.71086751844;45393.6151247051;0.0;0;46;48;0;0;0;0;2;16;17;297217492099.6528;110569835439.84753;210172674069.60938;37538.970678814374;5055.2760725985545;128.0756742117523;9128.174077226626;654622.492603121;242542.69777776217;11801.66861811938;153885.39877012148;2.515792225596079;0.16287881704375717
1368;2019-01-25 15:48:37.883;792;201;182;181;170;33;190;26;-19;35;582;572;-5;57;232;239;241;203;197;195;189;27;552;355;368;136;361;262;551;197.0;79.0;732.0;116.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30259.333984375;10936.251953125;0.0;2020.5056152343802;399.0;58281;;;Calculated values ==>;1548427717.883;352.36;293.26000000000005;291.36;291.26000000000005;290.16;276.46000000000004;273.8482719121499;292.16;275.76000000000005;271.26000000000005;276.66;331.36;330.36;272.66;278.86;296.36;297.06;297.26000000000005;293.46000000000004;292.66;292.06;;313.06;275.86;241.71165711629368;262.7682575881327;273.8482719121499;292.86;5520000.0;3550000.0;3679999.9999999995;1360000.0;3610000.0;2620000.0;5510000.0;0.03283333333333333;0.013166666666666667;0.12200000000000001;0.01933333333333333;0.019;0.05183333333333333;;10936.251953125;0.0;2020.5056152343802;30259.333984375;513251.702582464;417474.20422763267;249849.01163384554;249462.6530864694;245384.62380479573;430477.46260093397;456942.4933256349;447136.8643588396;472720.47428543336;514520.24813683925;513485.670205938;448972.56749355764;456804.7950512398;463741.9828368515;465539.2008351387;428484.4108300413;418121.00094585033;457640.7087686767;456802.38005965634;;167682.10792650707;471938.4492427271;201622.93963862167;219300.66377835005;273.81441216680463;714604.4845887737;279316.3049628073;45418.88393259254;0.0;0;46;48;0;0;0;0;2;17;17;297438402499.5475;110654177589.80734;210323649519.5374;29952.698815866588;5226.099852346037;136.45156347518076;12310.505627247709;655185.2043972646;242628.41874949553;11803.874113962544;154064.14376207234;3.6757464672518383;0.21386648925545837
1369;2019-01-25 15:49:37.893;788;200;179;178;166;31;190;24;-4;33;569;562;8;86;231;239;242;201;197;195;189;25;553;353;368;130;358;273;552;0.0;77.0;832.0;65.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30344.484375;10871.0869140625;0.0;2137.56298828125;414.0;58282;;;Calculated values ==>;1548427777.893;351.96000000000004;293.16;291.06;290.96000000000004;289.76000000000005;276.26000000000005;273.6339639331285;292.16;275.56;272.76000000000005;276.46000000000004;330.06;329.36;273.96000000000004;281.76000000000005;296.26000000000005;297.06;297.36;293.26000000000005;292.66;292.06;;314.56;275.66;240.39332010688793;264.2163659402789;273.6339639331285;292.86;5530000.0;3529999.9999999995;3679999.9999999995;1300000.0;3579999.9999999995;2730000.0;5520000.0;0.0;0.012833333333333334;0.13866666666666666;0.010833333333333334;0.019;0.019;;10871.0869140625;0.0;2137.56298828125;30344.484375;512676.04948984325;416777.91492359515;248650.32267567614;248273.13022009764;243930.06696324187;430607.02586249536;456942.4933256349;447043.9474348781;473308.3704715943;512208.6881886782;511477.38168218936;448646.80813322606;458603.3831393483;464054.43266303884;465828.39991936815;428464.90911825834;417109.56159447116;457640.7087686767;456802.38005965634;;173949.5011765382;472533.2602288536;201127.690109044;248650.32267567614;273.6119987812862;715109.6005803248;279498.06307464227;45453.54027937828;0.0;0;46;48;0;0;0;0;2;17;17;297659239299.5124;110733990889.79466;210484176269.5119;34100.38768251566;2940.227009631271;145.7269598886021;3954.8890902956236;655719.0690806198;242696.48281545515;11806.225993571485;154199.71130885632;3.1626057316615777;0.2203460775714551
1370;2019-01-25 15:50:37.863;773;197;179;178;167;31;190;23;10;31;592;581;17;91;230;239;242;198;197;195;189;23;571;354;368;124;359;259;564;285.0;78.0;1187.0;199.0;114.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38688.7734375;19538.12109375;0.0;2052.61499023438;419.0;58283;;;Calculated values ==>;1548427837.863;350.46000000000004;292.86;291.06;290.96000000000004;289.86;276.26000000000005;273.7412296467126;292.16;275.46000000000004;274.16;276.26000000000005;332.36;331.26000000000005;274.86;282.26000000000005;296.16;297.06;297.36;292.96000000000004;292.66;292.06;;315.06;275.46000000000004;239.02933182858504;262.3656120759269;273.7412296467126;292.86;5710000.0;3540000.0;3679999.9999999995;1240000.0;3590000.0;2590000.0;5640000.0;0.0475;0.013000000000000001;0.19783333333333333;0.033166666666666664;0.019;0.0665;;19538.12109375;0.0;2052.61499023438;38688.7734375;509258.2094772278;410810.422463297;248090.95049340723;247723.0472868832;243816.64847947098;430542.39183029096;456942.4933256349;451442.75152564584;473892.1989325475;515810.6249053702;514676.28551159624;452329.29032414977;461392.88822046766;463774.604463236;465683.9387588076;423314.7963571188;411214.5125100045;457640.7087686767;456802.38005965634;;176038.69501535743;473123.86364084855;201355.44721091114;214708.44814876717;273.7054907117204;715684.5900904624;279751.3464364615;45488.44097014098;0.0;0;47;48;0;0;0;0;2;17;17;297879928899.6177;110810152789.831;210643696469.588;49475.60503693168;9013.65247825959;157.30369001248596;16099.24647207413;656415.1874536444;242796.04867007054;11808.749986360823;154366.7455463909;3.4619388327720326;0.21903854386602695
1371;2019-01-25 15:51:37.864;760;198;182;181;170;33;190;25;19;31;618;602;26;64;231;239;242;200;198;195;189;24;567;357;368;128;362;242;562;-2.0;79.0;1405.0;253.0;114.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38435.85546875;19466.56640625;0.0;1881.65832519531;411.0;58284;;;Calculated values ==>;1548427897.864;349.16;292.96000000000004;291.36;291.26000000000005;290.16;276.46000000000004;274.0616903277293;292.16;275.66;275.06;276.26000000000005;334.96000000000004;333.36;275.76000000000005;279.56;296.26000000000005;297.06;297.36;293.16;292.66;292.06;;314.26000000000005;275.56;239.943914813709;260.01710675043796;274.0616903277293;292.96000000000004;5670000.0;3570000.0000000005;3679999.9999999995;1280000.0;3620000.0000000005;2420000.0;5620000.0;0.0;0.013166666666666667;0.2341666666666667;0.042166666666666665;0.019;0.019;;19466.56640625;0.0;1881.65832519531;38435.85546875;507982.947832226;412084.55004663585;249304.8890369279;248928.0359672628;244937.44940240603;430346.717906069;456942.4933256349;455470.10770969605;473374.68648612977;519901.00097215414;518274.3786040166;456312.1538428898;460812.2356519317;463460.83753301925;465248.88870971405;424512.937311353;412852.2589437246;457640.7087686767;456802.38005965634;;172696.00095264515;472698.3688610173;202131.2812580763;249304.8890369279;274.0215434185403;716327.3060448793;280076.3909171781;45521.22712762042;0.0;0;47;48;0;0;0;0;2;17;17;298100732580.22833;110885754050.04007;210793998975.0037;59323.50852742096;11408.91219392401;153.5322651737735;3942.45232943184;657321.8618468428;242966.2395459434;11811.3403291662;154533.7624871013;3.5051347949195297;0.28670894557090043
1372;2019-01-25 15:52:37.854;767;200;181;179;170;34;190;25;32;32;627;609;33;75;231;239;242;202;198;195;189;25;552;356;368;130;361;248;551;-1.0;79.0;902.0;195.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30358.501953125;11010.140625;0.0;1933.1735839843802;405.0;58285;;;Calculated values ==>;1548427957.854;349.86;293.16;291.26000000000005;291.06;290.16;276.56;273.955091788801;292.16;275.66;276.36;276.36;335.86;334.06;276.46000000000004;280.66;296.26000000000005;297.06;297.36;293.36;292.66;292.06;;313.66;275.66;240.39332010688793;260.85938512811435;273.955091788801;292.96000000000004;5520000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2480000.0;5510000.0;0.0;0.013166666666666667;0.15033333333333332;0.0325;0.019;0.019;;11010.140625;0.0;1933.1735839843802;30358.501953125;510176.1553413556;417146.2822774479;249462.6530864694;248698.44658970588;245384.62380479573;430412.23801567365;456942.4933256349;456049.059737767;473211.5349843978;520321.49258471665;518485.134691625;456170.2062649337;461181.4333488718;463609.68473376584;465394.1846544878;428734.3568853432;417799.0808329543;457640.7087686767;456802.38005965634;;170189.03402730724;472533.2602288536;201851.6903732029;249462.6530864694;273.9081225273377;716900.4968091007;280330.32114705245;45553.012095157654;0.0;0;47;48;0;0;0;0;2;17;17;298321495780.2634;110963141150.05237;210940974475.02707;38214.337861139466;8797.15102030865;143.981134689787;3939.454812490552;658134.5417643122;243134.59534211206;11813.819194285736;154599.43409953453;3.9475920930020982;0.3210176746969702
1373;2019-01-25 15:53:37.844;777;199;177;175;166;34;190;24;43;32;628;612;41;111;231;239;242;201;198;195;189;25;549;356;368;132;361;260;549;125.0;76.0;1032.0;250.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30251.513671875;10841.5927734375;0.0;2023.78271484375;413.0;58286;;;Calculated values ==>;1548428017.844;350.86;293.06;290.86;290.66;289.76000000000005;276.56;273.955091788801;292.16;275.56;277.46000000000004;276.36;335.96000000000004;334.36;277.26000000000005;284.26000000000005;296.26000000000005;297.06;297.36;293.26000000000005;292.66;292.06;;314.46000000000004;275.66;240.83765695389522;262.5002047102346;273.955091788801;292.96000000000004;5490000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2600000.0;5490000.0;0.020833333333333332;0.012666666666666666;0.17200000000000001;0.041666666666666664;0.019;0.03983333333333333;;10841.5927734375;0.0;2023.78271484375;30251.513671875;511668.70679447585;417547.8004773429;248038.71108239493;247292.36576326567;244047.82616628736;430412.23801567365;456942.4933256349;455407.7469629331;472950.9869074988;519431.33308381;517785.6909471785;455160.0616132378;463613.4557367293;463609.68473376584;465394.1846544878;429533.42834022286;418192.3414725074;457640.7087686767;456802.38005965634;;173531.66647045466;472270.6324499597;201851.37138170694;223882.152661533;273.9079982110149;717405.4960921454;280512.388575772;45585.981235213825;0.0;0;47;48;0;0;0;0;2;17;17;298542258980.2985;111041728050.06487;211093349075.0513;43611.69659997091;11267.469211177196;143.65376699106255;9277.989058025245;658816.3117376597;243301.77264320626;11816.215752307206;154709.56110757875;4.997973723715598;0.37676710464019514
1374;2019-01-25 15:54:37.895;780;197;177;176;167;34;190;23;48;32;635;620;46;126;231;239;242;198;198;195;189;24;552;356;368;134;361;267;551;122.0;79.0;969.0;211.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30220.015625;10877.78515625;0.0;2078.99536132812;421.0;58287;;;Calculated values ==>;1548428077.895;351.16;292.86;290.86;290.76000000000005;289.86;276.56;273.955091788801;292.16;275.46000000000004;277.96000000000004;276.36;336.66;335.16;277.76000000000005;285.76000000000005;296.26000000000005;297.06;297.36;292.96000000000004;292.66;292.06;;315.26000000000005;275.56;241.2770596917726;263.43189868330234;273.955091788801;292.96000000000004;5520000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2670000.0;5510000.0;0.02033333333333333;0.013166666666666667;0.1615;0.035166666666666666;0.019;0.03933333333333333;;10877.78515625;0.0;2078.99536132812;30220.015625;511778.8963524388;416143.28649519663;247945.02815366088;247572.16985469096;244320.04688612715;430412.23801567365;456942.4933256349;454859.23926218;472689.592463476;519571.723961519;518022.5195767208;454608.2120918402;464353.4064002734;463609.68473376584;465394.1846544878;428734.3568853432;416480.9241581686;457640.7087686767;456802.38005965634;;176874.38241465177;471909.57779161324;201845.85090432118;224114.0975417141;273.9058467482322;717909.8538419427;280693.5372370839;45620.20011379149;0.0;0;47;48;0;0;0;0;2;17;17;298763246659.8563;111121595879.90504;211251583459.73468;40861.6622197942;9497.241062203104;161.33686424113225;9152.405779039062;659520.8547460396;243474.9589785023;11818.759501246022;154863.27827954345;4.605514915091847;0.3361775580890116
1375;2019-01-25 15:55:37.865;775;193;178;177;168;35;190;23;50;31;645;629;49;132;231;240;242;193;198;195;189;23;551;355;368;136;361;272;551;161.0;79.0;1075.0;226.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30188.67578125;10778.1435546875;0.0;2096.35693359375;425.0;58288;;;Calculated values ==>;1548428137.865;350.66;292.46000000000004;290.96000000000004;290.86;289.96000000000004;276.66;273.8482719121499;292.16;275.46000000000004;278.16;276.26000000000005;337.66;336.06;278.06;286.36;296.26000000000005;297.16;297.36;292.46000000000004;292.66;292.06;;315.66;275.46000000000004;241.71165711629368;264.08650396036035;273.8482719121499;292.96000000000004;5510000.0;3550000.0;3679999.9999999995;1360000.0;3610000.0;2720000.0;5510000.0;0.026833333333333334;0.013166666666666667;0.17916666666666667;0.03766666666666666;0.019;0.04583333333333334;;10778.1435546875;0.0;2096.35693359375;30188.67578125;511249.9341811573;414757.0629070427;248320.42873906752;247945.02815366088;244672.8878096656;430477.46260093397;456942.4933256349;454267.0351814693;472329.59916539915;520191.7800467738;518535.13043881377;454140.1830550063;464331.73878021457;463609.68473376584;465669.0585932454;429002.2428401299;414757.0629070427;457640.7087686767;456802.38005965634;;178545.77502346144;471547.0194386176;201588.77482341058;220961.16953753744;273.80108098478905;718413.0079010207;280873.9130767248;45654.977318964535;0.0;0;47;48;0;0;0;0;2;17;17;298983936259.9616;111202555379.94366;211413202609.8118;45271.52164748552;10168.42721383946;187.56153578564815;10809.388815597116;660238.2723903431;243638.757607263;11821.665534170965;155029.54339376726;5.160347717814806;0.36919146189973684
1376;2019-01-25 15:56:37.875;767;193;179;179;169;35;190;24;51;31;652;635;50;110;232;240;242;195;198;195;189;24;570;357;368;137;362;254;563;90.0;79.0;1156.0;271.0;114.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38512.33984375;19570.703125;0.0;1928.6154785156198;424.0;58289;;;Calculated values ==>;1548428197.875;349.86;292.46000000000004;291.06;291.06;290.06;276.66;274.0616903277293;292.16;275.56;278.26000000000005;276.26000000000005;338.36;336.66;278.16;284.16;296.36;297.16;297.36;292.66;292.66;292.06;;315.56;275.56;241.92719264551067;261.6868853414304;274.0616903277293;292.96000000000004;5700000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2540000.0;5630000.0;0.015000000000000001;0.013166666666666667;0.19266666666666668;0.04516666666666667;0.019;0.034;;19570.703125;0.0;1928.6154785156198;38512.33984375;508594.76375312626;409604.8514507575;248136.3409045953;248136.3409045953;244548.17393465148;430346.717906069;456942.4933256349;457372.1923269806;472198.00020708365;522382.42939895036;520644.6114594319;457250.945269924;464381.38502533594;463593.40581284417;465379.25235888857;423617.5214632175;410442.3751585223;457640.7087686767;456802.38005965634;;178127.92459426197;471512.23439352604;202111.97630687975;227831.47417030903;274.01403054184397;718985.6117825486;281126.8622835246;45688.524345966245;0.0;0;48;48;0;0;0;0;2;17;17;299204773059.9265;111284469029.93065;211571028909.7867;49180.1349532061;12167.911656913526;173.47275967848717;7785.010800237809;661025.5007114136;243824.92478718256;11824.674654735876;155184.52254942962;3.223661709850783;0.25265967471158857
1377;2019-01-25 15:57:37.846;768;198;184;183;171;36;190;25;51;32;647;630;48;89;232;240;242;200;198;195;189;25;568;359;368;138;364;243;562;0.0;78.0;1355.0;223.0;114.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38494.28515625;19632.927734375;0.0;1830.72180175781;412.0;58290;;;Calculated values ==>;1548428257.846;349.96000000000004;292.96000000000004;291.56;291.46000000000004;290.26000000000005;276.76000000000005;274.27422755570615;292.16;275.66;278.26000000000005;276.36;337.86;336.16;277.96000000000004;282.06;296.36;297.16;297.36;293.16;292.66;292.06;;314.36;275.66;242.14157278889297;260.1585393101385;274.27422755570615;292.96000000000004;5680000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2430000.0;5620000.0;0.0;0.013000000000000001;0.22583333333333336;0.03716666666666667;0.019;0.019;;19632.927734375;0.0;1830.72180175781;38494.28515625;508896.4790767825;412084.55004663585;250066.5888843259;249684.38027537023;245289.5868778485;430214.79039162316;456942.4933256349;459128.12558024435;472164.23178385233;522763.53693729197;521037.7362916816;458773.19568723004;463566.55053451075;463295.34959360014;465088.32681886124;424216.55057753046;412852.2589437246;457640.7087686767;456802.38005965634;;173113.83306960555;471477.517547777;202661.03599174554;250066.5888843259;274.23657941747723;719627.0234915065;281453.4013036007;45719.837014837125;0.0;0;48;48;0;0;0;0;2;17;17;299425466339.7651;111366929154.87033;211720056844.6777;57918.81773206932;9991.01256449917;147.73579123947596;3927.9800323312784;661917.5606123566;244009.4932376701;11827.350098901572;155282.08362897215;3.3538353297725885;0.26943624466495086
1378;2019-01-25 15:58:37.866;782;199;183;182;173;37;190;25;51;32;632;616;47;86;233;240;242;201;198;195;189;25;567;360;368;138;365;238;563;-1.0;79.0;1255.0;239.0;114.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38392.76171875;19609.876953125;0.0;1777.12585449219;406.0;58291;;;Calculated values ==>;1548428317.866;351.36;293.06;291.46000000000004;291.36;290.46000000000004;276.86;274.38016830617;292.16;275.66;278.26000000000005;276.36;336.36;334.76000000000005;277.86;281.76000000000005;296.46000000000004;297.16;297.36;293.26000000000005;292.66;292.06;;313.76000000000005;275.66;242.14157278889297;259.4470641161187;274.38016830617;292.96000000000004;5670000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2380000.0;5630000.0;0.0;0.013166666666666667;0.20916666666666667;0.03983333333333334;0.019;0.019;;19609.876953125;0.0;1777.12585449219;38392.76171875;510729.88320718554;412044.9279172372;249635.5764607316;249256.92272042195;245958.35372645844;430148.3826014536;456942.4933256349;459911.414370669;472164.23178385233;521649.34590437927;520028.8313058877;459443.2316178793;463960.56887907383;463279.1356354856;464942.4404991662;424512.937311353;412814.00481140555;457640.7087686767;456802.38005965634;;170606.85888663295;471477.517547777;202909.6041860657;249635.5764607316;274.3376070459283;720267.962457058;281780.5336836834;45749.91243376203;0.0;0;48;48;0;0;0;0;2;17;17;299646339939.6949;111449756754.84401;211864404944.63184;53756.211963612855;10697.955215574835;154.0359445826412;3936.16926837957;662848.4960679406;244181.9587718042;11829.865701620778;155347.6400513164;3.204954570246615;0.2617823105706964
