;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1379;2019-01-25 15:59:37.847;796;197;182;180;170;37;190;24;52;32;618;606;48;117;233;240;243;199;198;195;189;25;550;356;368;138;362;261;550;167.0;76.0;669.0;173.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30196.646484375;10908.78125;0.0;2004.3151855468802;415.0;58292;;;Calculated values ==>;1548428377.847;352.76;292.86;291.36;291.16;290.16;276.86;273.955091788801;292.16;275.56;278.36;276.36;334.96000000000004;333.76000000000005;277.96000000000004;284.86;296.46000000000004;297.16;297.46000000000004;293.06;292.66;292.06;;314.66;275.66;242.14157278889297;262.63441904999945;273.955091788801;292.96000000000004;5500000.0;3560000.0;3679999.9999999995;1380000.0;3620000.0000000005;2610000.0;5500000.0;0.02783333333333333;0.012666666666666666;0.1115;0.028833333333333332;0.019;0.04683333333333333;;10908.78125;0.0;2004.3151855468802;30196.646484375;513910.4781920782;416519.27876945486;249900.0529853814;249128.39008894507;245426.33005622245;430412.23801567365;456942.4933256349;456353.2889422472;472164.23178385233;518319.36109776614;517083.3191675786;455859.91297266266;464172.75115317333;463725.85767764907;465524.29463401274;429514.23205882346;417183.44266475714;457640.7087686767;456802.38005965634;;174367.33720873808;471477.517547777;201854.51692610508;221346.30023840937;273.9092240711512;720839.3598584147;282034.77529980167;45781.41446359823;0.0;0;48;48;0;0;0;0;2;17;17;299867070019.49835;111532530534.77031;212014057539.4986;28376.61307979985;7774.129851258206;156.1899989915067;11027.193071628399;663532.7195366271;244335.84406811075;11832.450099163132;155472.29525072154;3.665590684460285;0.24197469102184743
1380;2019-01-25 16:00:37.867;797;194;182;181;169;36;190;23;51;32;619;607;50;134;232;240;243;195;198;195;189;25;552;355;368;137;360;269;552;-1.0;81.0;1006.0;160.0;114.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30232.59765625;10888.203125;0.0;2057.10278320312;423.0;58293;;;Calculated values ==>;1548428437.867;352.86;292.56;291.36;291.26000000000005;290.06;276.76000000000005;273.8482719121499;292.16;275.46000000000004;278.26000000000005;276.36;335.06;333.86;278.16;286.56;296.36;297.16;297.46000000000004;292.66;292.66;292.06;;315.46000000000004;275.66;241.92719264551067;263.6948088759802;273.8482719121499;292.96000000000004;5520000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2690000.0;5520000.0;0.0;0.013500000000000002;0.16766666666666669;0.02666666666666667;0.019;0.019;;10888.203125;0.0;2057.10278320312;30232.59765625;513863.5495240371;414715.9607757526;249798.2432031742;249412.79572734787;244986.83781738178;430477.46260093397;456942.4933256349;454899.8186926762;472295.8960165899;517750.9987671405;516508.0482408219;454774.0492147389;465008.3650326569;463890.26140234835;465669.0585932454;428983.050345814;415068.77947206923;457640.7087686767;456802.38005965634;;177710.07569661198;471610.25455702154;201615.66356874426;249798.2432031742;273.81157327347864;721343.1047537724;282216.4773841029;45815.270895178124;0.0;0;48;48;0;0;0;0;2;17;17;300087943620.30554;111615058035.07191;212173110540.07986;42467.310009112596;7199.855759687394;187.842656795554;3933.07860027316;664123.2823532015;244460.66887639594;11835.317993618104;155597.00573808668;4.155026339839874;0.324277942351243
1381;2019-01-25 16:01:37.847;790;191;181;181;171;36;190;22;52;31;627;614;52;138;232;240;243;193;198;195;189;23;555;355;368;136;360;272;555;299.0;79.0;752.0;211.0;115.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30370.05859375;10886.412109375;0.0;2099.58984375;428.0;58294;;;Calculated values ==>;1548428497.847;352.16;292.26000000000005;291.26000000000005;291.26000000000005;290.26000000000005;276.76000000000005;273.8482719121499;292.16;275.36;278.36;276.26000000000005;335.86;334.56;278.36;286.96000000000004;296.36;297.16;297.46000000000004;292.46000000000004;292.66;292.06;;315.96000000000004;275.46000000000004;241.71165711629368;264.08650396036035;273.8482719121499;292.96000000000004;5550000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2720000.0;5550000.0;0.049833333333333334;0.013166666666666667;0.12533333333333332;0.035166666666666666;0.019166666666666665;0.069;;10886.412109375;0.0;2099.58984375;30370.05859375;512750.83738553536;412377.0396431636;249264.77042423442;249264.77042423442;245576.0215977233;430477.46260093397;456942.4933256349;454520.3973115141;472329.59916539915;518327.85984210874;516979.534479112;454520.3973115141;465045.7816171569;463890.26140234835;465669.0585932454;428174.69664508634;413134.7333990844;457640.7087686767;456802.38005965634;;179799.33570027514;471547.0194386176;201578.9047984994;214824.97858342575;273.79722913796815;721847.958546631;282397.87202535034;45849.89845390769;0.0;0;48;48;0;0;0;0;2;17;17;300308670019.49835;111696930734.7725;212335356439.48654;31702.00039496451;9493.87869817749;198.02618273902527;16696.440701859912;664741.1539117804;244599.7369582183;11838.53249541125;155768.86109408902;4.473304885323991;0.2722138049211146
1382;2019-01-25 16:02:37.857;782;197;182;181;171;36;190;23;51;31;637;622;50;112;232;240;243;199;198;195;189;23;580;358;368;135;363;250;575;84.0;80.0;1245.0;243.0;115.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38770.12109375;19854.791015625;0.0;1903.27819824219;426.0;58295;;;Calculated values ==>;1548428557.857;351.36;292.86;291.36;291.26000000000005;290.26000000000005;276.76000000000005;274.1680685717883;292.16;275.46000000000004;278.26000000000005;276.26000000000005;336.86;335.36;278.16;284.36;296.36;297.16;297.46000000000004;293.06;292.66;292.06;;315.76000000000005;275.46000000000004;241.49495122638035;261.13683023647616;274.1680685717883;292.96000000000004;5800000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2500000.0;5750000.0;0.014;0.013333333333333334;0.2075;0.0405;0.019166666666666665;0.033166666666666664;;19854.791015625;0.0;1903.27819824219;38770.12109375;509598.14391897235;254524.52222042507;248699.18650984773;248332.28560088016;244779.22319515015;430280.9020939914;456942.4933256349;458016.05900553917;472460.9817075043;521176.9695970181;519646.0091506253;457895.93577920616;465197.35644259065;463444.52863536426;465233.93026070396;420791.54808361235;255356.2950723793;457640.7087686767;456802.38005965634;;178963.62700411686;471679.62040862173;202375.63995532898;229145.52866773933;274.12114366785113;722424.2227409187;282654.0914151514;45883.261247257156;0.0;0;49;48;0;0;0;0;2;17;17;300529506820.34064;111778244285.08264;212491982540.08392;53045.38695291861;10906.811208358356;2205.8033734831074;7550.61890449858;665447.4998470782;244769.7710423795;11858.567747108344;155970.95360138448;3.3876452783908566;0.2534906259432783
1383;2019-01-25 16:03:37.868;786;204;182;182;171;38;190;26;51;32;634;618;47;90;234;240;243;206;198;195;189;25;574;363;368;134;368;240;569;-1.0;82.0;1087.0;239.0;115.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38575.62890625;19716.322265625;0.0;1833.35876464844;417.0;58296;;;Calculated values ==>;1548428617.868;351.76;293.56;291.36;291.36;290.26000000000005;276.96000000000004;274.69669130483857;292.16;275.76000000000005;278.26000000000005;276.36;336.56;334.96000000000004;277.86;282.16;296.56;297.16;297.46000000000004;293.76000000000005;292.66;292.06;;314.86;275.66;241.2770596917726;259.7329541166123;274.69669130483857;292.96000000000004;5740000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2400000.0;5690000.0;0.0;0.013666666666666666;0.18116666666666664;0.03983333333333334;0.019166666666666665;0.019166666666666665;;19716.322265625;0.0;1833.35876464844;38575.62890625;510621.2164711796;411422.4632365189;248974.0343403811;248974.0343403811;245011.42925596432;429947.3805835815;456942.4933256349;459599.1786594903;472689.592463476;521688.82217946753;520066.35491657176;459128.9313415406;464124.6656537665;462963.65795648436;464503.06872351485;422684.00042356417;412209.8033933682;457640.7087686767;456802.38005965634;;175203.01333496982;472007.13841251616;203678.93811798104;248974.0343403811;274.64923049173063;723068.8888238224;282983.91114791186;45914.405597322926;0.0;0;49;48;0;0;0;0;2;17;17;300750347300.0388;111858959079.97234;212639009489.883;46364.21691143676;10688.406645065652;143.14735941267818;3983.3766262861086;666276.0650872658;244949.76418360596;11878.145925197116;156067.08785205835;2.8389815819665944;0.23480763463785354
1384;2019-01-25 16:04:37.878;802;201;179;178;168;40;190;26;52;32;623;609;45;93;235;239;243;203;198;195;189;26;552;360;368;133;365;254;552;-3.0;79.0;981.0;148.0;115.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30242.8125;10944.583984375;0.0;1968.61120605469;414.0;58297;;;Calculated values ==>;1548428677.878;353.36;293.26000000000005;291.06;290.96000000000004;289.96000000000004;277.16;274.38016830617;292.16;275.76000000000005;278.36;276.36;335.46000000000004;334.06;277.66;282.46000000000004;296.66;297.06;297.46000000000004;293.46000000000004;292.66;292.06;;314.56;275.76000000000005;241.05796691057077;261.6868853414304;274.38016830617;292.96000000000004;5520000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2540000.0;5520000.0;0.0;0.013166666666666667;0.1635;0.024666666666666667;0.019166666666666665;0.019166666666666665;;10944.583984375;0.0;1968.61120605469;30242.8125;514474.3498750073;417109.56159447116;248650.32267567614;248273.13022009764;244632.6116782595;430148.3826014536;456942.4933256349;457493.349522666;472820.39598721155;519416.45937810675;517982.0005379835;456643.3452794333;462388.8645187565;463545.3156519603;464811.3070167571;428983.050345814;417763.49700856715;457640.7087686767;456802.38005965634;;173949.5011765382;472236.3865531139;202942.90259673956;248650.32267567614;274.3505110333107;723642.4714166186;283239.4612845466;45946.09396092093;0.0;0;49;48;0;0;0;0;2;17;17;300971184100.0037;111939072429.95961;212787234189.85944;41618.998072388975;6642.572604257234;147.72411894041647;3989.5810998596203;667009.3807442575;245094.21308146522;11880.57025817117;156133.54023998472;4.05777773221305;0.31303245911620514
1385;2019-01-25 16:05:37.859;810;195;179;177;164;37;190;25;55;33;621;608;51;125;234;239;243;197;198;195;189;26;550;357;368;131;362;270;550;214.0;77.0;816.0;96.0;115.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30176.322265625;10792.1513671875;0.0;2107.52001953125;420.0;58298;;;Calculated values ==>;1548428737.859;354.16;292.66;291.06;290.86;289.56;276.86;274.0616903277293;292.16;275.66;278.66;276.46000000000004;335.26000000000005;333.96000000000004;278.26000000000005;285.66;296.56;297.06;297.46000000000004;292.86;292.66;292.06;;315.16;275.76000000000005;240.61611355647437;263.82572766246335;274.0616903277293;292.96000000000004;5500000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2700000.0;5500000.0;0.035666666666666666;0.012833333333333334;0.136;0.016;0.019166666666666665;0.05483333333333333;;10792.1513671875;0.0;2107.52001953125;30176.322265625;515616.2218123833;415841.8007852276;248746.81474579297;247991.75459097483;243311.1771857396;430346.717906069;456942.4933256349;455234.8412542021;473178.34860283375;517873.9880785178;516526.71329714725;454731.5826876494;463792.0388559426;463858.19375264365;465248.88870971405;429514.23205882346;416519.27876945486;457640.7087686767;456802.38005965634;;176456.53798984195;472499.14586990676;202176.57576204345;218454.9267746003;274.0391669254417;724145.8047665005;283420.543384819;45980.050964646514;0.0;0;49;48;0;0;0;0;2;17;17;301191914179.8072;112018247349.88911;212944384409.7195;34415.924106933584;4325.161121725812;166.76856721356367;13069.385355130573;667642.8044474765;245185.58191980305;11883.190200642199;156275.65327693275;4.029345988186821;0.22839810557616674
1386;2019-01-25 16:06:37.869;802;192;179;178;166;36;190;23;56;32;633;619;55;135;233;239;243;193;198;195;189;25;552;356;368;128;361;274;551;170.0;78.0;747.0;121.0;115.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30207.615234375;10777.3232421875;0.0;2157.98608398438;427.0;58299;;;Calculated values ==>;1548428797.869;353.36;292.36;291.06;290.96000000000004;289.76000000000005;276.76000000000005;273.955091788801;292.16;275.46000000000004;278.76000000000005;276.36;336.46000000000004;335.06;278.66;286.66;296.46000000000004;297.06;297.46000000000004;292.46000000000004;292.66;292.06;;315.86;275.66;239.943914813709;264.3458800820626;273.955091788801;292.96000000000004;5520000.0;3560000.0;3679999.9999999995;1280000.0;3610000.0;2740000.0;5510000.0;0.028333333333333332;0.013000000000000001;0.1245;0.020166666666666666;0.019166666666666665;0.0475;;10777.3232421875;0.0;2157.98608398438;30207.615234375;514474.3498750073;414400.9631372732;248698.44658970588;248320.42873906752;243969.15893208003;430412.23801567365;456942.4933256349;454689.4023167429;473471.244710016;518782.8654433888;517329.6250027059;454562.58251487085;464395.8760089438;463874.16568678804;465394.1846544878;428983.050345814;414757.0629070427;457640.7087686767;456802.38005965634;;179381.48055642567;472795.0300870999;201893.43225188385;220779.66610749625;273.9243878354027;724649.0881121671;283600.31896413886;46015.60277315086;0.0;0;49;48;0;0;0;0;2;17;17;301412750979.7721;112095960299.87677;213107611609.69357;31473.098273074957;5463.18222301019;184.9378367040268;11211.078912727604;668191.9711464203;245267.1650425842;11886.121575822162;156478.02420199977;3.7364624244220064;0.2288937099315003
1387;2019-01-25 16:07:37.859;784;195;180;179;167;35;190;23;53;32;648;630;51;99;233;239;243;197;198;195;189;24;572;358;368;124;363;249;566;91.0;76.0;1148.0;130.0;115.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38801.734375;19769.314453125;0.0;1958.58264160156;422.0;58300;;;Calculated values ==>;1548428857.859;351.56000000000006;292.66;291.16;291.06;289.86;276.66;274.1680685717883;292.16;275.46000000000004;278.46000000000004;276.36;337.96000000000004;336.16;278.26000000000005;283.06;296.46000000000004;297.06;297.46000000000004;292.86;292.66;292.06;;315.36;275.56;239.02933182858504;260.9983114674233;274.1680685717883;292.96000000000004;5720000.0;3579999.9999999995;3679999.9999999995;1240000.0;3629999.9999999995;2490000.0;5660000.0;0.015166666666666667;0.012666666666666666;0.19133333333333333;0.021666666666666667;0.019166666666666665;0.034333333333333334;;19769.314453125;0.0;1958.58264160156;38801.734375;510545.1721929898;409044.58447798504;248369.59637365956;248000.80546009794;243741.49343918156;430280.9020939914;456942.4933256349;458415.50014327856;473988.1805627707;522379.6059954826;520545.0481132178;458176.05790412496;463837.0749879735;463577.2511321169;465103.311480244;423295.99940930796;409900.32519794826;457640.7087686767;456802.38005965634;;177292.22831007556;473219.95304642635;202423.4721539283;228073.00751931226;274.13973117596373;725224.070179351;283854.8318524212;46049.90179507963;0.0;0;49;49;0;0;0;0;2;17;17;301633514179.8072;112171547699.8888;213264485459.7185;48979.80802196235;5867.257086004124;169.6785400105562;7853.041790551813;668862.3002921713;245361.56963345307;11889.076219772509;156636.86539660694;2.893505301706697;0.2009933439010831
1388;2019-01-25 16:08:37.859;777;198;182;181;168;36;190;26;53;32;652;634;47;81;234;239;243;200;198;195;189;25;565;360;368;122;365;240;560;0.0;79.0;1089.0;158.0;115.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37937.63671875;19573.587890625;0.0;882.7001953125;408.0;58301;;;Calculated values ==>;1548428917.859;350.86;292.96000000000004;291.36;291.26000000000005;289.96000000000004;276.76000000000005;274.38016830617;292.16;275.76000000000005;278.46000000000004;276.36;338.36;336.56;277.86;281.26000000000005;296.56;297.06;297.46000000000004;293.16;292.66;292.06;;313.96000000000004;275.66;238.5638546566975;259.7329541166123;274.38016830617;292.96000000000004;5650000.0;3600000.0;3679999.9999999995;1220000.0;3650000.0;2400000.0;5600000.0;0.0;0.013166666666666667;0.18150000000000002;0.026333333333333334;0.019166666666666665;0.019166666666666665;;19573.587890625;0.0;882.7001953125;37937.63671875;510281.9433415066;412930.35366320645;249401.54618822236;249023.0453146729;244316.3587847787;430148.3826014536;456942.4933256349;459833.8509492143;474245.42212135316;523511.97061110375;521688.82217946753;459128.9313415406;463089.3732408889;463412.2849837685;464811.3070167571;425371.03039599676;413676.2678672713;457640.7087686767;456802.38005965634;;171442.51209473662;473575.2735981911;202934.54951924595;249401.54618822236;274.34727426701073;725863.5649384656;284182.6893719525;46073.57915205392;0.0;0;49;49;0;0;0;0;2;17;17;301854314179.8072;112245347699.8888;213411185459.7185;46627.22320953926;7126.872400745555;153.98103996155155;3975.1826492024843;669659.0255524338;245469.85404584266;11891.773382938944;156735.4339336049;2.8296071631509827;0.2193170967302519
1389;2019-01-25 16:09:37.850;786;196;180;178;167;36;190;26;55;34;649;630;47;76;234;239;243;198;198;195;189;26;548;356;368;132;361;255;548;255.0;79.0;600.0;69.0;115.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29559.578125;10882.560546875;0.0;1149.76977539062;405.0;58302;;;Calculated values ==>;1548428977.85;351.76;292.76000000000005;291.16;290.96000000000004;289.86;276.76000000000005;273.955091788801;292.16;275.76000000000005;278.66;276.56;338.06000000000006;336.16;277.86;280.76000000000005;296.56;297.06;297.46000000000004;292.96000000000004;292.66;292.06;;313.66;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;292.96000000000004;5480000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2550000.0;5480000.0;0.042499999999999996;0.013166666666666667;0.1;0.0115;0.019166666666666665;0.06166666666666666;;10882.560546875;0.0;1149.76977539062;29559.578125;512857.956728595;416929.8009116943;249227.62101289647;248463.74891948173;244440.0740592637;430412.23801567365;456942.4933256349;457695.4711337854;473145.2311080622;521994.66906298895;520050.4708610895;456723.56068594067;460220.1862594923;464006.2339002714;465394.1846544878;430039.462923832;417585.2463874381;457640.7087686767;456802.38005965634;;170189.03402730724;472367.87413283327;201914.20942745946;216619.72924455474;273.9324823244298;726425.9573567215;284436.4525384799;46090.51386120455;0.0;0;49;49;0;0;0;0;2;17;17;302075081059.57556;112321536269.80885;213559663184.5627;25578.126170632593;3110.217144111799;163.98051772918652;14811.263466931265;670260.6465399506;245555.15032893172;11894.42266513164;156891.96416801747;3.6288554361415866;0.17178674016139603
1390;2019-01-25 16:10:37.850;793;194;178;176;163;34;190;24;58;34;651;629;53;88;233;240;244;196;198;195;189;25;549;355;368;135;360;267;549;-1.0;80.0;954.0;132.0;115.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29438.423828125;10822.6005859375;0.0;1196.81884765625;415.0;58303;;;Calculated values ==>;1548429037.85;352.46000000000004;292.56;290.96000000000004;290.76000000000005;289.46000000000004;276.56;273.8482719121499;292.16;275.56;278.96000000000004;276.56;338.26;336.06;278.46000000000004;281.96000000000004;296.46000000000004;297.16;297.56;292.76000000000005;292.66;292.06;;314.66;275.66;241.49495122638035;263.43189868330234;273.8482719121499;292.96000000000004;5490000.0;3550000.0;3679999.9999999995;1350000.0;3600000.0;2670000.0;5490000.0;0.0;0.013333333333333334;0.15899999999999997;0.022000000000000002;0.019166666666666665;0.019166666666666665;;10822.6005859375;0.0;1196.81884765625;29438.423828125;513628.7181743114;415881.8595038191;248415.73546700552;247664.27914948677;243003.05349750287;430477.46260093397;456942.4933256349;456107.97810590366;472753.7123474745;521221.7591732551;518952.3164289751;455484.92409539985;459794.88859866647;464022.1768390251;465669.0585932454;430020.57018167863;416558.0808075456;457640.7087686767;456802.38005965634;;174367.33720873808;471875.0639052514;201602.9511118827;248415.73546700552;273.8066129558465;726917.6073729976;284617.3288812533;46110.06876639661;0.0;0;49;49;0;0;0;0;2;17;17;302295881059.57556;112401636269.80885;213716263184.5627;40466.29929204933;5945.9864814541115;179.49985832177416;3994.077354692474;670811.0167521397;245630.6186924781;11897.285001598731;157048.675341531;4.2086777373899125;0.3197094943911046
1391;2019-01-25 16:11:37.870;789;190;178;177;166;34;190;24;59;34;658;633;57;92;233;240;244;191;198;195;189;24;551;354;368;138;359;275;550;89.0;76.0;1109.0;152.0;115.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29331.6796875;10747.2744140625;0.0;1230.32849121094;421.0;58304;;;Calculated values ==>;1548429097.87;352.06000000000006;292.16;290.96000000000004;290.86;289.76000000000005;276.56;273.7412296467126;292.16;275.56;279.06;276.56;338.96000000000004;336.46000000000004;278.86;282.36;296.46000000000004;297.16;297.56;292.26000000000005;292.66;292.06;;315.26000000000005;275.56;242.14157278889297;264.4750485637546;273.7412296467126;292.96000000000004;5510000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2750000.0;5500000.0;0.014833333333333334;0.012666666666666666;0.18483333333333332;0.025333333333333333;0.019166666666666665;0.034;;10747.2744140625;0.0;1230.32849121094;29331.6796875;512969.35338616284;414083.7466353395;248367.96295545803;247991.75459097483;244008.41153105663;430542.39183029096;456942.4933256349;454901.30074959534;472360.27449258295;521291.09886235645;518699.4451894573;454647.5815120362;459026.0741620167;464169.8927984072;465813.54573049117;429495.3436434408;414443.2327276156;457640.7087686767;456802.38005965634;;176874.38241465177;471379.3427040597;201336.5028880547;227849.3357691889;273.69808876242007;727407.5214857596;284797.13775584893;46130.301736290014;0.0;0;49;49;0;0;0;0;2;17;17;302516754659.5054;112483563569.78282;213878917384.51102;46867.226804741425;6841.085275338793;190.66007160045226;7784.403505875893;671539.0387291763;245737.21314339462;11900.370695902464;157146.86206667358;5.149893191933998;0.3654797859108132
1392;2019-01-25 16:12:37.861;778;193;178;178;168;34;190;24;57;33;663;636;55;77;232;240;244;196;198;195;190;24;571;356;368;140;361;255;565;90.0;75.0;1545.0;212.0;115.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37836.7890625;19706.01171875;0.0;1108.27783203125;419.0;58305;;;Calculated values ==>;1548429157.861;350.96000000000004;292.46000000000004;290.96000000000004;290.96000000000004;289.96000000000004;276.56;273.955091788801;292.16;275.56;278.86;276.46000000000004;339.46000000000004;336.76000000000005;278.66;280.86;296.36;297.16;297.56;292.76000000000005;292.66;292.16;;315.06;275.56;242.56692532238324;261.82340779136865;273.955091788801;292.96000000000004;5710000.0;3560000.0;3679999.9999999995;1400000.0;3610000.0;2550000.0;5650000.0;0.015000000000000001;0.0125;0.2575;0.035333333333333335;0.019166666666666665;0.034166666666666665;;19706.01171875;0.0;1108.27783203125;37836.7890625;509883.3598590421;253468.26565489045;247678.5962108036;247678.5962108036;244123.8645491413;430412.23801567365;456942.4933256349;457937.54792035033;471998.58498376724;523425.35958504374;520664.75676227984;457695.4711337854;460339.50015830947;463741.9828368515;465524.29463401274;423880.7141061962;409941.90825741034;457640.7087686767;456942.4933256349;;176038.69501535743;471112.8868819084;201870.59774126724;227567.76761442178;273.91549058946293;727967.1747663941;285050.8770744236;46149.78719911612;0.0;0;49;50;0;0;0;0;2;17;17;302737521540.1511;112566951060.02673;214037893534.976;65937.2396711139;9513.227549635989;174.23507310982313;7836.9697951331145;672478.9349469745;245873.4786411103;11903.411032665012;157277.02065117942;4.009825648161994;0.29807881926352064
1393;2019-01-25 16:13:37.861;774;198;182;180;169;35;190;25;56;33;649;628;52;65;233;240;244;200;198;195;190;25;565;359;368;142;364;247;560;0.0;80.0;1885.0;245.0;115.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37725.15625;19524.072265625;0.0;1063.08764648438;405.0;58306;;;Calculated values ==>;1548429217.861;350.56000000000006;292.96000000000004;291.36;291.16;290.06;276.66;274.27422755570615;292.16;275.66;278.76000000000005;276.46000000000004;338.06000000000006;335.96000000000004;278.36;279.66;296.46000000000004;297.16;297.56;293.16;292.66;292.16;;313.66;275.66;242.98782864720522;260.72004837742526;274.27422755570615;292.96000000000004;5650000.0;3590000.0;3679999.9999999995;1420000.0;3640000.0;2470000.0;5600000.0;0.0;0.013333333333333334;0.3141666666666667;0.04083333333333334;0.019166666666666665;0.019166666666666665;;19524.072265625;0.0;1063.08764648438;37725.15625;509908.61221511406;412930.35366320645;249401.54618822236;248647.15805574344;244665.8356130613;430214.79039162316;456942.4933256349;459090.19580080523;471734.03124744946;522643.3140479957;520505.76499353175;458614.13212545495;460156.6973235147;463428.3443550566;465088.32681886124;425640.79049511434;413676.2678672713;457640.7087686767;456942.4933256349;;170189.03402730724;470944.3282388252;202667.24677583342;249401.54618822236;274.2389895727992;728596.8576439982;285377.79444096005;46167.881911437085;0.0;0;49;50;0;0;0;0;2;17;17;302958321540.1511;112651551060.02673;214188493534.976;80559.54315201199;10954.647493072165;159.5269683712403;3977.8681534670736;673699.7414705006;246044.0442664662;11906.192383010688;157375.47763408444;4.646176848835771;0.3684103428309194
1394;2019-01-25 16:14:37.861;781;198;181;180;170;37;190;25;51;33;623;607;48;79;234;240;244;200;198;195;189;26;567;359;368;132;364;246;561;-2.0;78.0;1301.0;260.0;115.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38551.265625;19612.109375;0.0;1897.08349609375;395.0;58307;;;Calculated values ==>;1548429277.861;351.26;292.96000000000004;291.26000000000005;291.16;290.16;276.86;274.27422755570615;292.16;275.66;278.26000000000005;276.46000000000004;335.46000000000004;333.86;277.96000000000004;281.06;296.56;297.16;297.56;293.16;292.66;292.06;;312.66;275.76000000000005;240.83765695389522;260.58029834229245;274.27422755570615;292.96000000000004;5670000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2460000.0;5610000.0;0.0;0.013000000000000001;0.21683333333333332;0.043333333333333335;0.019166666666666665;0.019166666666666665;;19612.109375;0.0;1897.08349609375;38551.265625;510605.5318707334;412510.3609889117;248975.42320588857;248600.3384027412;244977.2519856306;430214.79039162316;456942.4933256349;458653.7746065562;473048.1168422736;520078.94614027324;518448.4776847432;458296.43712436303;461955.1875368622;463561.2209818517;465088.32681886124;425062.00908065983;413266.9577434304;457640.7087686767;456802.38005965634;;166010.84420003442;472367.87413283327;202644.78000349394;248975.42320588857;274.230270659655;729232.4944929566;285703.92928796523;46192.5500042919;0.0;0;49;50;0;0;0;0;2;18;17;303179121540.1511;112733751060.02673;214336393534.976;55511.28366309733;11688.000745604704;153.3356673839827;3983.350006363882;674833.6650272931;246232.7330017885;11908.799571641981;157441.8211187497;3.316534028495252;0.27382999786711265
1395;2019-01-25 16:15:37.862;790;197;181;180;168;37;190;25;48;32;609;596;44;82;235;240;244;199;198;196;190;25;565;360;368;128;365;245;559;-1.0;76.0;974.0;244.0;115.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38478.671875;19440.12109375;0.0;1918.1828613281198;390.0;58308;;;Calculated values ==>;1548429337.862;352.16;292.86;291.26000000000005;291.16;289.96000000000004;276.86;274.38016830617;292.16;275.66;277.96000000000004;276.36;334.06;332.76000000000005;277.56;281.36;296.66;297.16;297.56;293.06;292.76000000000005;292.16;;312.16;275.66;239.943914813709;260.44013211722256;274.38016830617;292.96000000000004;5650000.0;3600000.0;3679999.9999999995;1280000.0;3650000.0;2450000.0;5590000.0;0.0;0.012666666666666666;0.16233333333333333;0.04066666666666666;0.019166666666666665;0.019166666666666665;;19440.12109375;0.0;1918.1828613281198;38478.671875;511894.81460384506;412970.1895532152;249070.90486057595;248694.20702596652;244355.32472878732;430148.3826014536;456942.4933256349;458455.73281218164;473471.244710016;518735.95349075604;517410.7573949657;457979.2212488642;462456.14857859985;463545.3156519603;464942.4404991662;425640.79049511434;413714.75739608693;457779.88837086706;456942.4933256349;;163921.7849024954;472795.0300870999;202883.99507956344;249070.90486057595;274.32768094106257;729874.4213366169;286029.36996539927;46224.34442046345;0.0;0;49;50;0;0;0;0;2;18;17;303399925219.8844;112811752359.93251;214483695989.79807;41487.812091928354;10976.38209030648;151.06308592101385;3984.205445580297;675642.0042963718;246421.6060063572;11911.336270194062;157508.2185207073;2.6499979976302908;0.22259854427850373
1396;2019-01-25 16:16:37.872;798;196;182;180;168;37;190;25;42;32;610;597;39;82;236;240;244;198;198;196;190;25;562;359;368;124;364;243;557;-1.0;79.0;780.0;210.0;115.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38467.234375;19379.484375;0.0;1918.2705078125;391.0;58309;;;Calculated values ==>;1548429397.872;352.96000000000004;292.76000000000005;291.36;291.16;289.96000000000004;276.86;274.27422755570615;292.16;275.66;277.36;276.36;334.16;332.86;277.06;281.36;296.76000000000005;297.16;297.56;292.96000000000004;292.76000000000005;292.16;;312.26000000000005;275.66;239.02933182858504;260.1585393101385;274.27422755570615;292.96000000000004;5620000.0;3590000.0;3679999.9999999995;1240000.0;3640000.0;2430000.0;5570000.0;0.0;0.013166666666666667;0.13;0.035;0.019166666666666665;0.019166666666666665;;19379.484375;0.0;1918.2705078125;38467.234375;513138.6077189136;413424.6012876412;249548.3839697725;248789.00284869884;244433.73444897638;430214.79039162316;456942.4933256349;458061.18813016545;473988.1805627707;519004.628423569;517681.3950019638;457704.0882764364;462756.49930805236;463826.62237682095;465088.32681886124;426494.9295977663;414157.56614344177;457779.88837086706;456942.4933256349;;164339.59507360373;473316.0287508816;202615.50350238715;249548.3839697725;274.21890710429824;730515.7440912458;286352.92059370613;46256.32019360866;0.0;0;49;50;0;0;0;0;2;18;17;303620762019.8493;112887364959.9205;214630120389.77478;33207.93900161118;9474.518383697306;162.44195214860648;3975.0537626540295;676264.5726328178;246592.05858097525;11913.949247601224;157574.55673529205;2.1983515801421536;0.18330803333705675
1397;2019-01-25 16:17:37.862;802;194;180;177;166;35;190;25;26;33;618;604;31;94;235;240;244;196;198;196;190;26;546;356;368;129;361;261;545;194.0;78.0;159.0;142.0;115.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29468.958984375;10800.7236328125;0.0;1207.33203125;397.0;58310;;;Calculated values ==>;1548429457.862;353.36;292.56;291.16;290.86;289.76000000000005;276.66;273.955091788801;292.16;275.66;275.76000000000005;276.46000000000004;334.96000000000004;333.56;276.26000000000005;282.56;296.66;297.16;297.56;292.76000000000005;292.76000000000005;292.16;;312.86;275.76000000000005;240.16925963744896;262.63441904999945;273.955091788801;292.96000000000004;5460000.0;3560000.0;3679999.9999999995;1290000.0;3610000.0;2610000.0;5450000.0;0.03233333333333333;0.013000000000000001;0.026500000000000003;0.023666666666666666;0.019166666666666665;0.0515;;10800.7236328125;0.0;1207.33203125;29468.958984375;514978.1926831371;417375.77136303985;412461.22321998916;248228.8882744177;244207.13391447562;430412.23801567365;456942.4933256349;453116.75575113355;473438.18344108673;518319.36109776614;516877.16976015334;453744.7720462681;461445.2123172294;464138.1880892104;465524.29463401274;430797.65223008895;418021.55846890854;457779.88837086706;456942.4933256349;;166846.47414792277;472761.04596960294;201778.00927469917;280187.6196426873;273.87940100114173;731081.7846801732;286604.380410189;46282.36254032369;0.0;0;49;50;0;0;0;0;2;18;17;303841525219.8844;112963252309.93257;214781295189.79883;6660.476781625512;6413.265201779388;166.08921889534537;9102.8759946718;676596.7540582645;246724.43471117585;11916.686551067065;157683.52131949575;1.8606432066965604;0.11350755140081513
1398;2019-01-25 16:18:37.873;798;193;177;176;163;33;191;24;13;34;636;612;24;85;233;240;244;194;198;196;190;25;546;355;368;134;360;265;546;284.0;79.0;680.0;210.0;115.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29396.986328125;10767.9443359375;0.0;1203.67932128906;411.0;58311;;;Calculated values ==>;1548429517.873;352.96000000000004;292.46000000000004;290.86;290.76000000000005;289.46000000000004;276.46000000000004;273.8482719121499;292.26000000000005;275.56;274.46000000000004;276.56;336.76000000000005;334.36;275.56;281.66;296.46000000000004;297.16;297.56;292.56;292.76000000000005;292.16;;314.26000000000005;275.66;241.2770596917726;263.1675429290057;273.8482719121499;292.96000000000004;5460000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2650000.0;5460000.0;0.04733333333333333;0.013166666666666667;0.11333333333333333;0.035;0.019166666666666665;0.0665;;10767.9443359375;0.0;1203.67932128906;29396.986328125;514491.77393706434;416677.1505482303;248180.9861076689;247804.1337314751;243117.12551027816;430477.46260093397;457082.4485768565;450758.35166519665;472884.4304738556;519840.4235616016;517364.28103760886;452168.16345269367;459743.66730036994;464022.1768390251;465669.0585932454;430797.65223008895;417008.3827435559;457779.88837086706;456942.4933256349;;172696.00095264515;472007.13841251616;201552.82198218597;214992.0171561973;273.7870489648859;731572.4241578565;286784.1522618145;46302.45798505695;0.0;0;49;50;0;0;0;0;2;18;17;304062365699.5826;113042166774.82472;214939124119.58313;28243.293364074543;9465.901075061556;181.55871490601876;16089.706665267602;676887.6721342856;246856.78535647268;11919.584148306903;157893.49799670954;4.509034143144394;0.2749801775362087
1399;2019-01-25 16:19:37.863;786;188;176;176;164;33;191;23;8;34;649;621;18;76;233;240;244;189;198;196;190;24;550;353;368;136;358;265;550;131.0;86.0;538.0;186.0;115.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29396.6015625;10856.6904296875;0.0;1192.19506835938;417.0;58312;;;Calculated values ==>;1548429577.863;351.76;291.96000000000004;290.76000000000005;290.76000000000005;289.56;276.46000000000004;273.6339639331285;292.26000000000005;275.46000000000004;273.96000000000004;276.56;338.06000000000006;335.26000000000005;274.96000000000004;280.76000000000005;296.46000000000004;297.16;297.56;292.06;292.76000000000005;292.16;;314.86;275.56;241.71165711629368;263.1675429290057;273.6339639331285;292.96000000000004;5500000.0;3529999.9999999995;3679999.9999999995;1360000.0;3579999.9999999995;2650000.0;5500000.0;0.021833333333333333;0.014333333333333333;0.08966666666666666;0.031000000000000003;0.019166666666666665;0.040999999999999995;;10856.6904296875;0.0;1192.19506835938;29396.6015625;512687.1194165648;413351.9237643686;247618.11338313355;247618.11338313355;243311.1771857396;430607.02586249536;457082.4485768565;450112.4214627081;472622.7809936826;521179.3198048987;518293.5173334643;451401.0518682116;458648.9389275073;464317.31521373475;465957.757526552;429758.6882402088;413720.03103230504;457779.88837086706;456942.4933256349;;175203.01333496982;471644.9034095714;200971.12625402634;222777.6446273895;273.55073073772866;732062.2890659287;286964.32751734176;46322.42027737054;0.0;0;49;50;0;0;0;0;2;18;17;304283128899.6177;113123153274.8376;215098097619.6084;22339.669470378463;8390.887091821898;229.88741997995365;9600.75879662806;677309.1265705246;247005.567123459;11923.0122946452;158107.549527724;3.3663862757583125;0.23398892261342846
1400;2019-01-25 16:20:37.873;773;188;176;175;165;33;191;23;12;33;653;625;18;70;232;240;244;190;198;196;190;23;551;353;368;138;358;265;550;139.0;76.0;538.0;191.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29424.125;10890.0283203125;0.0;1184.22399902344;421.0;58313;;;Calculated values ==>;1548429637.873;350.46000000000004;291.96000000000004;290.76000000000005;290.66;289.66;276.46000000000004;273.6339639331285;292.26000000000005;275.46000000000004;274.36;276.46000000000004;338.46000000000004;335.66;274.96000000000004;280.16;296.36;297.16;297.56;292.16;292.76000000000005;292.16;;315.26000000000005;275.46000000000004;242.14157278889297;263.1675429290057;273.6339639331285;292.96000000000004;5510000.0;3529999.9999999995;3679999.9999999995;1380000.0;3579999.9999999995;2650000.0;5500000.0;0.023166666666666665;0.012666666666666666;0.08966666666666666;0.03183333333333333;0.01933333333333333;0.042499999999999996;;10890.0283203125;0.0;1184.22399902344;29424.125;511003.59582267824;413351.9237643686;247618.11338313355;247246.96665910832;243658.85615628987;430607.02586249536;457082.4485768565;450629.4271721715;472262.261994151;521590.9732175669;518706.244525272;451401.0518682116;457915.0635832555;464185.92985963024;465957.757526552;429495.3436434408;414083.7466353395;457779.88837086706;456942.4933256349;;176874.38241465177;471281.1494085178;200967.96753653738;222189.2103530282;273.549494014238;732552.5434826585;287145.580377339;46342.22707017762;0.0;0;49;50;0;0;0;0;2;18;17;304503965699.5826;113205366974.82454;215257124119.58313;22386.310880661855;8604.96962292471;195.21356210261638;9977.014526335784;677681.9051928079;247147.2228680826;11926.555393246688;158270.7248300746;3.4091973153571535;0.23607274163628728
1401;2019-01-25 16:21:37.874;763;188;176;175;166;34;191;24;21;33;652;626;23;68;232;240;244;190;198;196;190;23;550;355;368;140;360;267;549;124.0;81.0;574.0;183.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29404.0703125;10861.67578125;0.0;1190.16857910156;422.0;58314;;;Calculated values ==>;1548429697.874;349.46000000000004;291.96000000000004;290.76000000000005;290.66;289.76000000000005;276.56;273.8482719121499;292.26000000000005;275.56;275.26000000000005;276.46000000000004;338.36;335.76000000000005;275.46000000000004;279.96000000000004;296.36;297.16;297.56;292.16;292.76000000000005;292.16;;315.36;275.46000000000004;242.56692532238324;263.43189868330234;273.8482719121499;292.96000000000004;5500000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2670000.0;5490000.0;0.020666666666666667;0.013500000000000002;0.09566666666666666;0.030500000000000003;0.01933333333333333;0.039999999999999994;;10861.67578125;0.0;1190.16857910156;29404.0703125;509856.8477095148;413764.2266525931;247664.27914948677;247292.36576326567;244047.82616628736;430477.46260093397;457082.4485768565;451431.75397588895;471998.58498376724;521324.805813728;518642.4766015224;451688.6327273128;457346.4778140661;463890.26140234835;465669.0585932454;429758.6882402088;414485.982530214;457779.88837086706;456942.4933256349;;177292.22831007556;471014.3812069224;201505.31082621243;223815.47884912838;273.7685009093718;733042.7866155345;287326.8475997567;46362.0140048268;0.0;0;49;50;0;0;0;0;2;18;17;304724769380.19324;113288768365.05519;215416726780.02454;23909.62972798572;8220.026646611654;206.18152708492943;9325.08057906026;678067.7111289387;247287.43350752155;11929.90040808182;158431.578303911;3.4568085377703373;0.24148424143008598
1402;2019-01-25 16:22:37.854;753;188;175;174;166;35;191;23;30;33;649;625;31;71;233;240;244;190;198;195;190;24;551;355;368;142;360;267;550;239.0;80.0;810.0;141.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29441.205078125;10867.0517578125;0.0;1180.13891601562;422.0;58315;;;Calculated values ==>;1548429757.854;348.46000000000004;291.96000000000004;290.66;290.56;289.76000000000005;276.66;273.8482719121499;292.26000000000005;275.46000000000004;276.16;276.46000000000004;338.06000000000006;335.66;276.26000000000005;280.26000000000005;296.46000000000004;297.16;297.56;292.16;292.66;292.16;;315.36;275.56;242.98782864720522;263.43189868330234;273.8482719121499;292.96000000000004;5510000.0;3550000.0;3679999.9999999995;1420000.0;3600000.0;2670000.0;5500000.0;0.03983333333333334;0.013333333333333334;0.13499999999999998;0.0235;0.01933333333333333;0.05916666666666667;;10867.0517578125;0.0;1180.13891601562;29441.205078125;508530.0947481137;413351.9237643686;247246.96665910832;246878.24510379255;244008.41153105663;430477.46260093397;457082.4485768565;452583.806937409;471734.03124744946;521015.63797134196;518539.17624372605;452711.2032532543;457716.1131832329;464022.1768390251;465669.0585932454;429495.3436434408;414083.7466353395;457640.7087686767;456942.4933256349;;177292.22831007556;470845.5270076962;201604.47160733122;216518.6390045316;273.80720626448675;733533.0004515139;287507.8599717299;46381.7599831049;0.0;0;49;50;0;0;0;0;2;18;17;304945495780.2634;113373340165.08209;215576873380.07547;33882.21026956049;6327.164801908578;205.48796010801726;14225.078047331948;678549.1492628491;247408.6196940993;11933.329843616499;158627.7642087527;4.535492344917508;0.2670397181013225
1403;2019-01-25 16:23:37.865;745;190;175;174;166;36;191;24;38;32;636;615;37;84;233;240;245;192;198;195;190;24;570;357;368;132;362;253;565;84.0;78.0;1048.0;252.0;116.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38500.6015625;19567.453125;0.0;1937.4318847656198;422.0;58316;;;Calculated values ==>;1548429817.865;347.66;292.16;290.66;290.56;289.76000000000005;276.76000000000005;274.0616903277293;292.26000000000005;275.56;276.96000000000004;276.36;336.76000000000005;334.66;276.86;281.56;296.46000000000004;297.16;297.66;292.36;292.66;292.16;;315.36;275.56;240.83765695389522;261.54996906429363;274.0616903277293;292.96000000000004;5700000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2530000.0;5650000.0;0.014;0.013000000000000001;0.17466666666666666;0.042;0.01933333333333333;0.03333333333333333;;19567.453125;0.0;1937.4318847656198;38500.6015625;505824.44916701125;252256.27815030352;246590.58972199858;246232.23751597104;243435.88361175547;430346.717906069;457082.4485768565;455954.1324085096;472950.9869074988;520828.9948754517;518680.55237094;455831.97230811114;461478.3963945477;463725.85767764907;465379.25235888857;424457.2034882427;253060.78858263494;457640.7087686767;456942.4933256349;;177292.22831007556;472173.3745042847;202092.8945366656;227901.55774415872;274.006603598865;734099.2859727276;287761.52734256693;46407.744502697955;0.0;0;50;50;0;0;0;0;2;19;17;305166336259.9616;113455555234.96973;215732901979.86224;44341.09621494875;11343.38015864;2228.153393772901;7634.697852715873;679201.1296571583;247555.90123190184;11953.61390626763;158809.9624045506;3.0480203725949577;0.23042311195351414
1404;2019-01-25 16:24:37.855;747;199;178;176;167;39;191;26;43;31;620;603;40;70;235;239;245;202;198;196;190;25;572;363;368;127;368;242;567;-2.0;83.0;1393.0;185.0;116.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38591.078125;19658.10546875;0.0;1886.46960449219;411.0;58317;;;Calculated values ==>;1548429877.855;347.86;293.06;290.96000000000004;290.76000000000005;289.86;277.06;274.69669130483857;292.26000000000005;275.76000000000005;277.46000000000004;276.26000000000005;335.16;333.46000000000004;277.16;280.16;296.66;297.06;297.66;293.36;292.76000000000005;292.16;;314.26000000000005;275.66;239.71726792356844;260.01710675043796;274.69669130483857;292.96000000000004;5720000.0;3629999.9999999995;3679999.9999999995;1270000.0;3679999.9999999995;2420000.0;5670000.0;0.0;0.013833333333333333;0.23216666666666666;0.030833333333333334;0.01933333333333333;0.01933333333333333;;19658.10546875;0.0;1886.46960449219;38591.078125;505896.4347283835;410277.9169033056;247590.3032973641;246865.5166610009;243704.13497606496;429947.3805835815;457082.4485768565;458339.56959291;473504.37459156296;520104.18761107925;518376.1027365107;457983.5322133978;461512.72064877034;463097.5131348959;464371.1518808695;423862.583338108;411496.94470127276;457779.88837086706;456942.4933256349;;172696.00095264515;472925.59586621344;203734.0902553887;247590.3032973641;274.6705152207058;734741.6095651148;288088.3525176243;46439.605037472546;0.0;0;50;50;0;0;0;0;2;19;17;305387099459.9967;113533242284.98207;215881377229.88583;59110.905452861196;8300.07142300043;171.05800114288706;4047.475673879902;680063.0859878581;247719.56937920323;11973.604002323724;158907.29762538004;3.3247121517771974;0.25926081292075764
1405;2019-01-25 16:25:37.855;768;199;176;175;166;42;191;26;46;32;616;601;40;69;237;238;245;201;198;196;190;26;566;364;368;124;368;244;561;-1.0;76.0;1328.0;234.0;116.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38439.1328125;19444.05859375;0.0;1917.5163574218802;400.0;58318;;;Calculated values ==>;1548429937.855;349.96000000000004;293.06;290.76000000000005;290.66;289.76000000000005;277.36;274.8017692304317;292.26000000000005;275.76000000000005;277.76000000000005;276.36;334.76000000000005;333.26000000000005;277.16;280.06;296.86;296.96000000000004;297.66;293.26000000000005;292.76000000000005;292.16;;313.16;275.76000000000005;239.02933182858504;260.2995467637923;274.8017692304317;292.96000000000004;5660000.0;3640000.0;3679999.9999999995;1240000.0;3679999.9999999995;2440000.0;5610000.0;0.0;0.012666666666666666;0.22133333333333333;0.039;0.01933333333333333;0.01933333333333333;;19444.05859375;0.0;1917.5163574218802;38439.1328125;509072.6458502334;412891.042670691;247124.46560771833;246761.28800696306;243585.24516990833;429879.7862731237;457082.4485768565;458377.10004900565;473988.1805627707;519531.93726781383;518004.6845256366;457662.48839631473;461090.183433932;463364.8592352424;464091.55881951714;425622.44197554374;413638.2887061008;457779.88837086706;456942.4933256349;;168099.92630828856;473412.09082023916;203975.9269706148;247124.46560771833;274.768520605584;735383.527989594;288414.20388481184;46471.304920488496;0.0;0;50;50;0;0;0;0;2;19;17;305607899459.9967;113608542284.98207;216027177229.88583;56307.459641350506;10508.010390135349;151.79927474627752;4056.4818692130534;681024.9056969766;247876.30339431268;11976.2944796228;158974.83060490582;3.3248368314504293;0.26915837856210983
1406;2019-01-25 16:26:37.875;788;196;177;176;164;42;191;27;48;33;621;604;41;63;238;238;245;197;198;196;190;26;563;362;368;131;367;247;557;0.0;80.0;1301.0;137.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37703.18359375;19347.869140625;0.0;1113.32507324219;395.0;58319;;;Calculated values ==>;1548429997.875;351.96000000000004;292.76000000000005;290.86;290.76000000000005;289.56;277.36;274.5913991737795;292.26000000000005;275.86;277.96000000000004;276.46000000000004;335.26000000000005;333.56;277.26000000000005;279.46000000000004;296.96000000000004;296.96000000000004;297.66;292.86;292.76000000000005;292.16;;312.66;275.76000000000005;240.61611355647437;260.72004837742526;274.5913991737795;292.96000000000004;5630000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2470000.0;5570000.0;0.0;0.013333333333333334;0.21683333333333332;0.022833333333333334;0.01933333333333333;0.01933333333333333;;19347.869140625;0.0;1113.32507324219;37703.18359375;511819.17341603606;413424.6012876412;247669.36613406966;247301.0483248464;243047.48424733183;430014.67791919125;457082.4485768565;458136.76180554513;473178.34860283375;519792.4890091523;518058.56428558583;457298.1374891172;459920.2421717184;463647.0999656759;464386.3924891542;426476.5028282807;413793.25851007923;457779.88837086706;456942.4933256349;;166010.84420003442;472499.14586990676;203476.680941146;247669.36613406966;274.5664022043162;736018.2587992122;288737.577704517;46496.57035140664;0.0;0;50;50;0;0;0;0;2;19;17;305828773059.9265;113685067784.95775;216174526329.83902;55218.79420076387;6142.679615873371;169.10992424268588;4045.9471257035943;681954.6009405149;248015.10539623533;11978.9696143613;159042.37335325585;3.2049219699082987;0.2416410871637213
