;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1407;2019-01-25 16:27:37.856;797;194;180;179;166;38;191;28;49;34;627;606;42;58;237;238;245;196;198;196;190;28;562;360;368;135;365;252;555;87.0;85.0;1027.0;70.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37542.30078125;19240.5078125;0.0;1121.53735351562;390.0;58320;;;Calculated values ==>;1548430057.856;352.86;292.56;291.16;291.06;289.76000000000005;276.96000000000004;274.38016830617;292.26000000000005;275.96000000000004;278.06;276.56;335.86;333.76000000000005;277.36;278.96000000000004;296.86;296.96000000000004;297.66;292.76000000000005;292.76000000000005;292.16;;312.16;275.96000000000004;241.49495122638035;261.41265627149306;274.38016830617;292.96000000000004;5620000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2520000.0;5550000.0;0.0145;0.014166666666666666;0.17116666666666666;0.011666666666666665;0.01933333333333333;0.03383333333333333;;19240.5078125;0.0;1121.53735351562;37542.30078125;513015.4552135257;413506.49496626557;248884.74618468428;248507.3896239573;243813.7410735889;430148.3826014536;457082.4485768565;457453.4550644065;472753.7123474745;519991.36449673906;517842.7478156699;456605.5670625354;458537.2466056057;463811.02350835653;464680.0635916259;426757.58347904246;414236.73580496106;457779.88837086706;456942.4933256349;;163921.7849024954;472168.09959432366;202984.83770230587;229213.35683509352;274.36675794351413;736645.1059373064;289059.0456817343;46515.18830739275;0.0;0;50;50;0;0;0;0;2;19;17;306049503139.73;113764842514.88672;216324178924.70578;43556.545005146225;3140.471388740207;177.37867538281972;7704.83578459665;682777.4681093531;248092.44049066756;11981.856105010693;159140.2655350774;2.680439533891172;0.17301812589414484
1408;2019-01-25 16:28:37.876;796;195;181;180;167;36;191;28;41;35;629;607;38;57;236;238;245;197;198;196;190;28;560;359;368;137;364;252;553;-2.0;78.0;1061.0;111.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37476.8203125;19176.22265625;0.0;1114.39208984375;385.0;58321;;;Calculated values ==>;1548430117.876;352.76;292.66;291.26000000000005;291.16;289.86;276.76000000000005;274.27422755570615;292.26000000000005;275.96000000000004;277.26000000000005;276.66;336.06;333.86;276.96000000000004;278.86;296.76000000000005;296.96000000000004;297.66;292.86;292.76000000000005;292.16;;311.66;275.96000000000004;241.92719264551067;261.41265627149306;274.27422755570615;292.96000000000004;5600000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2520000.0;5530000.0;0.0;0.013000000000000001;0.17683333333333331;0.018500000000000003;0.01933333333333333;0.01933333333333333;;19176.22265625;0.0;1114.39208984375;37476.8203125;513062.45292626944;414675.337699158;249363.19814104622;248981.45809848653;244240.85828665452;430214.79039162316;457082.4485768565;456484.0767557704;472589.4791058512;520195.79442680225;517945.15256012353;456119.0499301343;458417.1689715234;463826.62237682095;464826.4671830437;427314.52156231453;415378.45660230034;457779.88837086706;456942.4933256349;;161832.74555500393;471904.2073218062;202693.179138952;249363.19814104622;274.24905182191975;737270.4736660031;289379.29181534564;46533.827263663276;0.0;0;50;50;0;0;0;0;2;19;17;306270376739.6598;113846469714.86078;216475429324.6577;44878.69039524072;4980.404021382804;155.1688444801845;4013.1997069020476;683514.6740575538;248160.13701038432;11984.628258085115;159237.94838090744;2.6626824097779918;0.19720886905385218
1409;2019-01-25 16:29:37.866;790;196;179;178;166;34;191;27;37;36;625;604;34;53;236;239;245;198;198;196;190;28;561;357;368;139;362;248;555;138.0;81.0;1006.0;70.0;116.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37482.828125;19298.103515625;0.0;1080.81176757812;379.0;58322;;;Calculated values ==>;1548430177.866;352.16;292.76000000000005;291.06;290.96000000000004;289.76000000000005;276.56;274.0616903277293;292.26000000000005;275.86;276.86;276.76000000000005;335.66;333.56;276.56;278.46000000000004;296.76000000000005;297.06;297.66;292.96000000000004;292.76000000000005;292.16;;311.06;275.96000000000004;242.35481222062532;260.85938512811435;274.0616903277293;292.96000000000004;5610000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2480000.0;5550000.0;0.023;0.013500000000000002;0.16766666666666669;0.011666666666666665;0.01933333333333333;0.042333333333333334;;19298.103515625;0.0;1080.81176757812;37482.828125;512237.8271874669;414236.73580496106;248507.3896239573;248132.62356515185;243813.7410735889;430346.717906069;457082.4485768565;456653.88339846255;472424.9728513876;520117.585136838;517974.54586826306;456291.2614103056;458574.57247657597;464122.52100971725;465248.88870971405;427036.913075149;414950.327482342;457779.88837086706;456942.4933256349;;159325.9205505338;471639.4363266047;202189.1883944338;223342.38265673583;274.04407341836855;737895.0332924587;289699.8577635981;46552.11758025045;0.0;0;50;50;0;0;0;0;2;19;17;306491139939.6949;113929255914.87393;216625404324.68155;42665.247195675496;3143.5862258753264;163.16890550289423;9889.071351650062;684244.0852821252;248227.82564580246;11987.280630532965;159353.78133103732;2.741121050969089;0.1675077929931593
1410;2019-01-25 16:30:40.867;787;196;178;177;164;32;191;26;42;35;616;598;37;56;235;239;245;198;198;196;190;26;546;355;368;140;360;260;545;91.0;83.0;661.0;79.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29454.748046875;10829.53515625;0.0;1157.76293945312;378.0;58323;;;Calculated values ==>;1548430240.867;351.86;292.76000000000005;290.96000000000004;290.86;289.56;276.36;273.8482719121499;292.26000000000005;275.76000000000005;277.36;276.66;334.76000000000005;332.96000000000004;276.86;278.76000000000005;296.66;297.06;297.66;292.96000000000004;292.76000000000005;292.16;;310.96000000000004;275.76000000000005;242.56692532238324;262.5002047102346;273.8482719121499;292.96000000000004;5460000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2600000.0;5450000.0;0.015166666666666667;0.013833333333333333;0.11016666666666668;0.013166666666666667;0.01933333333333333;0.034499999999999996;;10829.53515625;0.0;1157.76293945312;29454.748046875;513150.7532343534;418021.55846890854;248609.26214740853;248228.8882744177;243504.09391537745;430477.46260093397;457082.4485768565;455283.95530262263;472195.2020149266;518197.3341586838;516343.6697330757;454663.4551903566;457008.00341949763;464285.6678292783;465539.2008351387;431035.3023256209;418655.78952067124;457779.88837086706;456942.4933256349;;158908.11840480618;471309.8407669174;201625.5802436313;227954.6000544437;273.815442415016;738480.746382391;289963.4787870656;46571.70541990172;0.0;0;50;50;0;0;0;0;2;19;17;306722983620.30554;114017142310.10542;216785426865.10303;27944.697652332216;3550.8427635566;171.24992713513691;7900.082317856096;684861.9321081094;248286.40282939607;11990.206841773315;159509.43889677126;3.3007331881621353;0.2048015087834702
1411;2019-01-25 16:31:37.867;781;194;173;171;161;32;191;24;48;35;615;596;46;77;234;239;245;196;198;196;190;25;544;353;368;138;359;272;543;-1.0;79.0;765.0;0.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29352.3515625;10684.1923828125;0.0;1217.96179199219;394.0;58324;;;Calculated values ==>;1548430297.867;351.26;292.56;290.46000000000004;290.26000000000005;289.26000000000005;276.36;273.6339639331285;292.26000000000005;275.56;277.96000000000004;276.66;334.66;332.76000000000005;277.76000000000005;280.86;296.56;297.06;297.66;292.76000000000005;292.76000000000005;292.16;;312.56;275.66;242.14157278889297;264.08650396036035;273.6339639331285;292.96000000000004;5440000.0;3529999.9999999995;3679999.9999999995;1380000.0;3590000.0;2720000.0;5430000.0;0.0;0.013166666666666667;0.1275;0.0;0.01933333333333333;0.01933333333333333;;10684.1923828125;0.0;1217.96179199219;29352.3515625;512588.51012944005;418099.0910756122;246823.75396287578;246087.90657490952;242538.6331411233;430607.02586249536;457082.4485768565;454013.21601284284;472458.26935960614;517083.3186001691;515109.4419910437;453758.9345247691;457650.88640546985;464301.43004117184;465828.39991936815;431543.74412460526;418731.0100636358;457779.88837086706;456942.4933256349;;165593.03060630985;471477.517547777;201183.85751793825;246823.75396287578;273.6339639331285;738946.3025876319;290133.7957967498;46590.51324069233;0.0;0;50;50;0;0;0;0;2;19;17;306932743620.30554;114096372310.10542;216937046865.10303;32235.743208100335;0.0;168.7009984694309;4062.2956276800096;685338.3605982545;248314.5136679409;11992.89811993435;159604.14105550674;3.0638772863020978;0.18941939633916885
1412;2019-01-25 16:32:37.868;766;190;172;171;160;31;191;23;53;33;627;603;51;83;233;239;245;191;198;196;190;24;545;352;368;137;357;274;543;92.0;78.0;823.0;0.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29375.95703125;10706.0556640625;0.0;1231.43310546875;403.0;58325;;;Calculated values ==>;1548430357.868;349.76;292.16;290.36;290.26000000000005;289.16;276.26000000000005;273.5264737036516;292.26000000000005;275.46000000000004;278.46000000000004;276.46000000000004;335.86;333.46000000000004;278.26000000000005;281.46000000000004;296.46000000000004;297.06;297.66;292.26000000000005;292.76000000000005;292.16;;313.46000000000004;275.56;241.92719264551067;264.3458800820626;273.5264737036516;292.96000000000004;5450000.0;3520000.0000000005;3679999.9999999995;1370000.0;3570000.0000000005;2740000.0;5430000.0;0.015333333333333334;0.013000000000000001;0.1371666666666667;0.0;0.01933333333333333;0.034666666666666665;;10706.0556640625;0.0;1231.43310546875;29375.95703125;510663.4636646853;416800.1707814817;246454.63964957398;246087.90657490952;242194.38474940273;430671.36484660726;457082.4485768565;454308.6002973701;472393.7743832905;518160.3134780486;515666.04440386064;454054.15687377716;458072.70296449034;464464.4457187545;465972.58579758817;431290.1913589413;417129.5073695928;457779.88837086706;456942.4933256349;;169353.38768963216;471512.23439352604;200920.47264012235;226314.52731847035;273.5264737036516;739435.7133153648;290312.05083445954;46610.92520500692;0.0;0;50;50;0;0;0;0;2;19;17;307153547300.0388;114178873685.00577;217100849594.90515;34756.40484365249;0.0;184.0888918615309;7995.102821581704;685896.6378024764;248314.5136679409;11995.838084682153;159704.62105043457;3.596702571706937;0.19736083279689948
1413;2019-01-25 16:33:37.858;750;190;173;173;162;32;191;23;51;33;635;608;49;63;233;239;245;192;198;196;190;23;561;355;368;135;360;244;555;95.0;82.0;1363.0;61.0;116.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37687.91015625;19305.60546875;0.0;1081.80493164062;399.0;58326;;;Calculated values ==>;1548430417.858;348.16;292.16;290.46000000000004;290.46000000000004;289.36;276.36;273.8482719121499;292.26000000000005;275.46000000000004;278.26000000000005;276.46000000000004;336.66;333.96000000000004;278.06;279.46000000000004;296.46000000000004;297.06;297.66;292.36;292.76000000000005;292.16;;313.06;275.46000000000004;241.49495122638035;260.2995467637923;273.8482719121499;292.96000000000004;5610000.0;3550000.0;3679999.9999999995;1350000.0;3600000.0;2440000.0;5550000.0;0.01583333333333333;0.013666666666666666;0.22716666666666668;0.010166666666666666;0.01933333333333333;0.035166666666666666;;19305.60546875;0.0;1081.80493164062;37687.91015625;507264.71495675686;411990.71530006983;246295.19201827352;246295.19201827352;242437.49062207478;430477.46260093397;457082.4485768565;458970.37832481065;472656.1521691498;521463.895686368;518717.6329855616;458733.3067217822;460386.28536087857;464022.1768390251;465539.2008351387;427036.913075149;412758.3114497388;457779.88837086706;456942.4933256349;;167682.10792650707;471679.62040862173;201670.53259895515;226203.52071573678;273.83297817875507;739994.4857310895;290562.1063277434;46630.19897582196;0.0;0;50;51;0;0;0;0;2;19;17;307374310500.0739;114260460085.01874;217256223694.92984;58449.94828739018;2745.09239273161;195.14088888060604;8114.320536781417;686673.227958757;248337.38562525564;11998.997806147478;159838.84387090983;3.4091873730295887;0.2221426936999468
1414;2019-01-25 16:34:37.859;752;192;176;175;164;34;191;25;50;32;624;602;46;56;233;239;245;194;198;196;190;24;546;356;368;133;361;245;546;0.0;82.0;1476.0;55.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29491.74609375;10928.7021484375;0.0;1092.47668457031;393.0;58327;;;Calculated values ==>;1548430477.859;348.36;292.36;290.76000000000005;290.66;289.56;276.56;273.955091788801;292.26000000000005;275.66;278.16;276.36;335.56;333.36;277.76000000000005;278.76000000000005;296.46000000000004;297.06;297.66;292.56;292.76000000000005;292.16;;312.46000000000004;275.56;241.05796691057077;260.44013211722256;273.955091788801;292.96000000000004;5460000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2450000.0;5460000.0;0.0;0.013666666666666666;0.246;0.009166666666666667;0.01933333333333333;0.01933333333333333;;10928.7021484375;0.0;1092.47668457031;29491.74609375;508849.1381064256;416342.6448258762;247804.1337314751;247429.87456087294;243465.1967094227;430412.23801567365;457082.4485768565;458693.4995836547;472820.39598721155;520263.2827675593;518022.56600003474;458217.64115144365;459404.88339797145;463874.16568678804;465394.1846544878;431035.3023256209;417008.3827435559;457779.88837086706;456942.4933256349;;165175.21790254305;472041.5853210863;201944.2806365083;247804.1337314751;273.9441957170469;740554.325529671;290814.063090125;46648.31829125205;0.0;0;50;51;0;0;0;0;2;19;17;307595114179.8072;114340861424.92162;217402926139.75262;63160.30786099801;2475.8919596086316;191.70123428822194;4043.341618820423;687686.6636490826;248380.89455327598;12002.221544231395;159940.1594106483;5.812345331878975;0.4084405809725791
1415;2019-01-25 16:35:37.858;763;190;172;171;162;35;191;24;53;32;615;596;49;78;234;239;245;192;198;196;190;24;545;355;368;132;360;258;545;89.0;79.0;1223.0;88.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29402.30859375;10829.7236328125;0.0;1163.77954101562;402.0;58328;;;Calculated values ==>;1548430537.858;349.46000000000004;292.16;290.36;290.26000000000005;289.36;276.66;273.8482719121499;292.26000000000005;275.56;278.46000000000004;276.36;334.66;332.76000000000005;278.06;280.96000000000004;296.56;297.06;297.66;292.36;292.76000000000005;292.16;;313.36;275.56;240.83765695389522;262.23063862743834;273.8482719121499;292.96000000000004;5450000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2580000.0;5450000.0;0.014833333333333334;0.013166666666666667;0.20383333333333334;0.014666666666666666;0.01933333333333333;0.034166666666666665;;10829.7236328125;0.0;1163.77954101562;29402.30859375;510294.39122166595;416046.62664473074;246365.96298317943;246000.66275761696;242808.67748411;430477.46260093397;457082.4485768565;456966.5238690893;472950.9869074988;518262.1758016163;516308.0212660742;456477.09640699456;459992.7154725116;464153.9787801302;465539.2008351387;431290.1913589413;416717.7212409449;457779.88837086706;456942.4933256349;;168935.5661677829;472173.3745042847;201660.8696661924;226957.41027482896;273.82920912708147;741045.1011395965;290995.3802831842;46667.12011311906;0.0;0;50;51;0;0;0;0;2;19;17;307815910500.0739;114420360100.01765;217553823624.9349;52039.802515023825;3967.516737625354;191.87085655361912;7857.823670902537;688646.6485700272;248434.5887308999;12005.417925051705;160039.33413524285;5.3409760977834;0.3562611768125135
1416;2019-01-25 16:36:37.849;766;187;173;172;162;35;191;24;54;32;621;599;52;85;234;240;246;188;198;196;190;24;547;355;368;130;360;264;547;123.0;79.0;1109.0;55.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29442.763671875;10814.4833984375;0.0;1207.05883789062;410.0;58329;;;Calculated values ==>;1548430597.849;349.76;291.86;290.46000000000004;290.36;289.36;276.66;273.8482719121499;292.26000000000005;275.56;278.56;276.36;335.26000000000005;333.06;278.36;281.66;296.56;297.16;297.76000000000005;291.96000000000004;292.76000000000005;292.16;;314.16;275.56;240.39332010688793;263.0348170998261;273.8482719121499;292.96000000000004;5470000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2640000.0;5470000.0;0.0205;0.013166666666666667;0.18483333333333332;0.009166666666666667;0.01933333333333333;0.03983333333333333;;10814.4833984375;0.0;1207.05883789062;29442.763671875;510489.1858236067;414215.5863340789;246644.29413320287;246278.10453491652;242733.27333816036;430477.46260093397;457082.4485768565;456106.4472582583;473211.5349843978;518377.2573975595;516105.89175178367;455858.54699093295;459899.99131432676;464153.9787801302;465669.0585932454;431017.00190191483;414572.912758482;457779.88837086706;456942.4933256349;;172278.17009871884;472436.3020657052;201676.61854819875;223501.9338948953;273.83535189902824;741535.4031849554;291175.72161966324;46686.874136041246;0.0;0;50;51;0;0;0;0;2;19;17;308036677379.8423;114498948309.9352;217710400134.77063;47027.11333990934;2481.9637655771426;216.51384038853254;9298.71561732446;689472.0823676408;248488.3263398529;12008.820620375114;160182.283850154;4.9098780674606655;0.30214563864663985
1417;2019-01-25 16:37:37.859;762;187;174;174;164;36;191;24;55;32;635;607;53;85;234;240;246;189;198;196;190;24;549;355;368;128;360;265;549;124.0;78.0;1042.0;94.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29485.6875;10877.521484375;0.0;1216.51123046875;416.0;58330;;;Calculated values ==>;1548430657.859;349.36;291.86;290.56;290.56;289.56;276.76000000000005;273.8482719121499;292.26000000000005;275.56;278.66;276.36;336.66;333.86;278.46000000000004;281.66;296.56;297.16;297.76000000000005;292.06;292.76000000000005;292.16;;314.76000000000005;275.56;239.943914813709;263.1675429290057;273.8482719121499;292.96000000000004;5490000.0;3550000.0;3679999.9999999995;1280000.0;3600000.0;2650000.0;5490000.0;0.020666666666666667;0.013000000000000001;0.17366666666666666;0.015666666666666666;0.01933333333333333;0.039999999999999994;;10877.521484375;0.0;1216.51123046875;29485.6875;509820.9640796194;413396.8702782222;246922.90045919816;246922.90045919816;243349.44934930894;430477.46260093397;457082.4485768565;456065.4032244539;473471.244710016;519737.3652307115;516847.67127969075;455817.0978178465;459743.66730036994;464153.9787801302;465669.0585932454;430503.14087793685;414127.2103214636;457779.88837086706;456942.4933256349;;174785.17458790913;472698.3688610173;201652.08916819925;223532.98129218206;273.8257840689403;742026.5554563807;291356.51845477585;46707.0739193439;0.0;0;50;51;0;0;0;0;2;19;17;308257514179.8072;114576361209.9229;217869126584.7454;44183.11220776956;4246.391715187483;212.88709723415246;9336.380481338114;690232.2942612862;248544.40531378853;12012.399557911593;160337.6021996961;4.793998236036554;0.30750166760884695
1418;2019-01-25 16:38:37.860;756;188;176;175;165;37;191;24;56;32;648;616;54;84;234;240;246;190;198;196;190;24;550;357;368;127;362;264;550;-2.0;80.0;1240.0;150.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29513.7890625;10891.779296875;0.0;1216.40405273438;418.0;58331;;;Calculated values ==>;1548430717.86;348.76;291.96000000000004;290.76000000000005;290.66;289.66;276.86;274.0616903277293;292.26000000000005;275.56;278.76000000000005;276.36;337.96000000000004;334.76000000000005;278.56;281.56;296.56;297.16;297.76000000000005;292.16;292.76000000000005;292.16;;314.96000000000004;275.56;239.71726792356844;263.0348170998261;274.0616903277293;292.96000000000004;5500000.0;3570000.0000000005;3679999.9999999995;1270000.0;3620000.0000000005;2640000.0;5500000.0;0.0;0.013333333333333334;0.20666666666666667;0.025;0.01933333333333333;0.01933333333333333;;10891.779296875;0.0;1216.40405273438;29513.7890625;508990.6763586609;413351.9237643686;247618.11338313355;247246.96665910832;243658.85615628987;430346.717906069;457082.4485768565;456353.9449326525;473600.7876625802;521158.21678958443;517861.48119217507;456106.4472582583;459778.9742043369;463858.19375264365;465379.25235888857;430244.12685185036;414083.7466353395;457779.88837086706;456942.4933256349;;175620.85347054448;472829.0820560985;202151.20533878866;247618.11338313355;274.02929625745975;742518.225954846;291537.93231791444;46727.348551251;0.0;0;50;51;0;0;0;0;2;19;17;308478317859.54047;114652862484.83049;218027829229.55368;52535.23284939853;6766.946917932746;215.4717362201447;4046.9380122216926;691038.2939022258;248636.1846652507;12015.969274347015;160449.1317124686;5.249721422315906;0.40086388323285427
1419;2019-01-25 16:39:37.850;751;190;177;176;167;38;191;25;57;32;658;625;55;83;234;240;246;191;198;196;190;25;554;357;368;125;362;266;554;133.0;78.0;1188.0;88.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29638.009765625;10938.7021484375;0.0;1226.42419433594;420.0;58332;;;Calculated values ==>;1548430777.85;348.26;292.16;290.86;290.76000000000005;289.86;276.96000000000004;274.0616903277293;292.26000000000005;275.66;278.86;276.36;338.96000000000004;335.66;278.66;281.46000000000004;296.56;297.16;297.76000000000005;292.26000000000005;292.76000000000005;292.16;;315.16;275.66;239.25999513918347;263.299902668528;274.0616903277293;292.96000000000004;5540000.0;3570000.0000000005;3679999.9999999995;1250000.0;3620000.0000000005;2660000.0;5540000.0;0.022166666666666668;0.013000000000000001;0.198;0.014666666666666666;0.01933333333333333;0.041499999999999995;;10938.7021484375;0.0;1226.42419433594;29638.009765625;508014.79470955883;412420.9545810112;247806.20482788974;247435.64966304178;244201.50848561595;430346.717906069;457082.4485768565;456148.64740695804;473859.25462455093;522024.1401083039;518622.7377076334;455900.14131549967;459343.78947459883;463858.19375264365;465379.25235888857;429193.6779738121;412801.4708678641;457779.88837086706;456942.4933256349;;176456.53798984195;473186.0941955567;202192.4402552585;223442.2261605807;274.04533837338494;743011.0754565493;291719.82267654117;46747.70206049614;0.0;0;50;51;0;0;0;0;2;19;17;308699081059.57556;114728449884.8425;218186802729.57895;50283.329016036514;3974.573591124374;213.0986923773241;9690.261087349749;691894.9724476824;248725.68241739526;12019.54009934919;160563.5892922067;5.274196138949454;0.33775042268667044
1420;2019-01-25 16:40:37.840;749;192;177;176;168;39;191;26;59;33;668;634;58;83;235;240;246;193;198;196;190;26;556;357;368;125;362;271;556;-1.0;77.0;1425.0;122.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29645.771484375;10990.95703125;0.0;1251.69006347656;420.0;58333;;;Calculated values ==>;1548430837.84;348.06000000000006;292.36;290.86;290.76000000000005;289.96000000000004;277.06;274.0616903277293;292.26000000000005;275.76000000000005;279.06;276.46000000000004;339.96000000000004;336.56;278.96000000000004;281.46000000000004;296.66;297.16;297.76000000000005;292.46000000000004;292.76000000000005;292.16;;315.16;275.76000000000005;239.25999513918347;263.95629194202945;274.0616903277293;292.96000000000004;5560000.0;3570000.0000000005;3679999.9999999995;1250000.0;3620000.0000000005;2710000.0;5560000.0;0.0;0.012833333333333334;0.2375;0.02033333333333333;0.01933333333333333;0.01933333333333333;;10990.95703125;0.0;1251.69006347656;29645.771484375;507586.9752919731;412333.65201211494;247714.7623324591;247345.70584695842;244473.180995143;430346.717906069;457082.4485768565;455570.218459065;473955.3659136608;522649.5466578258;519136.3064642012;455444.685413733;458552.1716222545;463990.4146581629;465379.25235888857;428659.50061473803;412715.6717894541;457779.88837086706;456942.4933256349;;176456.53798984195;473282.30129752296;202181.4034890165;247714.7623324591;274.04104502705627;743505.0246284595;291902.539378541;46768.3495708225;0.0;0;50;51;0;0;0;0;2;19;17;308919844259.61066;114803437384.85442;218347875879.60455;60179.84355538652;5512.384922106298;204.61246992447687;4045.0694658680654;692815.3454648509;248804.72722868682;12023.020445547865;160678.0313033204;5.712972845832693;0.42468720608498833
1421;2019-01-25 16:41:37.840;746;200;177;177;170;40;191;27;57;33;675;640;54;67;236;239;246;203;198;196;190;26;579;365;368;126;369;252;572;-2.0;77.0;1548.0;207.0;116.0;0;85;0;1;1;0;0;0;0;0;1;0;0;0;0;38097.109375;19853.74609375;0.0;1063.46142578125;412.0;58334;;;Calculated values ==>;1548430897.84;347.76;293.16;290.86;290.86;290.16;277.16;274.9066339382667;292.26000000000005;275.86;278.86;276.46000000000004;340.66;337.16;278.56;279.86;296.76000000000005;297.06;297.76000000000005;293.46000000000004;292.76000000000005;292.16;;314.36;275.76000000000005;239.4893008659735;261.41265627149306;274.9066339382667;292.96000000000004;5790000.0;3650000.0;3679999.9999999995;1260000.0;3690000.0;2520000.0;5720000.0;0.0;0.012833333333333334;0.258;0.034499999999999996;0.01933333333333333;0.01933333333333333;;19853.74609375;0.0;1063.46142578125;38097.109375;505133.95469368616;408355.43058103987;247012.91694088624;247012.91694088624;244548.21268530175;429811.8947417682;457082.4485768565;458417.1689715234;473826.37876616616;524888.9285644825;521319.5646686422;458056.425068471;459614.19727221894;463081.6473256225;464076.26427514775;422009.4218378661;409663.59438955045;457779.88837086706;456942.4933256349;;173113.83306960555;473152.3030481019;204242.74111168055;247012.91694088624;274.876047208978;744069.548635621;292159.5785712493;46787.64249989965;0.0;0;51;51;0;0;0;0;2;19;17;309140644259.61066;114878737384.85442;218504775879.60455;65577.00238783946;9277.379886806535;158.43811892005056;4058.6384767718073;693863.3191810445;248927.9752687611;12026.04586712157;160745.5622028424;3.7802110437784586;0.2972207225472763
1422;2019-01-25 16:42:37.841;756;202;173;172;164;44;191;27;55;34;670;638;50;60;239;237;246;204;198;196;190;27;568;366;368;128;371;252;562;-2.0;81.0;1340.0;119.0;116.0;0;81;0;1;1;0;0;0;0;0;1;0;0;0;0;37664.0703125;19496.947265625;0.0;1043.48291015625;400.0;58335;;;Calculated values ==>;1548430957.841;348.76;293.36;290.46000000000004;290.36;289.56;277.56;275.0112864084945;292.26000000000005;275.86;278.66;276.56;340.16;336.96000000000004;278.16;279.16;297.06;296.86;297.76000000000005;293.56;292.76000000000005;292.16;;313.16;275.86;239.943914813709;261.41265627149306;275.0112864084945;292.96000000000004;5680000.0;3660000.0;3679999.9999999995;1280000.0;3710000.0;2520000.0;5620000.0;0.0;0.013500000000000002;0.22333333333333333;0.01983333333333333;0.01933333333333333;0.01933333333333333;;19496.947265625;0.0;1043.48291015625;37664.0703125;507391.5894075073;413600.82212962914;245999.81922640474;245643.6939362553;242863.48712996402;429743.705733735;457082.4485768565;458176.75864534016;473664.3179132749;524379.5708847358;521115.31650750194;457574.2241985461;458777.14900429564;463184.4932147605;463662.6014702889;425316.07651096105;414331.6623878134;457779.88837086706;456942.4933256349;;168099.92630828856;472988.3078366223;204526.86272288638;245999.81922640474;274.9901062025996;744700.9023238156;292487.5064821918;46805.200662045514;0.0;0;51;51;0;0;0;0;2;19;17;309361447940.2213;114954938655.06516;218655978400.0227;56648.47675601468;5324.485328089095;148.28959066249354;4078.2250325851164;694881.8818191545;249049.6595072586;12028.60197397623;160813.37052906118;3.222886577390461;0.23908902859688733
1423;2019-01-25 16:43:37.861;767;196;174;173;160;43;191;29;43;35;660;633;40;57;239;237;246;198;198;196;190;28;561;364;368;130;369;251;554;-2.0;78.0;1268.0;119.0;117.0;0;80;0;1;1;0;0;0;0;0;1;0;0;0;0;37418.3828125;19246.298828125;0.0;1024.57958984375;391.0;58336;;;Calculated values ==>;1548431017.861;349.86;292.76000000000005;290.56;290.46000000000004;289.16;277.46000000000004;274.8017692304317;292.26000000000005;276.06;277.46000000000004;276.66;339.16;336.46000000000004;277.16;278.86;297.06;296.86;297.76000000000005;292.96000000000004;292.76000000000005;292.16;;312.26000000000005;275.96000000000004;240.39332010688793;261.27494424493943;274.8017692304317;292.96000000000004;5610000.0;3640000.0;3679999.9999999995;1300000.0;3690000.0;2510000.0;5540000.0;0.0;0.013000000000000001;0.21133333333333332;0.01983333333333333;0.0195;0.0195;;19246.298828125;0.0;1024.57958984375;37418.3828125;509387.6694366894;414635.1960104896;246701.68063385063;246338.1396707812;241795.12640575235;429879.7862731237;457082.4485768565;456890.0076126557;473501.9964771252;523440.6912292813;520686.74918505904;456526.4074851547;458576.28311332234;463482.9483213088;463959.1484052212;427296.3658179375;415339.61386950605;457779.88837086706;456942.4933256349;;164339.59507360373;472824.0414856702;204004.06349753565;246701.68063385063;274.77936247148;745326.7979953615;292810.4744863318;46822.440260824755;0.0;0;51;51;0;0;0;0;2;19;17;309582321540.1511;115032364455.04056;218806928699.97473;53443.22952299537;5331.596230098001;155.43777532960854;4099.695847489794;695799.6185148165;249138.48978710847;12031.133879045821;160881.5425861537;3.1093847082640984;0.23083862788218062
1424;2019-01-25 16:44:37.861;773;193;178;177;162;39;191;31;37;36;652;627;32;49;239;237;246;195;198;196;190;30;558;361;368;131;366;247;552;86.0;77.0;714.0;118.0;117.0;0;80;0;1;1;0;0;0;0;0;1;0;0;0;0;37379.9375;19156.802734375;0.0;1008.06689453125;384.0;58337;;;Calculated values ==>;1548431077.861;350.46000000000004;292.46000000000004;290.96000000000004;290.86;289.36;277.06;274.4858918419099;292.26000000000005;276.26000000000005;276.86;276.76000000000005;338.36;335.86;276.36;278.06;297.06;296.86;297.76000000000005;292.66;292.76000000000005;292.16;;311.56;276.16;240.61611355647437;260.72004837742526;274.4858918419099;292.96000000000004;5580000.0;3610000.0;3679999.9999999995;1310000.0;3660000.0;2470000.0;5520000.0;0.014333333333333333;0.012833333333333334;0.119;0.019666666666666666;0.0195;0.03383333333333333;;19156.802734375;0.0;1008.06689453125;37379.9375;510395.13812828215;414359.1762267576;248273.13022009764;247898.5293150826;242547.3360706146;430081.6785162784;457082.4485768565;456817.03147667996;473469.2039465459;522948.4110708231;520403.8923970388;456213.6589569888;458256.2283559787;463928.38035923813;464401.7568174532;428119.0973534633;415068.77947206923;457779.88837086706;456942.4933256349;;161414.93982334915;472887.3552016489;203205.7710229709;229180.55440259568;274.4569589775702;745950.117331299;293130.50033268594;46839.37898152788;0.0;0;51;51;0;0;0;0;2;19;17;309803121540.1511;115110664455.04056;218956328699.97473;30179.739993991378;5303.737822180667;167.47907947789045;7705.945600229495;696496.4765941247;249227.11757087745;12033.824852835884;160979.92293155135;2.15012064515049;0.1444554424495761
1425;2019-01-25 16:45:37.852;774;192;178;177;163;35;191;30;42;37;642;619;34;45;237;237;246;194;198;196;190;30;556;358;368;131;363;245;550;-2.0;81.0;664.0;32.0;117.0;0;80;0;1;1;0;0;0;0;0;1;0;0;0;0;37344.046875;19138.37109375;0.0;994.263549804688;379.0;58338;;;Calculated values ==>;1548431137.852;350.56000000000006;292.36;290.96000000000004;290.86;289.46000000000004;276.66;274.1680685717883;292.26000000000005;276.16;277.36;276.86;337.36;335.06;276.56;277.66;296.86;296.86;297.76000000000005;292.56;292.76000000000005;292.16;;311.06;276.16;240.61611355647437;260.44013211722256;274.1680685717883;292.96000000000004;5560000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2450000.0;5500000.0;0.0;0.013500000000000002;0.11066666666666666;0.005333333333333333;0.0195;0.0195;;19138.37109375;0.0;994.263549804688;37344.046875;510692.917207073;414798.6417306446;248367.96295545803;247991.75459097483;242965.33107713328;430280.9020939914;457082.4485768565;457740.4697046086;473566.1253818903;522093.76520298165;519754.3739876445;456782.0774082092;458098.4724417556;464106.9778253677;464841.74997644586;428659.50061473803;415497.79424610164;457779.88837086706;456942.4933256349;;159325.9205505338;472887.3552016489;202465.21507982313;248367.96295545803;274.15594767819545;746572.7237954569;293449.57891195157;46856.06256563345;0.0;0;51;51;0;0;0;0;2;19;17;310023888419.9195;115189252664.9581;219103906559.8199;28250.461511809594;1442.2514139830705;177.68303597659138;4067.203342218449;696983.3219017436;249283.32571529996;12036.700772342343;161078.01778953266;1.6857008486394292;0.10954859013398988
1426;2019-01-25 16:46:37.862;775;192;176;175;162;33;191;28;46;37;633;612;36;44;236;237;246;194;198;196;190;28;555;356;368;131;361;243;549;-2.0;80.0;548.0;0.0;117.0;0;76;0;1;1;0;0;0;0;0;1;0;0;0;0;37302.19921875;19187.33203125;0.0;963.806640625;377.0;58339;;;Calculated values ==>;1548431197.862;350.66;292.36;290.76000000000005;290.66;289.36;276.46000000000004;273.955091788801;292.26000000000005;275.96000000000004;277.76000000000005;276.86;336.46000000000004;334.36;276.76000000000005;277.56;296.76000000000005;296.86;297.76000000000005;292.56;292.76000000000005;292.16;;310.86;275.96000000000004;240.61611355647437;260.1585393101385;273.955091788801;292.96000000000004;5550000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2430000.0;5490000.0;0.0;0.013333333333333334;0.09133333333333334;0.0;0.0195;0.0195;;19187.33203125;0.0;963.806640625;37302.19921875;510903.3240686276;415191.4900061728;247664.27914948677;247292.36576326567;242658.462174649;430412.23801567365;457082.4485768565;458536.1807294529;473566.1253818903;521342.4405569226;519208.0799679037;457346.24252132775;458298.8459727587;464270.0288607765;465133.64708331646;428927.35509514634;415881.8595038191;457779.88837086706;456942.4933256349;;158490.31677215957;472693.2819402637;201972.2588119733;247664.27914948677;273.955091788801;747194.8795214811;293769.013001419;46872.3825367597;0.0;0;51;51;0;0;0;0;2;19;17;310244725219.8844;115267865764.9456;219250330959.79663;23432.838201796472;0.0;173.93994121769677;4080.9251764348887;697414.087848316;249295.34648020822;12039.631452183743;161145.93017735583;1.3740019246700368;0.08017961061768067
1427;2019-01-25 16:47:37.853;776;190;171;169;159;31;191;26;50;36;626;606;40;55;234;238;246;192;198;196;190;26;540;353;368;131;358;261;539;123.0;80.0;282.0;3.0;117.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29179.11328125;10705.2236328125;0.0;1036.44812011719;382.0;58340;;;Calculated values ==>;1548431257.853;350.76;292.16;290.26000000000005;290.06;289.06;276.26000000000005;273.6339639331285;292.26000000000005;275.76000000000005;278.16;276.76000000000005;335.76000000000005;333.76000000000005;277.16;278.66;296.56;296.96000000000004;297.76000000000005;292.36;292.76000000000005;292.16;;311.36;275.76000000000005;240.61611355647437;262.63441904999945;273.6339639331285;292.96000000000004;5400000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2610000.0;5390000.0;0.0205;0.013333333333333334;0.047;0.0005;0.0195;0.04;;10705.2236328125;0.0;1036.44812011719;29179.11328125;512320.8736672089;418259.12209916033;246264.8339471832;245532.61613331176;241999.22590048774;430607.02586249536;457082.4485768565;456106.798836512;473469.2039465459;519142.5979549052;517083.3191675786;454868.3240118638;456722.2913988086;464448.5893172968;465698.93970120384;432773.8354932933;418886.32245040225;457779.88837086706;456942.4933256349;;160579.3303088084;472499.14586990676;201176.72473796297;223157.17797745782;273.63117498095903;747748.8073567593;294018.080265997;46889.048826096616;0.0;0;51;51;0;0;0;0;2;19;17;310465492099.6528;115346453974.86314;219401508279.638;11981.713482631805;135.6612105659719;185.16684057188067;9351.412613927085;697709.1648438537;249296.47682071856;12042.62355981204;161257.84953506917;1.8441968574273777;0.0595144357008923
1428;2019-01-25 16:48:37.853;770;188;168;167;156;30;191;23;52;35;630;606;47;69;233;238;246;190;198;196;190;24;539;352;368;131;357;267;539;267.0;84.0;364.0;62.0;117.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29142.19140625;10626.1484375;0.0;1041.55407714844;395.0;58341;;;Calculated values ==>;1548431317.853;350.16;291.96000000000004;289.96000000000004;289.86;288.76000000000005;276.16;273.5264737036516;292.26000000000005;275.46000000000004;278.36;276.66;336.16;333.76000000000005;277.86;280.06;296.46000000000004;296.96000000000004;297.76000000000005;292.16;292.76000000000005;292.16;;312.66;275.56;240.61611355647437;263.43189868330234;273.5264737036516;292.96000000000004;5390000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2670000.0;5390000.0;0.0445;0.014;0.06066666666666667;0.010333333333333333;0.0195;0.064;;10626.1484375;0.0;1041.55407714844;29142.19140625;511674.21242969215;417620.65568364505;245169.95117600888;244809.5012733645;240975.88141404776;430671.36484660726;457082.4485768565;455359.9999389805;473372.2673856561;519055.5760857116;516574.4722653221;454733.78008571663;457469.7858516945;464464.4457187545;465843.3745391188;433019.76583631017;418259.12209916033;457779.88837086706;456942.4933256349;;166010.84420003442;472304.9464017478;200824.98360548698;214336.34091213037;273.48907645094437;748234.8182291551;294195.84169991623;46906.36551107383;0.0;0;51;51;0;0;0;0;2;19;17;310686292099.6528;115425053974.86314;219559908279.638;15441.790990898608;2805.292948894695;206.64901232009765;15526.793754464292;697937.6940477998;249320.9847720474;12045.888691919474;161465.16792147243;2.912357995407938;0.10854489383842782
1429;2019-01-25 16:49:40.843;757;184;168;167;157;31;191;22;52;34;640;611;50;75;232;238;246;185;198;196;190;22;542;351;368;131;356;267;541;-1.0;75.0;274.0;101.0;117.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29122.193359375;10689.2236328125;0.0;1019.3339233398401;404.0;58342;;;Calculated values ==>;1548431380.843;348.86;291.56;289.96000000000004;289.86;288.86;276.26000000000005;273.4187578820637;292.26000000000005;275.36;278.36;276.56;337.16;334.26000000000005;278.16;280.66;296.36;296.96000000000004;297.76000000000005;291.66;292.76000000000005;292.16;;313.56;275.36;240.61611355647437;263.43189868330234;273.4187578820637;292.96000000000004;5420000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2670000.0;5410000.0;0.0;0.0125;0.04566666666666667;0.016833333333333332;0.0195;0.0195;;10689.2236328125;0.0;1019.3339233398401;29122.193359375;509818.6344081218;415539.0550342185;245085.28357751376;244726.15738744452;241243.40030666624;430735.4089219946;457082.4485768565;455359.9999389805;473275.31562819314;520087.6246531782;517091.8745659892;455109.83360149694;458207.6271742694;464480.4244350529;465987.53415588505;432278.2792075149;415880.56022528594;457779.88837086706;456942.4933256349;;169771.2103021376;472110.68294196425;200343.117041779;245085.28357751376;273.29566236091034;748744.5506731749;294382.3216008763;46924.39541873639;0.0;0;51;51;0;0;0;0;2;19;17;310918095299.68787;115507570874.87564;219728091579.66345;11645.770985638868;4574.754025986452;204.9714872778619;4131.215590088363;698174.6725935165;249385.54993302215;12049.489799596362;161637.14820047255;1.7556997939673518;0.12994988679577005
1430;2019-01-25 16:50:37.854;744;183;168;168;158;32;191;21;52;34;647;615;50;75;232;238;246;185;198;196;190;21;544;350;368;132;356;263;543;146.0;84.0;303.0;138.0;117.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29161.060546875;10796.873046875;0.0;994.6652221679691;408.0;58343;;;Calculated values ==>;1548431437.854;347.56000000000006;291.46000000000004;289.96000000000004;289.96000000000004;288.96000000000004;276.36;273.3108153835814;292.26000000000005;275.26000000000005;278.36;276.56;337.86;334.66;278.16;280.66;296.36;296.96000000000004;297.76000000000005;291.66;292.76000000000005;292.16;;313.96000000000004;275.26000000000005;240.83765695389522;262.9017227912062;273.3108153835814;292.96000000000004;5440000.0;3500000.0;3679999.9999999995;1320000.0;3560000.0;2630000.0;5430000.0;0.024333333333333332;0.014;0.050499999999999996;0.023;0.0195;0.043833333333333335;;10796.873046875;0.0;994.6652221679691;29161.060546875;508036.52033700893;414398.0589551918;245001.3637990627;245001.3637990627;241511.13472650116;430799.1582183253;457082.4485768565;456023.87960659934;473145.2311080622;521137.1915148959;517842.41468339285;455776.1826095372;458844.57707494247;464480.4244350529;466131.4200192649;431777.67910605733;415102.836587369;457779.88837086706;456942.4933256349;;171442.51209473662;471881.50233233685;200095.716788411;220072.75367147656;273.1940773771441;749206.0488117256;294552.4526927049;46940.342655625216;0.0;0;51;51;0;0;0;0;2;19;17;311127895780.2634;115582540340.08131;219879170730.0779;12924.37222231851;6251.073067510294;233.44779526163697;10382.79025484061;698369.2237654987;249471.27093720555;12052.961288733228;161752.07292123578;2.526530691771144;0.14960534056827413
1431;2019-01-25 16:51:37.864;735;184;169;168;160;34;191;22;51;33;649;617;50;74;232;239;246;186;198;196;190;21;545;351;368;132;356;259;545;276.0;79.0;248.0;133.0;117.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29266.966796875;10818.388671875;0.0;975.0849609375;412.0;58344;;;Calculated values ==>;1548431497.864;346.66;291.56;290.06;289.96000000000004;289.16;276.56;273.4187578820637;292.26000000000005;275.36;278.26000000000005;276.46000000000004;338.06000000000006;334.86;278.16;280.56;296.36;297.06;297.76000000000005;291.76000000000005;292.76000000000005;292.16;;314.36;275.26000000000005;240.83765695389522;262.3656120759269;273.4187578820637;292.96000000000004;5450000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2590000.0;5450000.0;0.046;0.013166666666666667;0.04133333333333333;0.022166666666666668;0.0195;0.0655;;10818.388671875;0.0;975.0849609375;29266.966796875;506829.5212996134;413945.88199973485;245276.82866546986;244918.17776787045;242120.53302543177;430735.4089219946;457082.4485768565;456558.4414111819;473048.1168422736;521669.1388264593;518383.97285913315;456435.7429073308;459355.04744456254;464480.4244350529;466116.49786128954;431525.442462174;414661.7335165383;457779.88837086706;456942.4933256349;;173113.83306960555;471881.50233233685;200420.62747293882;213774.76370582974;273.32610231840994;749693.0301895507;294732.6098948627;46956.759976245965;0.0;0;51;51;0;0;0;0;2;19;17;311348732580.22833;115661753540.06873;220035796830.053;10587.029642780713;6017.382726049989;222.03883445087013;15927.48629009724;698565.1847690683;249573.52510832425;12056.757643267214;161971.36176779284;2.777293485631652;0.12217629106702937
1432;2019-01-25 16:52:37.854;733;186;169;169;162;36;191;22;51;32;646;616;50;73;232;239;247;187;198;196;190;21;548;353;368;132;358;255;547;90.0;79.0;570.0;184.0;117.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29361.830078125;10915.0869140625;0.0;958.9476928710941;414.0;58345;;;Calculated values ==>;1548431557.854;346.46000000000004;291.76000000000005;290.06;290.06;289.36;276.76000000000005;273.6339639331285;292.26000000000005;275.36;278.26000000000005;276.36;337.76;334.76000000000005;278.16;280.46000000000004;296.36;297.06;297.86;291.86;292.76000000000005;292.16;;314.56;275.26000000000005;240.83765695389522;261.82340779136865;273.6339639331285;292.96000000000004;5480000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2550000.0;5470000.0;0.015000000000000001;0.013166666666666667;0.095;0.03066666666666667;0.0195;0.0345;;10915.0869140625;0.0;958.9476928710941;29361.830078125;506309.21668514184;413854.0851824992;245193.0712615371;245193.0712615371;242733.27333816036;430607.02586249536;457082.4485768565;457210.2442064382;472950.9869074988;521687.8898859951;518615.9041304004;457088.71109039267;459861.7630027801;464185.92985963024;465828.39991936815;430998.9964809699;414215.5863340789;457779.88837086706;456942.4933256349;;173949.5011765382;471881.50233233685;200950.6997432584;225957.25755793764;273.5427327692293;750181.5220680354;294913.6920060582;46972.8742288738;0.0;0;51;51;0;0;0;0;2;19;17;311569495780.2634;115740940340.08131;220189971130.0775;24344.65672400208;8308.54461273174;220.98156693406438;7968.990633985557;698856.2336392733;249692.8879390451;12060.448864639895;162170.4658859739;3.439704775140535;0.2513666663146302
1433;2019-01-25 16:53:37.865;737;188;170;169;164;38;191;23;52;32;641;613;50;74;232;239;247;190;198;196;190;22;551;356;368;133;361;254;551;-1.0;79.0;1053.0;231.0;117.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29348.30078125;10979.322265625;0.0;955.4456176757809;418.0;58346;;;Calculated values ==>;1548431617.865;346.86;291.96000000000004;290.16;290.06;289.56;276.96000000000004;273.955091788801;292.26000000000005;275.46000000000004;278.36;276.36;337.26;334.46000000000004;278.16;280.56;296.36;297.06;297.86;292.16;292.76000000000005;292.16;;314.96000000000004;275.36;241.05796691057077;261.6868853414304;273.955091788801;292.96000000000004;5510000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2540000.0;5510000.0;0.0;0.013166666666666667;0.1755;0.0385;0.0195;0.0195;;10979.322265625;0.0;955.4456176757809;29348.30078125;506537.4706916072;412934.04071806197;245384.62380479573;245027.73001487428;243273.05798223;430412.23801567365;457082.4485768565;457493.349522666;472820.39598721155;521258.2285945406;518392.0286216921;457250.945269924;460136.99449720635;463741.9828368515;465394.1846544878;430226.138493745;413676.3280692049;457779.88837086706;456942.4933256349;;175620.85347054448;471846.71735943656;201797.0876569764;245384.62380479573;273.8868392228669;750670.8628538947;295096.1788654313;46988.83043120744;0.0;0;51;51;0;0;0;0;2;19;17;311790336259.9616;115820454914.97264;220342699124.86877;44874.69395742853;10396.910743544715;217.9058372564451;4125.378455656364;699433.1673126159;249848.79531124668;12064.10693019224;162271.27077242482;4.99506061423278;0.41063560913186675
1434;2019-01-25 16:54:37.855;743;192;170;170;166;40;191;25;53;33;636;610;51;76;234;238;247;194;198;196;190;24;557;358;368;133;363;256;557;-2.0;80.0;995.0;180.0;117.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29509.6171875;11122.302734375;0.0;963.9267578125;422.0;58347;;;Calculated values ==>;1548431677.855;347.46000000000004;292.36;290.16;290.16;289.76000000000005;277.16;274.1680685717883;292.26000000000005;275.66;278.46000000000004;276.46000000000004;336.76000000000005;334.16;278.26000000000005;280.76000000000005;296.56;296.96000000000004;297.86;292.56;292.76000000000005;292.16;;315.36;275.56;241.05796691057077;261.9595390733887;274.1680685717883;292.96000000000004;5570000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2560000.0;5570000.0;0.0;0.013333333333333334;0.16583333333333333;0.030000000000000002;0.0195;0.0195;;11122.302734375;0.0;963.9267578125;29509.6171875;506746.97156401345;411902.9413244403;245138.13106634602;245138.13106634602;243736.9687330276;430280.9020939914;457082.4485768565;457291.26428059244;472917.67418972735;520582.559512763;517916.5082478384;457047.8979212984;460064.67827215;463709.8566730499;464972.5849072995;428641.58011768607;412673.55452819855;457779.88837086706;456942.4933256349;;177292.22831007556;472041.5853210863;202362.2135456017;245138.13106634602;274.115925149985;751161.2637566039;295280.3283770925;47004.822535210755;0.0;0;51;51;0;0;0;0;2;19;17;312011099459.9967;115900241614.98532;220495673624.8931;42275.734246885964;8090.381153264539;212.90700785983356;4130.185064056133;700159.2998388392;250002.8304002836;12067.696438884272;162340.05566903958;4.526573610688952;0.35811463580386305
1435;2019-01-25 16:55:37.835;750;196;173;172;166;43;191;25;54;33;633;607;53;80;235;238;247;198;198;196;190;25;562;359;368;134;364;263;562;-2.0;84.0;1217.0;207.0;117.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29595.3125;11170.5166015625;0.0;1007.9854125976599;424.0;58348;;;Calculated values ==>;1548431737.835;348.16;292.76000000000005;290.46000000000004;290.36;289.76000000000005;277.46000000000004;274.27422755570615;292.26000000000005;275.66;278.56;276.46000000000004;336.46000000000004;333.86;278.46000000000004;281.16;296.66;296.96000000000004;297.86;292.96000000000004;292.76000000000005;292.16;;315.56;275.66;241.2770596917726;262.9017227912062;274.27422755570615;292.96000000000004;5620000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2630000.0;5620000.0;0.0;0.014;0.20283333333333334;0.034499999999999996;0.0195;0.0195;;11170.5166015625;0.0;1007.9854125976599;29595.3125;507175.1249403334;411296.0720610474;245999.81922640474;245643.6939362553;243547.68637010112;430214.79039162316;457082.4485768565;456271.17482691904;472787.01963726926;519696.93072771205;517017.13893925387;456147.5771645451;459451.35042570473;463693.98011157714;464826.4671830437;427278.54278466856;412084.55004663585;457779.88837086706;456942.4933256349;;178127.92459426197;472007.13841251616;202644.71359377765;245999.81922640474;274.23024488545127;751653.6406571295;295466.03994711954;47021.24965910226;0.0;0;51;51;0;0;0;0;2;19;17;312231825860.0669;115980314915.01079;220651321724.9426;51443.90055345551;9293.003656246476;212.71589833245798;4113.382144934989;700940.0364634381;250147.64365322888;12071.242114151151;162408.72916367187;5.342447057718553;0.42646646057464455
