;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1436;2019-01-25 16:56:37.866;753;198;173;173;167;45;191;25;56;33;635;609;55;82;237;237;247;199;198;196;190;25;579;363;368;134;368;263;574;-2.0;76.0;1199.0;217.0;117.0;0;72;1;1;0;1;0;0;0;0;1;0;0;0;0;38095.34765625;19997.66796875;0.0;1029.31567382812;424.0;58349;;;Calculated values ==>;1548431797.866;348.46000000000004;292.96000000000004;290.46000000000004;290.46000000000004;289.86;277.66;274.69669130483857;292.26000000000005;275.66;278.76000000000005;276.46000000000004;336.66;334.06;278.66;281.36;296.86;296.86;297.86;293.06;292.76000000000005;292.16;;315.56;275.66;241.2770596917726;262.9017227912062;274.69669130483857;292.96000000000004;5790000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2630000.0;5740000.0;0.0;0.012666666666666666;0.19983333333333334;0.036166666666666666;0.0195;0.0195;;19997.66796875;0.0;1029.31567382812;38095.34765625;506024.4531649383;254999.13176056792;245513.61240826288;245513.61240826288;243446.60656742431;429947.3805835815;457082.4485768565;456518.07263439486;472787.01963726926;519902.79397795745;517223.52011882706;456394.67313711334;459693.450715454;463364.8592352424;464106.9778253677;422303.8913811056;255418.2423654602;457779.88837086706;456942.4933256349;;178127.92459426197;472007.13841251616;203682.42884578116;245513.61240826288;274.65057789191206;752218.0209367124;295725.90901445143;47038.23593984021;0.0;0;51;52;0;0;0;0;2;19;17;312452739939.6949;116060756454.87534;220809203254.67673;50524.98948375797;9704.410329330247;2113.884887531508;4122.863177888755;701790.2162450375;250306.03723059662;12090.640471309624;162477.40000285825;3.160992989214075;0.24744695219196808
1437;2019-01-25 16:57:37.856;749;206;169;168;164;49;191;25;53;33;639;610;50;63;240;234;247;208;198;196;190;25;576;370;368;135;375;253;569;0.0;81.0;1228.0;230.0;117.0;0;76;1;1;0;1;0;0;0;0;1;0;0;0;0;38074.0859375;19879.62890625;0.0;1009.7886962890599;413.0;58350;;;Calculated values ==>;1548431857.856;348.06000000000006;293.76000000000005;290.06;289.96000000000004;289.56;278.06;275.4277932560699;292.26000000000005;275.66;278.46000000000004;276.46000000000004;337.06;334.16;278.16;279.46000000000004;297.16;296.56;297.86;293.96000000000004;292.76000000000005;292.16;;314.46000000000004;275.66;241.49495122638035;261.54996906429363;275.4277932560699;292.96000000000004;5760000.0;3700000.0;3679999.9999999995;1350000.0;3750000.0;2530000.0;5690000.0;0.0;0.013500000000000002;0.20466666666666666;0.03833333333333333;0.0195;0.0195;;19879.62890625;0.0;1009.7886962890599;38074.0859375;505787.83682372054;412209.8033933682;244317.07914510914;243972.5945020941;242611.68541335312;429467.9694778635;457082.4485768565;457775.4055730413;472656.1521691498;521135.60951348033;518168.4444595391;457412.7820365576;458978.51335723914;462719.1134573894;462663.03993443033;423224.61506230757;412976.75865640567;457779.88837086706;456942.4933256349;;173531.66647045466;471875.0639052514;205495.18667652758;244317.07914510914;275.3807176779769;752852.6604258812;296058.16443666135;47055.22564417115;0.0;0;51;52;0;0;0;0;2;19;17;312673503139.73;116141443004.88817;220963977454.70132;51633.35146748647;10211.22862710108;138.34606147967563;4146.195576520253;702641.3938665153;250471.9732279836;12109.405934455826;162546.2973410188;3.165675701966418;0.25655781699115293
1438;2019-01-25 16:58:37.886;756;199;166;165;155;49;191;28;44;34;634;608;39;56;241;232;247;201;198;196;190;26;562;366;368;135;371;251;556;-1.0;79.0;931.0;151.0;117.0;0;79;0;1;0;1;0;0;0;0;1;0;0;0;0;37650.3828125;19257.73046875;0.0;1014.23413085938;398.0;58351;;;Calculated values ==>;1548431917.886;348.76;293.06;289.76000000000005;289.66;288.66;278.06;275.0112864084945;292.26000000000005;275.96000000000004;277.56;276.56;336.56;333.96000000000004;277.06;278.76000000000005;297.26000000000005;296.36;297.86;293.26000000000005;292.76000000000005;292.16;;312.96000000000004;275.76000000000005;241.49495122638035;261.27494424493943;275.0112864084945;292.96000000000004;5620000.0;3660000.0;3679999.9999999995;1350000.0;3710000.0;2510000.0;5560000.0;0.0;0.013166666666666667;0.15516666666666667;0.025166666666666667;0.0195;0.0195;;19257.73046875;0.0;1014.23413085938;37650.3828125;507926.65888425935;414911.80031545786;243775.2779576561;243429.09896526177;240059.67428768805;429743.705733735;457082.4485768565;457011.0267116472;472753.7123474745;520788.84925585;518131.503226222;456405.0248894569;458456.393904279;463452.5210879812;462996.0789934827;427278.54278466856;415611.13515833655;457779.88837086706;456942.4933256349;;167264.2905471822;471972.7596631712;204473.0130122646;243775.2779576561;274.96941292417597;753484.0131837834;296384.4721702949;47072.10093448446;0.0;0;51;52;0;0;0;0;2;19;17;312894413539.6247;116222483504.84955;221115253054.6292;39185.48179235421;6732.07695738115;153.6208670800382;4156.760699675587;703398.5958884583;250613.2380382269;12111.840208721533;162615.5232389386;2.4777046185971945;0.19126044852010973
1439;2019-01-25 16:59:37.867;765;192;169;168;154;43;191;31;37;35;628;604;32;49;240;232;247;194;198;196;190;28;559;362;368;134;367;248;553;-3.0;78.0;778.0;136.0;117.0;0;81;0;1;0;1;0;0;0;0;1;0;0;0;0;35959.1171875;19236.912109375;0.0;1001.94256591797;390.0;58352;;;Calculated values ==>;1548431977.867;349.66;292.36;290.06;289.96000000000004;288.56;277.46000000000004;274.5913991737795;292.26000000000005;276.26000000000005;276.86;276.66;335.96000000000004;333.56;276.36;278.06;297.16;296.36;297.86;292.56;292.76000000000005;292.16;;312.16;275.96000000000004;241.2770596917726;260.85938512811435;274.5913991737795;292.96000000000004;5590000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2480000.0;5530000.0;0.0;0.013000000000000001;0.12966666666666668;0.02266666666666667;0.0195;0.0195;;19236.912109375;0.0;1001.94256591797;35959.1171875;509314.6430531876;413590.4106133878;244946.11963626905;244592.50441975752;239829.46499139623;430014.67791919125;457082.4485768565;456653.88339846255;472981.82504853373;520423.4342255816;517974.54586826306;456049.059737767;458096.4450345903;463913.1838744076;463593.40581284417;428101.21091952326;414317.87443422026;457779.88837086706;456942.4933256349;;163921.7849024954;472299.7188790419;203439.8943974542;244946.11963626905;274.5521867188805;754097.2314383832;296705.1592763505;47088.897086543126;0.0;0;51;52;0;0;0;0;2;19;17;313115143620.30554;116303157950.09839;221264905650.09082;32833.41390713075;6094.156021582656;179.1833743089391;4133.9292869426345;703998.5633046076;250720.08946637748;12114.612699174912;162684.59044416377;2.1365182607270756;0.16359248393928275
1440;2019-01-25 17:00:37.847;770;190;174;173;157;38;191;31;40;36;620;598;31;45;238;232;247;191;198;196;190;29;556;359;368;134;364;243;550;-2.0;80.0;729.0;69.0;117.0;0;81;0;1;0;1;0;0;0;0;1;0;0;0;0;37440.58984375;19199.017578125;0.0;979.1774291992191;383.0;58353;;;Calculated values ==>;1548432037.847;350.16;292.16;290.56;290.46000000000004;288.86;276.96000000000004;274.27422755570615;292.26000000000005;276.26000000000005;277.16;276.76000000000005;335.16;332.96000000000004;276.26000000000005;277.66;296.96000000000004;296.36;297.86;292.26000000000005;292.76000000000005;292.16;;311.46000000000004;276.06;241.2770596917726;260.1585393101385;274.27422755570615;292.96000000000004;5560000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2430000.0;5500000.0;0.0;0.013333333333333334;0.1215;0.0115;0.0195;0.0195;;19199.017578125;0.0;979.1774291992191;37440.58984375;510197.9639281929;414083.7466353395;246878.24510379255;246511.88254144962;240926.500560384;430214.79039162316;457082.4485768565;457823.20386865665;473079.2034362849;520021.56896170054;517783.2322817646;456748.1435003357;458417.55353033816;464091.55881951714;464038.2431886511;428909.4198463833;414443.2327276156;457779.88837086706;456942.4933256349;;160997.13474923553;472397.21216106473;202699.11198904077;246878.24510379255;274.2513536405238;754708.6917733324;297025.35192277073;47105.400916664315;0.0;0;51;52;0;0;0;0;2;19;17;313335870019.49835;116383531149.80447;221412156549.55234;30997.577163373327;3101.5281519782757;192.88249491690195;4096.252840325927;704530.3109199421;250796.69462397654;12117.712214557489;162753.1524333566;1.9024615748167955;0.1328375234236967
1441;2019-01-25 17:01:37.867;775;188;174;173;159;35;191;29;42;36;613;592;31;43;237;233;247;190;198;196;190;29;540;356;368;132;361;249;539;-1.0;82.0;85.0;31.0;117.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29387.794921875;10828.9091796875;0.0;992.20751953125;379.0;58354;;;Calculated values ==>;1548432097.867;350.66;291.96000000000004;290.56;290.46000000000004;289.06;276.66;273.955091788801;292.26000000000005;276.06;277.36;276.76000000000005;334.46000000000004;332.36;276.26000000000005;277.46000000000004;296.86;296.46000000000004;297.86;292.16;292.76000000000005;292.16;;311.06;276.06;240.83765695389522;260.9983114674233;273.955091788801;292.96000000000004;5400000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2490000.0;5390000.0;0.0;0.013666666666666666;0.014166666666666666;0.005166666666666667;0.0195;0.0195;;10828.9091796875;0.0;992.20751953125;29387.794921875;512198.8008332082;417620.65568364505;247381.36650519064;247006.66877801;241999.22590048774;430412.23801567365;457082.4485768565;457094.34714836575;473339.41292369686;518810.01687937306;516663.2775942956;455762.50783225335;457214.88426619134;464401.7568174532;464611.2859323508;433001.7597384553;418259.12209916033;457779.88837086706;456942.4933256349;;159325.9205505338;472659.50235634967;201790.55857414776;247381.36650519064;273.8842937864226;755265.7806161507;297275.66805757495;47121.83460069976;0.0;0;51;52;0;0;0;0;2;19;17;313556743620.30554;116463357750.0962;221559805750.09192;3616.803671468088;1399.48954287471;201.48271440369777;4086.4419729986635;704818.8602456782;250834.21560773102;12120.999686772755;162821.36428675806;0.787084514812384;0.03481426841804374
1442;2019-01-25 17:02:37.858;774;185;168;166;154;32;191;27;46;36;611;590;38;57;235;233;247;187;198;196;190;27;538;352;368;132;357;263;537;-1.0;78.0;144.0;0.0;117.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29129.986328125;10624.8271484375;0.0;1044.33044433594;391.0;58355;;;Calculated values ==>;1548432157.858;350.56000000000006;291.66;289.96000000000004;289.76000000000005;288.56;276.36;273.5264737036516;292.26000000000005;275.86;277.76000000000005;276.76000000000005;334.26000000000005;332.16;276.96000000000004;278.86;296.66;296.46000000000004;297.86;291.86;292.76000000000005;292.16;;312.26000000000005;275.86;240.83765695389522;262.9017227912062;273.5264737036516;292.96000000000004;5380000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2630000.0;5370000.0;0.0;0.013000000000000001;0.024;0.0;0.0195;0.0195;;10624.8271484375;0.0;1044.33044433594;29129.986328125;512248.71732412995;417383.24998512387;245255.38111988662;244533.9815945283;240371.49053810714;430671.36484660726;457082.4485768565;455279.5654911035;473339.41292369686;517429.85959069536;515261.16909985454;454281.31025820156;456641.3738539494;464726.3611697759;465195.77574039256;433490.0172529865;418025.04358134046;457779.88837086706;456942.4933256349;;164339.59507360373;472465.0996282349;200920.47264012235;245255.38111988662;273.5264737036516;755753.3556454959;297454.4223762847;47138.8032047084;0.0;0;51;52;0;0;0;0;2;19;17;313777510500.0739;116542545870.01312;221713382709.9308;6104.618228423548;0.0;201.04465773139844;4127.898688012092;704899.8599429816;250845.87627121416;12124.353578377813;162889.80685760218;0.8941143772561964;0.03069046766742155
1443;2019-01-25 17:03:37.878;764;182;167;166;153;31;191;23;48;35;621;594;44;67;233;234;247;183;198;195;190;23;539;351;368;138;356;263;539;-1.0;76.0;542.0;267.0;117.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29196.15625;10677.4833984375;0.0;1106.66394042969;401.0;58356;;;Calculated values ==>;1548432217.878;349.56000000000006;291.36;289.86;289.76000000000005;288.46000000000004;276.26000000000005;273.4187578820637;292.26000000000005;275.46000000000004;277.96000000000004;276.66;335.26000000000005;332.56;277.56;279.86;296.46000000000004;296.56;297.86;291.46000000000004;292.66;292.16;;313.26000000000005;275.46000000000004;242.14157278889297;262.9017227912062;273.4187578820637;292.96000000000004;5390000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2630000.0;5390000.0;0.0;0.012666666666666666;0.09033333333333333;0.0445;0.0195;0.0195;;10677.4833984375;0.0;1106.66394042969;29196.15625;510940.15027320816;415630.46202997194;244809.5012733645;244451.20899614983;239967.4720170576;430735.4089219946;457082.4485768565;455528.07940442604;472458.26935960614;518460.9424116195;515674.6223053586;455030.636299068;457869.095680248;464611.2859323508;465470.6628459295;433246.4845931319;415970.54009417875;457640.7087686767;456942.4933256349;;168517.74571465285;471281.1494085178;200268.2982104856;244809.5012733645;273.2662654947029;756239.5688505552;297632.00080387044;47156.734132893485;0.0;0;51;52;0;0;0;0;2;19;17;313998384100.0037;116623572869.98737;221871235309.8806;23058.46690118595;12060.071878312432;218.82863032007356;4136.593345019273;705142.9666608876;250946.4103703678;12127.853688758485;162958.70058144451;3.3497511206977464;0.3050946417887509
1444;2019-01-25 17:04:37.868;751;181;167;167;156;32;191;21;49;34;621;595;46;85;232;234;247;182;198;196;190;20;541;349;368;154;354;263;541;133.0;81.0;337.0;335.0;117.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;30008.263671875;10728.62109375;0.0;1982.80285644531;407.0;58357;;;Calculated values ==>;1548432277.868;348.26;291.26000000000005;289.86;289.86;288.76000000000005;276.36;273.20264511476705;292.26000000000005;275.26000000000005;278.06;276.56;335.26000000000005;332.66;277.76000000000005;281.66;296.36;296.56;297.86;291.36;292.76000000000005;292.16;;313.86;275.16;245.4256646245625;262.9017227912062;273.20264511476705;292.96000000000004;5410000.0;3490000.0;3679999.9999999995;1540000.0;3540000.0;2630000.0;5410000.0;0.022166666666666668;0.013500000000000002;0.05616666666666667;0.05583333333333333;0.0195;0.04166666666666667;;10728.62109375;0.0;1982.80285644531;30008.263671875;509167.7123889635;414492.11232454475;244726.15738744452;244726.15738744452;240904.9886962715;430862.6128555636;457082.4485768565;455652.1820626169;470228.34501424344;518460.9424116195;515777.9578991544;455279.5654911035;460055.9597368626;464773.75813807436;465760.1458642167;432755.82631747785;414844.9632653101;457779.88837086706;456942.4933256349;;171024.68490186572;468818.5844751178;199541.85965501043;220688.11099378957;272.97161169436356;756732.8567882882;297810.35527729965;47182.47539861209;0.0;0;51;52;0;0;0;0;2;20;17;314219147300.0388;116711158270.00128;222029009009.9057;14384.863108560565;15034.617135789325;241.79665120426472;9843.932597160225;705454.9424063934;251172.1618140087;12131.691593014462;163075.18554691738;3.1078508314646673;0.263024469656493
1445;2019-01-25 17:05:37.869;743;182;167;167;158;33;191;20;51;30;576;556;48;131;231;234;247;184;198;195;190;18;544;349;368;152;354;263;544;210.0;79.0;536.0;343.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;30627.6015625;10777.0498046875;0.0;2442.20361328125;410.0;58358;;;Calculated values ==>;1548432337.869;347.46000000000004;291.36;289.86;289.86;288.96000000000004;276.46000000000004;273.20264511476705;292.26000000000005;275.16;278.26000000000005;276.16;330.76000000000005;328.76000000000005;277.96000000000004;286.26000000000005;296.26000000000005;296.56;297.86;291.56;292.66;292.16;;314.16;274.96000000000004;245.02929689885198;262.9017227912062;273.20264511476705;292.96000000000004;5440000.0;3490000.0;3679999.9999999995;1520000.0;3540000.0;2630000.0;5440000.0;0.035;0.013166666666666667;0.08933333333333333;0.05716666666666667;0.0195;0.05450000000000001;;10777.0498046875;0.0;2442.20361328125;30627.6015625;507912.6176823815;413628.9936938134;244602.49620452157;244602.49620452157;241475.16665519637;430862.6128555636;457082.4485768565;455900.0816055211;470097.02831791865;513812.65235588694;511739.2926548971;455528.07940442604;465525.8149071573;464643.3069250969;465760.1458642167;432010.60531595757;414351.7324323658;457640.7087686767;456942.4933256349;;172278.17009871884;468891.79905463033;199748.92170754969;215797.44836242954;273.0532491295456;757238.1640862789;297989.5721881355;47219.35106706617;0.0;0;51;52;0;0;0;0;2;20;17;314439950979.7721;116802959799.89038;222186811639.7151;22882.836950885445;15386.00115500811;232.5084929672913;13142.404950494694;705765.5117492497;251425.67119121164;12135.6442017535;163266.74155213;3.906707127586865;0.2988014206762695
1446;2019-01-25 17:06:37.869;743;184;167;167;161;36;191;21;52;27;564;553;50;152;232;234;247;186;198;196;190;19;547;352;368;150;357;262;547;-1.0;81.0;809.0;425.0;117.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;30592.447265625;10787.1640625;0.0;2442.43432617188;412.0;58359;;;Calculated values ==>;1548432397.869;347.46000000000004;291.56;289.86;289.86;289.26000000000005;276.76000000000005;273.5264737036516;292.26000000000005;275.26000000000005;278.36;275.86;329.56;328.46000000000004;278.16;288.36;296.36;296.56;297.86;291.76000000000005;292.76000000000005;292.16;;314.36;275.06;244.62907804385475;262.7682575881327;273.5264737036516;292.96000000000004;5470000.0;3520000.0000000005;3679999.9999999995;1500000.0;3570000.0000000005;2620000.0;5470000.0;0.0;0.013500000000000002;0.13483333333333333;0.07083333333333333;0.0195;0.0195;;10787.1640625;0.0;2442.43432617188;30592.447265625;507644.5007018931;413117.91072696255;244480.4208818467;244480.4208818467;242389.3874971197;430671.36484660726;457082.4485768565;456188.79256685387;470067.0708976358;512657.15570323076;511516.6655831045;455941.70128254674;468113.50192797504;464333.32306390855;465325.50294009753;431253.8809153135;413854.0851824992;457779.88837086706;456942.4933256349;;173113.83306960555;469266.0541087329;200644.59570715338;244480.4208818467;273.4183680752816;757748.3311598466;298169.2739703621;47260.05638322828;0.0;0;51;52;0;0;0;0;2;20;17;314660750979.7721;116893559799.89038;222344311639.7151;34455.87587658295;19027.353303445216;234.897242392993;4143.010412653871;706243.3343561452;251712.4491450321;12139.539249548168;163410.78668015625;4.373612496401995;0.42190802677282846
1447;2019-01-25 17:07:37.859;749;188;168;167;163;38;191;17;54;26;559;545;52;174;233;234;247;190;198;195;190;18;554;354;368;141;359;263;554;-1.0;81.0;804.0;440.0;117.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;31503.0234375;10980.96484375;0.0;3317.90405273438;416.0;58360;;;Calculated values ==>;1548432457.859;348.06000000000006;291.96000000000004;289.96000000000004;289.86;289.46000000000004;276.96000000000004;273.7412296467126;292.26000000000005;274.86;278.56;275.76000000000005;329.06;327.66;278.36;290.56;296.46000000000004;296.56;297.86;292.16;292.66;292.16;;314.76000000000005;274.96000000000004;242.77792619122317;262.9017227912062;273.7412296467126;292.96000000000004;5540000.0;3540000.0;3679999.9999999995;1410000.0;3590000.0;2630000.0;5540000.0;0.0;0.013500000000000002;0.13399999999999998;0.07333333333333333;0.0195;0.0195;;10980.96484375;0.0;3317.90405273438;31503.0234375;507765.60689139564;411644.6103821836;244552.5645346484;244201.50848561595;242815.91622983367;430542.39183029096;457082.4485768565;456271.17482691904;471176.58799080667;512050.61232994945;510596.7963055187;456023.87960659934;470508.9342571791;464169.8927984072;465034.3387344197;429440.5328566106;412420.9545810112;457640.7087686767;456942.4933256349;;174785.17458790913;470387.0459242999;201167.6892894619;244552.5645346484;273.632090325053;758265.7071720789;298350.6448110973;47308.051202590155;0.0;0;51;52;0;0;0;0;2;20;18;314881514179.8072;116980845249.90425;222501785389.7401;34183.86706201925;19742.752819888123;229.76430672059195;4141.603611424237;706815.2368810815;252035.47951540828;12143.410783761468;163479.81362395952;4.07710485508303;0.3973076804393654
1448;2019-01-25 17:08:37.840;760;193;168;168;165;40;191;-11;56;26;559;553;54;187;234;234;247;195;198;195;190;0;558;358;368;141;363;268;558;-2.0;78.0;829.0;481.0;118.0;0;11;100;1;0;0;0;0;0;0;1;1;1;0;0;31761.453125;11025.43359375;0.0;3441.51147460938;420.0;58361;;;Calculated values ==>;1548432517.84;349.16;292.46000000000004;289.96000000000004;289.96000000000004;289.66;277.16;274.1680685717883;292.26000000000005;272.06;278.76000000000005;275.76000000000005;329.06;328.46000000000004;278.56;291.86;296.56;296.56;297.86;292.66;292.66;292.16;;315.16;273.16;242.77792619122317;263.56353331371673;274.1680685717883;292.96000000000004;5580000.0;3579999.9999999995;3679999.9999999995;1410000.0;3629999.9999999995;2680000.0;5580000.0;0.0;0.013000000000000001;0.13816666666666666;0.08016666666666666;0.019666666666666666;0.019666666666666666;;11025.43359375;0.0;3441.51147460938;31761.453125;508780.6423225832;411859.8641199572;244394.44949180353;244394.44949180353;243353.72375192167;430280.9020939914;457082.4485768565;455693.2667597771;471176.58799080667;511608.0052773524;510982.82802136475;455443.32401979016;471325.39633785357;463709.8566730499;464448.5893172968;428372.1855784652;412631.9622702012;457640.7087686767;456942.4933256349;;176456.53798984195;468605.80246456154;201552.4932567792;244394.44949180353;273.8003696314139;758792.7441950395;298533.9733921396;47364.361827921355;0.0;0;51;52;0;0;0;0;2;20;18;315102244259.61066;117065418459.82895;222661034944.59833;35113.78353899754;21408.77362149055;204.6229030074326;4180.111528732017;707392.5344334424;252378.30030780865;12147.029530873066;163549.13928998413;4.21010042579326;0.4164626948131935
1449;2019-01-25 17:09:37.850;771;201;171;170;166;44;191;-30;56;24;574;573;54;176;236;231;247;203;198;195;190;0;589;365;368;144;370;254;583;-1.0;79.0;1183.0;506.0;118.0;0;48;0;1;0;1;0;0;0;0;1;1;1;0;0;40653.15234375;20207.37109375;0.0;3398.56640625;422.0;58362;;;Calculated values ==>;1548432577.85;350.26;293.26000000000005;290.26000000000005;290.16;289.76000000000005;277.56;274.9066339382667;292.26000000000005;270.16;278.76000000000005;275.56;330.56;330.46000000000004;278.56;290.76000000000005;296.76000000000005;296.26000000000005;297.86;293.46000000000004;292.66;292.16;;315.36;273.16;243.40439225979637;261.6868853414304;274.9066339382667;292.96000000000004;5890000.0;3650000.0;3679999.9999999995;1440000.0;3700000.0;2540000.0;5830000.0;0.0;0.013166666666666667;0.19716666666666666;0.08433333333333333;0.019666666666666666;0.019666666666666666;;20207.37109375;0.0;3398.56640625;40653.15234375;507414.84573573235;255701.82570597288;244478.0290428844;244137.41435155328;242791.04413729892;429811.8947417682;457082.4485768565;457977.089092597;470577.2540004748;514387.6006357371;514284.7185976518;457735.39621690055;471946.6173377102;462931.7423459954;463012.4783077877;419076.00843255373;256544.482688719;457640.7087686767;456942.4933256349;;177292.22831007556;468191.96898575197;203607.65054683998;244478.0290428844;274.63113592803626;759396.2998163574;298794.2901433895;47421.37197702762;0.0;0;51;53;0;0;0;0;2;20;18;315323081059.57556;117150932709.81535;222817661044.57343;50153.17429993842;22313.277521681575;2139.998422293824;4178.46779756076;708103.210841651;252742.71145901486;12166.571298332645;163618.80572683012;3.3375043054940976;0.3081472102363587
1450;2019-01-25 17:10:37.850;781;207;164;163;160;51;191;-55;56;23;583;579;51;158;240;227;248;209;198;195;189;-11;571;369;368;142;374;257;565;0.0;80.0;902.0;459.0;118.0;0;77;0;1;0;1;0;0;0;0;1;1;1;0;0;40302.625;19559.412109375;0.0;3615.54467773438;409.0;58363;;;Calculated values ==>;1548432637.85;351.26;293.86;289.56;289.46000000000004;289.16;278.26000000000005;275.3239800832674;292.26000000000005;267.66;278.76000000000005;275.46000000000004;331.46000000000004;331.06;278.26000000000005;288.96000000000004;297.16;295.86;297.96000000000004;294.06;292.66;292.06;;314.06;272.06;242.98782864720522;262.0952818180154;275.3239800832674;292.96000000000004;5710000.0;3690000.0;3679999.9999999995;1420000.0;3740000.0;2570000.0;5650000.0;0.0;0.013333333333333334;0.15033333333333332;0.0765;0.019666666666666666;0.019666666666666666;;19559.412109375;0.0;3615.54467773438;40302.625;510257.86272624333;414226.0454800769;242754.76168602798;242416.68038562188;241411.9412363984;429537.3511455088;457082.4485768565;457494.3168154819;470746.7058464142;515054.9812494948;514642.86254838656;456885.1506218106;469496.58791755134;462869.43683671043;461871.07198505895;424991.0194901146;414943.9428270978;457640.7087686767;456802.38005965634;;171860.34048652687;467374.2624081749;204222.32567092936;242754.76168602798;274.8873161700533;760070.931294222;299125.6800034155;47479.822902727494;0.0;0;51;53;0;0;0;0;2;20;18;315543881059.57556;117236732709.81535;222970961044.57343;38075.22266873107;20131.123160399282;133.96102217355744;4209.6031613480245;708838.4474830566;253096.4147980322;12185.520960369873;163688.70631815435;2.699030275967725;0.26002754523930915
1451;2019-01-25 17:11:37.851;794;198;163;161;152;51;191;-60;57;23;590;587;50;158;240;226;248;200;198;195;189;-32;564;364;368;142;369;265;557;-2.0;81.0;1356.0;606.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40215.38671875;19208.251953125;0.0;3875.96020507812;396.0;58364;;;Calculated values ==>;1548432697.851;352.56000000000006;292.96000000000004;289.46000000000004;289.26000000000005;288.36;278.26000000000005;274.8017692304317;292.26000000000005;267.16;278.86;275.46000000000004;332.16;331.86;278.16;288.96000000000004;297.16;295.76000000000005;297.96000000000004;293.16;292.66;292.06;;312.76000000000005;269.96000000000004;242.98782864720522;263.1675429290057;274.8017692304317;292.96000000000004;5640000.0;3640000.0;3679999.9999999995;1420000.0;3690000.0;2650000.0;5570000.0;0.0;0.013500000000000002;0.226;0.10099999999999999;0.019666666666666666;0.019666666666666666;;19208.251953125;0.0;3875.96020507812;40215.38671875;512474.97218409675;414157.56614344177;242705.37020226428;242026.20671988875;239046.80366495575;429879.7862731237;457082.4485768565;456313.30301945616;470746.7058464142;515089.1564420531;514778.49226671545;455443.8693591263;468389.5463043769;463616.4740235952;462494.8638479254;426983.5187246336;414873.7552109487;457640.7087686767;456802.38005965634;;166428.6587063909;465278.0543613495;202373.1355977811;242705.37020226428;274.14757099008864;760741.9259101244;299448.7492558943;47542.25315074371;0.0;0;51;53;0;0;0;0;2;20;18;315764684740.1862;117321934130.051;223127563655.00653;57390.47783729857;26553.396795120407;163.48180743474634;4210.5745271953765;709634.0082485988;253485.45894936525;12187.999691934969;163758.87563522207;3.8259018918115753;0.3680521497946581
1452;2019-01-25 17:12:37.861;798;194;165;164;153;45;191;-46;56;25;600;597;51;160;238;226;248;196;198;195;189;-29;565;361;368;147;366;270;556;0.0;78.0;1615.0;515.0;118.0;0;99;28;1;0;1;0;0;0;0;1;1;1;0;0;41564.1953125;20619.65234375;0.0;3894.5244140625;387.0;58365;;;Calculated values ==>;1548432757.861;352.96000000000004;292.56;289.66;289.56;288.46000000000004;277.66;274.4858918419099;292.26000000000005;268.56;278.76000000000005;275.66;333.16;332.86;278.26000000000005;289.16;296.96000000000004;295.76000000000005;297.96000000000004;292.76000000000005;292.66;292.06;;311.86;270.26000000000005;244.02132995426717;263.82572766246335;274.4858918419099;292.96000000000004;5650000.0;3610000.0;3679999.9999999995;1470000.0;3660000.0;2700000.0;5560000.0;0.0;0.013000000000000001;0.26916666666666667;0.08583333333333334;0.019666666666666666;0.019666666666666666;;20619.65234375;0.0;3894.5244140625;41564.1953125;512883.49903171667;413092.82235656865;243429.09896526177;243084.7120441777;239404.16414324963;430081.6785162784;457082.4485768565;455360.3838755622;470272.71409377275;515696.6751618698;515385.2194208326;454731.5826876494;467923.27867193904;463795.54956771457;462946.4434952612;426704.2688272216;413833.26548452856;457640.7087686767;456802.38005965634;;162668.35908569003;464860.3573333415;201971.94056786504;243429.09896526177;273.97760375438423;761423.5360096961;299780.70377484924;47607.017981566;0.0;0;51;53;0;0;0;0;2;20;18;315985521540.1511;117408648580.03722;223288090404.98102;68203.7226569885;22564.5891057034;167.3230434550094;4196.341194856426;710680.8010222744;253894.8437178986;12190.75685847646;163828.94494249986;3.880692259864914;0.35149835636700716
1453;2019-01-25 17:13:37.861;795;193;168;167;156;40;191;-51;44;25;605;600;44;153;237;227;248;195;198;195;189;-37;565;361;368;150;366;270;553;-2.0;80.0;1452.0;520.0;118.0;0;99;61;1;0;1;0;0;0;0;1;1;1;0;0;43477.671875;22531.783203125;0.0;3844.537109375;379.0;58366;;;Calculated values ==>;1548432817.861;352.66;292.46000000000004;289.96000000000004;289.86;288.76000000000005;277.16;274.4858918419099;292.26000000000005;268.06;277.56;275.66;333.66;333.16;277.56;288.46000000000004;296.86;295.86;297.96000000000004;292.66;292.66;292.06;;311.06;269.46000000000004;244.62907804385475;263.82572766246335;274.4858918419099;292.96000000000004;5650000.0;3610000.0;3679999.9999999995;1500000.0;3660000.0;2700000.0;5530000.0;0.0;0.013333333333333334;0.242;0.08666666666666667;0.019666666666666666;0.019666666666666666;;22531.783203125;0.0;3844.537109375;43477.671875;512513.0795001236;413956.2836987002;244592.50441975752;244240.85828665452;240490.44586615753;430081.6785162784;457082.4485768565;453846.5949541808;469866.9553077844;516215.5351510522;515696.6751618698;453846.5949541808;467103.6901120735;463662.6014702889;463079.3272856336;426704.2688272216;414675.337699158;457640.7087686767;456802.38005965634;;159325.9205505338;463613.46426247514;201631.56845618278;244592.50441975752;273.84469325826404;762132.2182362586;300140.2990710732;47671.51016092798;0.0;0;51;53;0;0;0;0;2;20;18;316206321540.1511;117497748580.03722;223450090404.98102;61036.036412515525;22705.09763654534;160.3857483741812;4173.460887584676;711757.7990145202;254272.09110741733;12193.487765075037;163898.69329318687;3.3391686043212068;0.307878356974185
1454;2019-01-25 17:14:37.862;792;192;170;169;158;38;191;-60;39;24;602;595;39;142;237;227;248;194;198;195;189;-49;565;360;368;152;365;267;552;-1.0;78.0;1292.0;495.0;118.0;0;99;77;1;0;1;0;0;0;0;1;1;1;0;0;44329.28125;23612.34765625;0.0;3759.97875976562;371.0;58367;;;Calculated values ==>;1548432877.862;352.36;292.36;290.16;290.06;288.96000000000004;276.96000000000004;274.38016830617;292.26000000000005;267.16;277.06;275.56;333.36;332.66;277.06;287.36;296.86;295.86;297.96000000000004;292.56;292.66;292.06;;310.26000000000005;268.26000000000005;245.02929689885198;263.43189868330234;274.38016830617;292.96000000000004;5650000.0;3600000.0;3679999.9999999995;1520000.0;3650000.0;2670000.0;5520000.0;0.0;0.013000000000000001;0.21533333333333332;0.0825;0.019666666666666666;0.019666666666666666;;23612.34765625;0.0;3759.97875976562;44329.28125;512142.2563029357;413998.2807911148;245343.0986267079;244986.83781738178;241192.23214632942;430148.3826014536;457082.4485768565;453726.1368930483;469494.843737359;516160.3519419258;515435.20821681264;453726.1368930483;466240.40490193845;463811.02350835653;463228.9603270487;426704.2688272216;414715.9607757526;457640.7087686767;456802.38005965634;;155983.51637300098;462091.94361010555;200968.85260002388;245343.0986267079;273.5807003641688;762863.9550401599;300524.8399033439;47734.88218261036;0.0;0;51;53;0;0;0;0;2;20;18;316427125219.8844;117588350089.92776;223611193089.7864;54427.068551097924;21542.655008331738;155.84800466909675;4158.6992015146525;712720.0075912637;254640.82852453375;12196.12309026857;163968.12911775662;2.933045205782687;0.27210540842009145
1455;2019-01-25 17:15:37.862;791;194;172;171;159;36;191;-71;8;23;594;586;19;134;236;228;248;196;198;195;189;-67;565;359;368;152;364;264;551;-2.0;78.0;1028.0;492.0;118.0;0;99;84;1;0;1;0;0;0;0;1;1;1;0;0;44696.140625;23996.982421875;0.0;3715.39282226562;366.0;58368;;;Calculated values ==>;1548432937.862;352.26;292.56;290.36;290.26000000000005;289.06;276.76000000000005;274.27422755570615;292.26000000000005;266.06;273.96000000000004;275.46000000000004;332.56;331.76000000000005;275.06;286.56;296.76000000000005;295.96000000000004;297.96000000000004;292.76000000000005;292.66;292.06;;309.76000000000005;266.46000000000004;245.02929689885198;263.0348170998261;274.27422755570615;292.96000000000004;5650000.0;3590000.0;3679999.9999999995;1520000.0;3640000.0;2640000.0;5510000.0;0.0;0.013000000000000001;0.1713333333333333;0.082;0.019666666666666666;0.019666666666666666;;23996.982421875;0.0;3715.39282226562;44696.140625;512018.5581763375;415109.2128557288;246104.77803099348;245743.6215926954;241563.93860106144;430214.79039162316;457082.4485768565;450293.0949576717;469394.39663634537;515588.9482513319;514761.25571091514;451705.86089382874;465733.1334736893;463826.62237682095;463510.5090081324;426704.2688272216;415802.19974565186;457640.7087686767;456802.38005965634;;153894.52559728007;460241.50178051327;199795.43361401415;246104.77803099348;273.1143094441519;763605.8335557849;300921.5843206616;47797.17694579395;0.0;0;51;53;0;0;0;0;2;20;18;316647925219.8844;117679550089.92776;223770493089.7864;42918.59931021332;21356.577589652927;141.7268980604065;4143.719506563702;713531.2214901081;254998.32212951695;12198.602881124649;164037.31594032393;2.4740074678003827;0.23753974866103958
1456;2019-01-25 17:16:37.833;791;195;173;172;160;35;191;-84;-62;21;584;576;-68;102;236;229;248;197;198;195;189;-81;564;358;368;152;363;261;551;137.0;76.0;837.0;484.0;118.0;0;99;85;1;0;1;0;0;0;0;1;1;1;0;0;44841.81640625;24085.640625;0.0;3663.43481445312;362.0;58369;;;Calculated values ==>;1548432997.833;352.26;292.66;290.46000000000004;290.36;289.16;276.66;274.1680685717883;292.26000000000005;264.76000000000005;266.96000000000004;275.26000000000005;331.56;330.76000000000005;266.36;283.36;296.76000000000005;296.06;297.96000000000004;292.86;292.66;292.06;;309.36;265.06;245.02929689885198;262.63441904999945;274.1680685717883;292.96000000000004;5640000.0;3579999.9999999995;3679999.9999999995;1520000.0;3629999.9999999995;2610000.0;5510000.0;0.022833333333333334;0.012666666666666666;0.13949999999999999;0.08066666666666666;0.019666666666666666;0.042499999999999996;;24085.640625;0.0;3663.43481445312;44841.81640625;512104.29332245426;415457.5489980088;246468.150150769;246104.77803099348;241902.36264406878;430280.9020939914;457082.4485768565;441510.19989615073;469193.43033950194;514813.33774062205;513986.5682505566;440671.51720479573;462398.4073160746;463974.7193981239;463791.1003516643;426983.5187246336;416143.28649519663;457640.7087686767;456802.38005965634;;152223.3369413072;458794.26156309043;199044.2982898103;220989.4532686069;272.81267301759055;764351.6225581728;301322.07917963865;47858.637455777;0.0;0;51;53;0;0;0;0;2;20;18;316868618499.72296;117770706009.86108;223927916964.67126;33823.99327408449;20953.163704044597;137.3096082395351;10022.0493886196;714170.4339924006;255350.73289247087;12200.927061445076;164155.306957795;2.340132597090521;0.206651969076775
1457;2019-01-25 17:17:37.853;788;195;173;172;160;34;191;-88;-66;19;573;565;-59;75;235;229;248;197;197;195;189;-87;562;357;368;152;362;256;549;-2.0;79.0;773.0;481.0;118.0;0;100;77;1;0;1;0;0;0;0;1;1;1;0;0;44146.5546875;23517.140625;0.0;3586.796875;360.0;58370;;;Calculated values ==>;1548433057.853;351.96000000000004;292.66;290.46000000000004;290.36;289.16;276.56;274.0616903277293;292.26000000000005;264.36;266.56;275.06;330.46000000000004;329.66;267.26000000000005;280.66;296.66;296.06;297.96000000000004;292.86;292.66;292.06;;309.16;264.46000000000004;245.02929689885198;261.9595390733887;274.0616903277293;292.86;5620000.0;3570000.0000000005;3679999.9999999995;1520000.0;3620000.0000000005;2560000.0;5490000.0;0.0;0.013166666666666667;0.12883333333333333;0.08016666666666666;0.019666666666666666;0.019666666666666666;;23517.140625;0.0;3586.796875;44146.5546875;511905.0886422314;416221.6810214252;246555.81598780837;246191.0481082148;241974.5310058789;430346.717906069;457082.4485768565;442000.84256826784;468992.3672048126;514111.2055587271;513286.5234424694;442957.3455478199;459945.02360292984;463990.4146581629;463939.2883609972;427536.90109705704;416891.1666452266;457640.7087686767;456802.38005965634;;151387.74336342167;458171.74289435195;198083.98827044238;246555.81598780837;272.42647944159603;765093.4395069714;301718.90125321044;47919.07619270238;0.0;0;51;53;0;0;0;0;2;20;18;317089492099.6528;117861936409.83209;224083068664.62195;31424.621395369846;20850.36832901675;140.16883694910086;4134.8490934130095;714714.3536939585;255699.21178022464;12203.240152594371;164273.32043649245;2.086413003820892;0.20823409488072137
1458;2019-01-25 17:18:37.874;783;194;173;172;160;33;191;-94;-43;17;561;553;-34;75;235;230;248;196;198;195;189;-93;558;357;368;151;362;251;548;95.0;77.0;966.0;487.0;118.0;0;100;62;1;0;1;0;0;0;0;1;1;1;0;0;43210.05078125;22625.51171875;0.0;3493.6630859375;357.0;58371;;;Calculated values ==>;1548433117.874;351.46000000000004;292.56;290.46000000000004;290.36;289.16;276.46000000000004;274.0616903277293;292.26000000000005;263.76000000000005;268.86;274.86;329.26000000000005;328.46000000000004;269.76000000000005;280.66;296.66;296.16;297.96000000000004;292.76000000000005;292.66;292.06;;308.86;263.86;244.82967444194236;261.27494424493943;274.0616903277293;292.96000000000004;5580000.0;3570000.0000000005;3679999.9999999995;1510000.0;3620000.0000000005;2510000.0;5480000.0;0.01583333333333333;0.012833333333333334;0.161;0.08116666666666666;0.019666666666666666;0.0355;;22625.51171875;0.0;3493.6630859375;43210.05078125;511631.6754684104;416261.5548551322;246599.95250285088;246234.47706038092;242010.82168294943;430346.717906069;457082.4485768565;446084.8556458245;468928.5087773921;513311.8621121091;512489.21912110224;447258.42393232905;460720.36627627234;463990.4146581629;464070.7449757509;428623.9784820076;416929.8009116943;457640.7087686767;456802.38005965634;;150134.3533403004;457706.7564376047;198704.12543548006;225237.96390472775;272.6734287947656;765821.6660110921;302103.55793975224;47978.10067719617;0.0;0;51;53;0;0;0;0;2;20;18;317310369380.19324;117952868225.0546;224235221899.99426;39828.29756386546;21022.38021633912;150.07527881902035;8220.536773499964;715308.3358410859;256048.27348113997;12205.659700110364;164376.31802217753;2.6502096773785024;0.2380898344974246
1459;2019-01-25 17:19:37.874;780;192;173;171;160;33;191;-95;-17;16;549;540;-13;87;234;230;248;194;197;195;189;-93;557;355;368;151;360;248;547;89.0;81.0;894.0;477.0;118.0;0;100;46;1;0;1;0;0;0;0;1;1;1;0;0;42145.29296875;21690.056640625;0.0;3456.4208984375;356.0;58372;;;Calculated values ==>;1548433177.874;351.16;292.36;290.46000000000004;290.26000000000005;289.16;276.46000000000004;273.8482719121499;292.26000000000005;263.66;271.46000000000004;274.76000000000005;328.06;327.16;271.86;281.86;296.56;296.16;297.96000000000004;292.56;292.66;292.06;;308.76000000000005;263.86;244.82967444194236;260.85938512811435;273.8482719121499;292.86;5570000.0;3550000.0;3679999.9999999995;1510000.0;3600000.0;2480000.0;5470000.0;0.014833333333333334;0.013500000000000002;0.149;0.07949999999999999;0.019666666666666666;0.0345;;21690.056640625;0.0;3456.4208984375;42145.29296875;511347.60791418067;415963.3411232605;246644.29413320287;245914.21082429803;242047.25149509907;430477.46260093397;457082.4485768565;449989.7360422309;468828.0607478272;512342.4509185077;511417.8485888466;450494.23584676464;462588.0660398298;464153.9787801302;464365.70566323627;428891.8007007682;416637.01881419803;457640.7087686767;456802.38005965634;;149716.55665059228;457706.7564376047;198076.28092998805;225762.3947366515;272.41529128843104;766532.9605423422;302472.854342747;48036.01804373263;0.0;0;51;53;0;0;0;0;2;20;18;317531169380.19324;118043468225.0546;224384921899.99426;37535.10481172419;20640.622802855523;165.4395554686971;7970.879493643667;715953.0308608825;256395.4651729666;12208.288990396095;164511.2464910704;2.6370312327316237;0.23738930867291635
1460;2019-01-25 17:20:37.854;781;190;172;171;160;32;191;-114;2;10;537;529;1;99;233;231;248;192;197;195;189;-111;554;354;368;150;359;245;546;319.0;79.0;759.0;500.0;118.0;0;100;24;1;0;1;0;0;0;0;1;1;1;0;0;40831.421875;20384.244140625;0.0;3404.05541992188;356.0;58373;;;Calculated values ==>;1548433237.854;351.26;292.16;290.36;290.26000000000005;289.16;276.36;273.7412296467126;292.26000000000005;261.76000000000005;273.36;274.16;326.86;326.06;273.26000000000005;283.06;296.46000000000004;296.26000000000005;297.96000000000004;292.36;292.66;292.06;;308.76000000000005;262.06;244.62907804385475;260.44013211722256;273.7412296467126;292.86;5540000.0;3540000.0;3679999.9999999995;1500000.0;3590000.0;2450000.0;5460000.0;0.05316666666666667;0.013166666666666667;0.1265;0.08333333333333333;0.019666666666666666;0.07283333333333333;;20384.244140625;0.0;3404.05541992188;40831.421875;511729.69756374817;415663.38281157054;246321.93250665002;245957.33877818036;242083.82156379614;430542.39183029096;457082.4485768565;452890.0977157822;468363.1031995064;511376.5302474717;510555.5407984345;452766.85206295527;464425.7407824483;464169.8927984072;464643.3069250969;429686.1906462309;416342.6448258762;457640.7087686767;456802.38005965634;;149716.55665059228;455993.0682007027;197527.41907397946;210703.05428005522;272.1920981709782;767224.2026753853;302823.35664297786;48093.16962285847;0.0;0;51;53;0;0;0;0;2;20;18;317751895780.2634;118133738125.0833;224532772600.0413;32303.378848188044;21538.804093893603;175.690019968003;17924.23422761428;716534.8242291121;256746.8432321432;12211.130789276816;164726.96717461137;3.0242643870594517;0.2325480613443102
1461;2019-01-25 17:21:37.845;785;187;172;170;160;33;191;-122;12;4;526;518;9;114;233;231;248;189;197;195;189;-122;552;354;368;150;359;242;546;99.0;78.0;675.0;480.0;118.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39523.12109375;19050.09765625;0.0;3345.29931640625;356.0;58374;;;Calculated values ==>;1548433297.845;351.66;291.86;290.36;290.16;289.16;276.46000000000004;273.7412296467126;292.26000000000005;260.96000000000004;274.36;273.56;325.76000000000005;324.96000000000004;274.06;284.56;296.46000000000004;296.26000000000005;297.96000000000004;292.06;292.66;292.06;;308.76000000000005;260.96000000000004;244.62907804385475;260.01710675043796;273.7412296467126;292.86;5520000.0;3540000.0;3679999.9999999995;1500000.0;3590000.0;2420000.0;5460000.0;0.0165;0.013000000000000001;0.1125;0.08;0.019666666666666666;0.036166666666666666;;19050.09765625;0.0;3345.29931640625;39523.12109375;512393.32583899447;414617.0881074537;246321.93250665002;245595.0002312967;242083.82156379614;430542.39183029096;457082.4485768565;454623.6094346854;467760.0362107934;510516.61268894054;509696.5641448058;454259.41943859;466577.0247504551;464169.8927984072;464643.3069250969;430208.4531526008;415318.3965160642;457640.7087686767;456802.38005965634;;149716.55665059228;454842.19053784193;196502.31861862016;223593.16856694975;271.7809724954418;767893.7234229103;303151.92686467984;48149.40580890878;0.0;0;51;53;0;0;0;0;2;20;18;317972662660.0318;118223724624.98889;224678850684.88803;29038.645216807337;20667.189753537743;193.57073627497596;8434.399815652889;717045.9310849208;257098.50708967718;12214.207500666334;164946.5895097823;2.6047229970290697;0.2389422028060223
1462;2019-01-25 17:22:37.865;791;186;171;170;159;33;191;-132;16;-3;514;506;16;122;233;232;248;188;197;195;189;-131;552;354;368;149;359;236;547;195.0;79.0;593.0;507.0;118.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39342.91015625;19182.845703125;0.0;3238.99853515625;359.0;58375;;;Calculated values ==>;1548433357.865;352.26;291.76000000000005;290.26000000000005;290.16;289.06;276.46000000000004;273.7412296467126;292.26000000000005;259.96000000000004;274.76000000000005;272.86;324.56;323.76000000000005;274.76000000000005;285.36;296.46000000000004;296.36;297.96000000000004;291.96000000000004;292.66;292.06;;309.06;260.06;244.42749628697553;259.15941142434775;273.7412296467126;292.86;5520000.0;3540000.0;3679999.9999999995;1490000.0;3590000.0;2360000.0;5470000.0;0.0325;0.013166666666666667;0.09883333333333333;0.0845;0.019666666666666666;0.05216666666666667;;19182.845703125;0.0;3238.99853515625;39342.91015625;513129.20609893225;413854.0851824992;245914.21082429803;245552.5524008822;241706.82637145594;430542.39183029096;457082.4485768565;456102.20450856345;467195.555365364;509828.5108686805;509011.29814240674;456102.20450856345;468325.49889287207;464169.8927984072;464773.75813807436;430208.4531526008;414572.912758482;457640.7087686767;456802.38005965634;;150969.94666990405;454063.88184419804;196305.8223055813;215008.02628388343;271.70189216059913;768551.1594220938;303470.6409285271;48204.29324737061;0.0;0;51;53;0;0;0;0;2;20;18;318193536259.9616;118313454524.96037;224822298484.84244;25676.5424410614;21780.556031013115;205.86794852256438;12613.60545530282;717502.0429685571;257452.35621484095;12217.537265923826;165122.04802033247;2.68829678929749;0.2321703208555172
1463;2019-01-25 17:23:37.866;801;185;169;168;159;34;191;-133;23;-8;501;493;23;150;233;232;248;188;197;195;189;-135;534;354;368;149;359;249;535;365.0;81.0;579.0;484.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31434.310546875;10661.1181640625;0.0;3515.30908203125;367.0;58376;;;Calculated values ==>;1548433417.866;353.26;291.66;290.06;289.96000000000004;289.06;276.56;273.7412296467126;292.26000000000005;259.86;275.46000000000004;272.36;323.26000000000005;322.46000000000004;275.46000000000004;288.16;296.46000000000004;296.36;297.96000000000004;291.96000000000004;292.66;292.06;;309.86;259.66;244.42749628697553;260.9983114674233;273.7412296467126;292.86;5340000.0;3540000.0;3679999.9999999995;1490000.0;3590000.0;2490000.0;5350000.0;0.06083333333333333;0.013500000000000002;0.0965;0.08066666666666666;0.019666666666666666;0.08049999999999999;;10661.1181640625;0.0;3515.30908203125;31434.310546875;515860.2636061796;418110.37549168576;245707.05314716732;245341.58840809466;242148.88371785695;430542.39183029096;457082.4485768565;454786.8193108402;466692.2870011639;507308.00071177294;506480.7741712451;454786.8193108402;469684.0917414873;464169.8927984072;464773.75813807436;434672.6467033506;419048.0266738832;457640.7087686767;456802.38005965634;;154312.32322604544;453643.41597295593;197024.22194628615;208917.75006575612;271.99058730540236;769140.9794240769;303719.3447721149;48260.58008221079;0.0;0;51;53;0;0;0;0;2;20;18;318414339939.6949;118402856014.85239;224967800909.6667;24874.09064567947;20700.61498481803;210.9323703978098;19954.712714508965;717923.3052646923;257806.3718730412;12221.010659799565;165393.45519479725;4.637300327804295;0.33958466563339945
1464;2019-01-25 17:24:37.856;808;180;168;167;159;35;191;-141;34;-32;502;499;31;197;232;233;248;182;197;195;189;-140;539;350;368;150;355;263;539;-2.0;78.0;769.0;504.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31635.111328125;10612.7783203125;0.0;3765.32250976562;389.0;58377;;;Calculated values ==>;1548433477.856;353.96000000000004;291.16;289.96000000000004;289.86;289.06;276.66;273.3108153835814;292.26000000000005;259.06;276.56;269.96000000000004;323.36;323.06;276.26000000000005;292.86;296.36;296.46000000000004;297.96000000000004;291.36;292.66;292.06;;312.06;259.16;244.62907804385475;262.9017227912062;273.3108153835814;292.86;5390000.0;3500000.0;3679999.9999999995;1500000.0;3550000.0;2630000.0;5390000.0;0.0;0.013000000000000001;0.12816666666666668;0.084;0.019666666666666666;0.019666666666666666;;10612.7783203125;0.0;3765.32250976562;31635.111328125;516288.6215248275;414939.32957150566;245169.95117600888;244809.5012733645;241999.22590048774;430799.1582183253;457082.4485768565;453779.59607081395;464121.6903485746;506114.62516383146;505800.89232584654;453402.1464048377;473131.0132816174;464627.23559176613;465486.31992542575;433472.2934168828;415630.46202997194;457640.7087686767;456802.38005965634;;163503.975529645;452947.1080812566;195968.6249201168;245169.95117600888;271.5506639731703;769666.4703433661;303896.59769576776;48321.24190016375;0.0;0;51;53;0;0;0;0;2;20;18;318635103139.73;118492541064.86664;225121375309.6911;33042.77280248102;21586.192585535748;231.9438080298413;4162.104434711733;718405.8653534156;258158.7032045063;12224.700679514579;165594.39517549332;4.105063271449993;0.4091471448056267
