;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1465;2019-01-25 17:25:37.876;808;182;168;167;161;36;191;-131;42;-33;514;514;38;212;231;233;248;184;197;195;189;-131;547;350;368;151;355;273;546;294.0;81.0;799.0;536.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31879.03125;10681.470703125;0.0;3934.62963867188;402.0;58378;;;Calculated values ==>;1548433537.876;353.96000000000004;291.36;289.96000000000004;289.86;289.26000000000005;276.76000000000005;273.3108153835814;292.26000000000005;260.06;277.36;269.86;324.56;324.56;276.96000000000004;294.36;296.26000000000005;296.46000000000004;297.96000000000004;291.56;292.66;292.06;;313.36;260.06;244.82967444194236;264.2163659402789;273.3108153835814;292.86;5470000.0;3500000.0;3679999.9999999995;1510000.0;3550000.0;2730000.0;5460000.0;0.049;0.013500000000000002;0.13316666666666668;0.08933333333333333;0.019666666666666666;0.06866666666666667;;10681.470703125;0.0;3934.62963867188;31879.03125;515623.2946234046;412790.9170278053;244876.85562859414;244520.93913434743;242426.47966993015;430799.1582183253;457082.4485768565;453076.37563387153;463874.07064433786;506443.44576529675;506443.44576529675;452563.1114302958;473528.8163688919;464496.52518415696;465486.31992542575;431489.7107838226;413534.6774420643;457640.7087686767;456802.38005965634;;168935.5661677829;453728.7638371002;197054.63807023104;210751.29261364572;271.9869669979771;770195.9312928561;304074.1089215984;48385.42955680297;0.0;0;51;53;0;0;0;0;2;20;18;318855976739.6598;118582871164.83794;225282228909.63998;34093.56138555813;22929.555235173644;242.3929501137371;16895.508004626063;718965.521294622;258529.791424416;12228.654803433292;165769.93377246658;5.073926412737964;0.40462177356706786
1466;2019-01-25 17:26:37.897;801;191;168;168;164;39;191;-121;46;-21;527;525;42;185;232;232;248;194;197;195;189;-124;583;358;368;150;363;257;577;0.0;77.0;1147.0;527.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40751.828125;19980.068359375;0.0;3640.8701171875;407.0;58379;;;Calculated values ==>;1548433597.897;353.26;292.26000000000005;289.96000000000004;289.96000000000004;289.56;277.06;274.1680685717883;292.26000000000005;261.06;277.76000000000005;271.06;325.86;325.66;277.36;291.66;296.36;296.36;297.96000000000004;292.56;292.66;292.06;;313.86;260.76000000000005;244.62907804385475;262.0952818180154;274.1680685717883;292.86;5830000.0;3579999.9999999995;3679999.9999999995;1500000.0;3629999.9999999995;2570000.0;5770000.0;0.0;0.012833333333333334;0.19116666666666668;0.08783333333333333;0.019666666666666666;0.019666666666666666;;19980.068359375;0.0;3640.8701171875;40751.828125;511718.5660704515;252009.62467357836;243676.99245578417;243676.99245578417;242331.77232746402;430280.9020939914;457082.4485768565;456273.6486729509;465237.204760802;509268.41887654824;509061.03498248267;455782.72271421895;472564.1082745253;463444.52863536426;464185.92985963024;421345.8273420145;253193.49240078937;457640.7087686767;456802.38005965634;;171024.68490186572;454632.365687852;199157.8624553104;243676.99245578417;272.85772070151575;770801.4002958025;304329.7111772336;48448.58081679728;0.0;0;52;53;0;0;0;0;2;20;18;319076854020.20026;118673202770.05898;225441284560.02917;49151.96779860562;22439.177200591574;2157.9549650790564;4191.465956209486;719659.4768389815;258907.99652110907;12248.66470379028;165945.72005957772;3.29963883517249;0.30458816044934356
1467;2019-01-25 17:27:37.857;790;203;164;163;160;45;191;-113;47;-14;523;516;43;153;236;228;248;206;197;195;189;-114;571;366;368;151;371;252;564;-3.0;81.0;1056.0;551.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40167.34765625;19651.119140625;0.0;3541.15209960938;395.0;58380;;;Calculated values ==>;1548433657.857;352.16;293.46000000000004;289.56;289.46000000000004;289.16;277.66;275.0112864084945;292.26000000000005;261.86;277.86;271.76000000000005;325.46000000000004;324.76000000000005;277.46000000000004;288.46000000000004;296.76000000000005;295.96000000000004;297.96000000000004;293.76000000000005;292.66;292.06;;312.66;261.76000000000005;244.82967444194236;261.41265627149306;275.0112864084945;292.86;5710000.0;3660000.0;3679999.9999999995;1510000.0;3710000.0;2520000.0;5640000.0;0.0;0.013500000000000002;0.17600000000000002;0.09183333333333334;0.019666666666666666;0.019666666666666666;;19651.119140625;0.0;3541.15209960938;40167.34765625;511378.7778617288;413154.1745119926;242790.86666602365;242452.2940518927;241446.14709091754;429743.705733735;457082.4485768565;457211.6508634873;465802.80751891993;509307.2099129386;508583.6912837239;456726.9655403573;469613.0717529091;462781.5299744728;462460.68337330536;424991.0194901146;414260.7468037112;457640.7087686767;456802.38005965634;;166010.84420003442;455516.1903343472;201054.97687253743;242790.86666602365;273.6408162266675;771475.2772100985;304659.750900013;48508.39110185188;0.0;0;52;53;0;0;0;0;2;20;18;319297506820.34064;118763442570.1164;225593882760.12625;45083.57462240718;23368.021436242863;144.8586812664454;4208.893096741443;720444.2494955313;259289.46869222185;12267.84202411288;166015.67638306876;3.139207328273821;0.3038147608007148
1468;2019-01-25 17:28:37.858;796;198;160;158;151;49;191;-129;25;-46;512;504;28;144;238;226;248;200;197;195;188;-130;561;365;368;152;370;253;555;0.0;77.0;1097.0;542.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39933.8125;19290.03125;0.0;3562.89794921875;385.0;58381;;;Calculated values ==>;1548433717.858;352.76;292.96000000000004;289.16;288.96000000000004;288.26000000000005;278.06;274.9066339382667;292.26000000000005;260.26000000000005;275.66;268.56;324.36;323.56;275.96000000000004;287.56;296.96000000000004;295.76000000000005;297.96000000000004;293.16;292.66;291.96000000000004;;311.66;260.16;245.02929689885198;261.54996906429363;274.9066339382667;292.86;5610000.0;3650000.0;3679999.9999999995;1520000.0;3700000.0;2530000.0;5550000.0;0.0;0.012833333333333334;0.18283333333333335;0.09033333333333333;0.019666666666666666;0.019666666666666666;;19290.03125;0.0;3562.89794921875;39933.8125;512977.3805006673;414950.327482342;241759.6477901023;241088.26914423206;238785.6286572915;429811.8947417682;457082.4485768565;454358.44449939404;462399.2832097907;508078.4609621373;507249.6848564442;454728.16715069703;468449.191335225;463199.9510480507;462343.71219919814;427811.090588922;415648.4156121035;457640.7087686767;456662.1077966673;;161832.74555500393;453666.313374954;201434.3465324342;241759.6477901023;273.78529355581554;772142.798002422;304984.2658947027;48567.59250552755;0.0;0;52;53;0;0;0;0;2;20;18;319518310500.0739;118854344085.00659;225745385284.94324;46242.95591162583;22784.954338107622;156.08766220250405;4226.415046795779;721205.3165999693;259674.0832333457;12270.349952103528;166085.97178908388;3.2122977461130606;0.30773562706496776
1469;2019-01-25 17:29:40.868;804;192;160;159;148;46;191;-122;-6;-49;501;494;3;134;237;226;248;194;197;195;189;-125;559;361;368;152;366;254;553;2.0;81.0;891.0;528.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39767.83984375;19181.28125;0.0;3580.94775390625;379.0;58382;;;Calculated values ==>;1548433780.868;353.56000000000006;292.36;289.16;289.06;287.96000000000004;277.76000000000005;274.4858918419099;292.26000000000005;260.96000000000004;272.56;268.26000000000005;323.26000000000005;322.56;273.46000000000004;286.56;296.86;295.76000000000005;297.96000000000004;292.56;292.66;292.06;;311.06;260.66;245.02929689885198;261.6868853414304;274.4858918419099;292.86;5590000.0;3610000.0;3679999.9999999995;1520000.0;3660000.0;2540000.0;5530000.0;0.0003333333333333333;0.013500000000000002;0.1485;0.08800000000000001;0.019666666666666666;0.02;;19181.28125;0.0;3580.94775390625;39767.83984375;514129.64174084726;413590.4106133878;241830.73772607438;241493.2926065989;237880.34181056917;430081.6785162784;457082.4485768565;450301.3406100169;462091.94361010555;506846.14619240374;506119.3338215057;451441.3861098975;467161.77210984955;463662.6014702889;462946.4434952612;428354.60300329165;414317.87443422026;457640.7087686767;456802.38005965634;;159325.9205505338;454194.45324818493;200346.0969352994;241139.32704622814;273.3401591973156;772840.2981570635;305320.9433114052;48630.11107742835;0.0;0;52;53;0;0;0;0;2;20;18;319750187300.0388;118950119284.9921;225905115634.91907;37118.35368569555;22338.65535553393;189.4958356824638;4313.2610602685645;721934.8438384321;260068.97748978544;12273.374287686644;166160.70581567063;2.8099078489283413;0.2767060699793206
1470;2019-01-25 17:30:37.859;808;190;161;160;149;41;191;-123;4;-41;494;488;7;124;236;227;248;192;197;195;188;-123;557;359;368;151;364;253;551;-1.0;80.0;822.0;542.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39789.94921875;19110.22265625;0.0;3588.35375976562;375.0;58383;;;Calculated values ==>;1548433837.859;353.96000000000004;292.16;289.26000000000005;289.16;288.06;277.26000000000005;274.27422755570615;292.26000000000005;260.86;273.56;269.06;322.56;321.96000000000004;273.86;285.56;296.76000000000005;295.86;297.96000000000004;292.36;292.66;291.96000000000004;;310.66;260.86;244.82967444194236;261.54996906429363;274.27422755570615;292.86;5570000.0;3590000.0;3679999.9999999995;1510000.0;3640000.0;2530000.0;5510000.0;0.0;0.013333333333333334;0.137;0.09033333333333333;0.019666666666666666;0.019666666666666666;;19110.22265625;0.0;3588.35375976562;39789.94921875;514787.4390507794;413676.3280692049;242242.44884229527;241902.36264406878;238263.81101797207;430214.79039162316;457082.4485768565;451743.76803087106;463058.75394471234;506212.46466667985;505589.44550122163;452120.2602669936;466151.19262259325;463826.62237682095;463378.2884684054;428891.8007007682;414400.9631372732;457640.7087686767;456662.1077966673;;157654.71494818805;454571.5531735607;199385.6010876333;242242.44884229527;272.9521683663036;773470.0312058765;305624.0365192817;48686.85908605535;0.0;0;52;53;0;0;0;0;2;20;18;319959914179.8072;119036460649.89674;226049587819.75952;34573.06887122358;23051.79767176211;193.21116751326636;4216.919959435983;722502.3113187695;260428.26183778845;12276.403573074844;166228.2257526091;2.732990674523729;0.2746983601747833
1471;2019-01-25 17:31:37.859;808;188;163;162;151;38;190;-121;22;-37;489;484;19;123;235;228;248;191;197;195;188;-123;556;357;368;150;362;253;549;95.0;80.0;1096.0;525.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39764.0703125;19022.3671875;0.0;3583.212890625;374.0;58384;;;Calculated values ==>;1548433897.859;353.96000000000004;291.96000000000004;289.46000000000004;289.36;288.26000000000005;276.96000000000004;274.0616903277293;292.16;261.06;275.36;269.46000000000004;322.06;321.56;275.06;285.46000000000004;296.66;295.96000000000004;297.96000000000004;292.26000000000005;292.66;291.96000000000004;;310.56;260.86;244.62907804385475;261.54996906429363;274.0616903277293;292.86;5560000.0;3570000.0000000005;3679999.9999999995;1500000.0;3620000.0000000005;2530000.0;5490000.0;0.01583333333333333;0.013333333333333334;0.18266666666666667;0.0875;0.019666666666666666;0.0355;;19022.3671875;0.0;3583.212890625;39764.0703125;514871.2357283135;413764.2266525931;243003.05349750287;242658.462174649;238976.33335390146;430346.717906069;456942.4933256349;453987.8031238918;463613.46426247514;505693.318488515;505173.8058798073;453616.22754005145;466035.6613443271;463990.4146581629;463807.71923720936;429158.0942569867;414840.6948555996;457640.7087686767;456662.1077966673;;157236.91470761524;454737.30062071484;199518.87341643864;223608.70087918785;272.9964964625924;774132.981368637;305941.80810131296;48746.62214147527;0.0;0;52;53;0;0;0;0;2;20;18;320180714179.8072;119126760649.89674;226201387819.75952;46482.99115989478;22331.612380374165;190.8986586851611;8273.39594557052;723177.7784856955;260806.45692155627;12279.604488293164;166332.31171848415;3.4185762045233243;0.3047810142873495
1472;2019-01-25 17:32:40.850;807;188;164;163;152;36;190;-118;33;-29;486;481;28;127;234;228;248;190;197;195;188;-119;556;356;368;149;361;253;550;94.0;81.0;968.0;525.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39686.01953125;18996.669921875;0.0;3600.77758789062;371.0;58385;;;Calculated values ==>;1548433960.85;353.86;291.96000000000004;289.56;289.46000000000004;288.36;276.76000000000005;273.955091788801;292.16;261.36;276.46000000000004;270.26000000000005;321.76000000000005;321.26000000000005;275.96000000000004;285.86;296.56;295.96000000000004;297.96000000000004;292.16;292.66;291.96000000000004;;310.26000000000005;261.26000000000005;244.42749628697553;261.54996906429363;273.955091788801;292.86;5560000.0;3560000.0;3679999.9999999995;1490000.0;3610000.0;2530000.0;5500000.0;0.015666666666666666;0.013500000000000002;0.16133333333333333;0.0875;0.019666666666666666;0.03533333333333333;;18996.669921875;0.0;3600.77758789062;39686.01953125;514749.0500355373;413351.9237643686;243311.1771857396;242965.33107713328;239271.01122138754;430412.23801567365;456942.4933256349;455342.3708884602;464571.2521508122;505381.65533572674;504861.91955046577;454728.16715069703;466497.4162266258;464006.2339002714;463955.8763240681;429158.0942569867;414083.7466353395;457640.7087686767;456662.1077966673;;155983.51637300098;455320.92652198655;198912.13218618033;223624.80817650107;272.75190397317795;774828.0703414629;306274.4271518912;48809.47307811138;0.0;0;52;53;0;0;0;0;2;20;18;320412521059.57556;119220932194.80264;226360755049.60028;41370.74517730115;22435.769504383043;203.5036928922369;8233.984586579207;723946.3888607075;261198.11555342918;12283.05501586308;166476.7306637705;3.196998374702937;0.28937088318179743
1473;2019-01-25 17:33:37.840;807;188;164;163;153;35;190;-123;36;-26;485;480;32;130;234;229;248;190;197;195;188;-124;555;357;368;149;362;252;549;-2.0;81.0;829.0;528.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39775.23046875;19004.544921875;0.0;3594.51440429688;371.0;58386;;;Calculated values ==>;1548434017.84;353.86;291.96000000000004;289.56;289.46000000000004;288.46000000000004;276.66;274.0616903277293;292.16;260.86;276.76000000000005;270.56;321.66;321.16;276.36;286.16;296.56;296.06;297.96000000000004;292.16;292.66;291.96000000000004;;310.26000000000005;260.76000000000005;244.42749628697553;261.41265627149306;274.0616903277293;292.86;5550000.0;3570000.0000000005;3679999.9999999995;1490000.0;3620000.0000000005;2520000.0;5490000.0;0.0;0.013500000000000002;0.13816666666666666;0.08800000000000001;0.019666666666666666;0.019666666666666666;;19004.544921875;0.0;3594.51440429688;39775.23046875;514832.8883271323;413764.2266525931;243349.44934930894;243003.05349750287;239632.05374343944;430346.717906069;456942.4933256349;455875.23046245676;464875.0050439322;505371.5868583069;504852.22320767416;455386.4494005837;466985.03896808106;463858.19375264365;463939.2883609972;429422.883118608;414485.982530214;457640.7087686767;456662.1077966673;;155983.51637300098;454797.9377996708;198313.56066358523;243349.44934930894;272.51800411119945;775457.0282078875;306575.21732332284;48866.425812931295;0.0;0;52;53;0;0;0;0;2;20;18;320622244259.61066;119305847294.81685;226504654799.62436;35586.43737721075;22570.625187975533;201.64815794331858;4195.148949464715;724555.5263377236;261554.3536692551;12286.26190530516;166575.11070826184;2.7679851081301843;0.27562952815776676
1474;2019-01-25 17:34:37.860;808;188;163;162;152;36;190;-136;37;-49;484;479;33;132;234;229;248;191;197;195;188;-136;557;356;368;148;361;250;551;-1.0;76.0;560.0;529.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39660.953125;19061.08203125;0.0;3557.86108398438;372.0;58387;;;Calculated values ==>;1548434077.86;353.96000000000004;291.96000000000004;289.46000000000004;289.36;288.36;276.76000000000005;273.955091788801;292.16;259.56;276.86;268.26000000000005;321.56;321.06;276.46000000000004;286.36;296.56;296.06;297.96000000000004;292.26000000000005;292.66;291.96000000000004;;310.36;259.56;244.22491754036054;261.13683023647616;273.955091788801;292.86;5570000.0;3560000.0;3679999.9999999995;1480000.0;3610000.0;2500000.0;5510000.0;0.0;0.012666666666666666;0.09333333333333332;0.08816666666666667;0.019666666666666666;0.019666666666666666;;19061.08203125;0.0;3557.86108398438;39660.953125;514787.4390507794;412934.04071806197;242927.7573597619;242584.23426922967;239238.65314294572;430412.23801567365;456942.4933256349;456326.36211181415;462688.00573714153;505455.38427442557;504936.83865686296;455840.3419343391;467497.0282063146;464006.2339002714;464087.17984003224;428891.8007007682;414040.76927589084;457640.7087686767;456662.1077966673;;156401.31544495918;453706.36301410536;197609.2753404525;242927.7573597619;272.2328352503725;776119.2170603572;306892.53661901737;48926.04880969105;0.0;0;52;53;0;0;0;0;2;20;18;320843117859.54047;119394976994.78853;226655304999.57648;24146.928098660417;22579.22656322706;188.1130647151131;4203.44222525914;725053.4703092128;261930.7278499837;12289.51099816301;166645.1222974489;2.2599513023856885;0.23894613010547447
1475;2019-01-25 17:35:37.841;811;189;162;161;152;36;190;-144;32;-72;479;473;29;132;234;230;248;191;197;195;188;-144;557;357;368;147;362;246;552;-1.0;79.0;405.0;515.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39740.72265625;19131.15234375;0.0;3505.7451171875;373.0;58388;;;Calculated values ==>;1548434137.841;354.26;292.06;289.36;289.26000000000005;288.36;276.76000000000005;274.0616903277293;292.16;258.76000000000005;276.36;265.96000000000004;321.06;320.46000000000004;276.06;286.36;296.56;296.16;297.96000000000004;292.26000000000005;292.66;291.96000000000004;;310.46000000000004;258.76000000000005;244.02132995426717;260.58029834229245;274.0616903277293;292.86;5570000.0;3570000.0000000005;3679999.9999999995;1470000.0;3620000.0000000005;2460000.0;5520000.0;0.0;0.013166666666666667;0.06749999999999999;0.08583333333333334;0.019666666666666666;0.019666666666666666;;19131.15234375;0.0;3505.7451171875;39740.72265625;515154.0148422407;412889.33823237545;242547.3360706146;242206.06594740585;239206.40581346143;430346.717906069;456942.4933256349;456377.84301490715;460493.4398212541;505312.95467600855;504692.3610716029;456015.6140446141;468058.408576903;463858.19375264365;464070.7449757509;428891.8007007682;413633.1203958097;457640.7087686767;456662.1077966673;;156819.11488148148;453034.68550697336;198059.2019745539;242547.3360706146;272.4165904253258;776780.688161708;307210.70445472747;48984.893554810405;0.0;0;52;53;0;0;0;0;2;20;18;321063847940.2213;119483448970.06142;226804057880.0353;17436.508270223843;21885.395669866008;200.90595734862006;4210.923843945703;725399.8892126206;262301.1490325378;12292.751796778895;166715.21981033136;1.9319667731345087;0.21227147043805283
1476;2019-01-25 17:36:37.861;816;189;161;160;151;37;190;-151;23;-103;470;463;22;130;234;230;248;191;197;195;188;-153;556;357;368;146;362;241;551;-1.0;79.0;407.0;523.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39660.234375;19132.837890625;0.0;3419.42431640625;374.0;58389;;;Calculated values ==>;1548434197.861;354.76;292.06;289.26000000000005;289.16;288.26000000000005;276.86;274.0616903277293;292.16;258.06;275.46000000000004;262.86;320.16;319.46000000000004;275.36;286.16;296.56;296.16;297.96000000000004;292.26000000000005;292.66;291.96000000000004;;310.56;257.86;243.81672145450628;259.87524604437704;274.0616903277293;292.86;5560000.0;3570000.0000000005;3679999.9999999995;1460000.0;3620000.0000000005;2410000.0;5510000.0;0.0;0.013166666666666667;0.06783333333333334;0.08716666666666667;0.019666666666666666;0.019666666666666666;;19132.837890625;0.0;3419.42431640625;39660.234375;515847.2497113359;413307.47646805906;242242.44884229527;241902.36264406878;238912.33468982912;430346.717906069;456942.4933256349;456116.53558478656;457466.5219551577;504854.24086981703;504132.4025819788;455996.5357702319;468529.09921133297;463858.19375264365;464070.7449757509;429158.0942569867;414040.76927589084;457640.7087686767;456662.1077966673;;157236.91470761524;452258.46880816406;199305.65303418145;242242.44884229527;272.9121017897924;777442.5833616387;307529.6773287743;49042.62253665377;0.0;0;52;53;0;0;0;0;2;20;18;321284721540.1511;119571378270.03348;226950206579.98886;17420.338199682716;22049.053774965487;199.04477891776205;4216.919959435983;725690.4597576843;262667.39148459904;12296.085830554322;166785.47525268112;1.9459403367223866;0.2142155903056639
1477;2019-01-25 17:37:37.881;822;181;160;159;148;36;190;-155;24;-131;463;458;24;171;233;230;248;183;197;195;188;-155;535;353;368;146;358;263;535;143.0;83.0;483.0;506.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31600.232421875;10509.5888671875;0.0;3848.18017578125;388.0;58390;;;Calculated values ==>;1548434257.881;355.36;291.26000000000005;289.16;289.06;287.96000000000004;276.76000000000005;273.6339639331285;292.16;257.66;275.56;260.06;319.46000000000004;318.96000000000004;275.56;290.26000000000005;296.46000000000004;296.16;297.96000000000004;291.46000000000004;292.66;291.96000000000004;;311.96000000000004;257.66;243.81672145450628;262.9017227912062;273.6339639331285;292.86;5350000.0;3529999.9999999995;3679999.9999999995;1460000.0;3579999.9999999995;2630000.0;5350000.0;0.02383333333333333;0.013833333333333333;0.0805;0.08433333333333333;0.019666666666666666;0.0435;;10509.5888671875;0.0;3848.18017578125;31600.232421875;518301.31853050366;416819.87723086216;242495.68551697262;242148.88371785695;238446.21610027814;430607.02586249536;456942.4933256349;452517.445056214;454563.2939821335;502024.58617859904;501498.32516065385;452517.445056214;470164.8308995012;464317.31521373475;464659.4996513457;434434.8353289921;417471.17115073255;457640.7087686767;456662.1077966673;;163086.1669317865;452047.81752257823;200059.44842912644;219245.1801393404;273.19276611388887;778036.6185304984;307776.7798917519;49103.206095193;0.0;0;52;53;0;0;0;0;2;20;18;321505595140.08093;119659007470.00563;227101456979.9408;20322.86872848055;21251.0191268811;234.6640211325905;10327.63635309372;726005.0913242272;263028.34570331336;12299.70127530026;166906.72029012564;3.6312179192713763;0.33289459980673886
1478;2019-01-25 17:38:37.882;822;179;161;160;149;36;190;-155;28;-144;469;466;28;194;231;231;248;181;197;195;188;-155;539;352;368;145;357;270;539;300.0;82.0;490.0;502.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31799.669921875;10506.548828125;0.0;3970.54858398438;405.0;58391;;;Calculated values ==>;1548434317.882;355.36;291.06;289.26000000000005;289.16;288.06;276.76000000000005;273.5264737036516;292.16;257.66;275.96000000000004;258.76000000000005;320.06;319.76000000000005;275.96000000000004;292.56;296.26000000000005;296.26000000000005;297.96000000000004;291.26000000000005;292.66;291.96000000000004;;313.66;257.66;243.61107973660833;263.82572766246335;273.5264737036516;292.86;5390000.0;3520000.0000000005;3679999.9999999995;1450000.0;3570000.0000000005;2700000.0;5390000.0;0.05;0.013666666666666666;0.08166666666666668;0.08366666666666665;0.019666666666666666;0.06966666666666667;;10506.548828125;0.0;3970.54858398438;31799.669921875;517974.49198712246;414588.01422556024;242690.2633357001;242343.83663787937;238644.55200706568;430671.36484660726;456942.4933256349;451802.19078687346;453372.940763054;501980.2722784506;501662.88791096216;451802.19078687346;471861.5514651088;464202.0896790568;464936.0064030323;433472.2934168828;415286.76741800905;457640.7087686767;456662.1077966673;;170189.03402730724;452219.6127237667;200472.3529220711;212390.3276321386;273.3507776989617;778564.9598549334;307951.91729124263;49168.36325404689;0.0;0;52;53;0;0;0;0;2;20;18;321726398819.8142;119746308924.90018;227261359644.74765;20525.270092292198;21062.8540700752;248.53552198460793;17017.600684795503;726345.4981540083;263380.9671897889;12303.728005265753;167134.6010631157;4.065335660442459;0.31928879656723713
1479;2019-01-25 17:39:37.882;816;182;162;161;153;37;190;-148;33;-139;477;474;32;198;230;231;248;184;197;195;188;-150;548;351;368;146;356;274;548;193.0;82.0;601.0;503.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32029.3828125;10676.5595703125;0.0;4044.44384765625;416.0;58392;;;Calculated values ==>;1548434377.882;354.76;291.36;289.36;289.26000000000005;288.46000000000004;276.86;273.4187578820637;292.16;258.36;276.46000000000004;259.26000000000005;320.86;320.56;276.36;292.96000000000004;296.16;296.26000000000005;297.96000000000004;291.56;292.66;291.96000000000004;;314.76000000000005;258.16;243.81672145450628;264.3458800820626;273.4187578820637;292.86;5480000.0;3510000.0;3679999.9999999995;1460000.0;3560000.0;2740000.0;5480000.0;0.03216666666666666;0.013666666666666666;0.10016666666666667;0.08383333333333334;0.019666666666666666;0.05183333333333333;;10676.5595703125;0.0;4044.44384765625;32029.3828125;516510.35029710905;411928.78642337635;242695.79424756503;242352.43949132445;239665.06343761642;430735.4089219946;456942.4933256349;451742.5001806335;453727.7279649476;502441.1461083506;502123.06700211467;451612.8831237849;471787.8111634533;464218.37197162234;465081.9273043654;431236.1653403418;412695.35991861223;457640.7087686767;456662.1077966673;;174785.17458790913;452574.08469617285;200209.38777202892;216329.63202962786;273.24310951871576;779096.8686277199;308128.4431945629;49235.154857643895;0.0;0;52;53;0;0;0;0;2;20;18;321947198819.8142;119833608924.90018;227424559644.74765;25195.233426261893;21156.5737588074;253.39100743030414;12457.233327258211;726726.5023499962;263732.79575502954;12307.910726344211;167380.2246798828;4.012119951528917;0.34446186015275954
1480;2019-01-25 17:40:37.873;811;198;164;163;156;39;190;-135;39;-116;477;471;36;152;232;230;248;200;197;195;188;-140;579;361;368;145;366;249;574;-2.0;84.0;665.0;508.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40558.1484375;19894.83203125;0.0;3605.65356445312;414.0;58393;;;Calculated values ==>;1548434437.873;354.26;292.96000000000004;289.56;289.46000000000004;288.76000000000005;277.06;274.4858918419099;292.16;259.66;277.06;261.56;320.86;320.26000000000005;276.76000000000005;288.36;296.36;296.16;297.96000000000004;293.16;292.66;291.96000000000004;;314.56;259.16;243.61107973660833;260.9983114674233;274.4858918419099;292.86;5790000.0;3610000.0;3679999.9999999995;1450000.0;3660000.0;2490000.0;5740000.0;0.0;0.014;0.11083333333333334;0.08466666666666667;0.019666666666666666;0.019666666666666666;;19894.83203125;0.0;3605.65356445312;40558.1484375;513304.4418781609;254999.13176056792;242435.7868406824;242101.97402400477;239805.94728208825;430081.6785162784;456942.4933256349;456732.20422729175;456284.54465867364;504823.64422639867;504201.26491369837;456369.25405053544;469910.3858279993;462996.0789934827;463477.27075599786;422596.2956400704;255841.41803513296;457640.7087686767;456662.1077966673;;173949.5011765382;453790.95653589733;202200.64493123005;242435.7868406824;274.0667472613777;779701.6739864213;308383.16657673585;49298.89610672283;0.0;0;53;53;0;0;0;0;2;20;18;322167965699.5826;119920895829.8086;227581436109.58307;28210.581155313506;21301.313049195163;2334.5682864691244;4213.117645467703;727171.4840471076;264086.5584056999;12329.473818821632;167519.12343323775;2.385464755957875;0.23382128250903786
1481;2019-01-25 17:41:37.873;818;201;157;156;152;45;190;-121;45;-78;463;454;40;134;236;226;248;203;197;194;188;-125;566;364;368;146;369;249;559;-1.0;82.0;999.0;465.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40127.44140625;19449.134765625;0.0;3605.13061523438;404.0;58394;;;Calculated values ==>;1548434497.873;354.96000000000004;293.26000000000005;288.86;288.76000000000005;288.36;277.66;274.8017692304317;292.16;261.06;277.66;265.36;319.46000000000004;318.56;277.16;286.56;296.76000000000005;295.76000000000005;297.96000000000004;293.46000000000004;292.56;291.96000000000004;;313.56;260.66;243.81672145450628;260.9983114674233;274.8017692304317;292.86;5660000.0;3640000.0;3679999.9999999995;1460000.0;3690000.0;2490000.0;5590000.0;0.0;0.013666666666666666;0.1665;0.0775;0.019666666666666666;0.019666666666666666;;19449.134765625;0.0;3605.13061523438;40127.44140625;515259.6028605115;414441.78793705173;240619.85336096145;240289.78610704388;238983.71167101018;429879.7862731237;456942.4933256349;457455.6955019494;460033.259732661;503370.5839900445;502434.88431621727;456853.0075971153;467866.0177343774;463081.6473256225;462494.8638479254;426423.273769674;415152.5206096065;457501.3759310873;456662.1077966673;;169771.2103021376;455188.1366515833;202523.30749726127;240619.85336096145;274.2060266939803;780374.0539017859;308711.0329667098;49358.98597488689;0.0;0;53;53;0;0;0;0;2;20;18;322388765699.5826;120008195829.8086;227730836109.58307;42446.24260278058;19581.52425945996;154.03362652092227;4248.831003902215;727760.2909117584;264427.24871660536;12350.21216809655;167589.6396719825;2.8814898412602283;0.27006730519733513
1482;2019-01-25 17:42:37.854;827;195;155;154;146;46;190;-120;50;-57;453;447;42;134;236;225;248;197;197;194;188;-123;561;361;368;145;366;253;554;156.0;80.0;1088.0;436.0;118.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40051.0625;19278.75390625;0.0;3676.38623046875;400.0;58395;;;Calculated values ==>;1548434557.854;355.86;292.66;288.66;288.56;287.76000000000005;277.76000000000005;274.4858918419099;292.16;261.16;278.16;267.46000000000004;318.46000000000004;317.86;277.36;286.56;296.76000000000005;295.66;297.96000000000004;292.86;292.56;291.96000000000004;;313.16;260.86;243.61107973660833;261.54996906429363;274.4858918419099;292.86;5610000.0;3610000.0;3679999.9999999995;1450000.0;3660000.0;2530000.0;5540000.0;0.026000000000000002;0.013333333333333334;0.18133333333333335;0.07266666666666667;0.019666666666666666;0.04566666666666667;;19278.75390625;0.0;3676.38623046875;40051.0625;516773.9165392682;414277.0601677878;240125.9201493672;239796.59977156576;237211.48396038325;430081.6785162784;456942.4933256349;457412.7820365576;462321.9815538301;501944.2164980749;501317.3298856203;456441.8272467007;467303.1478773701;463529.53543198755;462813.44064817444;427811.090588922;414989.33453799883;457501.3759310873;456662.1077966673;;168099.92630828856;455559.7338718629;201525.5977587425;218149.09426273417;273.8032544679384;781041.9965209018;309033.66317470884;49419.64606700763;0.0;0;53;53;0;0;0;0;2;20;18;322609495780.2634;120095468185.07779;227881388420.04745;46400.876082377144;18459.813890886748;170.9567473456419;10892.09428471628;728500.4491120768;264744.15948197123;12352.919563606969;167715.77409455721;3.307483228293569;0.26946751260187657
1483;2019-01-25 17:43:37.874;830;191;155;154;145;43;190;-115;51;-40;452;448;43;133;235;225;248;193;197;194;188;-118;556;360;368;144;365;256;550;-1.0;78.0;1015.0;428.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39832.13671875;19001.548828125;0.0;3743.63330078125;391.0;58396;;;Calculated values ==>;1548434617.874;356.16;292.26000000000005;288.66;288.56;287.66;277.46000000000004;274.38016830617;292.16;261.66;278.26000000000005;269.16;318.36;317.96000000000004;277.46000000000004;286.46000000000004;296.66;295.66;297.96000000000004;292.46000000000004;292.56;291.96000000000004;;312.26000000000005;261.36;243.40439225979637;261.9595390733887;274.38016830617;292.86;5560000.0;3600000.0;3679999.9999999995;1440000.0;3650000.0;2560000.0;5500000.0;0.0;0.013000000000000001;0.16916666666666666;0.07133333333333333;0.01983333333333333;0.01983333333333333;;19001.548828125;0.0;3743.63330078125;39832.13671875;517549.13146806817;414443.2327276156;240259.81939828157;239928.7520593822;237012.14028239695;430148.3826014536;456942.4933256349;457047.8979212984;464186.23575667624;501548.62252016127;501129.5510058688;456070.70380752016;466762.6636185938;463545.3156519603;462963.62376627576;429158.0942569867;415150.1171397334;457501.3759310873;456662.1077966673;;164339.59507360373;456239.71587245236;200662.48813720216;240259.81939828157;273.4603633602266;781707.9117452888;309352.77203156817;49481.500174247085;0.0;0;53;53;0;0;0;0;2;20;18;322830369380.19324;120182197085.05023;228034139319.9989;43371.86515514294;18231.17557844785;182.10370252429283;4291.978719901317;729248.804657544;265050.019646867;12355.862714745088;167842.3502142027;2.905104157070729;0.26677956668102903
1484;2019-01-25 17:44:37.894;827;189;156;155;145;40;190;-124;22;-34;458;456;25;132;235;226;248;191;197;194;188;-124;558;358;368;143;363;256;551;-1.0;79.0;723.0;439.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39974.296875;19006.693359375;0.0;3776.49926757812;385.0;58397;;;Calculated values ==>;1548434677.894;355.86;292.06;288.76000000000005;288.66;287.66;277.16;274.1680685717883;292.16;260.76000000000005;275.36;269.76000000000005;318.96000000000004;318.76000000000005;275.66;286.36;296.66;295.76000000000005;297.96000000000004;292.26000000000005;292.56;291.96000000000004;;311.66;260.76000000000005;243.1966462407574;261.9595390733887;274.1680685717883;292.86;5580000.0;3579999.9999999995;3679999.9999999995;1430000.0;3629999.9999999995;2560000.0;5510000.0;0.0;0.013166666666666667;0.12050000000000001;0.07316666666666666;0.01983333333333333;0.01983333333333333;;19006.693359375;0.0;3776.49926757812;39974.296875;517020.75178987905;413307.47646805906;240558.2877051051;240226.1665073755;236982.50092614195;430280.9020939914;456942.4933256349;453475.5343155894;464933.9239779377;502176.70965693204;501967.41594729625;453849.0654772257;466647.04510449234;463842.3458870584;463395.24800137134;428623.9784820076;414040.76927589084;457501.3759310873;456662.1077966673;;161832.74555500393;455782.5948066115;199039.07909506932;240558.2877051051;272.81060197630177;782373.1870428964;309669.6129614805;49544.18883488729;0.0;0;53;53;0;0;0;0;2;20;18;323051242980.12305;120268325785.02286;228187790519.95007;30659.592854072675;18785.0672328945;192.01225454720367;4286.05909848265;729865.9391170302;265358.59115976014;12358.981386930685;167913.85769054934;2.366776786858441;0.23011751972871863
1485;2019-01-25 17:45:37.845;821;189;157;156;146;38;190;-133;-2;-40;465;463;4;122;234;226;249;191;197;194;188;-133;557;358;368;142;363;255;551;0.0;79.0;757.0;432.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39733.84765625;19036.23046875;0.0;3752.326171875;379.0;58398;;;Calculated values ==>;1548434737.845;355.26;292.06;288.86;288.76000000000005;287.76000000000005;276.96000000000004;274.1680685717883;292.16;259.86;272.96000000000004;269.16;319.66;319.46000000000004;273.56;285.36;296.56;295.76000000000005;298.06;292.26000000000005;292.56;291.96000000000004;;311.06;259.86;242.98782864720522;261.82340779136865;274.1680685717883;292.86;5570000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.013166666666666667;0.12616666666666668;0.07200000000000001;0.01983333333333333;0.01983333333333333;;19036.23046875;0.0;3752.326171875;39733.84765625;516373.29001363297;413307.47646805906;240891.93509399393;240558.2877051051;237300.92232519292;430280.9020939914;456942.4933256349;450630.2777926138;464476.58081619325;503004.617888994;502795.746595022;451390.64296425926;465631.914383334;463709.8566730499;463395.24800137134;429140.7731823067;414040.76927589084;457501.3759310873;456662.1077966673;;159325.9205505338;455016.560431407;199059.30868533943;240891.93509399393;272.8186289692937;783036.8791221764;309986.37842335226;49606.87780901701;0.0;0;53;53;0;0;0;0;2;20;18;323271862660.0318;120353755959.98752;228340965324.88672;31739.870602367784;18428.92212571687;198.81671810114182;4279.441758603021;730385.5099826038;265668.4544757484;12362.235635226456;167985.17857133693;2.398004053814005;0.23089590609173807
1486;2019-01-25 17:46:37.905;816;188;158;157;147;37;190;-132;9;-42;471;468;10;115;234;227;248;191;197;194;188;-134;557;357;368;142;362;253;551;-2.0;87.0;661.0;449.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39819.42578125;19072.57421875;0.0;3724.43139648438;377.0;58399;;;Calculated values ==>;1548434797.905;354.76;291.96000000000004;288.96000000000004;288.86;287.86;276.86;274.0616903277293;292.16;259.96000000000004;274.06;268.96000000000004;320.26000000000005;319.96000000000004;274.16;284.66;296.56;295.86;297.96000000000004;292.26000000000005;292.56;291.96000000000004;;310.86;259.76000000000005;242.98782864720522;261.54996906429363;274.0616903277293;292.86;5570000.0;3570000.0000000005;3679999.9999999995;1420000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.0145;0.11016666666666668;0.07483333333333334;0.01983333333333333;0.01983333333333333;;19072.57421875;0.0;3724.43139648438;39819.42578125;515764.15657064435;412934.04071806197;241227.1409338394;240891.93509399393;237620.59868662496;430346.717906069;456942.4933256349;452370.68877505016;464275.94893368555;503821.3081317565;503508.82163121563;452495.7350895695;465109.14786145877;463858.19375264365;463676.0370021611;428891.8007007682;414040.76927589084;457501.3759310873;456662.1077966673;;158490.31677215957;454913.1691053478;198447.1963069754;241227.1409338394;272.57122450917814;783700.486010802;310304.2693688176;49669.24642834032;0.0;0;53;53;0;0;0;0;2;20;18;323492883459.8212;120439041159.90627;228493517724.7414;27973.904753566236;19192.203631078202;215.33995566072159;4272.793509446086;730883.6223915567;265982.27736613736;12365.690392143462;168056.51846712994;2.2658345013185706;0.22445993134910125
1487;2019-01-25 17:47:37.856;813;189;158;157;147;36;190;-135;17;-44;473;469;15;116;233;227;248;191;197;194;188;-137;556;357;368;141;362;249;551;-1.0;80.0;812.0;448.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39718.97265625;19051.814453125;0.0;3659.8154296875;376.0;58400;;;Calculated values ==>;1548434857.856;354.46000000000004;292.06;288.96000000000004;288.86;287.86;276.76000000000005;274.0616903277293;292.16;259.66;274.86;268.76000000000005;320.46000000000004;320.06;274.66;284.76000000000005;296.46000000000004;295.86;297.96000000000004;292.26000000000005;292.56;291.96000000000004;;310.76000000000005;259.46000000000004;242.77792619122317;260.9983114674233;274.0616903277293;292.86;5560000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2490000.0;5510000.0;0.0;0.013333333333333334;0.13533333333333333;0.07466666666666667;0.01983333333333333;0.01983333333333333;;19051.814453125;0.0;3659.8154296875;39718.97265625;515481.54907439824;413307.47646805906;241227.1409338394;240891.93509399393;237620.59868662496;430346.717906069;456942.4933256349;454050.9611619832;464220.695745679;504408.7840641843;503993.68578526675;453804.8726206853;465803.3577377447;463725.85767764907;463676.0370021611;429158.0942569867;414040.76927589084;457501.3759310873;456662.1077966673;;158072.51562822933;454768.14464406035;198873.57586386864;241227.1409338394;272.74074969970815;784362.7646945178;310621.7131499735;49730.73156463097;0.0;0;53;53;0;0;0;0;2;20;18;323713503139.73;120523871824.87119;228643994734.67917;34534.00614367817;19106.794468920983;201.56433308127802;4272.793509446086;731404.0962477583;266301.1750375462;12369.161757282911;168127.67353479072;2.558828175476141;0.2455188961163334
1488;2019-01-25 17:48:37.896;813;189;157;156;147;36;190;-135;22;-48;472;467;19;117;233;228;248;191;197;194;188;-137;555;357;368;141;362;247;550;0.0;79.0;945.0;464.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39793.44140625;19098.7265625;0.0;3626.84521484375;376.0;58401;;;Calculated values ==>;1548434917.896;354.46000000000004;292.06;288.86;288.76000000000005;287.86;276.76000000000005;274.0616903277293;292.16;259.66;275.36;268.36;320.36;319.86;275.06;284.86;296.46000000000004;295.96000000000004;297.96000000000004;292.26000000000005;292.56;291.96000000000004;;310.76000000000005;259.46000000000004;242.77792619122317;260.72004837742526;274.0616903277293;292.86;5550000.0;3570000.0000000005;3679999.9999999995;1410000.0;3620000.0000000005;2470000.0;5500000.0;0.0;0.013166666666666667;0.1575;0.07733333333333332;0.01983333333333333;0.01983333333333333;;19098.7265625;0.0;3626.84521484375;39793.44140625;515564.85832526983;413720.03103230504;240926.500560384;240592.39171456677;237650.97525894185;430346.717906069;456942.4933256349;455000.05278635916;463819.64478974626;504494.3435723012;503976.2634374899;454634.1286075247;466205.423889032;463725.85767764907;463807.71923720936;429422.883118608;414443.2327276156;457501.3759310873;456662.1077966673;;158072.51562822933;454768.14464406035;199253.71921207412;240926.500560384;272.8915294581521;785025.8098802511;310939.8462723516;49791.49421807815;0.0;0;53;53;0;0;0;0;2;20;18;323934450339.5896;120608528224.8174;228792893934.58456;40280.04753794989;19759.78223340693;197.23206348139925;4278.756210186285;732027.9623283404;266625.27910195244;12372.487276121023;168198.98395768524;2.838908462991612;0.2683786950952842
1489;2019-01-25 17:49:37.876;815;188;157;156;146;36;190;-138;27;-56;469;463;23;118;233;228;249;190;197;194;188;-139;556;356;368;141;362;243;551;-2.0;81.0;876.0;477.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39803.4765625;19126.59375;0.0;3558.46752929688;378.0;58402;;;Calculated values ==>;1548434977.876;354.66;291.96000000000004;288.86;288.76000000000005;287.76000000000005;276.76000000000005;273.955091788801;292.16;259.36;275.86;267.56;320.06;319.46000000000004;275.46000000000004;284.96000000000004;296.46000000000004;295.96000000000004;298.06;292.16;292.56;291.96000000000004;;310.96000000000004;259.26000000000005;242.77792619122317;260.1585393101385;273.955091788801;292.86;5560000.0;3560000.0;3679999.9999999995;1410000.0;3620000.0000000005;2430000.0;5510000.0;0.0;0.013500000000000002;0.146;0.07949999999999999;0.01983333333333333;0.01983333333333333;;19126.59375;0.0;3558.46752929688;39803.4765625;515725.3898095763;412934.04071806197;240891.93509399393;240558.2877051051;237300.92232519292;430412.23801567365;456942.4933256349;456268.11165920115;463016.23584734014;504562.2767423504;503942.439592751;455786.6678568157;466889.8259125728;463725.85767764907;463955.8763240681;429405.54480311257;413676.3280692049;457501.3759310873;456662.1077966673;;158908.11840480618;454561.48193782475;198991.53625850778;240891.93509399393;272.78341021645076;785688.8964276516;311258.2844269451;49851.35186509629;0.0;0;53;53;0;0;0;0;2;20;18;324155176739.6598;120693100024.8443;228939844934.6313;37562.380008501226;20317.810681505696;212.34442590775396;4279.441758603021;732676.4329958017;266959.14771636925;12375.899275821213;168270.27850134234;2.749473589980574;0.26430100285817104
1490;2019-01-25 17:50:37.907;819;184;156;155;145;36;190;-145;34;-75;465;461;28;150;233;229;248;187;197;194;188;-144;534;354;368;142;359;263;534;151.0;79.0;655.0;483.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31597.03515625;10468.7529296875;0.0;3914.1416015625;384.0;58403;;;Calculated values ==>;1548435037.907;355.06000000000006;291.56;288.76000000000005;288.66;287.66;276.76000000000005;273.7412296467126;292.16;258.66;276.56;265.66;319.66;319.26000000000005;275.96000000000004;288.16;296.46000000000004;296.06;297.96000000000004;291.86;292.56;291.96000000000004;;311.56;258.76000000000005;242.98782864720522;262.9017227912062;273.7412296467126;292.86;5340000.0;3540000.0;3679999.9999999995;1420000.0;3590000.0;2630000.0;5340000.0;0.025166666666666667;0.013166666666666667;0.10916666666666666;0.0805;0.01983333333333333;0.045;;10468.7529296875;0.0;3914.1416015625;31597.03515625;518023.51692567364;418153.6459911638;241155.47914348386;240815.24090994045;237499.66564725756;430542.39183029096;456942.4933256349;453779.59607081395;460949.27345855127;502234.96435167536;501814.136136587;453023.67980688816;467741.60676677176;464169.8927984072;464382.07984468475;434672.6467033506;419089.43658364244;457501.3759310873;456662.1077966673;;161414.93982334915;453876.97150536784;198796.89280552647;217466.04752484843;272.6978579395385;786284.2081122063;311505.0397409163;49913.655781729736;0.0;0;53;53;0;0;0;0;2;20;18;324376090820.16516;120778043890.03862;229091723364.97873;27835.611773127213;20533.94633533723;205.17893324282397;10763.82271223185;733221.6978365828;267299.7549151315;12379.38043482545;168395.70380849714;4.125634073517889;0.3610775397567874
1491;2019-01-25 17:51:37.857;819;178;156;155;145;36;190;-154;40;-106;475;474;36;184;231;229;248;180;197;194;188;-153;538;351;368;142;356;274;538;279.0;80.0;957.0;491.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31788.40625;10432.572265625;0.0;4088.58251953125;401.0;58404;;;Calculated values ==>;1548435097.857;355.06000000000006;290.96000000000004;288.76000000000005;288.66;287.66;276.76000000000005;273.4187578820637;292.16;257.76000000000005;277.16;262.56;320.66;320.56;276.76000000000005;291.56;296.26000000000005;296.06;297.96000000000004;291.16;292.56;291.96000000000004;;313.26000000000005;257.86;242.98782864720522;264.3458800820626;273.4187578820637;292.86;5380000.0;3510000.0;3679999.9999999995;1420000.0;3560000.0;2740000.0;5380000.0;0.0465;0.013333333333333334;0.1595;0.08183333333333334;0.01983333333333333;0.06633333333333333;;10432.572265625;0.0;4088.58251953125;31788.40625;517695.8671294384;414636.6513242617;241011.5284269844;240673.2899541997;237375.37008578074;430735.4089219946;456942.4933256349;452646.2307552403;457793.32054795424;502229.11256943305;502123.06700211467;452130.5761644936;470166.75571522966;464349.45330830896;464822.24696235475;433714.65331059584;415333.8724746603;457501.3759310873;456662.1077966673;;168517.74571465285;452940.7298026659;199277.16083963215;211755.52702781037;272.8755560940509;786811.9799476684;311679.072302924;49980.28957498545;0.0;0;53;53;0;0;0;0;2;20;18;324596706820.34064;120863172890.10632;229252689115.10675;40412.3666515395;20758.135393474928;245.07707781247407;16245.46985766751;733789.9570462791;267643.56884591084;12383.12944147604;168620.59368222678;5.348131751882484;0.4147744900749958
1492;2019-01-25 17:52:37.858;812;183;158;157;148;37;190;-147;44;-99;489;487;40;177;230;230;248;185;197;194;188;-149;575;353;368;142;358;259;569;125.0;79.0;855.0;501.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40617.828125;19734.1171875;0.0;3823.79125976562;411.0;58405;;;Calculated values ==>;1548435157.858;354.36;291.46000000000004;288.96000000000004;288.86;287.96000000000004;276.86;273.6339639331285;292.16;258.46000000000004;277.56;263.26000000000005;322.06;321.86;277.16;290.86;296.16;296.16;297.96000000000004;291.66;292.56;291.96000000000004;;314.26000000000005;258.26000000000005;242.98782864720522;262.3656120759269;273.6339639331285;292.86;5750000.0;3529999.9999999995;3679999.9999999995;1420000.0;3579999.9999999995;2590000.0;5690000.0;0.020833333333333332;0.013166666666666667;0.14250000000000002;0.08349999999999999;0.01983333333333333;0.04066666666666666;;19734.1171875;0.0;3823.79125976562;40617.828125;513766.1516891585;249347.83792662944;240617.59230270094;240290.35579278102;237404.53413802298;430607.02586249536;456942.4933256349;455697.50911575207;458508.8054560802;505130.71942093223;504921.88719401177;455203.3684747658;471391.1959772711;463922.8230274349;464659.4996513457;423810.43316417193;250103.1235358796;457501.3759310873;456662.1077966673;;172696.00095264515;453357.27583537117;199441.1726158618;219523.1150041153;272.9488526173796;787415.3752898193;311930.4655712143;50046.22712200741;0.0;0;53;54;0;0;0;0;2;20;18;324817510500.0739;120948374310.0034;229412591779.9136;36516.52795123436;21201.99461882903;2287.1462434391824;9643.652373563782;734431.0418517631;267993.24242338684;12404.231654158662;168836.33996293784;2.95651548790829;0.2531366218360217
