;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1493;2019-01-25 17:53:37.868;798;199;158;157;151;39;190;-131;46;-74;487;480;42;141;233;227;249;202;196;194;188;-135;569;363;368;142;368;248;564;-1.0;78.0;1028.0;525.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40222.546875;19623.451171875;0.0;3629.66137695312;404.0;58406;;;Calculated values ==>;1548435217.868;352.96000000000004;293.06;288.96000000000004;288.86;288.26000000000005;277.06;274.69669130483857;292.16;260.06;277.76000000000005;265.76000000000005;321.86;321.16;277.36;287.26000000000005;296.46000000000004;295.86;298.06;293.36;292.56;291.96000000000004;;313.56;259.66;242.98782864720522;260.85938512811435;274.69669130483857;292.76000000000005;5690000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2480000.0;5640000.0;0.0;0.013000000000000001;0.1713333333333333;0.0875;0.01983333333333333;0.01983333333333333;;19623.451171875;0.0;3629.66137695312;40222.546875;512542.6654955835;411612.9085605759;240783.03214741327;240453.67732011902;238506.62524444427;429947.3805835815;456942.4933256349;457736.96880525927;461050.5558048248;505953.13699107576;505228.6145959197;457256.47041669366;468801.79972142837;462829.68046980636;462779.1394524961;425838.94460295;412776.28256325866;457501.3759310873;456662.1077966673;;169771.2103021376;454809.7368261775;201692.202131265;240783.03214741327;273.8773386068988;788089.1573596775;312258.4999707797;50108.34957932108;0.0;0;53;54;0;0;0;0;2;20;18;325038347300.0388;121033588509.98987;229564717129.88943;43869.003356811016;22147.784285804846;169.81460651598755;4281.601667043538;735101.032925795;268354.5507888943;12424.70974035066;168952.40308722173;3.03048479072221;0.28934574298532534
1494;2019-01-25 17:54:37.869;802;197;153;152;146;44;190;-135;49;-76;474;466;41;135;235;224;249;199;196;194;188;-137;561;362;368;143;367;245;556;-1.0;81.0;944.0;526.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39991.0234375;19337.953125;0.0;3563.41870117188;396.0;58407;;;Calculated values ==>;1548435277.869;353.36;292.86;288.46000000000004;288.36;287.76000000000005;277.56;274.5913991737795;292.16;259.66;278.06;265.56;320.56;319.76000000000005;277.26000000000005;286.66;296.66;295.56;298.06;293.06;292.56;291.96000000000004;;312.76000000000005;259.46000000000004;243.1966462407574;260.44013211722256;274.5913991737795;292.76000000000005;5610000.0;3620000.0000000005;3679999.9999999995;1430000.0;3670000.0000000005;2450000.0;5560000.0;0.0;0.013500000000000002;0.15733333333333333;0.08766666666666666;0.01983333333333333;0.01983333333333333;;19337.953125;0.0;3563.41870117188;39991.0234375;513715.3548483457;414196.90369202057;239404.16414324963;239078.50866465352;237152.33093866782;430014.67791919125;456942.4933256349;458574.65660136164;460695.88222165016;504890.1052380219;504062.67540026107;457620.9684912569;468537.9772326011;463247.08388288494;462529.5463882496;428066.412339911;414911.80031545786;457501.3759310873;456662.1077966673;;166428.6587063909;454436.928063167;201301.79084452533;239404.16414324963;273.720072252145;788757.6149189145;312583.18375083426;50168.29291227195;0.0;0;53;54;0;0;0;0;2;20;18;325259150979.7721;121119089934.88658;229712619594.7108;40477.59754574225;22191.513696167585;177.58726233011714;4308.949215792783;735803.9329806062;268724.05109653354;12427.60480417114;169023.99220429096;2.93238537104955;0.2834507360271349
1495;2019-01-25 17:55:37.869;814;192;151;150;142;43;190;-124;51;-67;462;454;42;134;235;224;249;194;196;194;188;-129;559;359;368;144;364;249;553;-1.0;81.0;1384.0;528.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39920.9765625;19230.611328125;0.0;3627.61206054688;390.0;58408;;;Calculated values ==>;1548435337.869;354.56000000000006;292.36;288.26000000000005;288.16;287.36;277.46000000000004;274.27422755570615;292.16;260.76000000000005;278.26000000000005;266.46000000000004;319.36;318.56;277.36;286.56;296.66;295.56;298.06;292.56;292.56;291.96000000000004;;312.16;260.26000000000005;243.40439225979637;260.9983114674233;274.27422755570615;292.76000000000005;5590000.0;3590000.0;3679999.9999999995;1440000.0;3640000.0;2490000.0;5530000.0;0.0;0.013500000000000002;0.23066666666666666;0.08800000000000001;0.01983333333333333;0.01983333333333333;;19230.611328125;0.0;3627.61206054688;39920.9765625;515353.5475618241;413590.4106133878;238848.7684301769;238524.6311786081;235977.6309429711;430214.79039162316;456942.4933256349;458176.05790412496;461457.8518651432;503266.67994586343;502434.88431621727;457094.34714836575;467866.0177343774;463693.98011157714;462980.92809904646;428606.69640526903;414317.87443422026;457501.3759310873;456662.1077966673;;163921.7849024954;455101.5661558254;201002.78887152576;238848.7684301769;273.5896177456493;789423.5482522479;312904.5884546103;50228.218168619605;0.0;0;53;54;0;0;0;0;2;20;18;325479950979.7721;121205189934.88658;229860819594.7108;59321.30072351955;22360.69240101837;192.8990966091585;4319.96456410206;736635.5904661834;269095.3194806768;12430.692190495634;169095.8998191234;3.770846724158175;0.34438831859689634
1496;2019-01-25 17:56:37.829;822;190;152;151;142;41;190;-104;51;-32;457;453;44;135;234;225;249;192;196;194;188;-109;558;358;368;143;363;255;552;-2.0;77.0;1486.0;507.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39819.10546875;19161.04296875;0.0;3736.67211914062;386.0;58409;;;Calculated values ==>;1548435397.829;355.36;292.16;288.36;288.26000000000005;287.36;277.26000000000005;274.1680685717883;292.16;262.76000000000005;278.26000000000005;269.96000000000004;318.86;318.46000000000004;277.56;286.66;296.56;295.66;298.06;292.36;292.56;291.96000000000004;;311.76000000000005;262.26000000000005;243.1966462407574;261.82340779136865;274.1680685717883;292.76000000000005;5580000.0;3579999.9999999995;3679999.9999999995;1430000.0;3629999.9999999995;2550000.0;5520000.0;0.0;0.012833333333333334;0.24766666666666665;0.0845;0.01983333333333333;0.01983333333333333;;19161.04296875;0.0;3736.67211914062;39819.10546875;516412.37863700103;413263.53111073095;239206.40581346143;238880.49788242896;236006.0425799679;430280.9020939914;456942.4933256349;457210.2442064382;465134.502227113;502168.73456024233;501750.38978112175;456357.5733384608;467135.4148747586;463709.8566730499;463263.0670591279;428874.49835383333;413998.2807911148;457501.3759310873;456662.1077966673;;162250.55196795813;457326.94776859286;200510.25626573255;239206.40581346143;273.39180529223495;790087.6059358084;313224.3056203194;50289.546290799466;0.0;0;53;54;0;0;0;0;2;20;18;325700603779.9125;121291232534.94131;230011918794.80692;63576.03034664809;21701.010431991697;190.91145872155474;4312.871422666916;737659.0521294689;269462.25555061403;12433.888479511228;169167.79215885897;3.9209512091234178;0.3523673992464991
1497;2019-01-25 17:57:37.880;823;190;152;151;143;39;190;-102;51;-14;463;460;45;135;234;226;249;192;196;194;188;-105;559;357;367;141;362;259;552;-2.0;82.0;1265.0;517.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40070.73046875;19071.791015625;0.0;3848.76782226562;382.0;58410;;;Calculated values ==>;1548435457.88;355.46000000000004;292.16;288.36;288.26000000000005;287.46000000000004;277.06;274.0616903277293;292.16;262.96000000000004;278.26000000000005;271.76000000000005;319.46000000000004;319.16;277.66;286.66;296.56;295.76000000000005;298.06;292.36;292.56;291.96000000000004;;311.36;262.66;242.77792619122317;262.3656120759269;274.0616903277293;292.76000000000005;5590000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.013666666666666666;0.21083333333333334;0.08616666666666667;0.01983333333333333;0.01983333333333333;;19071.791015625;0.0;3848.76782226562;40070.73046875;516451.55505291023;413263.53111073095;239206.40581346143;238880.49788242896;236320.4913731211;430346.717906069;457105.86544280197;456558.4414111819;467215.53762504057;502410.8445586072;502096.28405867296;455820.7939208143;466567.0082877189;463858.19375264365;463544.24104893836;428606.69640526903;413998.2807911148;457663.3959569731;456826.1663793063;;160579.3303088084;458053.56808917894;199576.38064947198;239206.40581346143;273.0192397672763;790753.9204562709;313543.1833867245;50352.812020635356;0.0;0;53;54;0;0;0;0;2;20;18;325921291205.34705;121376504955.10924;230166249865.11084;54180.38447726051;22272.117651054752;199.64834672677472;4316.125251222589;738641.1896962072;269829.00976168556;12437.145911028334;169239.7615866762;3.532561151712134;0.32671398864639273
1498;2019-01-25 17:58:37.870;819;190;153;152;143;38;190;-116;26;-11;476;475;29;134;233;226;249;192;196;194;188;-113;556;359;368;142;364;263;550;-2.0;81.0;635.0;507.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39912.19140625;18983.916015625;0.0;3883.40771484375;379.0;58411;;;Calculated values ==>;1548435517.87;355.06000000000006;292.16;288.46000000000004;288.36;287.46000000000004;276.96000000000004;274.27422755570615;292.16;261.56;275.76000000000005;272.06;320.76000000000005;320.66;276.06;286.56;296.46000000000004;295.76000000000005;298.06;292.36;292.56;291.96000000000004;;311.06;261.86;242.98782864720522;262.9017227912062;274.27422755570615;292.76000000000005;5560000.0;3590000.0;3679999.9999999995;1420000.0;3640000.0;2630000.0;5500000.0;0.0;0.013500000000000002;0.10583333333333332;0.0845;0.01983333333333333;0.01983333333333333;;18983.916015625;0.0;3883.40771484375;39912.19140625;516212.58909773076;414083.7466353395;239599.15917835472;239271.01122138754;236378.2633185651;430214.79039162316;456942.4933256349;452770.7950368528;467374.2624081749;503390.782939181;503285.7954425155;453149.9494180667;465877.23728541646;463428.3443550566;463245.95189034037;429405.54480311257;414798.6417306446;457501.3759310873;456662.1077966673;;159325.9205505338;457076.07354012894;198186.118150611;239599.15917835472;272.47533284252546;791420.3337152952;313860.26142229314;50417.236077399444;0.0;0;53;54;0;0;0;0;2;20;18;326141754454.5059;121461390804.78537;230322823764.51346;26943.54497046059;21876.201230414266;197.19319147831732;4305.0818142632;739317.1097669017;270196.85110051814;12440.452372665291;169311.59300471583;2.331799813354168;0.2391057329104504
1499;2019-01-25 17:59:37.861;811;189;153;152;143;38;190;-132;16;-32;487;485;18;127;234;227;249;191;196;194;188;-132;558;358;367;143;363;259;551;-1.0;81.0;773.0;547.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39825.3828125;19034.529296875;0.0;3797.10913085938;377.0;58412;;;Calculated values ==>;1548435577.861;354.26;292.06;288.46000000000004;288.36;287.46000000000004;276.96000000000004;274.1680685717883;292.16;259.96000000000004;274.76000000000005;269.96000000000004;321.86;321.66;274.96000000000004;285.86;296.56;295.86;298.06;292.26000000000005;292.56;291.96000000000004;;310.86;259.96000000000004;243.1966462407574;262.3656120759269;274.1680685717883;292.76000000000005;5580000.0;3579999.9999999995;3670000.0000000005;1430000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.013500000000000002;0.12883333333333333;0.09116666666666666;0.01983333333333333;0.01983333333333333;;19034.529296875;0.0;3797.10913085938;39825.3828125;515070.4368308485;413307.47646805906;239566.37892065308;239238.65314294572;236349.3324064729;430280.9020939914;457105.86544280197;452202.99536136934;465134.502227113;504921.88719401177;504712.99189742544;452455.4693029914;465636.126174972;463709.8566730499;463527.3134515757;428874.49835383333;414040.76927589084;457663.3959569731;456826.1663793063;;158490.31677215957;454955.3150802572;198278.22944258832;239566.37892065308;272.5080004121772;792084.713830427;314177.03427776723;50481.2307839881;0.0;0;53;54;0;0;0;0;2;20;18;326362221380.1508;121546877980.03543;230479400274.97144;32713.974009202953;23400.394307300812;200.2553425522237;4308.985784596622;739814.1811879541;270574.09946869145;12443.763946981231;169383.36613399844;2.655245686179535;0.26868134505489455
1500;2019-01-25 18:00:37.861;805;189;153;152;143;37;190;-131;19;-38;490;486;19;123;233;227;249;191;196;194;187;-133;557;358;368;142;363;255;551;-2.0;80.0;676.0;511.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39944.10546875;19063.734375;0.0;3741.67700195312;375.0;58413;;;Calculated values ==>;1548435637.861;353.66;292.06;288.46000000000004;288.36;287.46000000000004;276.86;274.1680685717883;292.16;260.06;275.06;269.36;322.16;321.76000000000005;275.06;285.46000000000004;296.46000000000004;295.86;298.06;292.26000000000005;292.56;291.86;;310.66;259.86;242.98782864720522;261.82340779136865;274.1680685717883;292.76000000000005;5570000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.013333333333333334;0.11266666666666666;0.08516666666666667;0.01983333333333333;0.01983333333333333;;19063.734375;0.0;3741.67700195312;39944.10546875;514420.49082191795;413307.47646805906;239566.37892065308;239238.65314294572;236349.3324064729;430280.9020939914;456942.4933256349;453273.23502095015;464677.1063463155;505610.13298858714;505193.90074218647;453273.23502095015;465747.9437976638;463577.2511321169;463527.3134515757;429140.7731823067;414040.76927589084;457501.3759310873;456521.675545363;;157654.71494818805;455016.560431407;198337.58637301569;239566.37892065308;272.5316564309564;792749.4595661041;314494.5198083662;50544.05400176154;0.0;0;53;54;0;0;0;0;2;20;18;326582721380.1508;121632377980.03543;230633600274.97144;28722.749747667283;21860.492623972994;201.33338541887778;4302.946716390079;740326.1538859281;270951.2735264521;12447.110519714324;169455.13223817333;2.4155460983755823;0.24524458159379117
1501;2019-01-25 18:01:37.852;803;188;153;152;143;37;190;-133;21;-38;488;483;20;121;233;227;249;190;196;194;187;-134;556;357;367;143;362;252;550;0.0;82.0;686.0;499.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39789.23046875;18983.169921875;0.0;3673.048828125;373.0;58414;;;Calculated values ==>;1548435697.852;353.46000000000004;291.96000000000004;288.46000000000004;288.36;287.46000000000004;276.86;274.0616903277293;292.16;259.86;275.26000000000005;269.36;321.96000000000004;321.46000000000004;275.16;285.26000000000005;296.46000000000004;295.86;298.06;292.16;292.56;291.86;;310.46000000000004;259.76000000000005;243.1966462407574;261.41265627149306;274.0616903277293;292.76000000000005;5560000.0;3570000.0000000005;3670000.0000000005;1430000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.013666666666666666;0.11433333333333334;0.08316666666666667;0.01983333333333333;0.01983333333333333;;18983.169921875;0.0;3673.048828125;39789.23046875;514259.89275389636;413351.9237643686;239599.15917835472;239271.01122138754;236378.2633185651;430346.717906069;457105.86544280197;454034.2021912492;464532.4502329596;505683.0280432826;505163.88592644595;453910.6640770486;465948.2860197519;463725.85767764907;463676.0370021611;429405.54480311257;414083.7466353395;457663.3959569731;456686.0800191835;;156819.11488148148;454748.0856334298;198114.31588832714;239599.15917835472;272.4385773388614;793413.804364883;314811.5297852105;50605.83411520675;0.0;0;53;54;0;0;0;0;2;20;18;326803188304.9195;121717865154.94574;230785677459.8119;29260.173667300754;21343.37518380104;209.39790829289842;4305.557263343104;740809.272435225;271311.2517529711;12450.532767077548;169526.85901063256;2.4328200848933714;0.24478020027758943
1502;2019-01-25 18:02:37.862;804;188;153;152;142;36;190;-137;27;-51;484;478;23;122;233;228;249;190;196;194;188;-137;556;357;368;140;362;248;551;-2.0;80.0;626.0;475.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39758.6875;19125.376953125;0.0;3646.05004882812;373.0;58415;;;Calculated values ==>;1548435757.862;353.56000000000006;291.96000000000004;288.46000000000004;288.36;287.36;276.76000000000005;274.0616903277293;292.16;259.46000000000004;275.86;268.06;321.56;320.96000000000004;275.46000000000004;285.36;296.46000000000004;295.96000000000004;298.06;292.16;292.56;291.96000000000004;;310.46000000000004;259.46000000000004;242.56692532238324;260.85938512811435;274.0616903277293;292.76000000000005;5560000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2480000.0;5510000.0;0.0;0.013333333333333334;0.10433333333333333;0.07916666666666666;0.01983333333333333;0.01983333333333333;;19125.376953125;0.0;3646.05004882812;39758.6875;514382.2445192648;412934.04071806197;239566.37892065308;239238.65314294572;236034.54159981437;430346.717906069;456942.4933256349;455441.93910913606;463665.08471826714;505642.71219410276;505021.4800283017;454954.54680310714;466635.5933478879;463725.85767764907;463807.71923720936;429405.54480311257;413676.3280692049;457501.3759310873;456662.1077966673;;156819.11488148148;454933.1192878579;198467.28621064665;239566.37892065308;272.57922169537693;794076.8141644032;315129.1539376557;50666.83677125344;0.0;0;53;54;0;0;0;0;2;20;18;327023725054.88446;121802779304.93225;230935702459.78806;26811.02211907573;20303.545118612557;209.722889785436;4305.731956040949;741276.610276698;271658.36726504756;12454.026022506532;169598.63171423992;2.267316057051951;0.22825469392261263
1503;2019-01-25 18:03:37.862;808;188;152;151;142;36;190;-138;34;-58;480;475;28;122;232;229;249;190;196;194;187;-140;554;357;367;138;362;244;549;69.0;85.0;467.0;458.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39852.1015625;19070.208984375;0.0;3628.08081054688;372.0;58416;;;Calculated values ==>;1548435817.862;353.96000000000004;291.96000000000004;288.36;288.26000000000005;287.36;276.76000000000005;274.0616903277293;292.16;259.36;276.56;267.36;321.16;320.66;275.96000000000004;285.36;296.36;296.06;298.06;292.16;292.56;291.86;;310.36;259.16;242.14157278889297;260.2995467637923;274.0616903277293;292.76000000000005;5540000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2440000.0;5490000.0;0.0115;0.014166666666666666;0.07783333333333334;0.07633333333333334;0.01983333333333333;0.03133333333333333;;19070.208984375;0.0;3628.08081054688;39852.1015625;515038.68798628356;413764.2266525931;239303.48083026664;238976.33335390146;236091.80394872042;430346.717906069;457105.86544280197;456944.86897618964;463257.7533223117;505603.7468709469;505087.57748218946;456224.1462691358;467203.1165933392;463593.40581284417;463939.2883609972;429930.67203913984;414485.982530214;457663.3959569731;456686.0800191835;;156401.31544495918;454953.9445299714;198408.38188913156;224294.10941038196;272.55577097691486;794740.2374065907;315447.45048713486;50727.4545284149;0.0;0;53;54;0;0;0;0;2;20;18;327244225054.88446;121886179304.93225;231083302459.78806;20122.75657827602;19582.977948250777;218.79976804311596;7281.615079075781;741667.7250991759;271990.75495727145;12457.597044655104;169695.19293953257;2.0797227368295728;0.1997778354404203
1504;2019-01-25 18:04:37.853;814;186;151;150;141;36;190;-146;40;-70;478;474;32;140;232;229;249;188;196;194;187;-146;533;354;367;135;359;259;533;128.0;77.0;453.0;469.0;119.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31823.505859375;10484.0859375;0.0;3893.35034179688;379.0;58417;;;Calculated values ==>;1548435877.853;354.56000000000006;291.76000000000005;288.26000000000005;288.16;287.26000000000005;276.76000000000005;273.7412296467126;292.16;258.56;277.16;266.16;320.96000000000004;320.56;276.36;287.16;296.36;296.06;298.06;291.96000000000004;292.56;291.86;;311.06;258.56;241.49495122638035;262.3656120759269;273.7412296467126;292.76000000000005;5330000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2590000.0;5330000.0;0.021333333333333333;0.012833333333333334;0.0755;0.07816666666666668;0.01983333333333333;0.041166666666666664;;10484.0859375;0.0;3893.35034179688;31823.505859375;517506.0230117219;419131.23598833487;239504.64617878388;239172.00728331826;236243.10300553462;430542.39183029096;457105.86544280197;455203.3684747658;462502.43901972123;503981.3548871729;503562.9192782841;454210.1636894993;467146.75039948855;464038.2431886511;464382.07984468475;435127.558129195;419740.77096786414;457663.3959569731;456686.0800191835;;159325.9205505338;454833.57016313786;198021.5204520071;218007.31786693196;272.38939670617196;795337.4445399705;315693.69933502347;50790.123719496405;0.0;0;53;54;0;0;0;0;2;20;18;327464392024.65344;121968067019.84633;231234179824.62976;19417.22952571828;20074.14188575339;197.4637685704128;9825.609041934355;741997.1755580476;272321.1813841417;12461.065387127157;169837.7317563613;3.4438994032111205;0.3137483636589542
1505;2019-01-25 18:05:37.853;817;177;151;150;140;36;190;-161;46;-102;488;488;40;180;231;230;249;180;196;194;187;-156;536;351;367;134;356;269;536;82.0;81.0;348.0;465.0;119.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31922.353515625;10507.5419921875;0.0;4076.14477539062;396.0;58418;;;Calculated values ==>;1548435937.853;354.86;290.86;288.26000000000005;288.16;287.16;276.76000000000005;273.4187578820637;292.16;257.06;277.76000000000005;262.96000000000004;321.96000000000004;321.96000000000004;277.16;291.16;296.26000000000005;296.16;298.06;291.16;292.56;291.86;;312.76000000000005;257.56;241.2770596917726;263.6948088759802;273.4187578820637;292.76000000000005;5360000.0;3510000.0;3670000.0000000005;1340000.0;3560000.0;2690000.0;5360000.0;0.013666666666666666;0.013500000000000002;0.058;0.0775;0.01983333333333333;0.033499999999999995;;10507.5419921875;0.0;4076.14477539062;31922.353515625;517619.66919883713;415084.2568427893;239403.2962593268;239072.005848321;235836.35393620832;430735.4089219946;457105.86544280197;454269.86663963663;459450.45049997064;504081.4311199201;504081.4311199201;453510.2087114969;470384.18243434635;464349.45330830896;464952.13982784736;434417.3960852967;416108.7786688283;457663.3959569731;456686.0800191835;;166428.6587063909;453976.79153022036;197812.93510903104;222436.08424776339;272.29405330462424;795868.6600347621;315868.62956777087;50856.5361788063;0.0;0;53;54;0;0;0;0;2;20;18;327684592024.65344;122048767019.84633;231392579824.62976;14874.502028775125;19852.698872642173;247.16633512232332;7847.374858342573;742282.9399876684;272653.9050571283;12464.770637991263;169985.00662219693;2.9362768672515522;0.28734627948999936
1506;2019-01-25 18:06:37.864;814;179;152;151;142;37;189;-159;50;-112;505;505;46;194;229;230;249;181;196;194;187;-159;546;351;367;134;356;274;546;263.0;79.0;387.0;446.0;119.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32157.953125;10641.4599609375;0.0;4147.6533203125;410.0;58419;;;Calculated values ==>;1548435997.864;354.56000000000006;291.06;288.36;288.26000000000005;287.36;276.86;273.4187578820637;292.06;257.26000000000005;278.16;261.96000000000004;323.66;323.66;277.76000000000005;292.56;296.06;296.16;298.06;291.26000000000005;292.56;291.86;;314.16;257.26000000000005;241.2770596917726;264.3458800820626;273.4187578820637;292.76000000000005;5460000.0;3510000.0;3670000.0000000005;1340000.0;3560000.0;2740000.0;5460000.0;0.04383333333333333;0.013166666666666667;0.0645;0.07433333333333333;0.01983333333333333;0.06366666666666666;;10641.4599609375;0.0;4147.6533203125;32157.953125;516433.64052678127;248942.78561162975;239401.56679116597;239073.1553876595;236178.3664922996;430735.4089219946;456966.0945285834;453926.760543954;458444.18637707684;505401.8463726121;505401.8463726121;453415.99526627373;471325.80200632586;464087.17984003224;464952.13982784736;431975.4388889284;412411.8491920293;457663.3959569731;456686.0800191835;;172278.17009871884;453669.6156993764;198713.85483737366;211388.82269732468;272.6524457468162;796402.7604919611;316044.9035621482;50925.08039391845;0.0;0;53;54;0;0;0;0;2;20;18;327904832395.2274;122129181760.05591;231555509690.05438;16461.232418074433;18951.71155740887;257.587264342505;15617.258716158345;742544.1189827783;272977.33442940423;12468.9776891491;170180.58108457323;3.4679421937357167;0.2697450142856252
1507;2019-01-25 18:07:37.854;806;192;154;154;146;38;189;-152;51;-109;518;515;48;167;230;230;249;196;196;194;187;-156;584;359;367;134;364;252;578;-2.0;80.0;567.0;487.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40940.43359375;20014.29296875;0.0;3795.453125;416.0;58420;;;Calculated values ==>;1548436057.854;353.76;292.36;288.56;288.56;287.76000000000005;276.96000000000004;274.27422755570615;292.06;257.96000000000004;278.26000000000005;262.26000000000005;324.96000000000004;324.66;277.96000000000004;289.86;296.16;296.16;298.06;292.76000000000005;292.56;291.86;;314.76000000000005;257.56;241.2770596917726;261.41265627149306;274.27422755570615;292.76000000000005;5840000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2520000.0;5780000.0;0.0;0.013333333333333334;0.0945;0.08116666666666666;0.01983333333333333;0.01983333333333333;;20014.29296875;0.0;3795.453125;40940.43359375;512257.4439429551;252348.17446939377;239040.2517003681;239040.2517003681;236525.24548008767;430214.79039162316;456966.0945285834;457694.9053075404;458746.39259285235;508790.47560045024;508480.27951560664;457332.5974416616;471198.6580428849;463029.0030910028;463774.604463236;421329.7818035632;253941.7324591653;457663.3959569731;456686.0800191835;;174785.17458790913;453976.79153022036;200554.29015613216;239040.2517003681;273.41346753500295;797011.8121891771;316300.3255925016;50991.26191554762;0.0;0;54;54;0;0;0;0;2;20;18;328124995695.2624;122209568360.0687;231713283390.07947;24299.788131808076;20569.45969486349;2231.840657925305;4316.642261656505;742883.7375415527;273306.6226327099;12489.719464299182;170346.66924010785;2.1595245301565984;0.21297064747181887
1508;2019-01-25 18:08:37.884;806;201;149;148;144;44;189;-142;51;-89;512;504;45;144;234;224;249;204;196;194;187;-145;563;365;367;134;370;245;559;0.0;77.0;644.0;473.0;119.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40191.3515625;19343.18359375;0.0;3677.6318359375;410.0;58421;;;Calculated values ==>;1548436117.884;353.76;293.26000000000005;288.06;287.96000000000004;287.56;277.56;274.9066339382667;292.06;258.96000000000004;278.26000000000005;264.26000000000005;324.36;323.56;277.66;287.56;296.56;295.56;298.06;293.56;292.56;291.86;;314.16;258.66;241.2770596917726;260.44013211722256;274.9066339382667;292.76000000000005;5630000.0;3650000.0;3670000.0000000005;1340000.0;3700000.0;2450000.0;5590000.0;0.0;0.012833333333333334;0.10733333333333334;0.07883333333333334;0.01983333333333333;0.01983333333333333;;19343.18359375;0.0;3677.6318359375;40191.3515625;514038.0037452646;414441.78793705173;238018.30916474565;237699.0707429203;236434.3191282796;429811.8947417682;456966.0945285834;458812.26217089494;460754.0783865975;508808.4730916914;507985.11295808194;458098.4724417556;469554.71912250505;462663.03993443033;462075.34251113114;427519.7167235718;415502.1240201951;457663.3959569731;456686.0800191835;;172278.17009871884;455100.1399323485;201928.05509806867;238018.30916474565;273.9784800076063;797688.248447595;316628.46855318506;51053.56876137974;0.0;0;54;54;0;0;0;0;2;20;18;328345305795.1574;122290008560.03036;231862457940.00836;27572.238225816687;19958.39935443573;154.22577302666795;4336.910788613017;743316.2205611033;273644.5236573724;12509.613293157763;170418.81823863008;2.2597711319471827;0.2256315863232769
1509;2019-01-25 18:09:37.875;817;195;146;145;137;46;189;-140;53;-85;499;490;43;138;235;223;249;197;196;194;187;-143;559;361;367;134;366;245;554;-1.0;80.0;749.0;484.0;119.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40025.1875;19235.1875;0.0;3674.65551757812;404.0;58422;;;Calculated values ==>;1548436177.875;354.86;292.66;287.76000000000005;287.66;286.86;277.76000000000005;274.4858918419099;292.06;259.16;278.46000000000004;264.66;323.06;322.16;277.46000000000004;286.96000000000004;296.66;295.46000000000004;298.06;292.86;292.56;291.86;;313.56;258.86;241.2770596917726;260.44013211722256;274.4858918419099;292.76000000000005;5590000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2450000.0;5540000.0;0.0;0.013333333333333334;0.12483333333333334;0.08066666666666666;0.01983333333333333;0.01983333333333333;;19235.1875;0.0;3674.65551757812;40025.1875;515719.9141666317;414277.0601677878;237211.48396038325;236894.14439874087;234397.28894963075;430081.6785162784;456966.0945285834;459049.5477933652;461154.20952264155;507470.1039981451;506542.2726225319;457859.8871463067;468877.36500831967;463396.35081280995;462547.07517204626;428606.69640526903;414989.33453799883;457663.3959569731;456686.0800191835;;169771.2103021376;455303.897104084;200984.08903682724;237211.48396038325;273.5910702463327;798356.6193350741;316949.9067556652;51114.82863223557;0.0;0;54;54;0;0;0;0;2;20;18;328565472764.9264;122370396499.94601;232009435889.85416;32215.17143477449;20515.131184092046;181.56482489693602;4352.9128218328715;743814.3742401568;273981.7524862598;12512.411128399277;170491.22257302832;2.499571045583271;0.24529082750405745
1510;2019-01-25 18:10:37.845;828;191;146;145;136;43;189;-131;53;-69;488;480;43;139;234;223;249;193;196;194;187;-135;557;359;367;140;364;246;551;82.0;78.0;814.0;564.0;119.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39798.32421875;19093.91015625;0.0;3620.76953125;400.0;58423;;;Calculated values ==>;1548436237.845;355.96000000000004;292.26000000000005;287.76000000000005;287.66;286.76000000000005;277.46000000000004;274.27422755570615;292.06;260.06;278.46000000000004;266.26000000000005;321.96000000000004;321.16;277.46000000000004;287.06;296.56;295.46000000000004;298.06;292.46000000000004;292.56;291.86;;313.16;259.66;242.56692532238324;260.58029834229245;274.27422755570615;292.76000000000005;5570000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2460000.0;5510000.0;0.013666666666666666;0.013000000000000001;0.13566666666666669;0.094;0.01983333333333333;0.033499999999999995;;19093.91015625;0.0;3620.76953125;39798.32421875;517224.4133141452;414040.76927589084;237300.92232519292;236982.50092614195;234169.62251935387;430214.79039162316;456966.0945285834;458891.59376132325;461856.846901807;506242.8996850292;505416.3374263541;457699.22325204633;468852.08433526603;463561.2209818517;462848.23961327464;429140.7731823067;414757.0629070427;457663.3959569731;456686.0800191835;;168099.92630828856;455139.1340260114;200163.0194731883;222150.13608706172;273.2593937663895;799021.4826684154;317269.15619837935;51175.59344340042;0.0;0;54;54;0;0;0;0;2;20;18;328785562665.0314;122452555399.98521;232156662239.9244;35100.84324509031;23967.754767965373;186.9882335784319;7856.954121726079;744375.0605460287;274352.25785734557;12515.480868250293;170592.92058982755;2.9545888954486363;0.2784077781663181
1511;2019-01-25 18:11:37.866;835;189;147;146;137;41;189;-120;53;-48;477;470;44;140;233;224;249;191;196;194;187;-122;557;357;367;143;362;249;551;0.0;81.0;658.0;552.0;119.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39725.046875;19041.962890625;0.0;3632.45556640625;395.0;58424;;;Calculated values ==>;1548436297.866;356.66;292.06;287.86;287.76000000000005;286.86;277.26000000000005;274.0616903277293;292.06;261.16;278.46000000000004;268.36;320.86;320.16;277.56;287.16;296.46000000000004;295.56;298.06;292.26000000000005;292.56;291.86;;312.66;260.96000000000004;243.1966462407574;260.9983114674233;274.0616903277293;292.76000000000005;5570000.0;3570000.0000000005;3670000.0000000005;1430000.0;3620000.0000000005;2490000.0;5510000.0;0.0;0.013500000000000002;0.10966666666666666;0.092;0.01983333333333333;0.01983333333333333;;19041.962890625;0.0;3632.45556640625;39725.046875;518073.6345389534;413307.47646805906;237620.59868662496;237300.92232519292;234477.70222245323;430346.717906069;456966.0945285834;458415.50014327856;463526.86994890054;504823.64422639867;504097.4828749436;457335.3335641186;468549.4330793537;463725.85767764907;463280.3055365746;429140.7731823067;414040.76927589084;457663.3959569731;456686.0800191835;;166010.84420003442;455989.0127896765;198795.72494545198;237620.59868662496;272.70982874941484;799684.4093696845;317587.06636958144;51236.05814102853;0.0;0;54;54;0;0;0;0;2;20;18;329005839734.6954;122537485114.85567;232305214214.6978;28471.63534669498;23661.782481668655;203.85005273661378;4344.7987130957445;744905.016619881;274749.3095866372;12518.738993909617;170694.63745174167;2.499824491711235;0.25898910542346204
1512;2019-01-25 18:12:37.856;837;189;147;146;138;38;189;-131;24;-58;469;462;26;137;232;225;249;191;196;194;187;-132;557;357;367;144;362;250;551;-1.0;77.0;543.0;559.0;119.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39805.17578125;19093.298828125;0.0;3631.44604492188;392.0;58425;;;Calculated values ==>;1548436357.856;356.86;292.06;287.86;287.76000000000005;286.96000000000004;276.96000000000004;274.0616903277293;292.06;260.06;275.56;267.36;320.06;319.36;275.76000000000005;286.86;296.36;295.66;298.06;292.26000000000005;292.56;291.86;;312.36;259.96000000000004;243.40439225979637;261.13683023647616;274.0616903277293;292.76000000000005;5570000.0;3570000.0000000005;3670000.0000000005;1440000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.012833333333333334;0.0905;0.09316666666666666;0.01983333333333333;0.01983333333333333;;19093.298828125;0.0;3631.44604492188;39805.17578125;518315.92567526654;413307.47646805906;237620.59868662496;237300.92232519292;234786.8531886823;430346.717906069;456966.0945285834;454741.2559837861;462369.70533086837;503898.63679764885;503170.9897820028;454986.1735460498;468068.2613614309;463593.40581284417;463412.3307658889;429140.7731823067;414040.76927589084;457663.3959569731;456686.0800191835;;164757.40606591295;454790.30049600324;198389.75760217692;237620.59868662496;272.54835466903256;800347.050766616;317904.80725164694;51296.58056571365;0.0;0;54;54;0;0;0;0;2;20;18;329226003034.73035;122623570764.86935;232454889264.72162;23199.81060353563;23887.983912941483;193.78338346566986;4344.7987130957445;745335.5402369709;275145.4915986464;12522.052053609836;170767.0386947528;2.271813254734093;0.24340784690420245
1513;2019-01-25 18:13:37.847;836;189;147;146;138;38;189;-132;7;-64;461;454;9;128;232;225;249;191;196;193;187;-134;554;358;367;146;363;247;550;-1.0;78.0;525.0;557.0;119.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39603.80859375;18971.8203125;0.0;3573.26171875;390.0;58426;;;Calculated values ==>;1548436417.847;356.76;292.06;287.86;287.76000000000005;286.96000000000004;276.96000000000004;274.1680685717883;292.06;259.96000000000004;273.86;266.76000000000005;319.26000000000005;318.56;274.06;285.96000000000004;296.36;295.66;298.06;292.26000000000005;292.46000000000004;291.86;;312.16;259.76000000000005;243.81672145450628;260.72004837742526;274.1680685717883;292.76000000000005;5540000.0;3579999.9999999995;3670000.0000000005;1460000.0;3629999.9999999995;2470000.0;5500000.0;0.0;0.013000000000000001;0.0875;0.09283333333333334;0.01983333333333333;0.01983333333333333;;18971.8203125;0.0;3573.26171875;39603.80859375;518438.8322761389;413720.03103230504;237650.97525894185;237330.92658080193;234814.12801345368;430280.9020939914;456966.0945285834;453161.5324643091;461461.1862636511;503354.07556788315;502627.49625037744;453407.9779049476;467462.90448344673;463444.52863536426;463263.0670591279;429930.67203913984;414443.2327276156;457524.2444007144;456686.0800191835;;163921.7849024954;454250.2884535986;198784.34334764082;237650.97525894185;272.70944137159046;801008.6930411496;318221.96899608715;51356.6107911299;0.0;0;54;54;0;0;0;0;2;20;18;329446170004.4993;122710557714.77809;232603966899.56522;22258.00404770847;23715.755237336416;201.3367110498148;4344.19624441146;745714.2985363989;275542.1299198086;12525.344227160558;170839.4361247457;2.240812083561319;0.2410849987058106
1514;2019-01-25 18:14:37.857;835;187;146;146;137;38;189;-141;18;-72;451;444;15;130;232;226;249;190;196;193;187;-142;535;356;367;147;361;258;534;-1.0;80.0;671.0;553.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31604.51171875;10507.32421875;0.0;3750.2587890625;391.0;58427;;;Calculated values ==>;1548436477.857;356.66;291.86;287.76000000000005;287.76000000000005;286.86;276.96000000000004;273.955091788801;292.06;259.06;274.96000000000004;265.96000000000004;318.26000000000005;317.56;274.66;286.16;296.36;295.76000000000005;298.06;292.16;292.46000000000004;291.86;;312.26000000000005;258.96000000000004;244.02132995426717;262.23063862743834;273.955091788801;292.76000000000005;5350000.0;3560000.0;3670000.0000000005;1470000.0;3610000.0;2580000.0;5340000.0;0.0;0.013333333333333334;0.11183333333333333;0.09216666666666667;0.01983333333333333;0.01983333333333333;;10507.32421875;0.0;3750.2587890625;31604.51171875;519856.128881653;419089.43658364244;237824.60265391038;237824.60265391038;234947.18816644637;430412.23801567365;456966.0945285834;452629.4584523774;460493.4398212541;501249.15105399204;500514.1132063267;452251.6005123059;466129.27696258575;463741.9828368515;463692.9327583057;434655.21187475557;420001.7888529814;457524.2444007144;456686.0800191835;;164339.59507360373;453244.8171823133;198697.35005434725;237824.60265391038;272.6666071567851;801602.194613129;318467.66947804095;51417.65030048407;0.0;0;54;54;0;0;0;0;2;20;18;329666406705.33936;122798472365.1134;232755492150.14313;28398.074122513037;23460.79155362754;195.37897362365544;4340.75263441125;746136.5028784252;275935.33333421464;12528.650742206122;170911.82276144097;3.955438818295753;0.40917825151104165
1515;2019-01-25 18:15:37.848;833;178;146;145;136;37;189;-148;31;-93;452;449;26;176;231;227;249;180;196;193;187;-146;534;351;367;147;356;271;534;89.0;81.0;454.0;549.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31700.794921875;10358.3662109375;0.0;3976.74267578125;404.0;58428;;;Calculated values ==>;1548436537.848;356.46000000000004;290.96000000000004;287.76000000000005;287.66;286.76000000000005;276.86;273.4187578820637;292.06;258.36;276.26000000000005;263.86;318.36;318.06;275.76000000000005;290.76000000000005;296.26000000000005;295.86;298.06;291.16;292.46000000000004;291.86;;313.56;258.56;244.02132995426717;263.95629194202945;273.4187578820637;292.76000000000005;5340000.0;3510000.0;3670000.0000000005;1470000.0;3560000.0;2710000.0;5340000.0;0.014833333333333334;0.013500000000000002;0.07566666666666667;0.0915;0.01983333333333333;0.034666666666666665;;10358.3662109375;0.0;3976.74267578125;31700.794921875;519698.00538319803;416203.08715611184;237824.60265391038;237499.66564725756;234633.65054134373;430735.4089219946;456966.0945285834;452012.4634563648;458338.83068365476;500080.99399167736;499762.31162106554;451367.20415973983;469647.9833648123;464349.45330830896;464562.14285730536;434891.927880491;416865.81781806913;457524.2444007144;456686.0800191835;;169771.2103021376;452824.3655620775;197884.4092550265;220734.80836304178;272.3225558405385;802129.6597029475;318641.5241493262;51482.03232053839;0.0;0;54;54;0;0;0;0;2;20;18;329886573675.10834;122886659135.02087;232914168344.97665;19229.022767901268;23327.006002095168;243.35248584269544;8179.644084079579;746533.3358182245;276325.173162023;12532.306289283515;171016.14375015636;3.5562356549066725;0.35379490652934686
1516;2019-01-25 18:16:37.888;824;178;147;146;138;38;189;-152;41;-109;462;461;37;190;229;227;249;181;196;193;187;-153;558;351;367;143;356;272;550;87.0;80.0;502.0;471.0;119.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;43281.703125;22133.0078125;0.0;4009.53662109375;415.0;58429;;;Calculated values ==>;1548436597.888;355.56000000000006;290.96000000000004;287.86;287.76000000000005;286.96000000000004;276.96000000000004;273.4187578820637;292.06;257.96000000000004;277.26000000000005;262.26000000000005;319.36;319.26000000000005;276.86;292.16;296.06;295.86;298.06;291.26000000000005;292.46000000000004;291.86;;314.66;257.86;243.1966462407574;264.08650396036035;273.4187578820637;292.76000000000005;5580000.0;3510000.0;3670000.0000000005;1430000.0;3560000.0;2720000.0;5500000.0;0.0145;0.013333333333333334;0.08366666666666665;0.0785;0.01983333333333333;0.034333333333333334;;22133.0078125;0.0;4009.53662109375;43281.703125;516655.8462716621;248367.96295545803;237650.97525894185;237330.92658080193;234814.12801345368;430735.4089219946;456966.0945285834;453121.1727066367;457326.94776859286;501044.3935766021;500938.28820426564;452608.8005630441;471132.74488352943;464087.17984003224;464562.14285730536;428874.49835383333;249512.77325641108;457524.2444007144;456686.0800191835;;174367.33720873808;452770.8568513316;198632.33972637373;221172.23112625533;272.62009722762576;802754.9304223744;318912.46610698284;51548.62901618835;0.0;0;54;55;0;0;0;0;2;20;18;330106920474.9683;122973717134.96556;233077176944.87308;21292.232359348665;19949.873594309192;2391.4896679656304;8085.975478657201;746871.2380621543;276686.05425220594;12554.277945229924;171151.78094431278;1.9783679140971409;0.17872958864490526
1517;2019-01-25 18:17:37.848;811;197;148;148;142;40;189;-141;48;-95;470;466;43;146;231;225;249;200;196;193;187;-147;578;362;367;138;367;250;573;-1.0;79.0;586.0;437.0;119.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40627.99609375;19947.595703125;0.0;3717.265625;413.0;58430;;;Calculated values ==>;1548436657.848;354.26;292.86;287.96000000000004;287.96000000000004;287.36;277.16;274.5913991737795;292.06;259.06;277.96000000000004;263.66;320.16;319.76000000000005;277.46000000000004;287.76000000000005;296.26000000000005;295.66;298.06;293.16;292.46000000000004;291.86;;314.46000000000004;258.46000000000004;242.14157278889297;261.13683023647616;274.5913991737795;292.76000000000005;5780000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2500000.0;5730000.0;0.0;0.013166666666666667;0.09766666666666667;0.07283333333333333;0.01983333333333333;0.01983333333333333;;19947.595703125;0.0;3717.265625;40627.99609375;513389.0103162764;254643.71626503256;237289.2635833208;237289.2635833208;235426.96403200118;430014.67791919125;456966.0945285834;457655.4315585443;459537.72642046213;504002.52479768463;503586.8808991045;457052.6462271078;469092.9547260578;462712.0400004629;462662.94749955734;423191.21533790673;407864.0060693561;457524.2444007144;456686.0800191835;;173531.66647045466;454234.19939265697;201275.85537886125;237289.2635833208;273.70990859059316;803453.7117513128;319262.9040220387;51612.97610826759;0.0;0;54;55;0;0;0;0;2;20;18;330326973675.10834;123057960935.01917;233233672544.97266;25039.738606882376;18423.799389004787;201.80825536924985;4351.37019264461;747257.0804206129;277005.6216735314;12575.874354060768;171255.3563952747;2.0290301209935486;0.20106082188205662
1518;2019-01-25 18:18:37.878;812;199;143;142;137;44;189;-142;51;-83;468;463;42;132;234;221;249;201;195;193;186;-144;560;364;367;136;369;245;555;-1.0;83.0;578.0;438.0;119.0;0;96;1;1;0;1;0;0;0;0;1;1;1;0;0;39983.78515625;19295.70703125;0.0;3650.06567382812;401.0;58431;;;Calculated values ==>;1548436717.878;354.36;293.06;287.46000000000004;287.36;286.86;277.56;274.8017692304317;292.06;258.96000000000004;278.26000000000005;264.86;319.96000000000004;319.46000000000004;277.36;286.36;296.56;295.26000000000005;298.06;293.26000000000005;292.46000000000004;291.76000000000005;;313.26000000000005;258.76000000000005;241.71165711629368;260.44013211722256;274.8017692304317;292.66;5600000.0;3640000.0;3670000.0000000005;1360000.0;3690000.0;2450000.0;5550000.0;0.0;0.013833333333333333;0.09633333333333334;0.073;0.01983333333333333;0.01983333333333333;;19295.70703125;0.0;3650.06567382812;39983.78515625;515025.51559554494;415301.24301022134;236234.50199747342;235921.06768909429;234370.64042682532;429879.7862731237;456966.0945285834;458812.26217089494;461052.02487360046;504269.61935690464;503752.14983251115;457740.4697046086;468198.10709612706;462813.50345803285;461824.42280746065;428337.34279714484;415991.9691235561;457524.2444007144;456545.83446345694;;168517.74571465285;454873.3045330656;201398.5688531507;236234.50199747342;273.7668462896759;804125.8124771644;319590.09505843057;51674.40123294229;0.0;0;54;55;0;0;0;0;2;20;18;330547283775.00336;123140202034.97997;233382246794.90186;24797.519122942696;18503.655704633784;170.77766915131085;4369.508093908673;747672.5985567373;277313.5043302279;12578.980789204978;171328.06671795418;2.0849792772526112;0.2063794034515637
1519;2019-01-25 18:19:37.869;822;192;142;141;132;44;189;-153;52;-106;464;458;40;130;234;221;249;194;195;193;186;-152;557;360;367;134;365;240;552;-1.0;81.0;506.0;478.0;119.0;0;93;1;1;0;1;0;0;0;0;1;1;1;0;0;39914.76953125;19241.4921875;0.0;3574.68212890625;395.0;58432;;;Calculated values ==>;1548436777.869;355.36;292.36;287.36;287.26000000000005;286.36;277.56;274.38016830617;292.06;257.86;278.36;262.56;319.56;318.96000000000004;277.16;286.16;296.56;295.26000000000005;298.06;292.56;292.46000000000004;291.76000000000005;;312.66;257.96000000000004;241.2770596917726;259.7329541166123;274.38016830617;292.66;5570000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2400000.0;5520000.0;0.0;0.013500000000000002;0.08433333333333333;0.07966666666666668;0.01983333333333333;0.01983333333333333;;19241.4921875;0.0;3574.68212890625;39914.76953125;516494.9971214786;413998.2807911148;236006.0425799679;235692.7548229053;232922.26096884615;430148.3826014536;456966.0945285834;459716.5521053085;459048.3168198923;504330.3337931284;503711.6930624374;458303.0382669858;468667.9249079934;463412.2849837685;462431.52345146996;429140.7731823067;414715.9607757526;457524.2444007144;456545.83446345694;;166010.84420003442;454385.81474745745;200754.54545329668;236006.0425799679;273.49654668496146;804791.5338923351;319911.1902134176;51734.59843363383;0.0;0;54;55;0;0;0;0;2;20;18;330767450744.77234;123221189884.89499;233527724969.7492;21839.129227652997;20205.957787101477;194.73496748847984;4374.039205689199;748061.1789967741;277636.03605530376;12582.026270949651;171400.91868260692;2.0430182791167533;0.21062286959743493
1520;2019-01-25 18:20:37.889;831;183;142;141;131;42;188;-157;55;-124;461;457;41;160;233;221;249;185;195;193;186;-156;531;354;367;133;359;262;531;-2.0;80.0;576.0;470.0;119.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;31726.947265625;10408.1533203125;0.0;3958.55639648438;398.0;58433;;;Calculated values ==>;1548436837.889;356.26;291.46000000000004;287.36;287.26000000000005;286.26000000000005;277.36;273.7412296467126;291.96000000000004;257.46000000000004;278.66;260.76000000000005;319.26000000000005;318.86;277.26000000000005;289.16;296.46000000000004;295.26000000000005;298.06;291.66;292.46000000000004;291.76000000000005;;312.96000000000004;257.56;241.05796691057077;262.7682575881327;273.7412296467126;292.66;5310000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2620000.0;5310000.0;0.0;0.013333333333333334;0.096;0.07833333333333334;0.01983333333333333;0.01983333333333333;;10408.1533203125;0.0;3958.55639648438;31726.947265625;519701.53028556256;418908.6097195663;236623.74417255083;236302.98674442296;233162.46056052332;430542.39183029096;456826.1663793063;456558.6872258107;457391.62640722253;501911.0194397713;501490.2855881368;454824.7643176052;469037.1014438402;464169.8927984072;463332.75784822745;435595.61602159025;419520.81434546347;457524.2444007144;456545.83446345694;;167264.2905471822;454143.42324623466;199987.4308685618;236623.74417255083;273.16870209553184;805388.7472035548;320158.3529526972;51797.39634698803;0.0;0;54;55;0;0;0;0;2;20;18;330987724144.70233;123301316584.86952;233678375169.70132;24630.840610295898;19908.886069584376;214.33068901502372;4361.788124102971;748448.5578285501;277970.4378507917;12585.43628771292;171473.7415098524;3.418726100909127;0.3449832270950942
