;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1521;2019-01-25 18:21:37.860;832;176;142;141;132;40;188;-158;58;-134;473;473;49;186;230;222;249;179;195;193;186;-158;538;351;367;133;356;272;539;-2.0;81.0;910.0;458.0;119.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;31936.80078125;10519.0029296875;0.0;4103.33154296875;413.0;58434;;;Calculated values ==>;1548436897.86;356.36;290.76000000000005;287.36;287.26000000000005;286.36;277.16;273.4187578820637;291.96000000000004;257.36;278.96000000000004;259.76000000000005;320.46000000000004;320.46000000000004;278.06;291.76000000000005;296.16;295.36;298.06;291.06;292.46000000000004;291.76000000000005;;314.46000000000004;257.36;241.05796691057077;264.08650396036035;273.4187578820637;292.66;5380000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2720000.0;5390000.0;0.0;0.013500000000000002;0.15166666666666667;0.07633333333333334;0.01983333333333333;0.01983333333333333;;10519.0029296875;0.0;4103.33154296875;31936.80078125;519255.26003927446;413509.3325022522;236383.54743954938;236065.74478271557;233258.23977248085;430735.4089219946;456826.1663793063;455277.79300776747;456380.4301685361;502210.2644361979;502210.2644361979;454140.1830550063;470670.45425618306;464218.37197162234;463909.99922022235;433938.4075479486;414588.01422556024;457524.2444007144;456545.83446345694;;173531.66647045466;453939.16980444617;199839.46889647382;236383.54743954938;273.09751183423333;805919.0220134612;320332.6616313848;51864.54627494127;0.0;0;54;55;0;0;0;0;2;20;18;331207817714.5413;123381078014.81117;233838497739.5842;38741.47915687954;19396.277169308556;261.2303098522428;4366.552025974166;748976.4052432692;278297.82256507996;12589.397380579894;171546.44252190203;4.292443096510069;0.4020938044658814
1522;2019-01-25 18:22:37.850;826;182;144;143;135;40;188;-153;59;-107;490;490;54;187;229;223;249;184;195;193;186;-155;576;352;367;133;357;261;572;199.0;82.0;818.0;470.0;119.0;0;90;0;1;0;1;0;0;0;0;1;1;1;0;0;40644.40234375;19650.318359375;0.0;3920.11962890625;421.0;58435;;;Calculated values ==>;1548436957.85;355.76;291.36;287.56;287.46000000000004;286.66;277.16;273.5264737036516;291.96000000000004;257.86;279.06;262.46000000000004;322.16;322.16;278.56;291.86;296.06;295.46000000000004;298.06;291.56;292.46000000000004;291.76000000000005;;315.26000000000005;257.66;241.05796691057077;262.63441904999945;273.5264737036516;292.66;5760000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2610000.0;5720000.0;0.033166666666666664;0.013666666666666666;0.13633333333333333;0.07833333333333334;0.01983333333333333;0.05299999999999999;;19650.318359375;0.0;3920.11962890625;40644.40234375;515410.57177138276;248835.63648226002;236070.77798160329;235761.72571221154;233326.06912397567;430671.36484660726;456826.1663793063;457212.9489298796;459103.1805611953;505047.1321636;505047.1321636;456599.3875696608;472260.41857560945;463939.2883609972;463892.64845557977;423793.7995586155;249581.06887107433;457524.2444007144;456545.83446345694;;176874.38241465177;454245.492575108;199385.0904252864;213113.38230956852;272.9224521795311;806523.7645657058;320584.03074033186;51931.39722436867;0.0;0;54;56;0;0;0;0;2;20;18;331427981014.5763;123460864714.82385;233998371089.60962;35150.5313761262;19964.06483506936;2380.9073193963955;12901.919964156084;749592.0693700163;278625.7707480269;12611.41152452487;171690.32247118713;2.986682874953288;0.23514501468623794
1523;2019-01-25 18:23:37.840;822;201;144;143;139;42;188;-125;56;-69;495;490;52;150;232;219;249;203;195;193;186;-131;571;364;367;140;369;252;566;0.0;81.0;1006.0;554.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40281.078125;19569.037109375;0.0;3728.74560546875;416.0;58436;;;Calculated values ==>;1548437017.84;355.36;293.26000000000005;287.56;287.46000000000004;287.06;277.36;274.8017692304317;291.96000000000004;260.66;278.76000000000005;266.26000000000005;322.66;322.16;278.36;288.16;296.36;295.06;298.06;293.46000000000004;292.46000000000004;291.76000000000005;;314.76000000000005;260.06;242.56692532238324;261.41265627149306;274.8017692304317;292.66;5710000.0;3640000.0;3670000.0000000005;1400000.0;3690000.0;2520000.0;5660000.0;0.0;0.013500000000000002;0.16766666666666669;0.09233333333333334;0.01983333333333333;0.01983333333333333;;19569.037109375;0.0;3728.74560546875;40281.078125;515334.22983199096;411535.0361195408;236236.8020470742;235925.85182193806;234692.81324033844;429879.7862731237;456826.1663793063;458297.0064650394;461856.846901807;506409.21747261786;505890.58266559633;457815.4988515172;469271.9577976438;462544.86540630495;461555.367892846;425264.322518861;412318.42408496223;457524.2444007144;456545.83446345694;;174785.17458790913;455550.68937881093;201822.73538496034;236236.8020470742;273.9328410594327;807198.0311732186;320910.80423129635;51995.12714457466;0.0;0;54;56;0;0;0;0;2;20;18;331648144314.61127;123542751064.83687;234152245439.6341;43002.18611775993;23427.54775209887;174.76962885763314;4369.462476258257;750243.2334704613;278987.3072535155;12632.705282879055;171834.22667018228;3.0463828615654025;0.29400485852427305
1524;2019-01-25 18:24:37.861;828;197;140;139;133;45;188;-125;55;-55;483;475;48;144;234;216;249;199;195;192;186;-127;562;362;367;143;367;252;556;0.0;82.0;794.0;547.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39965.26171875;19224.435546875;0.0;3681.21484375;404.0;58437;;;Calculated values ==>;1548437077.861;355.96000000000004;292.86;287.16;287.06;286.46000000000004;277.66;274.5913991737795;291.96000000000004;260.66;278.66;267.66;321.46000000000004;320.66;277.96000000000004;287.56;296.56;294.76000000000005;298.06;293.06;292.36;291.76000000000005;;313.56;260.46000000000004;243.1966462407574;261.41265627149306;274.5913991737795;292.66;5620000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2520000.0;5560000.0;0.0;0.013666666666666666;0.13233333333333333;0.09116666666666666;0.01983333333333333;0.01983333333333333;;19224.435546875;0.0;3681.21484375;39965.26171875;516813.44834232965;414196.90369202057;235270.102589971;234960.35179438625;233123.89441607488;430014.67791919125;456826.1663793063;458176.75864534016;462821.30023828975;505163.88592644595;504332.4847514757;457332.5974416616;468588.2559366502;463113.5052063933;461457.9028561018;427793.8791698067;414911.80031545786;457384.9394250161;456545.83446345694;;169771.2103021376;455472.66871466115;200543.8491810891;235270.102589971;273.4223687267073;807866.984725378;321234.1963185183;52056.89842752061;0.0;0;54;56;0;0;0;0;2;20;18;331868421385.15027;123627680780.04468;234303498360.0042;34093.42168576922;23241.010714143984;176.05507767610106;4388.6353488241375;750885.9217325861;279376.3480249817;12635.629845346053;171907.23636335527;2.702351680515825;0.2698942818438076
1525;2019-01-25 18:25:37.851;833;192;140;139;130;44;188;-130;45;-69;469;461;40;139;234;216;249;194;195;192;185;-132;558;360;367;145;365;252;552;-2.0;78.0;994.0;534.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39834.65234375;19078.716796875;0.0;3652.6083984375;394.0;58438;;;Calculated values ==>;1548437137.851;356.46000000000004;292.36;287.16;287.06;286.16;277.56;274.38016830617;291.96000000000004;260.16;277.66;266.26000000000005;320.06;319.26000000000005;277.16;287.06;296.56;294.76000000000005;298.06;292.56;292.36;291.66;;312.56;259.96000000000004;243.61107973660833;261.41265627149306;274.38016830617;292.66;5580000.0;3600000.0;3670000.0000000005;1450000.0;3650000.0;2520000.0;5520000.0;0.0;0.013000000000000001;0.16566666666666666;0.089;0.01983333333333333;0.01983333333333333;;19078.716796875;0.0;3652.6083984375;39834.65234375;517749.509801391;413998.2807911148;235380.60795484332;235069.58238254042;232317.82666911863;430148.3826014536;456826.1663793063;456969.4889565288;461103.5784117386;503708.2938781487;502875.16233608517;456362.4941287204;468016.97129387496;463412.2849837685;461763.66765822354;428874.49835383333;414715.9607757526;457384.9394250161;456405.4287182841;;165593.03060630985;454624.8640608075;200755.30205213092;235380.60795484332;273.4968439820849;808531.8731761238;321553.33605594427;52118.00343534961;0.0;0;54;56;0;0;0;0;2;20;18;332088584685.18524;123714066380.05841;234454673160.02826;42446.150297161905;22594.391018772214;184.06098851504942;4383.658945141576;751523.6451942509;279758.24604586983;12638.630312403586;171980.32663207455;3.062217475290217;0.29351483174070686
1526;2019-01-25 18:26:37.851;834;189;140;139;131;42;188;-136;5;-87;456;448;13;132;233;217;249;191;195;192;185;-138;557;358;367;146;363;251;551;-1.0;78.0;843.0;545.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39789.88671875;19033.33984375;0.0;3620.43481445312;390.0;58439;;;Calculated values ==>;1548437197.851;356.56000000000006;292.06;287.16;287.06;286.26000000000005;277.36;274.1680685717883;291.96000000000004;259.56;273.66;264.46000000000004;318.76000000000005;317.96000000000004;274.46000000000004;286.36;296.46000000000004;294.86;298.06;292.26000000000005;292.36;291.66;;312.16;259.36;243.81672145450628;261.27494424493943;274.1680685717883;292.66;5570000.0;3579999.9999999995;3670000.0000000005;1460000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.013000000000000001;0.14049999999999999;0.09083333333333334;0.01983333333333333;0.01983333333333333;;19033.33984375;0.0;3620.43481445312;39789.88671875;517952.4320825484;413307.47646805906;235408.44226868334;235097.09363237605;232644.68827507718;430280.9020939914;456826.1663793063;452219.7864528963;459111.81389110384;502450.35013607534;501616.2846245428;453215.2420408981;467356.02963238244;463577.2511321169;462201.38575610484;429140.7731823067;414040.76927589084;457384.9394250161;456405.4287182841;;163921.7849024954;453832.32949595427;200423.42650985296;235408.44226868334;273.3576472761618;809195.4110016447;321870.93652794947;52178.612128790366;0.0;0;54;56;0;0;0;0;2;20;18;332308784685.18524;123801366380.05841;234605573160.02826;35377.38857199759;23017.97535457087;196.30005078340585;4383.106897917081;752172.1746848272;280138.349098981;12641.799987731072;172053.38301410002;2.7798798136479768;0.2753259440176249
1527;2019-01-25 18:27:37.862;832;188;141;140;131;40;187;-138;-19;-85;444;436;-11;118;232;218;249;191;195;192;185;-140;556;357;367;147;363;246;550;-2.0;77.0;814.0;541.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39603.53515625;19129.25390625;0.0;3515.90795898438;386.0;58440;;;Calculated values ==>;1548437257.862;356.36;291.96000000000004;287.26000000000005;287.16;286.26000000000005;277.16;274.0616903277293;291.86;259.36;271.26000000000005;264.66;317.56;316.76000000000005;272.06;284.96000000000004;296.36;294.96000000000004;298.06;292.26000000000005;292.36;291.66;;311.76000000000005;259.16;244.02132995426717;260.58029834229245;274.0616903277293;292.66;5560000.0;3570000.0000000005;3670000.0000000005;1470000.0;3629999.9999999995;2460000.0;5500000.0;0.0;0.012833333333333334;0.13566666666666669;0.09016666666666667;0.01983333333333333;0.01983333333333333;;19129.25390625;0.0;3515.90795898438;39603.53515625;517791.63532971026;413351.9237643686;235749.16786847432;235436.36077145688;232669.8860504643;430346.717906069;456686.0800191835;450098.9167598173;459161.47926171304;501685.30890788935;500853.46357047185;451102.16682807746;466462.889502435;463444.52863536426;462485.70515263407;429405.54480311257;414443.2327276156;457384.9394250161;456405.4287182841;;162250.55196795813;453454.7623542106;199956.0077584147;235749.16786847432;273.1691777851921;809857.1441452042;322189.01644606073;52238.09255456696;0.0;0;54;56;0;0;0;0;2;20;18;332529025054.8842;123889282494.93826;234754700494.82446;33936.05465452362;22857.137706054265;192.01633830221076;4376.349173521227;752749.8926064636;280520.71179427527;12645.036550896846;172126.39186376455;2.7096983557713346;0.2697161090849449
1528;2019-01-25 18:28:37.862;831;188;141;140;132;38;187;-141;-2;-85;431;423;-3;108;232;218;249;190;195;192;185;-143;553;357;367;147;362;241;548;-1.0;82.0;747.0;547.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39531.16796875;19032.875;0.0;3450.5634765625;384.0;58441;;;Calculated values ==>;1548437317.862;356.26;291.96000000000004;287.26000000000005;287.16;286.36;276.96000000000004;274.0616903277293;291.86;259.06;272.96000000000004;264.66;316.26000000000005;315.46000000000004;272.86;283.96000000000004;296.36;294.96000000000004;298.06;292.16;292.36;291.66;;311.56;258.86;244.02132995426717;259.87524604437704;274.0616903277293;292.66;5530000.0;3570000.0000000005;3670000.0000000005;1470000.0;3620000.0000000005;2410000.0;5480000.0;0.0;0.013666666666666666;0.1245;0.09116666666666666;0.01983333333333333;0.01983333333333333;;19032.875;0.0;3450.5634765625;39531.16796875;517915.5618675701;414171.1577566021;235805.92712698036;235492.4523831208;233024.3210620819;430346.717906069;456686.0800191835;453088.95565774717;459161.47926171304;500823.48775781004;499993.78750735515;452966.6017446543;466037.05256621924;463593.40581284417;462485.70515263407;430191.0715123525;414883.2198629546;457384.9394250161;456405.4287182841;;161414.93982334915;453139.77476753894;199688.986509306;235805.92712698036;273.0637508535047;810516.6000045792;322507.03418694617;52296.14648319652;0.0;0;54;56;0;0;0;0;2;20;18;332749225054.8842;123977482494.93826;234900800494.82446;31548.296158980924;23106.263529542233;209.20730587510496;4375.223448227524;753295.5955299095;280903.74013790523;12648.38008126499;172199.32163561246;2.6347833986504563;0.26590701270095257
1529;2019-01-25 18:29:37.852;832;181;141;140;131;37;187;-148;15;-98;422;417;10;141;231;219;249;183;195;192;185;-147;530;353;367;147;357;263;530;-1.0;80.0;608.0;530.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31545.78125;10397.9638671875;0.0;3840.73950195312;391.0;58442;;;Calculated values ==>;1548437377.852;356.36;291.26000000000005;287.26000000000005;287.16;286.26000000000005;276.86;273.6339639331285;291.86;258.36;274.66;263.36;315.36;314.86;274.16;287.26000000000005;296.26000000000005;295.06;298.06;291.46000000000004;292.36;291.66;;312.26000000000005;258.46000000000004;244.02132995426717;262.9017227912062;273.6339639331285;292.66;5300000.0;3529999.9999999995;3670000.0000000005;1470000.0;3570000.0000000005;2630000.0;5300000.0;0.0;0.013333333333333334;0.10133333333333333;0.08833333333333333;0.01983333333333333;0.01983333333333333;;10397.9638671875;0.0;3840.73950195312;31545.78125;519901.31012617424;418642.7968187563;236333.0747549037;236013.23251352433;233189.14194641428;430607.02586249536;456686.0800191835;451371.4647171396;457823.4752846082;497695.2114806098;497164.93940152106;450730.499220235;466694.9152915606;464202.0896790568;463218.971569767;435828.070302375;419258.9505965859;457384.9394250161;456405.4287182841;;164339.59507360373;452719.1344317555;198806.61617170632;236333.0747549037;272.69756197077766;811108.8091968446;322752.25030137994;52356.89721455078;0.0;0;54;56;0;0;0;0;2;20;18;332969388354.9192;124065667794.95229;235051975294.8485;25593.237985937238;22428.939112971013;220.9215960771878;4364.768353607044;753771.695617951;281283.13691664947;12651.963891380576;172272.14276176182;3.6947091097219515;0.3821623547963029
1530;2019-01-25 18:30:37.853;829;176;141;140;131;37;187;-152;28;-118;430;428;23;172;228;220;249;179;195;192;185;-152;540;350;367;146;355;271;540;-1.0;80.0;757.0;536.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31827.5859375;10484.2763671875;0.0;3997.61279296875;405.0;58443;;;Calculated values ==>;1548437437.853;356.06000000000006;290.76000000000005;287.26000000000005;287.16;286.26000000000005;276.86;273.3108153835814;291.86;257.96000000000004;275.96000000000004;261.36;316.16;315.96000000000004;275.46000000000004;290.36;295.96000000000004;295.16;298.06;291.06;292.36;291.66;;313.66;257.96000000000004;243.81672145450628;263.95629194202945;273.3108153835814;292.66;5400000.0;3500000.0;3670000.0000000005;1460000.0;3550000.0;2710000.0;5400000.0;0.0;0.013333333333333334;0.12616666666666668;0.08933333333333333;0.01983333333333333;0.01983333333333333;;10484.2763671875;0.0;3997.61279296875;31827.5859375;518733.5039381497;413089.51542064676;236036.5130461573;235720.290627107;232925.79612618597;430799.1582183253;456686.0800191835;451625.69197557296;455915.1992723481;497739.6192415486;497526.25212027144;450978.4965836621;469183.1919724155;464103.7369688208;463796.86937508755;433454.8439264244;414183.7078577698;457384.9394250161;456405.4287182841;;170189.03402730724;452363.7220159647;198920.58268041414;236036.5130461573;272.7302303764719;811636.9293912924;322926.27187010064;52422.2179055896;0.0;0;54;56;0;0;0;0;2;20;18;333189592024.6532;124153569259.8461;235212177964.655;31882.961289405874;22640.92044730918;256.9484809153946;4370.650160830514;754250.6719274723;281658.7253389008;12655.946208388214;172344.93912921342;4.084514093727725;0.40918950197514264
1531;2019-01-25 18:31:37.873;820;182;143;142;134;39;187;-156;38;-126;442;441;33;180;228;221;249;184;195;192;185;-158;573;353;367;146;357;264;568;32.0;77.0;668.0;537.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40551.26953125;19498.046875;0.0;3863.76831054688;416.0;58444;;;Calculated values ==>;1548437497.873;355.16;291.36;287.46000000000004;287.36;286.56;277.06;273.6339639331285;291.86;257.56;276.96000000000004;260.56;317.36;317.26000000000005;276.46000000000004;291.16;295.96000000000004;295.26000000000005;298.06;291.56;292.36;291.66;;314.76000000000005;257.36;243.81672145450628;263.0348170998261;273.6339639331285;292.66;5730000.0;3529999.9999999995;3670000.0000000005;1460000.0;3570000.0000000005;2640000.0;5680000.0;0.005333333333333333;0.012833333333333334;0.11133333333333333;0.0895;0.01983333333333333;0.025166666666666664;;19498.046875;0.0;3863.76831054688;40551.26953125;514921.42537044646;249020.61034927063;235870.81990949917;235561.59176731503;233124.68657303636;430607.02586249536;456686.0800191835;454111.590638442;455084.10304611;499712.34796351625;499606.639367463;453482.5372081749;471060.9888502226;463807.71923720936;463481.8882278805;424682.08073452895;249772.35369702757;457384.9394250161;456405.4287182841;;174785.17458790913;451731.4749813033;199728.4320767085;228211.50593168926;273.06229300639967;812240.2875723832;323176.20784793736;52487.75125193447;0.0;0;55;56;0;0;0;0;2;20;18;333409865424.5832;124241198459.81825;235372731464.60397;28321.324986539665;22554.272339961237;2244.674830314601;5742.880390129303;754752.5415470743;282035.47748754383;12676.800018262145;172429.24664358504;2.5196309481705574;0.2413092033162977
1532;2019-01-25 18:32:37.863;810;201;143;143;138;42;187;-142;45;-113;442;435;39;136;231;218;249;204;194;192;185;-147;574;364;367;145;369;247;569;-2.0;82.0;1163.0;468.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40468.65625;19723.015625;0.0;3582.21533203125;411.0;58445;;;Calculated values ==>;1548437557.863;354.16;293.26000000000005;287.46000000000004;287.46000000000004;286.96000000000004;277.36;274.8017692304317;291.86;258.96000000000004;277.66;261.86;317.36;316.66;277.06;286.76000000000005;296.26000000000005;294.96000000000004;298.06;293.56;292.36;291.66;;314.26000000000005;258.46000000000004;243.61107973660833;260.72004837742526;274.8017692304317;292.56;5740000.0;3640000.0;3670000.0000000005;1450000.0;3690000.0;2470000.0;5690000.0;0.0;0.013666666666666666;0.19383333333333336;0.078;0.01983333333333333;0.01983333333333333;;19723.015625;0.0;3582.21533203125;40468.65625;513603.1327134869;410199.25063607807;235843.42586277289;235843.42586277289;234309.26293713786;429879.7862731237;456686.0800191835;457777.86026779644;456594.5771044441;501380.13883446436;500651.43328599154;457057.75920314965;468373.11126947025;462410.3593498618;461420.64936624526;424388.0136143395;411422.4632365189;457384.9394250161;456405.4287182841;;172696.00095264515;453058.9532925695;203047.71602650094;235843.42586277289;274.4097115938076;812915.3410929929;323502.9955617914;52549.790773988534;0.0;0;55;56;0;0;0;0;2;20;18;333630028724.61816;124328483909.83212;235526005914.62833;49375.19295877111;19500.876506753346;177.19585516354843;4374.479723300972;755399.9046182244;282385.8786513932;12696.978910268386;172513.54392598796;3.1506980205161037;0.2844220192671628
1533;2019-01-25 18:33:37.864;816;197;139;138;132;46;187;-135;49;-97;428;420;39;128;233;214;249;199;194;192;185;-139;558;363;367;146;368;244;554;-2.0;83.0;953.0;554.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39840.296875;19180.28125;0.0;3539.49096679688;399.0;58446;;;Calculated values ==>;1548437617.864;354.76;292.86;287.06;286.96000000000004;286.36;277.76000000000005;274.69669130483857;291.86;259.66;278.06;263.46000000000004;315.96000000000004;315.16;277.06;285.96000000000004;296.46000000000004;294.56;298.06;293.06;292.36;291.66;;313.06;259.26000000000005;243.81672145450628;260.2995467637923;274.69669130483857;292.56;5580000.0;3629999.9999999995;3670000.0000000005;1460000.0;3679999.9999999995;2440000.0;5540000.0;0.0;0.013833333333333333;0.15883333333333333;0.09233333333333334;0.01983333333333333;0.01983333333333333;;19180.28125;0.0;3539.49096679688;39840.296875;515681.0175908215;414989.33453799883;235014.80516416742;234705.5109248598;232871.6582264005;429947.3805835815;456686.0800191835;458733.3067217822;458084.61301572254;500217.5963544493;499385.1706038825;457543.0965616577;467884.4344365385;462829.68046980636;461034.77648449154;428874.49835383333;415686.1643850296;457384.9394250161;456405.4287182841;;167682.10792650707;453727.7279649476;202200.27611584967;235014.80516416742;274.07568218748634;813584.5935249068;323827.1951065487;52609.13931576878;0.0;0;55;56;0;0;0;0;2;20;18;333850232395.2272;124415785365.07356;235673308370.0357;40745.99636124228;23224.36805406671;182.43861990178524;4390.914033823314;756150.9270481333;282741.9282911132;12699.975914184784;172586.5900915818;3.0169192021370383;0.2917693299071752
1534;2019-01-25 18:34:37.854;827;192;138;137;129;45;187;-133;51;-88;417;410;40;126;233;215;249;194;194;192;185;-136;557;360;367;145;365;244;552;94.0;81.0;896.0;578.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39913.5;19144.45703125;0.0;3535.24853515625;392.0;58447;;;Calculated values ==>;1548437677.854;355.86;292.36;286.96000000000004;286.86;286.06;277.66;274.38016830617;291.86;259.86;278.26000000000005;264.36;314.86;314.16;277.16;285.76000000000005;296.46000000000004;294.66;298.06;292.56;292.36;291.66;;312.36;259.56;243.61107973660833;260.2995467637923;274.38016830617;292.56;5570000.0;3600000.0;3670000.0000000005;1450000.0;3650000.0;2440000.0;5520000.0;0.015666666666666666;0.013500000000000002;0.14933333333333335;0.09633333333333334;0.01983333333333333;0.0355;;19144.45703125;0.0;3535.24853515625;39913.5;517102.94171146175;413998.2807911148;234759.65904579524;234450.81939765735;232017.04459964583;430148.3826014536;456686.0800191835;458970.37832481065;459164.89765773364;499072.7295294979;498343.089858415;457662.48839631473;467657.5498007859;463279.1356354856;461629.7256903882;429140.7731823067;414715.9607757526;457384.9394250161;456405.4287182841;;164757.40606591295;454208.2598885837;201192.33212474565;219945.9091369752;273.6683359149678;814249.0977298084;324146.5146968067;52668.08565226734;0.0;0;55;56;0;0;0;0;2;20;18;334070395695.26215;124503070815.08743;235819683970.05896;38494.85489920971;24373.867707916397;194.73496748847984;8394.312945136466;756811.1574186708;283138.51414719864;12703.11850356133;172693.11589249704;3.150736252308148;0.28970276735958783
1535;2019-01-25 18:35:37.874;835;189;139;138;129;42;187;-139;54;-95;410;404;41;132;232;215;249;191;194;192;185;-140;534;357;367;145;362;255;534;-1.0;81.0;650.0;544.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31771.060546875;10528.7822265625;0.0;3745.31127929688;388.0;58448;;;Calculated values ==>;1548437737.874;356.66;292.06;287.06;286.96000000000004;286.06;277.36;274.0616903277293;291.86;259.26000000000005;278.56;263.66;314.16;313.56;277.26000000000005;286.36;296.36;294.66;298.06;292.26000000000005;292.36;291.66;;311.96000000000004;259.16;243.61107973660833;261.82340779136865;274.0616903277293;292.56;5340000.0;3570000.0000000005;3670000.0000000005;1450000.0;3620000.0000000005;2550000.0;5340000.0;0.0;0.013500000000000002;0.10833333333333334;0.09066666666666667;0.01983333333333333;0.01983333333333333;;10528.7822265625;0.0;3745.31127929688;31771.060546875;519936.66379548726;419700.15858140023;235577.8100465058;235261.90089807138;232470.1212042114;430346.717906069;456686.0800191835;457574.29927801486;458447.52231375105;497235.0056917214;496602.12934335845;455990.735480413;466789.37904378615;463593.40581284417;462086.8017432054;434891.927880491;420301.01857206906;457384.9394250161;456405.4287182841;;163086.1669317865;453790.95653589733;200112.8985142216;235577.8100465058;273.23104214772206;814846.6681912885;324393.8741162078;52728.777207812425;0.0;0;55;56;0;0;0;0;2;20;18;334290669095.19214;124590099815.05978;235969433870.01138;27891.65174941094;23000.143927298603;196.97727566369633;4379.747770323603;757364.5627141964;283533.4291718434;12706.383860342792;172799.60188192734;3.8859575005535403;0.3978437558686589
1536;2019-01-25 18:36:37.875;836;177;139;138;129;41;187;-149;58;-113;415;414;46;173;230;216;249;179;194;192;185;-146;534;352;367;144;357;271;534;-1.0;84.0;443.0;501.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31786.974609375;10364.033203125;0.0;4030.69555664062;399.0;58449;;;Calculated values ==>;1548437797.875;356.76;290.86;287.06;286.96000000000004;286.06;277.26000000000005;273.5264737036516;291.86;258.26000000000005;278.96000000000004;261.86;314.66;314.56;277.76000000000005;290.46000000000004;296.16;294.76000000000005;298.06;291.06;292.36;291.66;;313.06;258.56;243.40439225979637;263.95629194202945;273.5264737036516;292.56;5340000.0;3520000.0000000005;3670000.0000000005;1440000.0;3570000.0000000005;2710000.0;5340000.0;0.0;0.014;0.07383333333333333;0.08349999999999999;0.01983333333333333;0.01983333333333333;;10364.033203125;0.0;4030.69555664062;31786.974609375;520055.94195824215;415866.65829745785;235577.8100465058;235261.90089807138;232470.1212042114;430671.36484660726;456686.0800191835;455444.685413733;456755.4639613809;496137.1783100802;496030.1663419599;453929.70516233734;469299.48043698136;464070.7449757509;462973.9210329063;434891.927880491;416536.1038144478;457384.9394250161;456405.4287182841;;167682.10792650707;453332.6295074757;199103.90477846292;235577.8100465058;272.81121507949126;815376.3273111223;324567.9838130248;52793.57834470124;0.0;0;55;56;0;0;0;0;2;20;18;334510872764.92615;124676801259.95505;236127236499.82077;18926.494303570777;21228.098514872567;256.98153692460465;4379.747770323603;757754.7204333536;283902.00400122773;12710.16691349296;172872.59889460783;3.111647525508557;0.329977938822716
1537;2019-01-25 18:37:37.855;827;179;140;139;131;40;187;-160;61;-133;432;433;54;189;228;218;249;181;194;192;185;-160;547;351;367;143;356;275;547;329.0;76.0;903.0;556.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;44599.0859375;23352.146484375;0.0;4062.28735351562;411.0;58450;;;Calculated values ==>;1548437857.855;355.86;291.06;287.16;287.06;286.26000000000005;277.16;273.4187578820637;291.86;257.16;279.26000000000005;259.86;316.36;316.46000000000004;278.56;292.06;295.96000000000004;294.96000000000004;298.06;291.26000000000005;292.36;291.66;;314.26000000000005;257.16;243.1966462407574;264.4750485637546;273.4187578820637;292.56;5470000.0;3510000.0;3670000.0000000005;1430000.0;3560000.0;2750000.0;5470000.0;0.05483333333333333;0.012666666666666666;0.1505;0.09266666666666666;0.01983333333333333;0.07466666666666666;;23352.146484375;0.0;4062.28735351562;44599.0859375;517922.41850090853;248893.41244279422;235520.62652433867;235207.96765808135;232745.90285546856;430735.4089219946;456686.0800191835;455154.56847608514;454851.7211202562;497549.95477768534;497656.9787201552;454266.14472312725;470611.53339861054;463955.8763240681;463386.3092251209;431724.5075902841;411977.9935670269;457384.9394250161;456405.4287182841;;172696.00095264515;452038.3299437873;199781.93378636806;209275.02404489147;273.0748365016774;816012.6656323804;324848.85832112195;52860.9973884659;0.0;0;56;56;0;0;0;0;2;20;18;334730999364.99615;124762872559.98242;236290981899.87283;38433.58152080242;23375.759377254184;250.1225109612577;18452.403548946648;758232.5617318313;284273.57891750836;12714.391371937663;173062.80339968635;2.9368422282237954;0.22543520929191893
1538;2019-01-25 18:38:37.845;819;197;142;142;135;41;187;-133;59;-91;442;438;55;150;229;216;249;201;194;192;185;-138;576;362;367;142;368;253;570;-1.0;74.0;863.0;592.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40574.09765625;19661.150390625;0.0;3739.14477539062;407.0;58451;;;Calculated values ==>;1548437917.845;355.06000000000006;292.86;287.36;287.36;286.66;277.26000000000005;274.5913991737795;291.86;259.86;279.06;264.06;317.36;316.96000000000004;278.66;288.16;296.06;294.76000000000005;298.06;293.26000000000005;292.36;291.66;;313.86;259.36;242.98782864720522;261.54996906429363;274.5913991737795;292.56;5760000.0;3620000.0000000005;3670000.0000000005;1420000.0;3679999.9999999995;2530000.0;5700000.0;0.0;0.012333333333333333;0.14383333333333334;0.09866666666666667;0.01983333333333333;0.01983333333333333;;19661.150390625;0.0;3739.14477539062;40574.09765625;514547.2645486015;254825.3617714336;235507.505510657;235507.505510657;233375.82843597012;430014.67791919125;456686.0800191835;458498.2948140416;459324.4166568135;500794.4535423951;500375.83851945563;458016.71492476354;469134.08981747733;462292.53388251306;461457.9028561018;423793.7995586155;409740.0552820453;457384.9394250161;456405.4287182841;;171024.68490186572;454499.19234991964;201578.1366309435;235507.505510657;273.82826444870454;816722.3238663528;325207.24272111384;52925.99848756138;0.0;0;56;56;0;0;0;0;2;20;18;334951162665.0311;124848358309.99602;236449355499.898;36953.68275200228;24954.877497605645;173.32951274436599;4381.142143617937;758860.6842296708;284676.26709897834;12717.919550674627;173253.05123389672;2.8402646818957584;0.28396849280939435
1539;2019-01-25 18:39:37.876;823;198;137;136;132;45;187;-131;58;-65;439;433;50;138;232;212;249;200;194;192;185;-133;562;362;367;143;367;249;556;-1.0;81.0;1150.0;594.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40032.34765625;19223.783203125;0.0;3656.677734375;396.0;58452;;;Calculated values ==>;1548437977.876;355.46000000000004;292.96000000000004;286.86;286.76000000000005;286.36;277.66;274.5913991737795;291.86;260.06;278.96000000000004;266.66;317.06;316.46000000000004;278.16;286.96000000000004;296.36;294.36;298.06;293.16;292.36;291.66;;312.76000000000005;259.86;243.1966462407574;260.9983114674233;274.5913991737795;292.56;5620000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2490000.0;5560000.0;0.0;0.013500000000000002;0.19166666666666668;0.099;0.01983333333333333;0.01983333333333333;;19223.783203125;0.0;3656.677734375;40032.34765625;516203.5540638542;414556.36598067306;234344.06911210594;234037.50190497388;232821.33623767327;430014.67791919125;456686.0800191835;459012.65426781395;461810.86793542956;500872.48607852997;500246.4736269019;458056.21065356245;468321.8502532895;462845.98393238056;460919.05237078964;427793.8791698067;415263.34616146993;457384.9394250161;456405.4287182841;;166428.6587063909;454851.7211202562;201171.1295402621;234344.06911210594;273.6688515210911;817394.3912983537;325531.451255091;52987.66218483028;0.0;0;56;56;0;0;0;0;2;20;18;335171476434.66016;124933902484.85196;236600033309.6443;49419.62557278077;25114.378566419415;169.16219561254667;4404.216965522533;759580.8336829088;285093.7264747725;12720.775122856538;173326.3003855346;3.457420876110148;0.3302618171307735
1540;2019-01-25 18:40:37.886;830;192;135;134;127;44;187;-136;54;-75;432;426;45;134;232;212;249;195;194;192;185;-136;557;360;367;144;365;247;551;-2.0;79.0;461.0;574.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39826.03125;19040.861328125;0.0;3594.91186523438;389.0;58453;;;Calculated values ==>;1548438037.886;356.16;292.36;286.66;286.56;285.86;277.56;274.38016830617;291.86;259.56;278.56;265.66;316.36;315.76000000000005;277.66;286.56;296.36;294.36;298.06;292.66;292.36;291.66;;312.06;259.56;243.40439225979637;260.72004837742526;274.38016830617;292.56;5570000.0;3600000.0;3670000.0000000005;1440000.0;3650000.0;2470000.0;5510000.0;0.0;0.013166666666666667;0.07683333333333334;0.09566666666666666;0.01983333333333333;0.01983333333333333;;19040.861328125;0.0;3594.91186523438;39826.03125;517467.240194733;414400.9631372732;233862.59634759542;233556.60644053924;231442.33245516315;430148.3826014536;456686.0800191835;458852.32562542724;460645.19807155867;500338.8804491401;499713.31487801496;457777.86026779644;468145.89225998265;463145.86696068436;461227.1456847587;429140.7731823067;415457.5489980088;457384.9394250161;456405.4287182841;;163503.975529645;454374.6892208476;199541.90251239933;233862.59634759542;273.0182698604324;818059.9887035484;325850.37643814035;53048.10216980298;0.0;0;56;56;0;0;0;0;2;20;18;335391713134.6252;125020016834.83827;236748858109.62064;19923.68417585098;24379.003261774884;180.16245175992233;4413.766175351992;760158.7909075413;285506.2400640833;12723.6866467573;173399.79582556232;2.1601478176624647;0.23587285754870715
1541;2019-01-25 18:41:37.867;835;188;135;134;126;42;187;-142;22;-105;424;418;23;129;231;212;249;191;194;192;184;-144;555;358;367;141;363;244;549;-1.0;77.0;422.0;463.0;119.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39673.08203125;19025.556640625;0.0;3593.13598632812;386.0;58454;;;Calculated values ==>;1548438097.867;356.66;291.96000000000004;286.66;286.56;285.76000000000005;277.36;274.1680685717883;291.86;258.96000000000004;275.36;262.66;315.56;314.96000000000004;275.46000000000004;286.06;296.26000000000005;294.36;298.06;292.26000000000005;292.36;291.56;;311.76000000000005;258.76000000000005;242.77792619122317;260.2995467637923;274.1680685717883;292.56;5550000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2440000.0;5490000.0;0.0;0.012833333333333334;0.07033333333333333;0.07716666666666666;0.01983333333333333;0.01983333333333333;;19025.556640625;0.0;3593.13598632812;39673.08203125;518236.53314345836;413764.2266525931;233915.3780254382;233608.79371650863;231191.84880649296;430280.9020939914;456686.0800191835;455500.22055153846;458053.56808917894;499801.5187345549;499176.8938234903;455621.1016333866;467997.7946355282;463311.6885489323;461533.9137599592;429668.83652362955;414840.6948555996;457384.9394250161;456264.8617806247;;162250.55196795813;454044.101771914;200398.8151020623;233915.3780254382;273.34796204178645;818722.2715269417;326167.4961358107;53107.983600291096;0.0;0;56;56;0;0;0;0;2;20;18;335611843405.3042;125105489760.10191;236896111465.07483;17942.13218327982;19572.961288023555;190.29448473971763;4409.931427811199;760474.2394544916;285872.39045211015;12726.772810309623;173473.3033543912;1.8619696583907948;0.1947976125412002
1542;2019-01-25 18:42:37.857;838;187;135;134;126;40;187;-143;8;-99;417;411;8;124;230;213;249;190;194;191;185;-145;534;356;367;142;361;252;534;-2.0;82.0;434.0;537.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31673.392578125;10566.3369140625;0.0;3720.78515625;383.0;58455;;;Calculated values ==>;1548438157.857;356.96000000000004;291.86;286.66;286.56;285.76000000000005;277.16;273.955091788801;291.86;258.86;273.96000000000004;263.26000000000005;314.86;314.26000000000005;273.96000000000004;285.56;296.16;294.46000000000004;298.06;292.16;292.26000000000005;291.66;;311.46000000000004;258.66;242.98782864720522;261.41265627149306;273.955091788801;292.56;5340000.0;3560000.0;3670000.0000000005;1420000.0;3610000.0;2520000.0;5340000.0;0.0;0.013666666666666666;0.07233333333333333;0.0895;0.01983333333333333;0.01983333333333333;;10566.3369140625;0.0;3720.78515625;31673.392578125;520294.3967256004;419089.43658364244;234321.26731621227;234010.01836482124;231558.62030638932;430412.23801567365;456686.0800191835;452419.96096780803;458508.8054560802;498273.6679823207;497643.4768232768;452419.96096780803;466294.4183809;463477.27075599786;461972.54226096225;434891.927880491;420001.7888529814;457245.4800888884;456405.4287182841;;160997.13474923553;453773.11900266074;199353.24374968058;234321.26731621227;272.9267402894316;819316.7263897884;326414.05414895347;53168.92278493179;0.0;0;56;56;0;0;0;0;2;20;18;335832006705.3392;125190375610.1154;237044886665.09848;18305.15921211122;22770.57883514172;203.49856670929793;4404.669201141091;760776.2498727076;286225.1944760535;12730.053872137427;173546.74611714325;3.1975583039239823;0.34711535070196464
1543;2019-01-25 18:43:37.867;838;177;134;133;125;39;187;-145;18;-94;419;418;16;163;228;215;249;179;194;191;185;-145;532;351;367;142;356;268;532;307.0;76.0;427.0;514.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31788.244140625;10332.9375;0.0;3992.98193359375;394.0;58456;;;Calculated values ==>;1548438217.867;356.96000000000004;290.86;286.56;286.46000000000004;285.66;277.06;273.4187578820637;291.86;258.66;274.96000000000004;263.76000000000005;315.06;314.96000000000004;274.76000000000005;289.46000000000004;295.96000000000004;294.66;298.06;291.06;292.26000000000005;291.66;;312.56;258.66;242.98782864720522;263.56353331371673;273.4187578820637;292.56;5320000.0;3510000.0;3670000.0000000005;1420000.0;3560000.0;2680000.0;5320000.0;0.051166666666666666;0.012666666666666666;0.07116666666666666;0.08566666666666665;0.01983333333333333;0.071;;10332.9375;0.0;3992.98193359375;31788.244140625;520454.85963696986;416630.6517602499;234064.87334725852;233754.10014925548;231306.26345570307;430735.4089219946;456686.0800191835;450866.9132889407;459018.81840263616;496870.2803539081;496763.6796116062;450608.01866639574;468552.303037223;463955.8763240681;462992.3648214444;435362.1163577761;417284.06726515054;457245.4800888884;456405.4287182841;;165593.03060630985;453773.11900266074;198496.30307060064;208432.12434506614;272.5660772770708;819845.6615035228;326588.243795813;53233.21489090234;0.0;0;56;56;0;0;0;0;2;20;18;336052243405.3042;125275589810.10187;237200912665.07367;17960.375093871862;21868.713898179813;228.98862183992375;17606.104610498474;761078.5130273404;286597.2505811231;12733.658532718082;173730.1998027303;4.025164492351514;0.3137949009234237
1544;2019-01-25 18:44:37.858;830;178;134;134;127;40;187;-147;31;-94;435;436;27;180;227;216;249;181;194;191;184;-149;547;350;367;143;355;275;548;209.0;80.0;613.0;495.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32201.671875;10620.4775390625;0.0;4088.45288085938;407.0;58457;;;Calculated values ==>;1548438277.858;356.16;290.96000000000004;286.56;286.56;285.86;277.16;273.3108153835814;291.86;258.46000000000004;276.26000000000005;263.76000000000005;316.66;316.76000000000005;275.86;291.16;295.86;294.76000000000005;298.06;291.26000000000005;292.26000000000005;291.56;;313.86;258.26000000000005;243.1966462407574;264.4750485637546;273.3108153835814;292.56;5470000.0;3500000.0;3670000.0000000005;1430000.0;3550000.0;2750000.0;5480000.0;0.034833333333333334;0.013333333333333334;0.10216666666666667;0.0825;0.01983333333333333;0.05466666666666667;;10620.4775390625;0.0;4088.45288085938;32201.671875;518284.1919258319;248463.74891948173;233634.999816814;233634.999816814;231514.88779765682;430799.1582183253;456686.0800191835;451305.66595513717;458862.94064316095;497870.9588680366;497977.9152371743;450783.87578941195;469564.2245159754;463972.5866278886;463273.35756540485;431724.5075902841;249613.81447620134;457245.4800888884;456264.8617806247;;171024.68490186572;453188.4355892672;198260.02482043405;211094.23830997432;272.46804464659925;820378.8308156986;326762.8293958532;53300.55007915862;0.0;0;56;56;0;0;0;0;2;20;18;336272410375.0732;125361076985.01218;237363788229.90277;25852.82966926217;21031.593888428735;2428.142574854437;13402.66074972889;761443.5683001442;286954.6995202518;12755.79797125331;173988.5674195044;4.2637516863450715;0.341472609532558
1545;2019-01-25 18:45:37.848;817;194;137;136;131;42;187;-139;43;-85;449;447;38;151;228;215;249;197;194;191;184;-144;584;360;367;142;365;253;579;-3.0;79.0;831.0;488.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40985.9140625;20120.81640625;0.0;3733.99780273438;410.0;58458;;;Calculated values ==>;1548438337.848;354.86;292.56;286.86;286.76000000000005;286.26000000000005;277.36;274.38016830617;291.86;259.26000000000005;277.46000000000004;264.66;318.06;317.86;276.96000000000004;288.26000000000005;295.96000000000004;294.66;298.06;292.86;292.26000000000005;291.56;;314.16;258.76000000000005;242.98782864720522;261.54996906429363;274.38016830617;292.56;5840000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2530000.0;5790000.0;0.0;0.013166666666666667;0.1385;0.08133333333333333;0.01983333333333333;0.01983333333333333;;20120.81640625;0.0;3733.99780273438;40985.9140625;513627.47649838537;253083.80352523713;233753.2765654436;233453.19107853205;231966.24220605724;430148.3826014536;456686.0800191835;456563.51709335245;459934.7113343082;501526.3599822961;501317.3298856203;455954.1324085096;469248.0457195641;462611.58588635;461629.7256903882;421329.7818035632;254290.5102639252;457245.4800888884;456264.8617806247;;172278.17009871884;453876.97150536784;200778.2341214907;233753.2765654436;273.50585422133366;820988.6257158498;327018.96414919663;53365.72630368409;0.0;0;56;57;0;0;0;0;2;20;18;336492573675.10815;125446562735.02577;237522161829.92795;35426.26169160286;20585.36397388867;2199.350408605233;4413.146440101092;761954.1422850501;287301.4497011625;12794.353985714682;174137.00773526658;2.62521946159664;0.24423592130595664
1546;2019-01-25 18:46:37.848;812;201;132;131;128;46;186;-127;45;-62;446;440;39;132;231;210;250;203;194;191;184;-131;564;364;367;142;369;250;558;-1.0;79.0;756.0;467.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40254.0625;19352.4921875;0.0;3669.52416992188;400.0;58459;;;Calculated values ==>;1548438397.848;354.36;293.26000000000005;286.36;286.26000000000005;285.96000000000004;277.76000000000005;274.8017692304317;291.76000000000005;260.46000000000004;277.66;266.96000000000004;317.76000000000005;317.16;277.06;286.36;296.26000000000005;294.16;298.16;293.46000000000004;292.26000000000005;291.56;;313.16;260.06;242.98782864720522;261.13683023647616;274.8017692304317;292.56;5640000.0;3640000.0;3670000.0000000005;1420000.0;3690000.0;2500000.0;5580000.0;0.0;0.013166666666666667;0.126;0.07783333333333334;0.01983333333333333;0.01983333333333333;;19352.4921875;0.0;3669.52416992188;40254.0625;514690.7174490765;414836.19431195915;232771.29198370528;232470.24132427512;231572.66581719168;429879.7862731237;456545.83446345694;457294.02403925674;462263.5631399297;501504.8777105525;500879.0002019084;456568.8190744456;467497.0282063146;462410.3593498618;460338.21932957764;427502.86415435816;415537.9873604725;457245.4800888884;456264.8617806247;;168099.92630828856;455223.22098560305;201373.88981510047;232771.29198370528;273.7571746549301;821665.6255205373;327347.90838747786;53427.42232012289;0.0;0;56;57;0;0;0;0;2;20;18;336712773675.10815;125531762735.02577;237673061829.92795;32245.93691224369;19757.939609437453;157.5375444528279;4432.622467638902;762518.0772734155;287637.6438976902;12813.994718656833;174210.7224761644;2.4582571593703166;0.23683052534257915
1547;2019-01-25 18:47:37.859;818;194;131;130;123;47;186;-123;41;-53;439;433;34;126;231;209;250;196;193;191;184;-128;559;360;367;142;365;250;553;-1.0;82.0;860.0;469.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40051.046875;19222.1953125;0.0;3667.572265625;389.0;58460;;;Calculated values ==>;1548438457.859;354.96000000000004;292.56;286.26000000000005;286.16;285.46000000000004;277.86;274.38016830617;291.76000000000005;260.86;277.26000000000005;267.86;317.06;316.46000000000004;276.56;285.76000000000005;296.26000000000005;294.06;298.16;292.76000000000005;292.26000000000005;291.56;;312.06;260.36;242.98782864720522;261.13683023647616;274.38016830617;292.46000000000004;5590000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2500000.0;5530000.0;0.0;0.013666666666666666;0.14333333333333334;0.07816666666666668;0.01983333333333333;0.01983333333333333;;19222.1953125;0.0;3667.572265625;40051.046875;515841.95502325124;414317.87443422026;232594.5021737096;232293.04205302676;230208.5486171172;430148.3826014536;456545.83446345694;456810.91249991214;463170.52881599433;500774.6280587641;500148.034069876;455961.9864980446;466809.64460119157;463012.4783077877;460823.4196012535;428857.5134903957;415028.81927888904;457245.4800888884;456264.8617806247;;163503.975529645;455532.9094027877;200324.16774925083;232594.5021737096;273.32720867428066;822334.9574527757;327669.42304975545;53488.57599978842;0.0;0;56;57;0;0;0;0;2;20;18;336933014044.8071;125616978354.9093;237823089329.7229;36763.100080928125;19948.816639251465;188.992154223924;4436.128798870483;763093.258011379;287968.5941957435;12816.882995562231;174284.64228609874;2.6796706198053224;0.2526041153473271
1548;2019-01-25 18:48:37.879;823;190;132;131;123;44;186;-118;40;-37;436;432;34;126;230;210;249;192;193;191;184;-121;556;359;367;143;364;252;550;-1.0;84.0;1068.0;445.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39987.3984375;19111.99609375;0.0;3711.1337890625;381.0;58461;;;Calculated values ==>;1548438517.879;355.46000000000004;292.16;286.36;286.26000000000005;285.46000000000004;277.56;274.27422755570615;291.76000000000005;261.36;277.16;269.46000000000004;316.76000000000005;316.36;276.56;285.76000000000005;296.16;294.16;298.06;292.36;292.26000000000005;291.56;;311.26000000000005;261.06;243.1966462407574;261.41265627149306;274.27422755570615;292.46000000000004;5560000.0;3590000.0;3670000.0000000005;1430000.0;3640000.0;2520000.0;5500000.0;0.0;0.014;0.178;0.07416666666666667;0.01983333333333333;0.01983333333333333;;19111.99609375;0.0;3711.1337890625;39987.3984375;516699.1522922663;414083.7466353395;232973.14753796702;232669.8860504643;230277.70356738323;430214.79039162316;456545.83446345694;456362.4941287204;464632.85862449073;500264.8431334057;499846.193601781;455631.0316612243;466524.8669427631;463029.0030910028;461112.25666892657;429405.54480311257;414798.6417306446;457245.4800888884;456264.8617806247;;160161.5264782812;456092.1625126504;200246.1117147956;232973.14753796702;273.29214469528597;823002.1668258492;327988.98112857103;53550.08571329698;0.0;0;56;57;0;0;0;0;2;20;18;337153287444.7371;125702506854.88213;237973739529.67502;45588.716069678616;18975.248767507568;204.49664301455127;4428.618999146044;763779.7519007941;288293.06952976726;12820.163161895947;174358.5398086915;3.0318839192803826;0.2736735397484046
1549;2019-01-25 18:49:37.859;824;189;133;132;124;42;186;-105;37;-19;439;436;32;124;229;211;249;192;193;191;184;-107;558;357;367;142;362;254;552;-1.0;83.0;1055.0;444.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40058.2109375;19067.462890625;0.0;3751.53515625;377.0;58462;;;Calculated values ==>;1548438577.859;355.56000000000006;292.06;286.46000000000004;286.36;285.56;277.36;274.0616903277293;291.76000000000005;262.66;276.86;271.26000000000005;317.06;316.76000000000005;276.36;285.56;296.06;294.26000000000005;298.06;292.36;292.26000000000005;291.56;;310.86;262.46000000000004;242.98782864720522;261.6868853414304;274.0616903277293;292.46000000000004;5580000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2540000.0;5520000.0;0.0;0.013833333333333333;0.17583333333333334;0.07400000000000001;0.01983333333333333;0.01983333333333333;;19067.462890625;0.0;3751.53515625;40058.2109375;516655.8462716621;412889.33823237545;233225.9436851275;232922.26096884615;230526.9083737572;430346.717906069;456545.83446345694;455666.3346708236;466576.97416032024;500382.3030810391;500067.9161878156;455052.571786794;466007.6901925634;463195.3492027865;461553.227934654;428874.49835383333;413998.2807911148;457245.4800888884;456264.8617806247;;158490.31677215957;457690.96590548137;199602.46980337708;233225.9436851275;273.02955505012466;823668.991221938;328307.03723282256;53612.2538915584;0.0;0;56;57;0;0;0;0;2;20;18;337373414044.8071;125787978354.9093;238125488929.72327;45024.56290585935;19098.54871155572;205.78767628427326;4423.605208894028;764534.6108556109;288610.2454149784;12823.581058212527;174432.28375427026;3.0129501900723827;0.2728693414549036
