;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1550;2019-01-25 18:50:40.840;822;189;133;132;125;40;186;-119;31;-15;446;444;28;125;229;212;249;191;193;191;184;-118;557;357;367;142;362;255;551;-2.0;81.0;726.0;433.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39947.6015625;19025.1328125;0.0;3769.12475585938;372.0;58463;;;Calculated values ==>;1548438640.84;355.36;292.06;286.46000000000004;286.36;285.66;277.16;274.0616903277293;291.76000000000005;261.26000000000005;276.26000000000005;271.66;317.76000000000005;317.56;275.96000000000004;285.66;296.06;294.36;298.06;292.26000000000005;292.26000000000005;291.56;;310.36;261.36;242.98782864720522;261.82340779136865;274.0616903277293;292.46000000000004;5570000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.013500000000000002;0.121;0.07216666666666667;0.01983333333333333;0.01983333333333333;;19025.1328125;0.0;3769.12475585938;39947.6015625;516494.9971214786;413307.47646805906;233251.63598009013;232947.6685808663;230846.69031404497;430346.717906069;456545.83446345694;454761.61950278626;466975.80829061114;501017.62440235703;500808.1056073546;454390.93162069377;465979.8119401535;463195.3492027865;461686.8058337108;429140.7731823067;414040.76927589084;457245.4800888884;456264.8617806247;;156401.31544495918;456562.64333747205;198344.14605879725;233251.63598009013;272.5301884354608;824368.83095427;328640.2469228148;53678.039819547696;0.0;0;56;57;0;0;0;0;2;20;18;337604554314.61115;125877411374.83347;238285775574.58734;31026.514286722668;18634.7682202777;203.85005273661378;4423.095645043935;765199.8570901393;288940.31236382126;12827.164307349969;174509.66904121602;2.381662488544404;0.22640554861761295
1551;2019-01-25 18:51:37.850;818;188;133;132;125;39;186;-124;13;-17;453;451;15;121;229;213;250;191;193;191;184;-124;557;357;367;142;363;255;551;-2.0;80.0;587.0;442.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40042.5234375;19057.548828125;0.0;3764.55712890625;370.0;58464;;;Calculated values ==>;1548438697.85;354.96000000000004;291.96000000000004;286.46000000000004;286.36;285.66;277.06;274.0616903277293;291.76000000000005;260.76000000000005;274.46000000000004;271.46000000000004;318.46000000000004;318.26000000000005;274.66;285.26000000000005;296.06;294.46000000000004;298.16;292.26000000000005;292.26000000000005;291.56;;310.16;260.76000000000005;242.98782864720522;261.82340779136865;274.0616903277293;292.46000000000004;5570000.0;3570000.0000000005;3670000.0000000005;1420000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.013333333333333334;0.09783333333333334;0.07366666666666667;0.01983333333333333;0.01983333333333333;;19057.548828125;0.0;3764.55712890625;40042.5234375;516007.9300389608;412934.04071806197;233251.63598009013;232947.6685808663;230846.69031404497;430346.717906069;456545.83446345694;452523.2481893406;466776.4391559354;501750.38978112175;501541.1148577582;452773.6861352183;465515.82100907486;463045.65304645407;461820.26031341054;429388.5185910663;414040.76927589084;457245.4800888884;456264.8617806247;;155565.71764046347;455945.27061460767;197582.0276304174;233251.63598009013;272.2259336407211;825002.1972078099;328941.7877116994;53737.69193123918;0.0;0;56;57;0;0;0;0;2;20;18;337813781014.5762;125958365574.81992;238431151074.56302;24941.749411347984;19032.75889983535;204.6366575356728;4423.095645043935;765643.0169113745;289238.5659361488;12830.39872781507;174579.7136752943;2.129612433895002;0.21014970632412974
1552;2019-01-25 18:52:37.870;814;189;133;132;125;39;186;-134;-9;-30;459;456;-4;114;229;214;249;191;193;191;184;-135;558;357;367;142;362;253;552;-2.0;80.0;712.0;442.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39934.8046875;19072.267578125;0.0;3742.48876953125;368.0;58465;;;Calculated values ==>;1548438757.87;354.56000000000006;292.06;286.46000000000004;286.36;285.66;277.06;274.0616903277293;291.76000000000005;259.76000000000005;272.26000000000005;270.16;319.06;318.76000000000005;272.76000000000005;284.56;296.06;294.56;298.06;292.26000000000005;292.26000000000005;291.56;;309.96000000000004;259.66;242.98782864720522;261.54996906429363;274.0616903277293;292.46000000000004;5580000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.013333333333333334;0.11866666666666667;0.07366666666666667;0.01983333333333333;0.01983333333333333;;19072.267578125;0.0;3742.48876953125;39934.8046875;515436.9077701381;412889.33823237545;233225.9436851275;232922.26096884615;230823.145097764;430346.717906069;456545.83446345694;450100.0991729621;465478.16397576133;502570.49957942654;502257.4326413841;450734.67722759733;464993.04631955986;463195.3492027865;461953.5920572434;428874.49835383333;413633.1203958097;457245.4800888884;456264.8617806247;;154730.12109240866;454809.7368261775;198148.30891865518;233225.9436851275;272.45213484700093;825668.8971012178;329259.64209780714;53800.27149994487;0.0;0;56;57;0;0;0;0;2;20;18;338034054414.50616;126043593974.79283;238583601874.5146;29898.27911017775;18907.391855854148;203.2183727736484;4423.605208894028;766100.1694823211;289554.83924832003;12833.798652663874;174653.46075655604;2.342014691434067;0.22467100497281586
1553;2019-01-25 18:53:37.861;811;189;133;132;124;38;186;-129;-16;-30;461;457;-12;105;229;214;250;191;193;191;184;-132;555;358;367;141;363;252;549;0.0;78.0;768.0;440.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39940.87890625;18975.216796875;0.0;3711.94799804688;365.0;58466;;;Calculated values ==>;1548438817.861;354.26;292.06;286.46000000000004;286.36;285.56;276.96000000000004;274.1680685717883;291.76000000000005;260.26000000000005;271.56;270.16;319.26000000000005;318.86;271.96000000000004;283.66;296.06;294.56;298.16;292.26000000000005;292.26000000000005;291.56;;309.66;259.96000000000004;242.77792619122317;261.41265627149306;274.1680685717883;292.46000000000004;5550000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2520000.0;5490000.0;0.0;0.013000000000000001;0.128;0.07333333333333333;0.01983333333333333;0.01983333333333333;;18975.216796875;0.0;3711.94799804688;39940.87890625;515321.0310492182;414127.2103214636;233303.23934187752;232998.6982329298;230596.98130341995;430280.9020939914;456545.83446345694;449389.49312361225;465621.07510373485;502875.16233608517;502458.21218105184;449899.40459281474;464092.62273748446;463045.65304645407;461801.27186994074;429913.61039656383;414840.6948555996;457245.4800888884;456264.8617806247;;153476.72818028802;455284.0913825784;198731.29638325103;233303.23934187752;272.6883561061032;826334.4279551746;329576.6569091706;53862.38248847707;0.0;0;56;57;0;0;0;0;2;20;18;338254221385.15015;126128481240.04114;238735079149.95767;32084.249182766238;18813.87163328401;195.94790203253496;4422.072178368486;766616.6130747793;289869.1359600695;12837.124539339144;174727.16367790208;2.447028590759722;0.2320677226073246
1554;2019-01-25 18:54:37.851;809;188;132;132;124;38;186;-132;-12;-36;462;457;-11;101;228;215;249;190;193;191;184;-135;556;357;367;142;362;247;550;-1.0;0.0;862.0;459.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39904.05859375;19115.919921875;0.0;3627.88623046875;363.0;58467;;;Calculated values ==>;1548438877.851;354.06000000000006;291.96000000000004;286.36;286.36;285.56;276.96000000000004;274.0616903277293;291.76000000000005;259.96000000000004;271.96000000000004;269.56;319.36;318.86;272.06;283.26000000000005;295.96000000000004;294.66;298.06;292.16;292.26000000000005;291.56;;309.46000000000004;259.66;242.98782864720522;260.72004837742526;274.0616903277293;292.46000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1420000.0;3620000.0000000005;2470000.0;5500000.0;0.0;0.0;0.14366666666666666;0.0765;0.01983333333333333;0.01983333333333333;;19115.919921875;0.0;3627.88623046875;39904.05859375;514993.3802370423;413351.9237643686;232973.14753796702;232973.14753796702;230573.56230372956;430346.717906069;456545.83446345694;450798.8792712805;464877.52648249624;503457.8112668854;502938.97998393106;450924.2334244592;464363.390947719;463062.42787711835;462086.8017432054;429405.54480311257;414083.7466353395;457245.4800888884;456264.8617806247;;152641.13387835177;454809.7368261775;198736.2880302838;232973.14753796702;272.68621187032574;826999.6915387005;329894.03014418745;53923.537579510215;0.0;0;56;57;0;0;0;0;2;20;18;338474384685.1851;126213367090.05463;238884754199.98148;36212.99227495652;19589.61883288587;0.0;4428.618999146044;767185.6618964043;290189.11170915724;12838.757166373143;174800.90714509977;2.648247602162297;0.24987727692917275
1555;2019-01-25 18:55:37.841;809;188;132;131;124;38;186;-140;-11;-51;458;452;-10;99;228;216;249;190;193;191;184;-140;555;357;367;141;362;242;549;-2.0;81.0;662.0;449.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39868.75390625;19125.572265625;0.0;3529.16259765625;365.0;58468;;;Calculated values ==>;1548438937.841;354.06000000000006;291.96000000000004;286.36;286.26000000000005;285.56;276.96000000000004;274.0616903277293;291.76000000000005;259.16;272.06;268.06;318.96000000000004;318.36;272.16;283.06;295.96000000000004;294.76000000000005;298.06;292.16;292.26000000000005;291.56;;309.66;259.16;242.77792619122317;260.01710675043796;274.0616903277293;292.46000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2420000.0;5490000.0;0.0;0.013500000000000002;0.11033333333333334;0.07483333333333334;0.01983333333333333;0.01983333333333333;;19125.572265625;0.0;3529.16259765625;39868.75390625;515077.041399223;413764.2266525931;232998.6982329298;232695.1541489444;230596.98130341995;430346.717906069;456545.83446345694;451808.719906654;463518.5728282497;503520.98854119936;502900.74032060703;451932.234375945;464864.1283287448;463062.42787711835;462219.8900438566;429668.83652362955;414485.982530214;457245.4800888884;456264.8617806247;;153476.72818028802;454458.0889648252;198572.7752222421;232998.6982329298;272.62119815086777;827664.3541807332;330212.65613261703;53983.16971274181;0.0;0;56;57;0;0;0;0;2;20;18;338694547985.2201;126298252940.06812;239031429750.0048;27940.36589684678;19148.750978403303;204.96852891110984;4428.112243695949;767720.1841127013;290511.87765434454;12840.464952769162;174874.70093778623;2.283063472602735;0.22189669623260946
1556;2019-01-25 18:56:37.862;810;178;130;129;122;38;186;-152;-12;-90;456;452;-15;143;228;216;249;180;193;191;184;-151;529;352;367;141;357;263;529;0.0;76.0;579.0;456.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31665.767578125;10411.50390625;0.0;3925.03125;376.0;58469;;;Calculated values ==>;1548438997.862;354.16;290.96000000000004;286.16;286.06;285.36;276.96000000000004;273.5264737036516;291.76000000000005;257.96000000000004;271.96000000000004;264.16;318.76000000000005;318.36;271.66;287.46000000000004;295.96000000000004;294.76000000000005;298.06;291.16;292.26000000000005;291.56;;310.76000000000005;258.06;242.77792619122317;262.9017227912062;273.5264737036516;292.46000000000004;5290000.0;3520000.0000000005;3670000.0000000005;1410000.0;3570000.0000000005;2630000.0;5290000.0;0.0;0.012666666666666666;0.0965;0.076;0.01983333333333333;0.01983333333333333;;10411.50390625;0.0;3925.03125;31665.767578125;517355.7104368654;418061.75031188386;232907.47657599318;232600.12022955486;230477.12047854968;430671.36484660726;456545.83446345694;447870.89485436556;459580.8826652587;501287.6931227269;500866.2072906629;447475.66001543385;466927.9552328848;463807.71923720936;462973.9210329063;436059.492115901;418687.3951377897;457245.4800888884;456264.8617806247;;158072.51562822933;453317.9950480164;198161.17142904748;232907.47657599318;272.4368973050078;828260.6838345478;330458.88458347926;54045.30973610955;0.0;0;56;57;0;0;0;0;2;20;18;338914825054.8841;126382882549.93903;239182982774.77362;24096.988310543195;19391.91859504164;220.04656172274323;4429.921473225192;768153.980506051;290833.1623105861;12844.007984813054;174948.54372124627;3.3577760885653514;0.3344846688496749
1557;2019-01-25 18:57:37.852;808;176;131;130;123;38;186;-155;-23;-114;465;463;-20;167;225;218;249;179;193;191;184;-155;543;350;367;141;355;269;543;-1.0;79.0;612.0;447.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32044.22265625;10614.9453125;0.0;4021.44848632812;389.0;58470;;;Calculated values ==>;1548439057.852;353.96000000000004;290.76000000000005;286.26000000000005;286.16;285.46000000000004;276.96000000000004;273.3108153835814;291.76000000000005;257.66;270.86;261.76000000000005;319.66;319.46000000000004;271.16;289.86;295.66;294.96000000000004;298.06;291.06;292.26000000000005;291.56;;312.06;257.66;242.77792619122317;263.6948088759802;273.3108153835814;292.46000000000004;5430000.0;3500000.0;3670000.0000000005;1410000.0;3550000.0;2690000.0;5430000.0;0.0;0.013166666666666667;0.10200000000000001;0.0745;0.01983333333333333;0.01983333333333333;;10614.9453125;0.0;4021.44848632812;32044.22265625;515956.32927605027;247946.0763171146;232848.2612841062;232544.0024099547;230441.19086123654;430799.1582183253;456545.83446345694;445248.94612898334;457133.4186965816;501654.1570273214;501442.6274601076;445655.87285115494;468878.4190942471;463709.95100614504;463535.3357554476;432720.6484168663;412938.0032251868;457245.4800888884;456264.8617806247;;163503.975529645;452902.12396508094;198606.7975345077;232848.2612841062;272.6058131666539;828791.511933821;330634.0757902617;54111.51936381206;0.0;0;56;57;0;0;0;0;2;20;18;339134988354.91907;126467468449.95247;239342556174.79898;25157.499156636517;18945.001819077705;260.47149502378056;4431.095909847617;768564.3661593323;291152.5834016984;12848.011634567054;175022.37322581504;3.333749354604847;0.32774591806545195
1558;2019-01-25 18:58:37.852;802;184;132;131;125;40;186;-151;-11;-110;475;473;-14;171;225;218;249;187;193;191;184;-155;552;354;367;141;359;271;553;0.0;80.0;691.0;471.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32291.630859375;10773.1787109375;0.0;4056.7421875;402.0;58471;;;Calculated values ==>;1548439117.852;353.36;291.56;286.36;286.26000000000005;285.66;277.16;273.7412296467126;291.76000000000005;258.06;272.06;262.16;320.66;320.46000000000004;271.76000000000005;290.26000000000005;295.66;294.96000000000004;298.06;291.86;292.26000000000005;291.56;;313.36;257.66;242.77792619122317;263.95629194202945;273.7412296467126;292.46000000000004;5520000.0;3540000.0;3670000.0000000005;1410000.0;3590000.0;2710000.0;5530000.0;0.0;0.013333333333333334;0.11516666666666667;0.0785;0.01983333333333333;0.01983333333333333;;10773.1787109375;0.0;4056.7421875;32291.630859375;514474.3498750073;250525.61461375855;232896.92431263;232594.5021737096;230799.66187155823;430542.39183029096;456545.83446345694;446484.27536652796;457542.7330010425;502518.3043642778;502306.76825548656;446079.18358340644;469066.84263863094;463113.4986451415;462937.3989142076;430450.0575858917;411690.63993804477;457245.4800888884;456264.8617806247;;168935.5661677829;452902.12396508094;199565.94436233275;232896.92431263;273.0023977656554;829327.6440464512;330812.31015712366;54178.83761942729;0.0;0;56;57;0;0;0;0;2;20;18;339355188354.91907;126552068449.95247;239504556174.79898;28436.761120649815;19886.890098815733;250.1255686379589;4430.130759781895;769010.9849949764;291476.18250101415;12852.26661009757;175096.21678139528;3.574119370621186;0.3495452752141501
1559;2019-01-25 18:59:37.853;799;193;132;132;128;42;186;-150;5;-119;482;479;1;148;227;217;249;196;193;191;184;-154;586;360;367;141;365;254;581;0.0;76.0;846.0;515.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41126.81640625;20068.171875;0.0;3769.45092773438;407.0;58472;;;Calculated values ==>;1548439177.853;353.06000000000006;292.46000000000004;286.36;286.36;285.96000000000004;277.36;274.38016830617;291.76000000000005;258.16;273.66;261.26000000000005;321.36;321.06;273.26000000000005;287.96000000000004;295.86;294.86;298.06;292.76000000000005;292.26000000000005;291.56;;313.86;257.76000000000005;242.77792619122317;261.6868853414304;274.38016830617;292.46000000000004;5860000.0;3600000.0;3670000.0000000005;1410000.0;3650000.0;2540000.0;5810000.0;0.0;0.012666666666666666;0.14100000000000001;0.08583333333333334;0.01983333333333333;0.01983333333333333;;20068.171875;0.0;3769.45092773438;41126.81640625;511210.62103537825;252581.63990204173;232214.8275727148;232214.8275727148;231039.2490800999;430148.3826014536;456545.83446345694;451693.4205797409;456620.95037821744;504871.7010067539;504559.454294304;451188.88220968534;468767.4993366949;462477.71070036455;461897.48510764097;420690.1362405557;253772.22685945037;457245.4800888884;456264.8617806247;;171024.68490186572;453006.15772820986;201651.6289135104;232214.8275727148;273.84805855827125;829939.474636599;331069.32569521695;54244.05698228006;0.0;0;57;57;0;0;0;0;2;20;18;339575392024.6531;126636669859.85028;239662058799.60873;35255.892624938504;21574.59705659504;2114.2935188273336;4443.659011790213;769541.7659550838;291821.7006520984;12871.970430860853;175170.16626187318;2.6591763254547303;0.24976510435254387
1560;2019-01-25 19:00:37.863;799;203;129;128;125;47;186;-141;15;-114;474;465;15;115;231;212;250;205;193;190;184;-145;565;365;367;141;370;246;559;-1.0;-2.0;806.0;496.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40304.83984375;19488.103515625;0.0;3639.16967773438;397.0;58473;;;Calculated values ==>;1548439237.863;353.06000000000006;293.46000000000004;286.06;285.96000000000004;285.66;277.86;274.9066339382667;291.76000000000005;259.06;274.66;261.76000000000005;320.56;319.66;274.66;284.66;296.26000000000005;294.36;298.16;293.66;292.16;291.56;;312.86;258.66;242.77792619122317;260.58029834229245;274.9066339382667;292.46000000000004;5650000.0;3650000.0;3670000.0000000005;1410000.0;3700000.0;2460000.0;5590000.0;0.0;0.0;0.13433333333333333;0.08266666666666667;0.01983333333333333;0.01983333333333333;;19488.103515625;0.0;3639.16967773438;40304.83984375;513006.8831903627;415152.5206096065;231846.8209246377;231548.80143300048;230660.04696747527;429811.8947417682;456545.83446345694;454314.1782779054;457133.4186965816;504795.82897747186;503864.0954705577;454314.1782779054;466119.52327613166;462259.04860941705;460454.39186355175;427227.0770717792;415848.0560780784;457105.86544280197;456264.8617806247;;166846.47414792277;453940.50017427705;203105.8975651677;231846.8209246377;274.4369120563375;830618.1848714303;331399.0162626911;54305.805777066664;0.0;0;57;57;0;0;0;0;2;20;18;339795628724.6181;126721283959.83684;239812083799.5849;33745.64570907776;20735.66048235304;0.0;4450.957810310409;770116.8746099124;292174.34489578014;12889.592480033723;175244.3004223467;2.5481717411745133;0.24632128175295842
1561;2019-01-25 19:01:37.864;810;193;127;126;119;48;186;-146;23;-128;456;447;20;111;231;211;250;195;193;190;184;-148;556;361;367;141;366;241;551;-3.0;81.0;670.0;515.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39917.7890625;19128.98046875;0.0;3545.73779296875;387.0;58474;;;Calculated values ==>;1548439297.864;354.16;292.46000000000004;285.86;285.76000000000005;285.06;277.96000000000004;274.4858918419099;291.76000000000005;258.56;275.46000000000004;260.36;318.76000000000005;317.86;275.16;284.26000000000005;296.26000000000005;294.26000000000005;298.16;292.66;292.16;291.56;;311.86;258.36;242.77792619122317;259.87524604437704;274.4858918419099;292.46000000000004;5560000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;2410000.0;5510000.0;0.0;0.013500000000000002;0.11166666666666666;0.08583333333333334;0.01983333333333333;0.01983333333333333;;19128.98046875;0.0;3545.73779296875;39917.7890625;515115.4836942737;414757.0629070427;231442.33245516315;231144.06173944077;229080.61730282428;430081.6785162784;456545.83446345694;456116.53558478656;455696.13082302257;503409.87365977524;502479.8629789355;455756.27106730634;466378.4624960361;462862.4135483707;460938.52517989284;429651.79188401694;415457.5489980088;457105.86544280197;456264.8617806247;;162668.35908569003;453629.44071074465;202382.38025935646;231442.33245516315;274.1374898823777;831286.7179228631;331720.83066026814;54365.6810040586;0.0;0;57;57;0;0;0;0;2;20;18;340015832395.2271;126805885370.07082;239958186234.98895;28333.647344673027;21565.372688744155;191.62227896111034;4458.980164954987;770634.2106755818;292526.8593816577;12891.18935897702;175318.55114317065;2.405746428586425;0.2404237357963255
1562;2019-01-25 19:02:37.864;820;186;127;126;118;45;186;-145;33;-137;439;430;24;130;230;212;249;188;193;190;184;-147;531;356;367;141;361;255;531;-2.0;79.0;623.0;525.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31755.87109375;10515.0849609375;0.0;3803.99926757812;388.0;58475;;;Calculated values ==>;1548439357.864;355.16;291.76000000000005;285.86;285.76000000000005;284.96000000000004;277.66;273.955091788801;291.76000000000005;258.66;276.46000000000004;259.46000000000004;317.06;316.16;275.56;286.16;296.16;294.36;298.06;291.96000000000004;292.16;291.56;;311.96000000000004;258.46000000000004;242.77792619122317;261.82340779136865;273.955091788801;292.46000000000004;5310000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2550000.0;5310000.0;0.0;0.013166666666666667;0.10383333333333335;0.0875;0.01983333333333333;0.01983333333333333;;10515.0849609375;0.0;3803.99926757812;31755.87109375;518388.37496815063;419823.13641182106;231937.49339911045;231633.81061885512;229238.732550452;430412.23801567365;456545.83446345694;455008.2366141777;454768.14464406035;500283.99751784984;499339.46063978376;453895.2343805052;466558.383695219;463477.27075599786;461839.3725590994;435595.61602159025;420420.54952011275;457105.86544280197;456264.8617806247;;163086.1669317865;453733.16984239203;201498.94716486888;231937.49339911045;273.770497192653;831883.9984241652;331967.86453884887;54426.92881289649;0.0;0;57;57;0;0;0;0;2;20;18;340236032395.2271;126890485370.07082;240106986234.98895;26322.71455448657;22070.494484283274;199.80504226945376;4449.159472900033;771089.6803580748;292890.49160809955;12894.451253320609;175392.78564015278;3.7042992908938226;0.37661143447820017
1563;2019-01-25 19:03:37.844;824;176;127;126;117;43;186;-149;42;-142;437;433;32;169;227;213;249;178;193;190;184;-148;534;352;367;140;357;267;535;124.0;80.0;596.0;508.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31896.6953125;10436.8701171875;0.0;4019.70263671875;400.0;58476;;;Calculated values ==>;1548439417.844;355.56000000000006;290.76000000000005;285.86;285.76000000000005;284.86;277.46000000000004;273.5264737036516;291.76000000000005;258.26000000000005;277.36;258.96000000000004;316.86;316.46000000000004;276.36;290.06;295.86;294.46000000000004;298.06;290.96000000000004;292.16;291.56;;313.16;258.36;242.56692532238324;263.43189868330234;273.5264737036516;292.46000000000004;5340000.0;3520000.0000000005;3670000.0000000005;1400000.0;3570000.0000000005;2670000.0;5350000.0;0.020666666666666667;0.013333333333333334;0.09933333333333333;0.08466666666666667;0.01983333333333333;0.040499999999999994;;10436.8701171875;0.0;4019.70263671875;31896.6953125;518622.336880821;415133.45553454565;231836.2535710459;231533.69629800224;228852.62674122935;430671.36484660726;456545.83446345694;454104.83955248306;454417.3790975448;498885.0724184978;498460.50253158493;452838.48027354735;469386.5115773205;463676.0370021611;462578.4729107597;434891.927880491;415818.55199540226;457105.86544280197;456264.8617806247;;168099.92630828856;453797.1374491696;200663.890590143;215929.36875774566;273.4259351041867;832414.2596650347;332142.4059646802;54492.10459628107;0.0;0;57;57;0;0;0;0;2;20;18;340456158995.2971;126974757270.09761;240263534035.03873;25175.134263592445;21431.94823406425;254.31167846785007;9733.587467426602;771518.6860487818;293252.8911240824;12898.23429789262;175510.93580150712;3.9148270206891778;0.3519997105552382
1564;2019-01-25 19:04:37.875;818;179;129;128;121;43;186;-155;46;-139;447;446;40;181;226;214;249;182;193;190;184;-155;550;351;367;140;356;273;550;361.0;78.0;446.0;522.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32300.5546875;10692.017578125;0.0;4109.45947265625;414.0;58477;;;Calculated values ==>;1548439477.875;354.96000000000004;291.06;286.06;285.96000000000004;285.26000000000005;277.46000000000004;273.4187578820637;291.76000000000005;257.66;277.76000000000005;259.26000000000005;317.86;317.76000000000005;277.16;291.26000000000005;295.76000000000005;294.56;298.06;291.36;292.16;291.56;;314.56;257.66;242.56692532238324;264.2163659402789;273.4187578820637;292.46000000000004;5500000.0;3510000.0;3670000.0000000005;1400000.0;3560000.0;2730000.0;5500000.0;0.06016666666666667;0.013000000000000001;0.07433333333333333;0.087;0.01983333333333333;0.08;;10692.017578125;0.0;4109.45947265625;32300.5546875;516587.4108195333;248746.81474579297;232066.2768031903;231765.89882121078;229688.5652307168;430735.4089219946;456545.83446345694;453587.6991209416;454726.9445351932;499351.5497254927;499245.038083424;452819.9889838399;469954.71036665177;463692.9327583057;462860.8226217181;430963.87337808334;249900.0529853814;457105.86544280197;456264.8617806247;;173949.5011765382;453071.6030691713;200006.6121787061;207954.73736685948;273.16333959530147;832949.513152293;332318.57100011094;54559.88261430414;0.0;0;57;57;0;0;0;0;2;20;18;340676472764.92615;127058800669.95609;240425617734.76578;18849.52746270617;22016.65420747047;2353.8296651051255;19864.80995310122;771885.747779843;293615.14988085674;12919.980038549895;175757.71655047373;4.262062567941707;0.3055909355927719
1565;2019-01-25 19:05:37.865;811;192;132;132;125;44;186;-150;48;-130;457;454;44;159;226;214;249;196;192;190;183;-155;585;359;367;140;364;252;580;-1.0;81.0;602.0;533.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41018.50390625;20053.103515625;0.0;3741.8349609375;418.0;58478;;;Calculated values ==>;1548439537.865;354.26;292.36;286.36;286.36;285.66;277.56;274.27422755570615;291.76000000000005;258.16;277.96000000000004;260.16;318.86;318.56;277.56;289.06;295.76000000000005;294.56;298.06;292.76000000000005;292.16;291.46000000000004;;314.96000000000004;257.66;242.56692532238324;261.41265627149306;274.27422755570615;292.36;5850000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2520000.0;5800000.0;0.0;0.013500000000000002;0.10033333333333333;0.08883333333333333;0.01983333333333333;0.01983333333333333;;20053.103515625;0.0;3741.8349609375;41018.50390625;512796.0276726295;252243.0783626653;232238.32255178006;232238.32255178006;230187.96185708413;430214.79039162316;456545.83446345694;457332.5974416616;455653.4805086035;502458.21218105184;502145.3282377108;456848.27267696836;470293.8582583101;462494.8638479254;461648.628002798;421011.21713266126;253828.39767979394;457105.86544280197;456124.13263812446;;175620.85347054448;453071.6030691713;201545.62241476963;232238.32255178006;273.8021572519978;833560.4034753123;332574.7376410425;54625.29916335222;0.0;0;58;57;0;0;0;0;2;20;18;340896636064.9611;127142786669.96944;240583091484.7908;25663.959827698156;22343.891281466014;2256.968062613709;4440.40190004583;772256.6316830341;293984.75948145456;12958.396949067926;175960.2262253768;2.2990276325239156;0.22627232270955414
1566;2019-01-25 19:06:37.855;814;201;129;128;125;47;186;-140;49;-114;449;441;41;132;230;208;250;203;192;190;183;-144;564;364;367;141;369;245;558;-1.0;78.0;630.0;491.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40247.74609375;19450.03125;0.0;3625.43115234375;408.0;58479;;;Calculated values ==>;1548439597.855;354.56000000000006;293.26000000000005;286.06;285.96000000000004;285.66;277.86;274.8017692304317;291.76000000000005;259.16;278.06;261.76000000000005;318.06;317.26000000000005;277.26000000000005;286.36;296.16;293.96000000000004;298.16;293.46000000000004;292.16;291.46000000000004;;313.96000000000004;258.76000000000005;242.77792619122317;260.44013211722256;274.8017692304317;292.36;5640000.0;3640000.0;3670000.0000000005;1410000.0;3690000.0;2450000.0;5580000.0;0.0;0.013000000000000001;0.105;0.08183333333333334;0.01983333333333333;0.01983333333333333;;19450.03125;0.0;3625.43115234375;40247.74609375;514936.0518665879;414836.19431195915;231870.94239972098;231572.66581719168;230683.1647330249;429879.7862731237;456545.83446345694;458574.65660136164;457133.4186965816;502301.2486919727;501470.8025286312;457620.9684912569;468198.10709612706;462275.7276824156;460066.2838712648;427502.86415435816;415537.9873604725;457105.86544280197;456124.13263812446;;171442.51209473662;454044.101771914;202709.10346263705;231870.94239972098;274.27827091103296;834237.5093556283;332903.8755653434;54686.68281532527;0.0;0;58;57;0;0;0;0;2;20;18;341116799364.9961;127227072619.98283;240732166634.8145;26865.88307956608;20567.58069497583;155.5433983205136;4447.688273061668;772694.3074158825;294342.2954820485;12978.497860535212;176034.2812989281;2.2550662057649076;0.22379811145986267
1567;2019-01-25 19:07:37.886;826;194;127;126;119;47;185;-135;50;-98;434;426;39;125;230;207;250;196;192;190;183;-138;557;360;366;141;366;242;552;-2.0;82.0;636.0;472.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39933.3046875;19196.564453125;0.0;3561.52294921875;400.0;58480;;;Calculated values ==>;1548439657.886;355.76;292.56;285.86;285.76000000000005;285.06;277.86;274.38016830617;291.66;259.66;278.16;263.36;316.56;315.76000000000005;277.06;285.66;296.16;293.86;298.16;292.76000000000005;292.16;291.46000000000004;;313.16;259.36;242.77792619122317;260.01710675043796;274.38016830617;292.36;5570000.0;3600000.0;3660000.0;1410000.0;3660000.0;2420000.0;5520000.0;0.0;0.013666666666666666;0.10600000000000001;0.07866666666666666;0.01983333333333333;0.01983333333333333;;19196.564453125;0.0;3561.52294921875;39933.3046875;516981.4311694211;414715.9607757526;231418.27721477897;231120.26360780591;229058.50713763945;430148.3826014536;456570.1231147491;459167.5377415387;458767.2660139423;501036.7342524174;500206.6521508967;457864.6908976039;467824.961291216;462728.6262450802;460553.62251606805;429388.5185910663;415417.76904301543;457268.8428174728;456289.5263430202;;168099.92630828856;454664.83376706665;201271.85356119485;231418.27721477897;273.699489922777;834906.0300016482;333226.09692405834;54746.60504323421;0.0;0;58;57;0;0;0;0;2;20;18;341336812979.6256;127311716329.8403;240878342119.56836;27336.942523116453;19933.581109528583;190.93357715669515;4459.946441043451;773146.2310017541;294679.97954318626;12981.38666043519;176108.54994040338;2.2814484685342253;0.22380090646537604
1568;2019-01-25 19:08:37.876;835;187;127;126;118;45;185;-136;51;-96;423;417;38;140;229;208;250;189;192;190;183;-138;528;357;366;141;362;258;528;-2.0;79.0;687.0;477.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31706.037109375;10350.478515625;0.0;3847.77905273438;397.0;58481;;;Calculated values ==>;1548439717.876;356.66;291.86;285.86;285.76000000000005;284.96000000000004;277.66;274.0616903277293;291.66;259.56;278.26000000000005;263.56;315.46000000000004;314.86;276.96000000000004;287.16;296.06;293.96000000000004;298.16;292.06;292.16;291.46000000000004;;312.86;259.36;242.77792619122317;262.23063862743834;274.0616903277293;292.36;5280000.0;3570000.0000000005;3660000.0;1410000.0;3620000.0000000005;2580000.0;5280000.0;0.0;0.013166666666666667;0.1145;0.07949999999999999;0.01983333333333333;0.01983333333333333;;10350.478515625;0.0;3847.77905273438;31706.037109375;520418.9912625349;421128.2219641114;232014.1784303355;231709.6364409999;229308.19356177392;430346.717906069;456570.1231147491;456721.99942441564;458970.87117628375;498303.52922116016;497670.36244167556;455123.1767134581;467288.19384794706;463195.3492027865;461151.7468027471;436502.16327915556;421704.36401415785;457268.8428174728;456289.5263430202;;166846.47414792277;454664.83376706665;200469.89542720772;232014.1784303355;273.37158905702;835502.9250176313;333472.2812446107;54808.338935896405;0.0;0;58;57;0;0;0;0;2;20;18;341556376379.6605;127396302229.85374;241028317119.5922;29340.86590768031;20208.49759801878;194.83769032246985;4448.127733601579;773618.4673529074;295014.4411129152;12984.6008852046;176182.77151954532;3.8168295418439224;0.3718494011338486
1569;2019-01-25 19:09:37.856;834;176;127;126;118;43;185;-154;52;-122;429;428;43;175;227;210;249;178;192;190;183;-150;536;351;366;140;357;272;536;159.0;81.0;239.0;448.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32027.896484375;10464.3359375;0.0;4091.107421875;407.0;58482;;;Calculated values ==>;1548439777.856;356.56000000000006;290.76000000000005;285.86;285.76000000000005;284.96000000000004;277.46000000000004;273.4187578820637;291.66;257.76000000000005;278.36;260.96000000000004;316.06;315.96000000000004;277.46000000000004;290.66;295.86;294.16;298.06;290.96000000000004;292.16;291.46000000000004;;313.86;258.16;242.56692532238324;264.08650396036035;273.4187578820637;292.36;5360000.0;3510000.0;3660000.0;1400000.0;3570000.0000000005;2720000.0;5360000.0;0.026500000000000003;0.013500000000000002;0.03983333333333334;0.07466666666666667;0.01983333333333333;0.04633333333333334;;10464.3359375;0.0;4091.107421875;32027.896484375;519656.07824460993;414735.2835183005;231811.1207795803;231508.84137440094;229124.16928797812;430735.4089219946;456570.1231147491;454520.3973115141;456474.4305694062;497532.0424476636;497425.24316385755;453376.6336760692;469394.33806298935;463676.0370021611;462333.5003207398;434417.3960852967;415429.41067302605;457268.8428174728;456289.5263430202;;171024.68490186572;453590.05543675483;199129.36820717566;213119.03927234164;272.8170927512089;836033.8640923769;333645.6802128462;54874.47427074342;0.0;0;58;57;0;0;0;0;2;20;18;341775903179.73035;127480574129.88054;241187264119.64273;10173.07599265615;18999.731313141914;256.33780306565376;11266.899234274773;773947.6404412318;295341.06744219846;12988.35942771877;176313.6864247999;2.795932994849423;0.24587717696644476
1570;2019-01-25 19:10:37.857;823;181;129;128;121;43;185;-159;37;-142;446;446;37;180;225;211;249;183;192;190;183;-160;577;353;366;140;358;262;572;158.0;83.0;431.0;465.0;119.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40848.6484375;19705.623046875;0.0;3920.82397460938;418.0;58483;;;Calculated values ==>;1548439837.857;355.46000000000004;291.26000000000005;286.06;285.96000000000004;285.26000000000005;277.46000000000004;273.6339639331285;291.66;257.26000000000005;276.86;258.96000000000004;317.76000000000005;317.76000000000005;276.86;291.16;295.66;294.26000000000005;298.06;291.46000000000004;292.16;291.46000000000004;;314.96000000000004;257.16;242.56692532238324;262.7682575881327;273.6339639331285;292.36;5770000.0;3529999.9999999995;3660000.0;1400000.0;3579999.9999999995;2620000.0;5720000.0;0.026333333333333334;0.013833333333333333;0.07183333333333333;0.0775;0.01983333333333333;0.04616666666666666;;19705.623046875;0.0;3920.82397460938;40848.6484375;514957.45031141525;248466.54800052318;231538.99286630744;231244.20902332434;229203.62572029012;430607.02586249536;456570.1231147491;454325.6337369566;454417.3790975448;500331.7548539215;500331.7548539215;454325.6337369566;471330.0937718574;463263.0670591279;462162.69559092796;423493.5741283809;249207.1211296447;457268.8428174728;456289.5263430202;;175620.85347054448;452552.0628994988;200360.92390115323;213755.11237354804;273.31136381095826;836641.1787568145;333897.1007286834;54941.24147866703;0.0;0;59;57;0;0;0;0;2;20;18;341995506840.3377;127564575530.11285;241347466790.0858;18243.13165653854;19544.81327237178;2410.962599815851;11197.005444923963;774184.4461189922;295662.2773347084;13010.587301595979;176500.88875096437;2.1753551402339073;0.1799059060908254
1571;2019-01-25 19:11:37.887;817;200;130;129;125;45;185;-141;18;-110;449;443;19;132;228;207;250;203;192;190;183;-146;573;364;366;140;369;248;567;-2.0;80.0;656.0;409.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40589.69921875;19713.056640625;0.0;3666.4658203125;410.0;58484;;;Calculated values ==>;1548439897.887;354.86;293.16;286.16;286.06;285.66;277.66;274.8017692304317;291.66;259.06;274.96000000000004;262.16;318.06;317.46000000000004;275.06;286.36;295.96000000000004;293.86;298.16;293.46000000000004;292.16;291.46000000000004;;314.16;258.56;242.56692532238324;260.85938512811435;274.8017692304317;292.36;5730000.0;3640000.0;3660000.0;1400000.0;3690000.0;2480000.0;5670000.0;0.0;0.013333333333333334;0.10933333333333332;0.06816666666666667;0.01983333333333333;0.01983333333333333;;19713.056640625;0.0;3666.4658203125;40589.69921875;514551.72121011297;410690.18669513025;231953.02212162229;231656.14346399409;230477.23505223007;429879.7862731237;456570.1231147491;454343.13228414016;457701.405417592;502011.3119947447;501386.87507830904;454465.61127528903;467778.238395396;462006.0847086673;459930.11272889783;424957.6849013146;411891.9439035771;457268.8428174728;456289.5263430202;;172278.17009871884;454004.05102216784;202642.3068317441;231953.02212162229;274.25230796437614;837320.1709800748;334225.7539704213;55004.50050730204;0.0;0;59;57;0;0;0;0;2;20;18;342215216640.233;127648617530.0728;241500543290.01282;27519.290249461967;17134.49222898055;174.20987996983342;4449.340667057725;774565.9903114516;295968.09104418015;13032.14117713592;176631.34016161083;2.107713410648256;0.19876173955479767
1572;2019-01-25 19:12:37.857;824;196;128;127;121;46;185;-134;27;-88;438;431;20;117;229;205;250;198;192;190;183;-138;558;361;366;141;366;244;553;-1.0;83.0;738.0;414.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39970.19140625;19241.048828125;0.0;3585.30615234375;399.0;58485;;;Calculated values ==>;1548439957.857;355.56000000000006;292.76000000000005;285.96000000000004;285.86;285.26000000000005;277.76000000000005;274.4858918419099;291.66;259.76000000000005;275.86;264.36;316.96000000000004;316.26000000000005;275.16;284.86;296.06;293.66;298.16;292.96000000000004;292.16;291.46000000000004;;313.06;259.36;242.77792619122317;260.2995467637923;274.4858918419099;292.36;5580000.0;3610000.0;3660000.0;1410000.0;3660000.0;2440000.0;5530000.0;0.0;0.013833333333333333;0.123;0.06899999999999999;0.01983333333333333;0.01983333333333333;;19241.048828125;0.0;3585.30615234375;39970.19140625;516655.8462716621;415028.81927888904;231692.94852419267;231394.2863513698;229620.8446039585;430081.6785162784;456570.1231147491;456103.71717112977;459783.95590901456;501256.63319929305;500529.47947036865;455258.18232545984;466633.8092594777;462594.7164123007;460127.33862395975;429123.7668775116;415724.3794036379;457268.8428174728;456289.5263430202;;167682.10792650707;454664.83376706665;201440.87751834764;231692.94852419267;273.7701054663686;837991.1677360589;334550.20920737623;55064.90172471977;0.0;0;59;57;0;0;0;0;2;20;18;342434706840.3377;127732875380.11299;241648069490.0832;31323.5292772922;17472.45298116161;185.35819338858587;4454.498793406746;775056.1019626603;296256.3380587971;13035.136079548363;176705.50172448566;2.340971184009503;0.21772652300674475
1573;2019-01-25 19:13:37.858;831;190;128;127;120;45;185;-130;36;-82;427;420;27;116;229;205;249;192;192;190;183;-135;553;359;366;141;364;243;548;-1.0;79.0;885.0;407.0;119.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39725.3515625;18977.59765625;0.0;3575.03100585938;394.0;58486;;;Calculated values ==>;1548440017.858;356.26;292.16;285.96000000000004;285.86;285.16;277.66;274.27422755570615;291.66;260.16;276.76000000000005;264.96000000000004;315.86;315.16;275.86;284.76000000000005;296.06;293.66;298.06;292.36;292.16;291.46000000000004;;312.56;259.66;242.77792619122317;260.1585393101385;274.27422755570615;292.36;5530000.0;3590000.0;3660000.0;1410000.0;3640000.0;2430000.0;5480000.0;0.0;0.013166666666666667;0.1475;0.06783333333333334;0.01983333333333333;0.01983333333333333;;18977.59765625;0.0;3575.03100585938;39725.3515625;517915.5618675701;414883.2198629546;231814.86334082283;231514.88779765682;229440.2259803645;430214.79039162316;456570.1231147491;457346.24252132775;460392.4006851617;500212.0809938448;499484.33327181457;456268.11165920115;466662.23596405564;462895.65004918195;460438.91947669676;430191.0715123525;415579.6716023351;457268.8428174728;456289.5263430202;;165593.03060630985;454974.6443026447;201051.40403276382;231814.86334082283;273.6086820035939;838655.3083288217;334868.70323583996;55124.572195457324;0.0;0;59;57;0;0;0;0;2;20;18;342654310500.07245;127817476790.0108;241794171924.9067;37803.48867706318;17224.45979830692;192.3834321485622;4452.080816210248;775632.1700458921;296545.48381729244;13038.283978888152;176779.72445816777;2.6459182926194496;0.2387761079851874
1574;2019-01-25 19:14:37.888;834;188;128;127;120;42;185;-123;42;-59;421;416;33;117;228;206;250;190;192;189;183;-126;543;356;366;140;362;253;542;-2.0;80.0;971.0;397.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30466.89453125;9011.40625;0.0;3763.76586914062;390.0;58487;;;Calculated values ==>;1548440077.888;356.56000000000006;291.96000000000004;285.96000000000004;285.86;285.16;277.36;273.955091788801;291.66;260.86;277.36;267.26000000000005;315.26000000000005;314.76000000000005;276.46000000000004;284.86;295.96000000000004;293.76000000000005;298.16;292.16;292.06;291.46000000000004;;312.16;260.56;242.56692532238324;261.54996906429363;273.955091788801;292.36;5430000.0;3560000.0;3660000.0;1400000.0;3620000.0000000005;2530000.0;5420000.0;0.0;0.013333333333333334;0.16183333333333336;0.06616666666666667;0.01983333333333333;0.01983333333333333;;9011.40625;0.0;3763.76586914062;30466.89453125;519090.2871438842;416510.1317929186;231963.37683733148;231661.7827357078;229576.51461223484;430412.23801567365;456570.1231147491;456441.8272467007;462862.5440831697;498593.50936401973;498068.27188881;455342.3708884602;465341.1575752359;463062.42787711835;461037.7653776629;432949.41097857663;417170.7408941983;457129.41179851815;456289.5263430202;;163921.7849024954;456064.25960966415;199999.36485292233;231963.37683733148;273.18199294814474;839240.5361803494;335102.0615557971;55185.759414373475;0.0;0;59;57;0;0;0;0;2;20;18;342874020299.9677;127901818939.97061;241943046324.83575;41500.93849739314;16942.96053640442;210.38226779171112;4449.1352985294925;776293.370707144;296830.35468419734;13041.642037909804;176853.93834748905;4.939535531233508;0.4382757707025025
1575;2019-01-25 19:15:37.868;833;179;128;127;119;41;185;-132;48;-50;430;431;39;161;226;208;249;181;192;189;183;-130;535;352;366;138;357;274;535;133.0;81.0;623.0;370.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32014.630859375;10369.8125;0.0;4143.857421875;399.0;58488;;;Calculated values ==>;1548440137.868;356.46000000000004;291.06;285.96000000000004;285.86;285.06;277.26000000000005;273.5264737036516;291.66;259.96000000000004;277.96000000000004;268.16;316.16;316.26000000000005;277.06;289.26000000000005;295.76000000000005;293.96000000000004;298.06;291.26000000000005;292.06;291.46000000000004;;313.06;260.16;242.14157278889297;264.3458800820626;273.5264737036516;292.36;5350000.0;3520000.0000000005;3660000.0;1380000.0;3570000.0000000005;2740000.0;5350000.0;0.022166666666666668;0.013500000000000002;0.10383333333333335;0.06166666666666667;0.01983333333333333;0.041999999999999996;;10369.8125;0.0;4143.857421875;32014.630859375;519617.3089817503;416155.7196876107;232139.79760762132;231836.2535710459;229442.15797420748;430671.36484660726;456570.1231147491;453671.615268447;464057.0418295267;497436.9294581509;497543.8936952424;452517.50555498485;467477.88340441266;463544.24104893836;461917.0532126514;434655.21187475557;416819.87723086216;457129.41179851815;456289.5263430202;;167682.10792650707;455978.8468029857;198266.0035816675;214261.9618717013;272.4786252528426;839761.0419989774;335263.5178753797;55251.63430953263;0.0;0;59;57;0;0;0;0;2;20;18;343093547100.03754;127985191139.99713;242101093624.88602;26519.61601347728;15892.291998647957;240.77701769256106;10165.157707795393;776860.0197155967;297103.89057970827;13045.400445403131;176975.6835273221;3.639178996210059;0.29237902280337136
1576;2019-01-25 19:16:37.859;821;181;130;128;122;42;185;-142;51;-53;456;459;45;166;225;209;249;184;192;189;183;-142;578;354;366;138;359;263;572;-1.0;84.0;616.0;438.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40930.0078125;19745.951171875;0.0;3956.75537109375;408.0;58489;;;Calculated values ==>;1548440197.859;355.26;291.26000000000005;286.16;285.96000000000004;285.36;277.36;273.7412296467126;291.66;258.96000000000004;278.26000000000005;267.86;318.76000000000005;319.06;277.66;289.76000000000005;295.66;294.06;298.06;291.56;292.06;291.46000000000004;;313.96000000000004;258.96000000000004;242.14157278889297;262.9017227912062;273.7412296467126;292.36;5780000.0;3540000.0;3660000.0;1380000.0;3590000.0;2630000.0;5720000.0;0.0;0.014;0.10266666666666667;0.073;0.01983333333333333;0.01983333333333333;;19745.951171875;0.0;3956.75537109375;40930.0078125;514626.9543650535;248466.54800052318;231834.63022576834;231244.20902332434;229492.76289943117;430542.39183029096;456570.1231147491;455900.0816055211;463757.5055053611;501287.6931227269;501603.6136964413;455155.1530933704;469590.202039645;463113.4986451415;461745.00080896105;423191.21533790673;249581.06887107433;457129.41179851815;456289.5263430202;;171442.51209473662;454748.5011084966;197703.1687255062;231834.63022576834;272.2623413541458;840368.8228064737;335514.44492767745;55319.1292903039;0.0;0;59;58;0;0;0;0;2;20;18;343313114159.8072;128067978719.91028;242262169459.717;26508.216389014862;18764.3092639583;2430.5420505356537;4451.688772992162;777301.8520336967;297392.65226917545;13067.658098466178;177097.4723101428;2.20037135345509;0.20491137524883274
1577;2019-01-25 19:17:37.869;802;199;131;130;125;43;185;-144;47;-63;469;467;43;136;227;206;249;202;192;189;183;-146;568;363;366;140;368;254;561;-2.0;82.0;580.0;520.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40425.24609375;19506.8359375;0.0;3779.15454101562;398.0;58490;;;Calculated values ==>;1548440257.869;353.36;293.06;286.26000000000005;286.16;285.66;277.46000000000004;274.69669130483857;291.66;258.76000000000005;277.86;266.86;320.06;319.86;277.46000000000004;286.76000000000005;295.86;293.76000000000005;298.06;293.36;292.06;291.46000000000004;;312.96000000000004;258.56;242.56692532238324;261.6868853414304;274.69669130483857;292.36;5680000.0;3629999.9999999995;3660000.0;1400000.0;3679999.9999999995;2540000.0;5610000.0;0.0;0.013666666666666666;0.09666666666666666;0.08666666666666667;0.01983333333333333;0.01983333333333333;;19506.8359375;0.0;3779.15454101562;40425.24609375;513122.3234964908;412891.042670691;232396.4961444942;232097.1778914594;230613.99070146453;429947.3805835815;456570.1231147491;456886.66015253164;462460.60754699766;503517.6231220244;503309.0671460355;456399.65931981895;467391.8620308762;462023.20895925944;459950.50744786946;426123.4832181716;414005.20673679677;457129.41179851815;456289.5263430202;;167264.2905471822;454004.05102216784;199804.2996393006;232396.4961444942;273.1347812116286;841046.8962489929;335841.6060046301;55383.60595054722;0.0;0;59;58;0;0;0;0;2;20;18;343532750759.7723;128151392619.89702;242417295309.69235;24851.294849612335;22030.645119848497;165.61644524545568;4440.545098937432;777729.9192932717;297732.6668819787;13089.296358369937;177171.58660938859;2.2111192376011766;0.22600946691481386
1578;2019-01-25 19:18:37.850;800;194;128;127;121;45;185;-143;34;-82;464;457;30;128;229;204;249;196;191;189;183;-146;555;361;366;144;366;247;550;-1.0;80.0;651.0;506.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39972.984375;19109.572265625;0.0;3602.89501953125;388.0;58491;;;Calculated values ==>;1548440317.85;353.16;292.56;285.96000000000004;285.86;285.26000000000005;277.66;274.4858918419099;291.66;258.86;276.56;264.96000000000004;319.56;318.86;276.16;285.96000000000004;296.06;293.56;298.06;292.76000000000005;292.06;291.46000000000004;;311.96000000000004;258.56;243.40439225979637;260.72004837742526;274.4858918419099;292.26000000000005;5550000.0;3610000.0;3660000.0;1440000.0;3660000.0;2470000.0;5500000.0;0.0;0.013333333333333334;0.1085;0.08433333333333333;0.01983333333333333;0.01983333333333333;;19109.572265625;0.0;3602.89501953125;39972.984375;513977.05029073224;415497.79424610164;231765.89882121078;231466.45240704165;229688.5652307168;430081.6785162784;456570.1231147491;456455.2765819175;459932.43042743695;503665.23722959124;502938.97998393106;455971.6787098664;467462.90448344673;462594.7164123007;459991.67660371546;429668.83652362955;416182.2575204337;457129.41179851815;456289.5263430202;;163086.1669317865;453332.6295074757;200394.21867985572;231765.89882121078;273.3591191175548;841716.6693403057;336163.30750162585;55445.10354975513;0.0;0;59;58;0;0;0;0;2;20;18;343752281219.5768;128236565639.82118;242567547714.55856;27782.6247823737;21331.139313129286;179.8210533759448;4453.05194584922;778168.3963947488;298093.9006583341;13092.174092618043;177245.67644881475;2.366393594316999;0.2348463417874429
