;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1579;2019-01-25 19:19:37.830;806;189;127;126;119;44;185;-140;25;-95;449;439;20;122;228;205;249;192;191;189;183;-144;557;358;366;145;363;240;552;-1.0;79.0;640.0;508.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39990.3671875;19252.75;0.0;3476.60034179688;381.0;58492;;;Calculated values ==>;1548440377.83;353.76;292.06;285.86;285.76000000000005;285.06;277.56;274.1680685717883;291.66;259.16;275.66;263.66;318.06;317.06;275.16;285.36;295.96000000000004;293.66;298.06;292.36;292.06;291.46000000000004;;311.26000000000005;258.76000000000005;243.61107973660833;259.7329541166123;274.1680685717883;292.26000000000005;5570000.0;3579999.9999999995;3660000.0;1450000.0;3629999.9999999995;2400000.0;5520000.0;0.0;0.013166666666666667;0.10666666666666667;0.08466666666666667;0.01983333333333333;0.01983333333333333;;19252.75;0.0;3476.60034179688;39990.3671875;514542.84850318916;412889.33823237545;231418.27721477897;231120.26360780591;229058.50713763945;430280.9020939914;456570.1231147491;456520.0049698308;458447.52231375105;502782.76995819976;501749.2354948204;455921.4504353865;467766.3883614064;462912.4563373884;460594.19487161405;429140.7731823067;413998.2807911148;457129.41179851815;456289.5263430202;;160161.5264782812;453372.940763054;200250.87636434656;231418.27721477897;273.28971327075027;842382.8084831174;336482.8869586014;55504.079679186725;0.0;0;59;58;0;0;0;0;2;20;18;343971808019.6466;128323236739.84874;242713599014.605;27335.37371791832;21431.001452423898;199.37614981735987;4459.946441043451;778627.5599435125;298450.1330477693;13095.33301598676;177319.92667706695;2.3505158289966084;0.23401295613814074
1580;2019-01-25 19:20:37.870;816;185;128;127;118;41;185;-138;28;-97;429;421;20;143;227;206;249;187;191;189;182;-139;528;354;366;146;359;258;528;-1.0;44.0;550.0;505.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31624.98046875;10403.22265625;0.0;3783.27124023438;382.0;58493;;;Calculated values ==>;1548440437.87;354.76;291.66;285.96000000000004;285.86;284.96000000000004;277.26000000000005;273.7412296467126;291.66;259.36;275.96000000000004;263.46000000000004;316.06;315.26000000000005;275.16;287.46000000000004;295.86;293.76000000000005;298.06;291.86;292.06;291.36;;311.36;259.26000000000005;243.81672145450628;262.23063862743834;273.7412296467126;292.26000000000005;5280000.0;3540000.0;3660000.0;1460000.0;3590000.0;2580000.0;5280000.0;0.0;0.007333333333333333;0.09166666666666666;0.08416666666666667;0.01983333333333333;0.01983333333333333;;10403.22265625;0.0;3783.27124023438;31624.98046875;518155.4382611977;420543.41800218297;232319.74262586454;232014.1784303355;229308.19356177392;430542.39183029096;456570.1231147491;453881.6901609956;458084.61301572254;498935.98478274327;498092.55342895427;452880.7940013028;467634.6681232384;463378.2884684054;461345.36918359256;436289.89411935135;421128.2219641114;457129.41179851815;456148.98637023335;;160579.3303088084;453727.7279649476;199361.42536531764;232319.74262586454;272.92154738286695;842980.0009095826;336730.18481931667;55564.61894161842;0.0;0;59;58;0;0;0;0;2;20;18;344191554419.50696;128410594939.79324;242863098614.51;23331.024272937142;21409.16380213552;111.1855958050931;4439.280000929981;779050.06140649;298807.37242558174;13097.922755874999;177394.13633751648;3.4744774876351006;0.3549253794782546
1581;2019-01-25 19:21:37.881;820;174;129;128;118;41;185;-150;33;-127;427;424;27;176;225;207;249;176;191;189;182;-149;533;350;366;147;355;269;534;109.0;76.0;691.0;479.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31866.810546875;10381.875;0.0;3968.88598632812;397.0;58494;;;Calculated values ==>;1548440497.881;355.16;290.56;286.06;285.96000000000004;284.96000000000004;277.26000000000005;273.3108153835814;291.66;258.16;276.46000000000004;260.46000000000004;315.86;315.56;275.86;290.76000000000005;295.66;293.86;298.06;290.76000000000005;292.06;291.36;;312.86;258.26000000000005;244.02132995426717;263.6948088759802;273.3108153835814;292.26000000000005;5330000.0;3500000.0;3660000.0;1470000.0;3550000.0;2690000.0;5340000.0;0.018166666666666668;0.012666666666666666;0.11516666666666667;0.07983333333333334;0.01983333333333333;0.038;;10381.875;0.0;3968.88598632812;31866.810546875;518225.0704039283;414835.70705943945;232470.1212042114;232165.2850714201;229169.81563954428;430799.1582183253;456570.1231147491;452618.638209442;454814.97904893354;497621.47123671026;497301.81681800366;451849.7183268412;469921.9314134089;463709.95100614504;462088.8242006048;435127.558129195;415526.70149957214;457129.41179851815;456148.98637023335;;166846.47414792277;452508.52873194026;199529.01966610257;216721.9630127471;272.97080767805556;843509.1961707728;336903.4257219139;55629.23209558171;0.0;0;59;58;0;0;0;0;2;20;18;344411194680.0794;128498511055.02237;243021227599.92212;29147.487735574596;20196.197473756045;248.27751730855633;9098.226887584478;779487.4625165387;299154.14733419765;13100.918831005178;177506.96957751704;4.089691805900568;0.3579674324176224
1582;2019-01-25 19:22:37.861;815;179;132;131;122;42;185;-141;39;-105;435;433;35;186;223;209;249;182;191;189;182;-144;564;351;366;147;356;270;559;158.0;79.0;607.0;514.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;43581.4921875;22497.76171875;0.0;3970.294921875;409.0;58495;;;Calculated values ==>;1548440557.861;354.66;291.06;286.36;286.26000000000005;285.36;277.36;273.4187578820637;291.66;259.06;277.06;262.66;316.66;316.46000000000004;276.66;291.76000000000005;295.46000000000004;294.06;298.06;291.36;292.06;291.36;;314.06;258.76000000000005;244.02132995426717;263.82572766246335;273.4187578820637;292.26000000000005;5640000.0;3510000.0;3660000.0;1470000.0;3560000.0;2700000.0;5590000.0;0.026333333333333334;0.013166666666666667;0.10116666666666667;0.08566666666666665;0.01983333333333333;0.04616666666666666;;22497.76171875;0.0;3970.294921875;43581.4921875;515058.656065982;248320.07325470072;232746.37307827212;232445.59270163625;229778.98045087725;430735.4089219946;456570.1231147491;453211.0183327629;457100.37835507694;498372.83952017385;498159.8973783437;452700.4269021879;470940.94303982216;463297.66702555475;462201.3782193536;427243.89771193074;249450.2424069493;457129.41179851815;456148.98637023335;;171860.34048652687;453034.68550697336;199022.88517167716;213510.59297270534;272.7749381280563;844137.7224484737;337177.33136233303;55695.369883224135;0.0;0;60;58;0;0;0;0;2;20;18;344630721480.14923;128586681655.05042;243182873699.9735;25715.366138129837;21760.344228723705;2340.949794848922;11201.80582851921;779944.5005688153;299503.6686358803;13122.488532981926;177676.0801278919;2.305362528829046;0.19336574907519774
1583;2019-01-25 19:23:37.861;809;200;131;131;128;45;184;-131;42;-71;440;435;39;144;226;206;249;203;191;189;182;-134;576;364;366;146;369;254;570;-2.0;81.0;730.0;511.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40668.421875;19711.201171875;0.0;3699.9208984375;408.0;58496;;;Calculated values ==>;1548440617.861;354.06000000000006;293.16;286.26000000000005;286.26000000000005;285.96000000000004;277.66;274.8017692304317;291.56;260.06;277.36;266.06;317.16;316.66;277.06;287.56;295.76000000000005;293.76000000000005;298.06;293.46000000000004;292.06;291.36;;313.96000000000004;259.76000000000005;243.81672145450628;261.6868853414304;274.8017692304317;292.26000000000005;5760000.0;3640000.0;3660000.0;1460000.0;3690000.0;2540000.0;5700000.0;0.0;0.013500000000000002;0.12166666666666666;0.08516666666666667;0.01983333333333333;0.01983333333333333;;19711.201171875;0.0;3699.9208984375;40668.421875;513310.2438422138;409312.6207987806;232178.80475666127;232178.80475666127;231290.40065703695;429879.7862731237;456429.9049226635;456277.67593644746;460748.02977755165;500487.06292484;499963.08454806125;455911.1581010222;468309.8732277556;461735.93081570824;459793.8049284156;423793.7995586155;410575.2192509942;457129.41179851815;456148.98637023335;;171442.51209473662;454250.2884535986;201386.68924220055;232178.80475666127;273.76219089571555;844839.8050656612;337529.0727197549;55759.288348393406;0.0;0;60;58;0;0;0;0;2;20;18;344850321480.14923;128674581655.05042;243340073699.9735;31011.736714466704;21535.549866170735;178.45083415288724;4442.075268669179;780417.2264259203;299864.46775333775;13143.483538223609;177806.44580370182;2.441908273843638;0.2389273317677136
1584;2019-01-25 19:24:37.852;813;199;124;123;120;48;184;-133;44;-68;433;427;37;128;228;202;249;201;191;189;182;-135;561;363;366;146;368;250;556;-1.0;80.0;491.0;483.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40111.26171875;19268.34375;0.0;3638.6767578125;397.0;58497;;;Calculated values ==>;1548440677.852;354.46000000000004;293.06;285.56;285.46000000000004;285.16;277.96000000000004;274.69669130483857;291.56;259.86;277.56;266.36;316.46000000000004;315.86;276.86;285.96000000000004;295.96000000000004;293.36;298.06;293.26000000000005;292.06;291.36;;312.86;259.66;243.81672145450628;261.13683023647616;274.69669130483857;292.26000000000005;5610000.0;3629999.9999999995;3660000.0;1460000.0;3679999.9999999995;2500000.0;5560000.0;0.0;0.013333333333333334;0.08183333333333334;0.0805;0.01983333333333333;0.01983333333333333;;19268.34375;0.0;3638.6767578125;40111.26171875;515064.30797872227;414911.80031545786;230434.3282299751;230139.92857962125;229261.72674995085;429947.3805835815;456429.9049226635;457173.3793882559;461053.8628487519;500148.034069876;499520.8109252084;456326.36211181415;467039.00641104043;462157.9346378222;459405.1334793091;428066.412339911;415611.13515833655;457129.41179851815;456148.98637023335;;166846.47414792277;454145.8653702651;200376.315402205;230434.3282299751;273.36068188752034;845512.8681202985;337853.8535359986;55820.43415555093;0.0;0;60;58;0;0;0;0;2;20;18;345069888539.9189;128762168514.95853;243491251019.81488;21014.559736191834;20428.448772428837;166.07036242099247;4476.674053115122;780850.713863017;300214.1152866276;13146.35411754055;177880.75756620208;2.011861512431925;0.20570306427225968
1585;2019-01-25 19:25:37.862;820;192;124;123;116;47;184;-147;19;-107;425;419;19;122;228;202;249;194;191;189;182;-148;557;360;366;144;365;245;552;-1.0;84.0;496.0;490.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39930.3984375;19144.41796875;0.0;3586.42651367188;390.0;58498;;;Calculated values ==>;1548440737.862;355.16;292.36;285.56;285.46000000000004;284.76000000000005;277.86;274.38016830617;291.56;258.46000000000004;275.06;262.46000000000004;315.66;315.06;275.06;285.36;295.96000000000004;293.36;298.06;292.56;292.06;291.36;;312.16;258.36;243.40439225979637;260.44013211722256;274.38016830617;292.26000000000005;5570000.0;3600000.0;3660000.0;1440000.0;3650000.0;2450000.0;5520000.0;0.0;0.014;0.08266666666666667;0.08166666666666668;0.01983333333333333;0.01983333333333333;;19144.41796875;0.0;3586.42651367188;39930.3984375;516251.5432153176;413998.2807911148;230526.9083737572;230231.5404395455;228187.26094971248;430148.3826014536;456429.9049226635;454969.83168407984;457373.09183797234;499806.79854445934;499181.6865837331;454969.83168407984;467061.6379534355;462611.58588635;459876.824148246;429140.7731823067;414715.9607757526;457129.41179851815;456148.98637023335;;163921.7849024954;453123.6847326718;200907.6857558077;230526.9083737572;273.55669295695253;846179.9931238004;338174.01323466195;55880.65338433605;0.0;0;60;58;0;0;0;0;2;20;18;345289525139.884;128849183014.9447;243639775769.7913;21002.470730070498;20597.639916443906;201.94737369175687;4474.837880263443;781200.9141405004;300556.05633965926;13149.421443143414;177955.36593162385;2.03586346896422;0.20849052740434162
1586;2019-01-25 19:26:37.842;825;188;124;123;116;45;184;-150;-5;-127;415;408;-3;112;227;203;249;190;191;189;182;-153;553;358;366;143;363;239;549;-3.0;83.0;496.0;492.0;119.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39817.54296875;19084.53125;0.0;3488.24560546875;385.0;58499;;;Calculated values ==>;1548440797.842;355.66;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.66;274.1680685717883;291.56;258.16;272.66;260.46000000000004;314.66;313.96000000000004;272.86;284.36;295.86;293.46000000000004;298.06;292.16;292.06;291.36;;311.66;257.86;243.1966462407574;259.59022785621676;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3660000.0;1430000.0;3629999.9999999995;2390000.0;5490000.0;0.0;0.013833333333333333;0.08266666666666667;0.082;0.01983333333333333;0.01983333333333333;;19084.53125;0.0;3488.24560546875;39817.54296875;517188.88043870666;413764.2266525931;230596.98130341995;230300.87547058638;228251.74451869132;430280.9020939914;456429.9049226635;453066.8829550337;455472.66871466115;499361.69530896615;498635.2891144138;453310.6046083882;466776.8417167474;462779.1394524961;460324.5471149659;430191.0715123525;414485.982530214;457129.41179851815;456148.98637023335;;161832.74555500393;452770.8568513316;201150.98622732135;230596.98130341995;273.6432927212732;846844.3377803375;338492.4816200605;55939.58933348063;0.0;0;60;58;0;0;0;0;2;20;18;345509051939.9538;128935254314.97208;243784927369.83746;20825.04746282422;20632.82939116884;217.25373091958247;4473.448100491799;781549.360604668;300899.52905491716;13152.913621235439;178029.91012513722;2.044435161029997;0.20966154914765442
1587;2019-01-25 19:27:37.873;829;179;123;123;115;42;184;-149;3;-128;408;403;0;141;225;204;249;181;191;189;182;-149;528;352;366;142;357;261;528;-2.0;78.0;460.0;487.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31757.001953125;10391.0517578125;0.0;3894.45654296875;391.0;58500;;;Calculated values ==>;1548440857.873;356.06000000000006;291.06;285.46000000000004;285.46000000000004;284.66;277.36;273.5264737036516;291.56;258.26000000000005;273.46000000000004;260.36;313.96000000000004;313.46000000000004;273.16;287.26000000000005;295.66;293.56;298.06;291.26000000000005;292.06;291.36;;312.26000000000005;258.26000000000005;242.98782864720522;262.63441904999945;273.5264737036516;292.26000000000005;5280000.0;3520000.0000000005;3660000.0;1420000.0;3570000.0000000005;2610000.0;5280000.0;0.0;0.013000000000000001;0.07666666666666666;0.08116666666666666;0.01983333333333333;0.01983333333333333;;10391.0517578125;0.0;3894.45654296875;31757.001953125;519705.5062649448;418732.37898895395;230801.97975986643;230801.97975986643;228422.67924295602;430671.36484660726;456429.9049226635;450190.1169046122;455532.9094027877;496413.4611890998;495882.74401366943;449803.519294242;466979.25005604076;463412.3307658889;461385.765245253;436289.89411935135;419346.0031706415;457129.41179851815;456148.98637023335;;164339.59507360373;453357.27583537117;199801.64101675188;230801.97975986643;273.08689039674556;847441.1004885278;338738.2383868053;56001.14363791487;0.0;0;60;58;0;0;0;0;2;20;18;345728765399.5838;129020798489.82802;243935004869.58475;19196.44981806929;20580.26569277793;220.27058233322816;4469.382297772277;781883.0453962268;301243.1489586419;13156.561540958306;178104.47221551696;3.112690669083223;0.3227195747667171
1588;2019-01-25 19:28:37.853;825;175;124;123;116;41;184;-151;17;-126;418;418;12;164;223;206;249;177;191;188;182;-151;539;350;366;141;356;270;539;190.0;83.0;445.0;500.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32131.345703125;10530.310546875;0.0;4052.5263671875;405.0;58501;;;Calculated values ==>;1548440917.853;355.66;290.66;285.56;285.46000000000004;284.76000000000005;277.26000000000005;273.3108153835814;291.56;258.06;274.86;260.56;314.96000000000004;314.96000000000004;274.36;289.56;295.46000000000004;293.76000000000005;298.06;290.86;291.96000000000004;291.36;;313.66;258.06;242.77792619122317;263.82572766246335;273.3108153835814;292.26000000000005;5390000.0;3500000.0;3660000.0;1410000.0;3560000.0;2700000.0;5390000.0;0.03166666666666666;0.013833333333333333;0.07416666666666667;0.08333333333333333;0.01983333333333333;0.05149999999999999;;10530.310546875;0.0;4052.5263671875;32131.345703125;518334.8138931337;413140.9882325591;230834.62140178305;230535.98027016802;228470.2008705617;430799.1582183253;456429.9049226635;450378.0451711551;455901.9152820354;496560.04320926586;496560.04320926586;449725.3591944844;468390.2091520069;463297.66702555475;461956.6280905659;433697.2052192455;413873.17205893324;456989.8252837285;456148.98637023335;;170189.03402730724;453317.9950480164;199254.52060601156;211416.43644645432;272.86238017157564;847973.3259182001;338912.5249578378;56067.346420568036;0.0;0;60;58;0;0;0;0;2;20;18;345948292199.6536;129105670189.85501;244094251769.63538;18624.99473858148;21171.956203500406;274.2324587176531;12603.726321074619;782198.1190413976;301590.96816282737;13160.681026015482;178246.70069541753;3.6121167665996983;0.307216112978152
1589;2019-01-25 19:29:37.853;816;182;125;124;119;43;184;-149;31;-123;435;435;26;172;222;207;249;185;191;188;182;-152;554;352;366;141;358;274;554;-2.0;82.0;476.0;498.0;119.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32453.634765625;10825.783203125;0.0;4126.5673828125;414.0;58502;;;Calculated values ==>;1548440977.853;354.76;291.36;285.66;285.56;285.06;277.46000000000004;273.5264737036516;291.56;258.26000000000005;276.26000000000005;260.86;316.66;316.66;275.76000000000005;290.36;295.36;293.86;298.06;291.66;291.96000000000004;291.36;;314.56;257.96000000000004;242.77792619122317;264.3458800820626;273.5264737036516;292.26000000000005;5540000.0;3520000.0000000005;3660000.0;1410000.0;3579999.9999999995;2740000.0;5540000.0;0.0;0.013666666666666666;0.07933333333333333;0.083;0.01983333333333333;0.01983333333333333;;10825.783203125;0.0;4126.5673828125;32453.634765625;516013.2986644318;249697.51223758972;230776.24032262436;230480.4978228875;229014.4531857927;430671.36484660726;456429.9049226635;451483.13556196244;456210.3019707529;497971.52595443296;497971.52595443296;450832.4121165656;468768.0119906518;462865.82500516507;461784.41255085584;429930.67203913984;250866.03273033988;456989.8252837285;456148.98637023335;;173949.5011765382;453214.0930640426;199388.53009849842;230776.24032262436;272.92381174151336;848511.534088773;339090.4924057545;56135.505535151366;0.0;0;60;58;0;0;0;0;2;20;18;346167892199.6536;129190270189.85501;244257451769.63538;19999.505366768142;21067.52172614017;2447.2167372202657;4469.892796610911;782519.9898756088;301942.96381224104;13183.359769314964;178388.98085473158;3.2091366739265714;0.31837473829312435
1590;2019-01-25 19:30:37.844;807;200;126;126;122;46;184;-142;42;-117;444;440;36;135;225;204;249;204;190;188;182;-147;582;364;366;140;370;250;575;-2.0;79.0;636.0;550.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40954.921875;19974.314453125;0.0;3731.29516601562;412.0;58503;;;Calculated values ==>;1548441037.844;353.86;293.16;285.76000000000005;285.76000000000005;285.36;277.76000000000005;274.8017692304317;291.56;258.96000000000004;277.36;261.46000000000004;317.56;317.16;276.76000000000005;286.66;295.66;293.56;298.06;293.56;291.96000000000004;291.36;;314.36;258.46000000000004;242.56692532238324;261.13683023647616;274.8017692304317;292.16;5820000.0;3640000.0;3660000.0;1400000.0;3700000.0;2500000.0;5750000.0;0.0;0.013166666666666667;0.10600000000000001;0.09166666666666666;0.01983333333333333;0.01983333333333333;;19974.314453125;0.0;3731.29516601562;40954.921875;512552.5358154961;255778.12118366026;230589.71607240563;230589.71607240563;229428.01239626438;429879.7862731237;456429.9049226635;456931.82408805063;456986.3060971714;501296.3191407502;500879.0002019084;456204.99608890846;467839.9388167187;461447.62049138366;459520.7761648076;421959.57569976826;408684.5280648782;456989.8252837285;456148.98637023335;;173113.83306960555;453900.61519237986;202631.26014348303;230589.71607240563;274.2480131826031;849123.1803018715;339347.1213868518;56200.97790092159;0.0;0;60;59;0;0;0;0;2;20;18;346387459260.2959;129274557545.10156;244414628190.09512;26955.85977812417;23033.02421281554;174.78812719271926;4473.592194240249;782911.2258920876;302310.41323712474;13205.206532409562;178463.49871718374;2.3048242669219063;0.23343392982341615
1591;2019-01-25 19:31:37.854;810;199;121;120;117;50;184;-140;46;-108;437;430;36;123;227;200;249;201;190;188;182;-143;560;364;366;140;369;246;555;-1.0;80.0;550.0;493.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40203.78515625;19287.677734375;0.0;3658.10693359375;401.0;58504;;;Calculated values ==>;1548441097.854;354.16;293.06;285.26000000000005;285.16;284.86;278.16;274.8017692304317;291.56;259.16;277.76000000000005;262.36;316.86;316.16;276.76000000000005;285.46000000000004;295.86;293.16;298.06;293.26000000000005;291.96000000000004;291.36;;313.26000000000005;258.86;242.56692532238324;260.58029834229245;274.8017692304317;292.16;5600000.0;3640000.0;3660000.0;1400000.0;3690000.0;2460000.0;5550000.0;0.0;0.013333333333333334;0.09166666666666666;0.08216666666666667;0.01983333333333333;0.01983333333333333;;19287.677734375;0.0;3658.10693359375;40203.78515625;514780.7243248819;415301.24301022134;229575.9845107258;229283.84215883666;228412.22449851246;429879.7862731237;456429.9049226635;458057.8014167634;457905.3994194325;500957.50145249;500228.8869381966;456859.5647784591;467033.99837471556;461871.07198505895;458973.0432833828;428337.34279714484;415991.9691235561;456989.8252837285;456148.98637023335;;168517.74571465285;454314.10897859343;202364.71666431485;229575.9845107258;274.14429217329035;849799.6155807842;339674.3591855737;56262.56651480035;0.0;0;60;59;0;0;0;0;2;20;18;346607095860.261;129358571545.08821;244563452990.07147;23438.532768974448;20701.841735156555;164.6049823145165;4493.697870213566;783331.2491554585;302674.9311961693;13208.035279700991;178538.23858894518;2.126694644039773;0.21388280464436576
1592;2019-01-25 19:32:37.864;819;192;122;121;113;48;184;-145;46;-119;427;420;35;119;227;201;249;194;190;188;182;-147;555;360;366;138;365;241;550;0.0;79.0;424.0;468.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39930.1875;19137.328125;0.0;3578.82348632812;393.0;58505;;;Calculated values ==>;1548441157.864;355.06000000000006;292.36;285.36;285.26000000000005;284.46000000000004;277.96000000000004;274.38016830617;291.56;258.66;277.76000000000005;261.26000000000005;315.86;315.16;276.66;285.06;295.86;293.26000000000005;298.06;292.56;291.96000000000004;291.36;;312.46000000000004;258.46000000000004;242.14157278889297;259.87524604437704;274.38016830617;292.16;5550000.0;3600000.0;3660000.0;1380000.0;3650000.0;2410000.0;5500000.0;0.0;0.013166666666666667;0.07066666666666667;0.078;0.01983333333333333;0.01983333333333333;;19137.328125;0.0;3578.82348632812;39930.1875;516295.37626457744;414798.6417306446;229982.70873861105;229688.5652307168;227364.6465970384;430148.3826014536;456429.9049226635;458853.2177715723;457101.938629475;500408.7668779918;499682.3809860783;457549.81982497213;467286.400662222;462477.71070036455;459741.0631315469;429668.83652362955;415497.79424610164;456989.8252837285;456148.98637023335;;165175.21790254305;454234.19939265697;201514.86146487537;229982.70873861105;273.7945960828524;850467.509983331;339994.620935748;56322.884319582365;0.0;0;60;59;0;0;0;0;2;20;18;346826732460.2261;129441985445.07495;244709577340.04825;18185.24384567325;19712.108358366964;186.58538998745087;4485.6311730271755;783678.1717713263;303011.77024404804;13210.96235390078;178613.07880225065;1.8739780177301772;0.19285081992458558
1593;2019-01-25 19:33:37.865;827;184;122;121;113;45;184;-149;48;-123;419;414;34;142;225;202;249;185;190;188;182;-149;525;356;366;137;361;257;526;-2.0;81.0;408.0;497.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31746.642578125;10346.595703125;0.0;3896.78564453125;391.0;58506;;;Calculated values ==>;1548441217.865;355.86;291.56;285.36;285.26000000000005;284.46000000000004;277.66;273.955091788801;291.56;258.26000000000005;277.96000000000004;260.86;315.06;314.56;276.56;287.36;295.66;293.36;298.06;291.66;291.96000000000004;291.36;;312.26000000000005;258.26000000000005;241.92719264551067;262.0952818180154;273.955091788801;292.16;5250000.0;3560000.0;3660000.0;1370000.0;3610000.0;2570000.0;5260000.0;0.0;0.013500000000000002;0.068;0.08283333333333333;0.01983333333333333;0.01983333333333333;;10346.595703125;0.0;3896.78564453125;31746.642578125;519709.9321866238;420919.52148955024;230550.05247496197;230249.8490778798;227880.8052666555;430412.23801567365;456429.9049226635;456518.53376006684;456854.5177616096;497982.0847734705;497454.609488605;454796.12843079795;467659.9978216044;462813.44064817444;460500.8437552981;436975.104110042;421209.68508980155;456989.8252837285;456148.98637023335;;164339.59507360373;454194.8353515687;200511.63764314423;230550.05247496197;273.38365147669447;851064.8268550424;340240.324395675;56385.182100543316;0.0;0;60;59;0;0;0;0;2;20;18;347046336119.9608;129524486819.9753;244858979829.86777;17408.46893595074;21013.424876847825;212.8331567732458;4474.378855589549;783974.7909877194;303351.1553435889;13214.290897261231;178687.74679684476;3.0266061669587305;0.3187234370614157
1594;2019-01-25 19:34:37.855;827;174;123;122;114;44;184;-160;52;-146;427;427;41;171;223;203;249;176;190;188;181;-157;536;350;366;135;356;267;536;144.0;75.0;283.0;441.0;119.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32048.23828125;10455.8505859375;0.0;4066.74633789062;403.0;58507;;;Calculated values ==>;1548441277.855;355.86;290.56;285.46000000000004;285.36;284.56;277.56;273.3108153835814;291.56;257.16;278.36;258.56;315.86;315.86;277.26000000000005;290.26000000000005;295.46000000000004;293.46000000000004;298.06;290.76000000000005;291.96000000000004;291.26000000000005;;313.46000000000004;257.46000000000004;241.49495122638035;263.43189868330234;273.3108153835814;292.16;5360000.0;3500000.0;3660000.0;1350000.0;3560000.0;2670000.0;5360000.0;0.024;0.0125;0.04716666666666667;0.0735;0.01983333333333333;0.043833333333333335;;10455.8505859375;0.0;4066.74633789062;32048.23828125;518818.7927272403;414025.3113076653;230607.74106498162;230309.23773092625;227952.7894723216;430799.1582183253;456429.9049226635;455359.9999389805;454833.57016313786;497823.01955043763;497823.01955043763;453978.718135384;469617.7768582823;463297.66702555475;461559.3255376969;434417.3960852967;414735.2835183005;456989.8252837285;456008.28398936946;;169353.38768963216;453707.12672258995;199820.50551643362;213750.85163916065;273.08574584686505;851596.3622582871;340413.64922249154;56451.53380661296;0.0;0;60;59;0;0;0;0;2;20;18;347265899519.9957;129606073219.98827;245016153629.89276;12052.946153596795;18660.666658652488;246.0264070874524;10618.950784684153;784220.2618615393;303681.71767019905;13218.114089655728;178813.5035809092;2.863027199756562;0.25060596314338884
1595;2019-01-25 19:35:37.866;819;180;125;124;117;44;184;-160;54;-139;444;445;48;181;221;205;249;182;190;188;181;-161;552;351;366;135;356;270;552;93.0;78.0;291.0;537.0;119.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32336.728515625;10818.8681640625;0.0;4096.64892578125;412.0;58508;;;Calculated values ==>;1548441337.866;355.06000000000006;291.16;285.66;285.56;284.86;277.56;273.4187578820637;291.56;257.16;278.56;259.26000000000005;317.56;317.66;277.96000000000004;291.26000000000005;295.26000000000005;293.66;298.06;291.36;291.96000000000004;291.26000000000005;;314.36;257.06;241.49495122638035;263.82572766246335;273.4187578820637;292.16;5520000.0;3510000.0;3660000.0;1350000.0;3560000.0;2700000.0;5520000.0;0.015500000000000002;0.013000000000000001;0.0485;0.0895;0.01983333333333333;0.035333333333333335;;10818.8681640625;0.0;4096.64892578125;32336.728515625;516543.4662395522;249030.1840699206;230823.145097764;230526.9083737572;228476.88682950055;430735.4089219946;456429.9049226635;455109.19043650426;455547.9938484094;499330.0304342996;499436.28058134235;454352.9789406998;470363.7331744527;463033.5824654418;461671.70442812063;430450.0575858917;249798.2432031742;456989.8252837285;456008.28398936946;;173113.83306960555;453296.3265193804;199343.93003844202;217013.8667934388;272.90195126464204;852133.0020134492;340590.9710482084;56519.57457223778;0.0;0;60;59;0;0;0;0;2;20;18;347485539779.69556;129687088069.87755;245177283164.67255;12404.61512930602;22728.73948504398;2348.4735869753276;8444.469407589551;784424.1122376702;304026.69262140663;13239.738886729465;178972.3945402974;3.07909523567151;0.2945407736116679
1596;2019-01-25 19:36:37.876;814;187;126;125;120;46;184;-157;55;-141;458;457;51;187;223;204;249;190;190;188;181;-160;577;356;366;137;361;262;573;0.0;80.0;335.0;536.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41010.81640625;19786.310546875;0.0;3956.48291015625;417.0;58509;;;Calculated values ==>;1548441397.876;354.56000000000006;291.86;285.76000000000005;285.66;285.16;277.76000000000005;273.955091788801;291.56;257.46000000000004;278.66;259.06;318.96000000000004;318.86;278.26000000000005;291.86;295.46000000000004;293.56;298.06;292.16;291.96000000000004;291.26000000000005;;314.86;257.16;241.92719264551067;262.7682575881327;273.955091788801;292.16;5770000.0;3560000.0;3660000.0;1370000.0;3610000.0;2620000.0;5730000.0;0.0;0.013333333333333334;0.05583333333333333;0.08933333333333333;0.01983333333333333;0.01983333333333333;;19786.310546875;0.0;3956.48291015625;41010.81640625;513845.1090721107;250668.67772031075;230634.61730042394;230342.55163003705;228894.04473711608;430412.23801567365;456429.9049226635;456558.6872258107;455015.92941394635;501595.49615106115;501490.2855881368;456065.2967693373;472127.5129729588;462547.07517204626;460769.5600386277;423493.5741283809;251828.174817228;456989.8252837285;456008.28398936946;;175203.01333496982;453061.63502253743;200769.6161095678;230634.61730042394;273.48496366632173;852744.3334259578;340846.056711285;56586.69518909859;0.0;0;61;59;0;0;0;0;2;20;18;347705176379.66064;129768701669.86458;245336909764.6472;14281.556470656895;22538.087022891952;2288.8719908153726;4469.911055997419;784646.5340650951;304403.9790461718;13278.389873962658;179080.03231411637;1.8354380506753818;0.19311924034318845
1597;2019-01-25 19:37:37.856;811;203;124;123;121;48;183;-147;52;-140;456;449;47;145;226;201;249;207;190;188;181;-151;573;366;366;139;371;245;567;-1.0;23.0;567.0;540.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40593.546875;19657.61328125;0.0;3646.32080078125;409.0;58510;;;Calculated values ==>;1548441457.856;354.26;293.46000000000004;285.56;285.46000000000004;285.26000000000005;277.96000000000004;275.0112864084945;291.46000000000004;258.46000000000004;278.36;259.16;318.76000000000005;318.06;277.86;287.66;295.76000000000005;293.26000000000005;298.06;293.86;291.96000000000004;291.26000000000005;;314.06;258.06;242.35481222062532;260.44013211722256;275.0112864084945;292.16;5730000.0;3660000.0;3660000.0;1390000.0;3710000.0;2450000.0;5670000.0;0.0;0.0038333333333333336;0.0945;0.09000000000000001;0.01983333333333333;0.01983333333333333;;19657.61328125;0.0;3646.32080078125;40593.546875;513811.1386399701;411891.9439035771;230184.59804259142;229892.77345842202;229311.51644532656;429743.705733735;456289.5263430202;458930.94477207353;454789.08080550935;503027.07074135955;502301.2486919727;458336.72780140967;469667.42993380106;461430.10873998835;458792.58754311653;424682.08073452895;413421.25303917937;456989.8252837285;456008.28398936946;;171860.34048652687;453654.4621878675;204028.5274431458;230184.59804259142;274.7983190490241;853424.1431080642;341174.6465101688;56650.03076781068;0.0;0;61;59;0;0;0;0;2;20;18;347924703179.73047;129851474069.8909;245488959064.69553;24088.27843758367;22466.334127024955;43.166506165506725;4478.836437944431;784966.1761065574;304778.8908769261;13297.817050225629;179154.580352291;2.1917593539754194;0.22487944627005046
1598;2019-01-25 19:38:37.857;821;196;120;119;114;50;183;-145;48;-141;436;425;37;131;227;198;249;198;190;188;181;-148;555;363;366;141;368;239;550;-1.0;77.0;455.0;557.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39904.04296875;19079.705078125;0.0;3507.78833007812;399.0;58511;;;Calculated values ==>;1548441517.857;355.26;292.76000000000005;285.16;285.06;284.56;278.16;274.69669130483857;291.46000000000004;258.66;277.96000000000004;259.06;316.76000000000005;315.66;276.86;286.26000000000005;295.86;292.96000000000004;298.06;292.96000000000004;291.96000000000004;291.26000000000005;;313.06;258.36;242.77792619122317;259.59022785621676;274.69669130483857;292.16;5550000.0;3629999.9999999995;3660000.0;1410000.0;3679999.9999999995;2390000.0;5500000.0;0.0;0.012833333333333334;0.07583333333333334;0.09283333333333334;0.01983333333333333;0.01983333333333333;;19079.705078125;0.0;3507.78833007812;39904.04296875;516538.56435808295;416182.2575204337;229395.26074894576;229102.78328135208;227652.39945698058;429947.3805835815;456289.5263430202;459403.6785639862;454354.6546556138;501536.14139054326;500398.01962960674;458107.89483816596;468918.7603323364;462023.20895925944;458857.5321226224;429668.83652362955;416852.97288067103;456989.8252837285;456008.28398936946;;167682.10792650707;453629.44071074465;203402.79022644137;229395.26074894576;274.5425398435171;854094.9675388382;341497.4628775728;56709.649337692324;0.0;0;61;59;0;0;0;0;2;20;18;348144306840.3378;129935475470.12321;245634161485.0971;19413.400698930483;23229.37405329282;164.4702500846343;4494.491627601737;785328.6961422642;305159.6947927747;13299.547385370937;179229.35933267293;2.0941560789888736;0.223144560998184
1599;2019-01-25 19:39:37.857;832;183;120;119;111;48;183;-145;49;-141;415;407;34;155;226;199;249;184;190;188;181;-145;528;354;366;143;360;260;528;0.0;76.0;555.0;577.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31771.01171875;10349.7275390625;0.0;3873.30834960938;400.0;58512;;;Calculated values ==>;1548441577.857;356.36;291.46000000000004;285.16;285.06;284.26000000000005;277.96000000000004;273.7412296467126;291.46000000000004;258.66;278.06;259.06;314.66;313.86;276.56;288.66;295.76000000000005;293.06;298.06;291.56;291.96000000000004;291.26000000000005;;313.16;258.66;243.1966462407574;262.5002047102346;273.7412296467126;292.16;5280000.0;3540000.0;3660000.0;1430000.0;3600000.0;2600000.0;5280000.0;0.0;0.012666666666666666;0.0925;0.09616666666666666;0.01983333333333333;0.01983333333333333;;10349.7275390625;0.0;3873.30834960938;31771.01171875;520062.39868386026;419949.5066037348;229902.95003234292;229605.12150831282;227253.81514786696;430542.39183029096;456289.5263430202;456148.38543321594;454021.45802252507;497256.85547408165;496409.4949334195;454289.90091751266;468738.26531108934;463096.3509743104;460408.5339665152;436289.89411935135;420247.6300489035;456989.8252837285;456008.28398936946;;168099.92630828856;453605.2982119926;201234.82468025872;229902.95003234292;273.65834568293826;854692.259661234;341742.7081493827;56771.15847668972;0.0;0;61;59;0;0;0;0;2;20;18;348363906840.3378;130020675470.12321;245783861485.0971;23579.50436964854;24269.627204635075;203.2020115590058;4484.422456814359;785686.970351169;305555.5198032574;13302.611320884635;179304.18361670972;3.6937793347270227;0.38673721405208394
1600;2019-01-25 19:40:37.857;833;176;121;120;112;46;183;-146;50;-146;414;411;41;181;223;201;249;178;190;188;181;-149;541;350;366;145;355;271;541;90.0;83.0;673.0;558.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32061.751953125;10548.49609375;0.0;4030.76538085938;409.0;58513;;;Calculated values ==>;1548441637.857;356.46000000000004;290.76000000000005;285.26000000000005;285.16;284.36;277.76000000000005;273.3108153835814;291.46000000000004;258.56;278.16;258.56;314.56;314.26000000000005;277.26000000000005;291.26000000000005;295.46000000000004;293.26000000000005;298.06;290.96000000000004;291.96000000000004;291.26000000000005;;314.06;258.26000000000005;243.61107973660833;263.95629194202945;273.3108153835814;292.16;5410000.0;3500000.0;3660000.0;1450000.0;3550000.0;2710000.0;5410000.0;0.015000000000000001;0.013833333333333333;0.11216666666666668;0.093;0.01983333333333333;0.034833333333333334;;10548.49609375;0.0;4030.76538085938;32061.751953125;519132.2390650724;412663.7354477416;229894.89849890777;229599.43553899;227265.70991556547;430799.1582183253;456289.5263430202;454436.48941620206;453163.6615087092;496030.1663419599;495708.9903182709;453293.6236240447;470227.6296099921;463446.8648078147;461293.85537773714;433211.3080590287;413408.5767822079;456989.8252837285;456008.28398936946;;171860.34048652687;452849.3986031987;200260.06452289643;217133.4867389029;273.2586815623771;855224.1993584996;341916.8600129895;56837.02575777696;0.0;0;61;59;0;0;0;0;2;20;18;348583506840.3378;130107075470.12321;245943161485.0971;28510.12232553245;23490.808069468112;273.937782662688;8320.80543755792;786121.0505736289;305953.5234305416;13306.587485836482;179410.89384916282;4.156292396617758;0.3859859603414471
1601;2019-01-25 19:41:37.868;825;183;123;122;116;47;183;-126;51;-94;423;422;47;178;222;202;249;186;190;188;181;-130;583;354;366;145;359;263;578;-1.0;87.0;1068.0;553.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41012.328125;19922.146484375;0.0;3877.341796875;415.0;58514;;;Calculated values ==>;1548441697.868;355.66;291.46000000000004;285.46000000000004;285.36;284.76000000000005;277.86;273.7412296467126;291.46000000000004;260.56;278.26000000000005;263.76000000000005;315.46000000000004;315.36;277.86;290.96000000000004;295.36;293.36;298.06;291.76000000000005;291.96000000000004;291.26000000000005;;314.66;260.16;243.61107973660833;262.9017227912062;273.7412296467126;292.16;5830000.0;3540000.0;3660000.0;1450000.0;3590000.0;2630000.0;5780000.0;0.0;0.0145;0.178;0.09216666666666667;0.01983333333333333;0.01983333333333333;;19922.146484375;0.0;3877.341796875;41012.328125;514703.9179665544;248931.66804924145;229652.3408786685;229363.73511615433;227647.59281757282;430542.39183029096;456289.5263430202;455900.0816055211;458550.1115076343;497801.2029488243;497695.2114806098;455403.87407028116;470966.9663427903;462715.43254397233;460810.79226618685;421645.88402047136;250047.02868876536;456989.8252837285;456008.28398936946;;174367.33720873808;454832.908019773;200178.83408798842;229652.3408786685;273.2440814041668;855833.2616659406;342170.8285864974;56902.938732665076;0.0;0;61;60;0;0;0;0;2;20;18;348803147100.03766;130194091420.00429;246103390854.8781;45518.38205812081;23470.617147379482;2488.183402309737;4489.392871695569;786738.0678750867;306344.94038676895;13329.609382253822;179517.6650727303;3.191941548564912;0.29043886908800376
1602;2019-01-25 19:42:37.868;816;202;123;123;120;49;183;-116;51;-53;426;422;47;139;225;199;249;205;190;188;181;-118;572;364;366;145;369;257;565;-1.0;3.0;1079.0;538.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40545.859375;19504.134765625;0.0;3782.47631835938;404.0;58515;;;Calculated values ==>;1548441757.868;354.76;293.36;285.46000000000004;285.46000000000004;285.16;278.06;274.8017692304317;291.46000000000004;261.56;278.26000000000005;267.86;315.76000000000005;315.36;277.86;287.06;295.66;293.06;298.06;293.66;291.96000000000004;291.26000000000005;;313.56;261.36;243.61107973660833;262.0952818180154;274.8017692304317;292.16;5720000.0;3640000.0;3660000.0;1450000.0;3690000.0;2570000.0;5650000.0;0.0;0.0005;0.17983333333333332;0.08966666666666666;0.01983333333333333;0.01983333333333333;;19504.134765625;0.0;3782.47631835938;40545.859375;514512.23223418015;412355.7272278977;229937.20041928618;229937.20041928618;229065.1535394519;429879.7862731237;456289.5263430202;456885.1506218106;462727.1331456388;498719.7189366949;498298.33128492953;456396.1389414811;467313.96954120265;461600.66047729127;458835.75621896185;424974.1715900455;413491.5195303475;456989.8252837285;456008.28398936946;;169771.2103021376;456077.6576674664;201849.85019103315;229937.20041928618;273.94343712801185;856512.9132284407;342499.3809302474;56966.77055029203;0.0;0;61;60;0;0;0;0;2;20;18;349022747100.03766;130281091420.00429;246259390854.8781;45863.8481941348;22795.760070386845;5.741326029849006;4483.743157473318;787499.5864605221;306730.4935302503;13350.392088323319;179592.4412063067;3.14125110279932;0.29242040921488377
1603;2019-01-25 19:43:37.878;818;196;120;119;115;50;183;-124;52;-47;424;420;44;131;226;197;249;198;190;187;180;-124;558;363;366;145;368;256;552;-2.0;82.0;858.0;530.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40139.1484375;18986.921875;0.0;3771.83520507812;391.0;58516;;;Calculated values ==>;1548441817.878;354.96000000000004;292.76000000000005;285.16;285.06;284.66;278.16;274.69669130483857;291.46000000000004;260.76000000000005;278.36;268.46000000000004;315.56;315.16;277.56;286.26000000000005;295.76000000000005;292.86;298.06;292.96000000000004;291.86;291.16;;312.26000000000005;260.76000000000005;243.61107973660833;261.9595390733887;274.69669130483857;292.16;5580000.0;3629999.9999999995;3660000.0;1450000.0;3679999.9999999995;2560000.0;5520000.0;0.0;0.013666666666666666;0.143;0.08833333333333333;0.01983333333333333;0.01983333333333333;;18986.921875;0.0;3771.83520507812;40139.1484375;515924.9653197976;415417.76904301543;229350.5239250429;229058.50713763945;227898.41009287813;429947.3805835815;456289.5263430202;457169.62696630094;463333.9694550894;498609.0458673695;498187.9083423169;456193.1846104779;466531.3648259072;461888.35613947245;458720.27757983824;428874.49835383333;416104.77006364113;456850.08231254626;455867.4181760276;;164339.59507360373;455456.0265156885;200793.79630139808;229350.5239250429;273.5250553247877;857185.4003559488;342820.19319533586;57029.733638410005;0.0;0;61;60;0;0;0;0;2;20;18;349242383700.00275;130368105919.99046;246413316504.85364;36661.743785081104;22495.163668928988;174.51961996596006;4492.585069311196;788187.414345784;307107.9807987454;13351.89451323547;179667.25640864056;2.8043716060028427;0.2689473246491545
1604;2019-01-25 19:44:37.839;819;191;120;119;112;48;182;-128;45;-50;424;420;38;128;226;197;249;193;190;187;180;-130;557;360;366;144;365;253;551;-2.0;81.0;906.0;523.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39961.01953125;19029.814453125;0.0;3731.08520507812;379.0;58517;;;Calculated values ==>;1548441877.839;355.06000000000006;292.26000000000005;285.16;285.06;284.36;277.96000000000004;274.38016830617;291.36;260.36;277.66;268.16;315.56;315.16;276.96000000000004;285.96000000000004;295.76000000000005;292.86;298.06;292.46000000000004;291.86;291.16;;311.06;260.16;243.40439225979637;261.54996906429363;274.38016830617;292.16;5570000.0;3600000.0;3660000.0;1440000.0;3650000.0;2530000.0;5510000.0;0.0;0.013500000000000002;0.151;0.08716666666666667;0.01983333333333333;0.01983333333333333;;19029.814453125;0.0;3731.08520507812;39961.01953125;516129.75659958116;414040.76927589084;229372.86392412297;229080.61730282428;227056.99879057807;430148.3826014536;456148.98637023335;456806.6196380586;463178.2032680513;498908.4247883984;498488.49989908014;455954.1324085096;466612.70163458;462343.71219919814;459196.6552382944;429140.7731823067;414757.0629070427;456850.08231254626;455867.4181760276;;159325.9205505338;454997.8527138514;200025.53191846967;229372.86392412297;273.2094425307299;857852.4678793966;343136.79340723384;57092.21733430664;0.0;0;61;60;0;0;0;0;2;20;18;349461840959.8771;130454749564.94086;246565917249.76627;38773.94424565793;22225.08729599744;194.1800887160639;4492.141992662775;788815.6364690369;307480.4073218805;13354.965013682639;179742.08046684257;2.8858856464120883;0.27344917736058444
1605;2019-01-25 19:45:37.859;819;189;120;119;113;45;182;-125;29;-38;424;420;26;123;225;199;249;191;190;187;180;-127;556;358;366;143;363;250;550;0.0;80.0;772.0;526.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39934.890625;19045.224609375;0.0;3690.78442382812;372.0;58518;;;Calculated values ==>;1548441937.859;355.06000000000006;292.06;285.16;285.06;284.46000000000004;277.66;274.1680685717883;291.36;260.66;276.06;269.36;315.56;315.16;275.76000000000005;285.46000000000004;295.66;293.06;298.06;292.26000000000005;291.86;291.16;;310.36;260.46000000000004;243.1966462407574;261.13683023647616;274.1680685717883;292.16;5560000.0;3579999.9999999995;3660000.0;1430000.0;3629999.9999999995;2500000.0;5500000.0;0.0;0.013333333333333334;0.12866666666666665;0.08766666666666666;0.01983333333333333;0.01983333333333333;;19045.224609375;0.0;3690.78442382812;39934.890625;516212.58909773076;413720.03103230504;229395.26074894576;229102.78328135208;227364.6465970384;430280.9020939914;456148.98637023335;455352.82009935565;464532.4502329596;499206.95899754384;498788.23646142345;454986.1735460498;466465.15716702095;462512.1425119949;459783.670977022;429405.54480311257;414443.2327276156;456850.08231254626;455867.4181760276;;156401.31544495918;455472.66871466115;198825.0476510241;229395.26074894576;272.7256161423259;858518.4890635709;343454.1911633179;57154.08686416572;0.0;0;61;60;0;0;0;0;2;20;18;349681514159.80725;130540878264.91348;246716867549.7183;33006.573388351986;22499.441446578847;199.49749433995925;4491.697788970456;789414.006839457;307853.23596275225;13358.246753755904;179816.97075344287;2.6476594916166105;0.2580669184963576
1606;2019-01-25 19:46:37.839;819;187;120;119;113;43;182;-120;26;-26;426;423;21;119;224;200;249;190;190;187;180;-123;556;357;366;141;362;249;550;-2.0;78.0;990.0;509.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40066.890625;19062.19921875;0.0;3688.24340820312;370.0;58519;;;Calculated values ==>;1548441997.839;355.06000000000006;291.86;285.16;285.06;284.46000000000004;277.46000000000004;274.0616903277293;291.36;261.16;275.76000000000005;270.56;315.76000000000005;315.46000000000004;275.26000000000005;285.06;295.56;293.16;298.06;292.16;291.86;291.16;;310.16;260.86;242.77792619122317;260.9983114674233;274.0616903277293;292.16;5560000.0;3570000.0000000005;3660000.0;1410000.0;3620000.0000000005;2490000.0;5500000.0;0.0;0.013000000000000001;0.165;0.08483333333333333;0.01983333333333333;0.01983333333333333;;19062.19921875;0.0;3688.24340820312;40066.890625;516212.58909773076;412979.2520416587;229395.26074894576;229102.78328135208;227364.6465970384;430346.717906069;456148.98637023335;455153.4212451428;466020.2717068988;499515.338290049;499201.72976621665;454541.9300910364;466148.4694918738;462529.5463882496;460075.5242048206;429405.54480311257;414083.7466353395;456850.08231254626;455867.4181760276;;155565.71764046347;456210.3019707529;198903.41247812702;229395.26074894576;272.7525964566241;859184.9483470293;343771.6471746981;57215.558265486;0.0;0;61;60;0;0;0;0;2;20;18;349901040959.8771;130626049864.94057;246866517649.76587;42281.25144655761;21828.201125291092;199.18337618104977;4491.697788970456;790041.1962471006;308222.50985196145;13361.567986897773;179891.80742940624;3.02413165603602;0.2814573406281063
1607;2019-01-25 19:47:37.840;820;189;120;119;113;41;182;-124;34;-20;431;428;27;117;224;201;249;191;189;187;180;-126;557;357;366;140;362;247;551;-1.0;81.0;953.0;508.0;119.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40119.8515625;19111.546875;0.0;3680.97119140625;368.0;58520;;;Calculated values ==>;1548442057.84;355.16;292.06;285.16;285.06;284.46000000000004;277.26000000000005;274.0616903277293;291.36;260.76000000000005;276.56;271.16;316.26000000000005;315.96000000000004;275.86;284.86;295.56;293.26000000000005;298.06;292.26000000000005;291.86;291.16;;309.96000000000004;260.56;242.56692532238324;260.72004837742526;274.0616903277293;292.06;5570000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2470000.0;5510000.0;0.0;0.013500000000000002;0.15883333333333333;0.08466666666666667;0.01983333333333333;0.01983333333333333;;19111.546875;0.0;3680.97119140625;40119.8515625;516251.5432153176;413307.47646805906;229372.86392412297;229080.61730282428;227343.79387013023;430346.717906069;456148.98637023335;456455.2765819175;466759.1969006248;500234.6623157305;499921.905463225;455608.0198933382;466205.423889032;462529.5463882496;460210.5064603235;429140.7731823067;414040.76927589084;456850.08231254626;455867.4181760276;;154730.12109240866;456064.25960966415;198515.77782721305;229372.86392412297;272.5985208475831;859853.1823348321;344089.7670270043;57276.96941057725;0.0;0;61;60;0;0;0;0;2;20;18;350120644619.6118;130710351269.83873;247015320129.58612;40969.390385538885;21805.77145758086;203.85005273661378;4492.141992662775;790734.9631574525;308586.13234998676;13364.926654778228;179966.67400858493;2.960232550521236;0.2756704897077434
